Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 16:00,3,22,0,16,0,17,55,6.53952e+06,4.9551e+07,3.11228e+08,6.69644e+06,22.9718,22.9718,22.9718,16.4862,0,2.21897,0,2.1655e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.62977e+06,4.75672e+07,3.12098e+08,6.69644e+06,22.546,22.546,22.546,16.4862,0,2.24498,0,2.04711e+08
03/22/2009 18:00,3,22,0,18,0,12,67,1.42828e+07,4.26124e+07,3.56595e+08,6.69644e+06,21.5621,21.5621,21.5621,16.4862,0,2.20215,0,1.68218e+08
03/22/2009 19:00,3,22,0,19,0,11.7,60,3.07971e+06,2.93855e+07,2.37008e+08,6.69644e+06,22.977,22.977,22.977,16.4862,0,1.20746,0,1.17931e+08
03/22/2009 20:00,3,22,0,20,0,12.2,52,3.08471e+06,1.94534e+07,2.16353e+08,6.69644e+06,23.1791,23.1791,23.1791,16.4862,0,0.784879,0,7.90429e+07
03/22/2009 21:00,3,22,0,21,0,13,43,0,1.78352e+07,2.11206e+08,6.69644e+06,23.6092,23.6092,23.6092,16.4862,0,0.659843,0,7.07191e+07
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,8.28066e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,3.99962e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,3.99962e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,3.39154e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,3.39154e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,3.39154e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,3.39154e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,3.39154e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,7.90208e+06,0,4.28193e+07,6.69644e+06,19.7654,19.7654,19.7654,16.4862,0,0.216266,0,1.17447e+07
03/23/2009 07:00,3,23,1,7,0,7,66,4.73726e+06,0,2.80833e+07,6.69644e+06,16.39,16.39,16.4862,16.39,0.0937874,0,135927,0
03/23/2009 08:00,3,23,1,8,0,11,54,1.55303e+06,0,6.45632e+07,6.69644e+06,15.6416,15.6416,16.4862,15.6416,0.00081147,0,10324.6,0
03/23/2009 09:00,3,23,1,9,0,13,44,3.05188e+06,412114,1.21009e+08,6.69644e+06,15.4107,15.4107,16.4862,15.4107,0.0688733,0,1.12622e+06,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,2.32551e+07,2.72577e+08,6.69644e+06,20.6656,20.6656,20.8208,16.3311,0.025322,0.899735,295886,6.98839e+07
03/23/2009 11:00,3,23,1,11,0,18,45,0,3.63163e+07,2.53959e+08,6.69644e+06,23.8722,23.8722,23.8722,16.4862,0,1.46585,0,1.62993e+08
03/23/2009 12:00,3,23,1,12,0,18,45,0,4.37129e+07,2.28534e+08,6.69644e+06,23.9491,23.9491,23.9491,16.4862,0,1.7866,0,2.00609e+08
03/23/2009 13:00,3,23,1,13,0,18,49,4.14248e+06,5.36439e+07,2.79409e+08,6.69644e+06,23.5478,23.5478,23.5478,16.4862,0,2.32968,0,2.47518e+08
03/23/2009 14:00,3,23,1,14,0,18,52,4.74223e+06,4.89218e+07,2.74171e+08,6.69644e+06,23.3673,23.3673,23.3673,16.4862,0,2.12781,0,2.20309e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.73873e+06,5.03871e+07,2.75965e+08,6.69644e+06,23.3619,23.3619,23.3619,16.4862,0,2.19421,0,2.27006e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.34854e+06,5.74435e+07,3.17493e+08,6.69644e+06,23.6669,23.6669,23.6669,16.4862,0,2.45966,0,2.65747e+08
03/23/2009 17:00,3,23,1,17,0,18,49,5.0691e+06,5.30088e+07,3.13875e+08,6.69644e+06,23.3978,23.3978,23.3978,16.4862,0,2.32058,0,2.41331e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.69959e+06,4.97097e+07,3.5156e+08,6.69644e+06,23.0395,23.0395,23.0395,16.4862,0,2.23357,0,2.20247e+08
03/23/2009 19:00,3,23,1,19,0,14,63,2.4304e+06,3.58e+07,2.44104e+08,6.69644e+06,23.577,23.577,23.577,16.4862,0,1.46154,0,1.55932e+08
03/23/2009 20:00,3,23,1,20,0,6,60,4.41492e+06,2.18295e+07,2.20629e+08,6.69644e+06,22.8305,22.8305,22.8305,16.4862,0,0.934774,0,8.92381e+07
03/23/2009 21:00,3,23,1,21,0,8,76,0,1.92945e+07,2.12953e+08,6.69644e+06,23.4066,23.4066,23.4066,16.4862,0,0.721058,0,7.50886e+07
03/23/2009 22:00,3,23,1,22,0,8,71,0,1.54525e+06,8.43939e+07,6.69644e+06,23.787,23.787,23.787,16.4862,0,0.00836006,0,918344
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,3.99962e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,3.99962e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,3.39154e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,3.39154e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,3.39154e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,3.39154e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,3.39154e+07,6.69644e+06,23.7881,23.7881,23.7881,23.7881,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,4.24977e+06,0,3.8524e+07,6.69644e+06,21.9674,21.9674,21.9674,16.4862,0,0.0801853,0,6.8745e+06
03/24/2009 07:00,3,24,2,7,0,11,47,2.98968e+06,0,2.60575e+07,6.69644e+06,20.19,20.19,20.19,16.4862,0,0.0345905,0,1.9283e+06
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,7.06498e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.84565e+06,1.95786e+06,1.21577e+08,6.69644e+06,19.931,19.931,19.931,16.4862,0,0.0839302,0,4.41728e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,3.06565e+07,2.81503e+08,6.69644e+06,22.9434,22.9434,22.9434,16.4862,0,1.22982,0,1.23335e+08
03/24/2009 11:00,3,24,2,11,0,20,53,0,4.80304e+07,3.02668e+08,6.69644e+06,23.9573,23.9573,23.9573,16.4862,0,1.98625,0,2.2328e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,6.74558e+07,3.26511e+08,6.69644e+06,24.0176,24.0176,24.0176,16.4862,0,2.87428,0,3.25704e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,7.52023e+07,3.3608e+08,6.69644e+06,24.0412,24.0412,24.0412,16.4862,0,3.23919,0,3.68199e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,7.95871e+07,3.41474e+08,6.69644e+06,24.0682,24.0682,24.0682,16.4862,0,3.44322,0,3.92787e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,7.94048e+07,3.41196e+08,6.69644e+06,24.0818,24.0818,24.0818,16.4862,0,3.42773,0,3.91725e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,8.20252e+07,3.78751e+08,6.69644e+06,24.0893,24.0893,24.0893,16.4862,0,3.54193,0,4.05174e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,7.56021e+07,3.70763e+08,6.69644e+06,24.0916,24.0916,24.0916,16.4862,0,3.23217,0,3.69848e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.58656e+06,6.18716e+07,3.66623e+08,6.69644e+06,23.9788,23.9788,23.9788,16.4862,0,2.60484,0,2.93654e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,4.58084e+07,2.53824e+08,6.69644e+06,24.0301,24.0301,24.0301,16.4862,0,1.86905,0,2.12143e+08
03/24/2009 20:00,3,24,2,20,0,16,63,1.87453e+06,3.24674e+07,2.30827e+08,6.69644e+06,23.9203,23.9203,23.9203,16.4862,0,1.29642,0,1.45006e+08
03/24/2009 21:00,3,24,2,21,0,14,67,0,2.85105e+07,2.24121e+08,6.69644e+06,23.947,23.947,23.947,16.4862,0,1.11336,0,1.24979e+08
03/24/2009 22:00,3,24,2,22,0,14,72,0,8.20408e+06,9.23781e+07,6.69644e+06,23.9654,23.9654,23.9654,16.4862,0,0.269827,0,3.03637e+07
03/24/2009 23:00,3,24,2,23,0,13,62,0,436852,4.04922e+07,6.69644e+06,23.9639,23.9639,23.9639,16.4862,0,0.011171,0,1.25682e+06
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,3.99962e+07,6.69644e+06,23.9623,23.9623,23.9623,23.9623,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,3.17541e+07,6.69644e+06,23.9623,23.9623,23.9623,23.9623,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,3.17541e+07,6.69644e+06,23.9623,23.9623,23.9623,23.9623,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,3.17541e+07,6.69644e+06,23.9623,23.9623,23.9623,23.9623,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,3.17541e+07,6.69644e+06,23.9623,23.9623,23.9623,23.9623,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,3.17541e+07,6.69644e+06,23.9623,23.9623,23.9623,23.9623,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,1.55557e+06,0,3.33113e+07,6.69644e+06,23.9424,23.9424,23.9424,16.4862,0,0.000898421,0,100790
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,2.0444e+07,6.69644e+06,23.9226,23.9226,23.9226,23.9226,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,3.96476e+07,6.69644e+06,23.9226,23.9226,23.9226,23.9226,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.46299e+06,2.81586e+06,9.49972e+07,6.69644e+06,23.8061,23.8061,23.8061,17.7256,0,0.105408,0,1.15737e+07
03/25/2009 10:00,3,25,3,10,0,19,32,0,2.70556e+07,2.04181e+08,6.69644e+06,23.8748,23.8748,23.8748,16.4862,0,1.06474,0,1.18371e+08
03/25/2009 11:00,3,25,3,11,0,20,30,0,4.98629e+07,3.04883e+08,6.69644e+06,23.955,23.955,23.955,16.4862,0,2.06744,0,2.32327e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,6.87221e+07,3.28057e+08,6.69644e+06,23.9646,23.9646,23.9646,16.4862,0,2.93346,0,3.30069e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,7.52839e+07,3.3616e+08,6.69644e+06,23.9601,23.9601,23.9601,16.4862,0,3.24292,0,3.64669e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,7.86936e+07,3.4035e+08,6.69644e+06,23.9615,23.9615,23.9615,16.4862,0,3.4017,0,3.82598e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,7.79203e+07,3.39355e+08,6.69644e+06,23.9517,23.9517,23.9517,16.4862,0,3.36018,0,3.77433e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,7.70625e+07,3.72627e+08,6.69644e+06,23.9352,23.9352,23.9352,16.4862,0,3.3121,0,3.7121e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,7.17875e+07,3.66072e+08,6.69644e+06,23.9125,23.9125,23.9125,16.4862,0,3.05956,0,3.41861e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.25466e+06,6.07411e+07,3.6142e+08,6.69644e+06,23.631,23.631,23.631,16.4862,0,2.61039,0,2.80627e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.20698e+06,3.28789e+07,2.317e+08,6.69644e+06,23.5943,23.5943,23.5943,16.4862,0,1.33005,0,1.4225e+08
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.60142e+06,1.93955e+07,1.50027e+08,6.69644e+06,23.3148,23.3148,23.3148,16.4862,0,0.765462,0,7.86503e+07
03/25/2009 21:00,3,25,3,21,0,13,35,0,1.49006e+07,1.41917e+08,6.69644e+06,23.5118,23.5118,23.5118,16.4862,0,0.536764,0,5.67432e+07
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,5.16347e+06,6.44898e+07,6.69644e+06,23.6939,23.6939,23.6939,16.4862,0,0.144828,0,1.57063e+07
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,3.78349e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,3.78349e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,3.17541e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,3.17541e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,3.17541e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,3.17541e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,3.17541e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,3.17541e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,2.01339e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,1.98238e+07,6.69644e+06,23.7077,23.7077,23.7077,23.7077,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,2.26909e+06,346578,2.06335e+07,6.69644e+06,23.1624,23.1624,23.1624,16.4862,0,0.0371251,0,3.68998e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,3.48487e+06,4.00068e+07,6.69644e+06,22.7724,22.7724,22.7724,16.4862,0,0.134055,0,1.27191e+07
03/26/2009 11:00,3,26,4,11,0,19,49,0,1.75274e+07,1.38435e+08,6.69644e+06,23.3387,23.3387,23.3387,16.4862,0,0.691208,0,7.16689e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,2.80334e+07,1.51201e+08,6.69644e+06,23.6992,23.6992,23.6992,16.4862,0,1.13702,0,1.23422e+08
03/26/2009 13:00,3,26,4,13,0,21,43,0,4.51658e+07,2.2638e+08,6.69644e+06,23.7829,23.7829,23.7829,16.4862,0,1.8781,0,2.06194e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,4.62077e+07,2.04695e+08,6.69644e+06,23.7758,23.7758,23.7758,16.4862,0,1.9214,0,2.1074e+08
03/26/2009 15:00,3,26,4,15,0,19,46,3.01608e+06,3.72418e+07,1.96704e+08,6.69644e+06,23.4794,23.4794,23.4794,16.4862,0,1.55606,0,1.63721e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.37923e+06,3.41613e+07,2.19432e+08,6.69644e+06,22.6417,22.6417,22.6417,16.4862,0,1.54084,0,1.42722e+08
03/26/2009 17:00,3,26,4,17,0,14,44,1.10449e+07,3.06794e+07,2.50544e+08,6.69644e+06,21.3562,21.3562,21.3562,16.4862,0,1.56296,0,1.14552e+08
03/26/2009 18:00,3,26,4,18,0,12,50,1.4241e+07,1.84639e+07,1.77134e+08,6.69644e+06,19.4686,19.4686,19.4686,16.4862,0,1.15956,0,5.20576e+07
03/26/2009 19:00,3,26,4,19,0,10,66,3.5104e+06,6.7544e+06,1.02923e+08,6.69644e+06,19.6671,19.6671,19.6671,16.4862,0,0.283239,0,1.35615e+07
03/26/2009 20:00,3,26,4,20,0,9,76,88202.3,0,3.79234e+07,6.69644e+06,20.1341,20.1341,20.1341,19.9195,0,0.000157837,0,8669.72
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,3.78349e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,3.78349e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,3.78349e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,3.78349e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,3.39154e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,3.39154e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,3.39154e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,3.39154e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,3.39154e+07,6.69644e+06,20.1331,20.1331,20.1331,20.1331,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,5.61177e+06,0,4.01213e+07,6.69644e+06,18.0725,18.0725,18.0725,16.4862,0,0.131423,0,3.78808e+06
03/27/2009 07:00,3,27,5,7,0,7,81,2.55262e+06,0,2.49256e+07,6.69644e+06,16.763,16.763,16.763,16.4862,0,0.018522,0,77201.9
03/27/2009 08:00,3,27,5,8,0,7,81,0,0,7.06498e+07,6.69644e+06,16.5969,16.5969,16.5969,16.5969,0,0,0,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.55043e+06,1.24609e+06,1.22538e+08,6.69644e+06,16.4537,16.4537,16.4951,16.4449,0.0838016,0.0342785,76985.8,15980.9
03/27/2009 10:00,3,27,5,10,0,13,47,2.0536e+06,2.38823e+07,2.75402e+08,6.69644e+06,21.0595,21.0595,21.0595,16.4862,0,0.966085,0,7.49305e+07
03/27/2009 11:00,3,27,5,11,0,14,35,0,3.93894e+07,2.92106e+08,6.69644e+06,23.708,23.708,23.708,16.4862,0,1.6045,0,1.74515e+08
03/27/2009 12:00,3,27,5,12,0,15,36,0,5.48882e+07,3.11061e+08,6.69644e+06,23.8055,23.8055,23.8055,16.4862,0,2.29921,0,2.53204e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.76435e+06,5.82761e+07,2.87967e+08,6.69644e+06,23.06,23.06,23.06,16.4862,0,2.64891,0,2.62012e+08
03/27/2009 14:00,3,27,5,14,0,16,36,7.16778e+06,5.48811e+07,2.84145e+08,6.69644e+06,22.8687,22.8687,22.8687,16.4862,0,2.49887,0,2.3999e+08
03/27/2009 15:00,3,27,5,15,0,16,28,7.12099e+06,5.95837e+07,3.24261e+08,6.69644e+06,22.9181,22.9181,22.9181,16.4862,0,2.71226,0,2.62501e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.31275e+06,6.20241e+07,3.27422e+08,6.69644e+06,22.9532,22.9532,22.9532,16.4862,0,2.8261,0,2.75008e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.62199e+06,5.89561e+07,3.58345e+08,6.69644e+06,22.8588,22.8588,22.8588,16.4862,0,2.69365,0,2.58299e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.24785e+07,4.96368e+07,3.57688e+08,6.69644e+06,21.9646,21.9646,21.9646,16.4862,0,2.4523,0,2.02174e+08
03/27/2009 19:00,3,27,5,19,0,12,47,2.79236e+06,3.55241e+07,2.44176e+08,6.69644e+06,23.1404,23.1404,23.1404,16.4862,0,1.46649,0,1.46833e+08
03/27/2009 20:00,3,27,5,20,0,9,66,3.66429e+06,2.42121e+07,2.22728e+08,6.69644e+06,23.0192,23.0192,23.0192,16.4862,0,1.00962,0,9.9248e+07
03/27/2009 21:00,3,27,5,21,0,8,76,0,2.1584e+07,2.15736e+08,6.69644e+06,23.5109,23.5109,23.5109,16.4862,0,0.819273,0,8.6599e+07
03/27/2009 22:00,3,27,5,22,0,6,93,0,3.45979e+06,8.66717e+07,6.69644e+06,23.7593,23.7593,23.7593,16.4862,0,0.0802542,0,8.78231e+06
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,3.99962e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,3.99962e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,3.39154e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,3.39154e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,3.39154e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,3.39154e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,3.39154e+07,6.69644e+06,23.762,23.762,23.762,23.762,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,8.98016e+06,0,4.40968e+07,6.69644e+06,18.9129,18.9129,18.9129,16.4862,0,0.259948,0,1.17081e+07
03/28/2009 07:00,3,28,6,7,0,6,70,3.01572e+06,0,2.54671e+07,6.69644e+06,16.0861,16.0861,16.4862,16.0861,0.0359104,0,216439,0
03/28/2009 08:00,3,28,6,8,0,10,54,0,0,7.06498e+07,6.69644e+06,15.8105,15.8105,15.8105,15.8105,0,0,0,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.65285e+06,1.02656e+06,1.22392e+08,6.69644e+06,15.7118,15.7118,16.4862,15.7118,0.114797,0,1.3384e+06,0
03/28/2009 10:00,3,28,6,10,0,13,44,2.11311e+06,2.41775e+07,2.75859e+08,6.69644e+06,20.8016,20.8016,20.8423,16.4456,0.0402946,0.947552,123429,7.37998e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,3.99181e+07,2.92791e+08,6.69644e+06,23.7026,23.7026,23.7026,16.4862,0,1.63283,0,1.77429e+08
03/28/2009 12:00,3,28,6,12,0,15,41,0,5.61357e+07,3.12603e+08,6.69644e+06,23.8027,23.8027,23.8027,16.4862,0,2.35642,0,2.59404e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.307e+06,6.10122e+07,2.8978e+08,6.69644e+06,23.2895,23.2895,23.2895,16.4862,0,2.72121,0,2.78553e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.64603e+06,5.79443e+07,2.86303e+08,6.69644e+06,23.1604,23.1604,23.1604,16.4862,0,2.58444,0,2.59547e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.81711e+06,5.9869e+07,3.23211e+08,6.69644e+06,23.1534,23.1534,23.1534,16.4862,0,2.67472,0,2.6833e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.7507e+06,5.69619e+07,3.21645e+08,6.69644e+06,22.8414,22.8414,22.8414,16.4862,0,2.60686,0,2.49292e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.60467e+06,4.91427e+07,3.14027e+08,6.69644e+06,22.3776,22.3776,22.3776,16.4862,0,2.32093,0,2.05762e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.27917e+07,4.5529e+07,3.52995e+08,6.69644e+06,21.7402,21.7402,21.7402,16.4862,0,2.27968,0,1.80247e+08
03/28/2009 19:00,3,28,6,19,0,11,43,3.14831e+06,3.28881e+07,2.41351e+08,6.69644e+06,22.967,22.967,22.967,16.4862,0,1.36464,0,1.33078e+08
03/28/2009 20:00,3,28,6,20,0,11,43,3.28032e+06,2.32469e+07,2.21153e+08,6.69644e+06,23.0766,23.0766,23.0766,16.4862,0,0.954448,0,9.46495e+07
03/28/2009 21:00,3,28,6,21,0,10,46,0,2.09775e+07,2.15003e+08,6.69644e+06,23.5304,23.5304,23.5304,16.4862,0,0.79374,0,8.4131e+07
03/28/2009 22:00,3,28,6,22,0,7,56,0,2.01187e+06,8.4957e+07,6.69644e+06,23.7386,23.7386,23.7386,16.4862,0,0.027587,0,3.01032e+06
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,3.99962e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,3.99962e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,3.39154e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,3.39154e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,3.39154e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,3.39154e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,3.39154e+07,6.69644e+06,23.7385,23.7385,23.7385,23.7385,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,5.88462e+06,0,4.04471e+07,6.69644e+06,20.7201,20.7201,20.7201,16.4862,0,0.141988,0,9.83296e+06
03/29/2009 07:00,3,29,0,7,0,4,100,3.39407e+06,0,2.65018e+07,6.69644e+06,18.3282,18.3282,18.3282,16.4862,0,0.0435712,0,1.20839e+06
03/29/2009 08:00,3,29,0,8,0,5,87,2.00368e+06,0,7.39416e+07,6.69644e+06,17.6809,17.6809,17.6809,16.4862,0,0.0119081,0,215573
03/29/2009 09:00,3,29,0,9,0,7,76,4.48677e+06,189709,1.06991e+08,6.69644e+06,16.6043,16.6043,16.7615,16.3291,0.058698,0.0542761,279571,449948
03/29/2009 10:00,3,29,0,10,0,12,24,2.726e+06,1.99631e+07,2.71386e+08,6.69644e+06,20.1174,20.1174,20.2044,16.3992,0.0292176,0.799408,191565,5.40107e+07
03/29/2009 11:00,3,29,0,11,0,12,34,2.08406e+06,3.11881e+07,2.84248e+08,6.69644e+06,23.3682,23.3682,23.3682,16.4862,0,1.26664,0,1.31455e+08
03/29/2009 12:00,3,29,0,12,0,12,37,1.73323e+06,4.75456e+07,3.03799e+08,6.69644e+06,23.6805,23.6805,23.6805,16.4862,0,1.97223,0,2.13489e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.32643e+07,5.04386e+07,2.85287e+08,6.69644e+06,21.9395,21.9395,21.9395,16.4862,0,2.5326,0,2.07837e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.34937e+07,4.91562e+07,2.83914e+08,6.69644e+06,21.6621,21.6621,21.6621,16.4862,0,2.47808,0,1.93023e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.52429e+07,4.76732e+07,2.83931e+08,6.69644e+06,21.3691,21.3691,21.3691,16.4862,0,2.47375,0,1.81785e+08
03/29/2009 16:00,3,29,0,16,0,11,36,1.57029e+07,4.57341e+07,3.16387e+08,6.69644e+06,21.204,21.204,21.204,16.4862,0,2.39939,0,1.70359e+08
03/29/2009 17:00,3,29,0,17,0,6,65,2.36631e+07,3.83478e+07,3.15897e+08,6.69644e+06,19.8194,19.8194,19.8194,16.4862,0,2.37761,0,1.19287e+08
03/29/2009 18:00,3,29,0,18,0,3,74,2.84961e+07,3.46057e+07,3.62091e+08,6.69644e+06,18.8501,18.8501,18.8501,16.4862,0,2.40335,0,8.55309e+07
03/29/2009 19:00,3,29,0,19,0,3,68,5.20888e+06,2.48283e+07,2.33765e+08,6.69644e+06,21.427,21.427,21.427,16.4862,0,1.09343,0,8.13038e+07
03/29/2009 20:00,3,29,0,20,0,2,76,5.5626e+06,1.58397e+07,2.14628e+08,6.69644e+06,21.637,21.637,21.637,16.4862,0,0.725379,0,5.62274e+07
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,1.36705e+07,2.06239e+08,6.69644e+06,22.6546,22.6546,22.6546,16.4862,0,0.500137,0,4.64288e+07
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,8.28066e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,3.99962e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,3.99962e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,3.39154e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,3.39154e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,3.39154e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,3.39154e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,3.39154e+07,6.69644e+06,23.3545,23.3545,23.3545,23.3545,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,2.67338e+07,0,6.51437e+07,6.69644e+06,14.0754,14.0754,16.733,13.8287,0.650333,0.284889,3.17315e+07,1.05835e+07
03/30/2009 07:00,3,30,1,7,0,-5.5,100,1.49971e+07,0,3.97129e+07,6.69644e+06,11.8453,11.8453,16.4862,11.8453,0.439092,0,3.07296e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,8.33373e+06,0,8.25535e+07,6.69644e+06,11.7238,11.7238,16.4862,11.7238,0.234944,0,1.68731e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,6.88103e+06,0,1.09337e+08,6.69644e+06,11.7915,11.7915,16.4862,11.7915,0.197196,0,1.39607e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,6.17691e+06,1.15998e+07,2.64936e+08,6.69644e+06,15.9419,15.9419,17.5196,14.9085,0.182101,0.423301,8.44953e+06,1.11973e+07
03/30/2009 11:00,3,30,1,11,0,-2,71,5.52922e+06,2.25662e+07,2.77494e+08,6.69644e+06,21.2367,21.2367,21.2367,16.4862,0,1.03217,0,7.50492e+07
03/30/2009 12:00,3,30,1,12,0,-1,60,4.876e+06,3.62088e+07,2.93397e+08,6.69644e+06,22.5024,22.5024,22.5024,16.4862,0,1.59766,0,1.44853e+08
03/30/2009 13:00,3,30,1,13,0,0,66,3.1988e+07,4.15372e+07,2.94492e+08,6.69644e+06,19.2382,19.2382,19.2382,16.4862,0,2.86117,0,1.18533e+08
03/30/2009 14:00,3,30,1,14,0,3,53,2.80476e+07,3.22284e+07,2.78812e+08,6.69644e+06,18.558,18.558,18.558,16.4862,0,2.2848,0,7.12681e+07
03/30/2009 15:00,3,30,1,15,0,1,67,3.08873e+07,4.03038e+07,3.26104e+08,6.69644e+06,18.882,18.882,18.882,16.4862,0,2.75259,0,9.92807e+07
03/30/2009 16:00,3,30,1,16,0,3,58,2.77137e+07,4.86184e+07,3.67236e+08,6.69644e+06,19.7434,19.7434,19.7434,16.4862,0,2.99696,0,1.46936e+08
03/30/2009 17:00,3,30,1,17,0,1,61,3.11489e+07,4.33698e+07,3.64481e+08,6.69644e+06,19.2001,19.2001,19.2001,16.4862,0,2.89594,0,1.18312e+08
03/30/2009 18:00,3,30,1,18,0,-1,92,3.46682e+07,3.43711e+07,3.62863e+08,6.69644e+06,18.1796,18.1796,18.1796,16.4862,0,2.63882,0,6.72826e+07
03/30/2009 19:00,3,30,1,19,0,-1,85,6.16814e+06,2.17349e+07,2.31059e+08,6.69644e+06,20.7135,20.7135,20.7135,16.4862,0,0.998343,0,6.35174e+07
03/30/2009 20:00,3,30,1,20,0,-2,100,6.57038e+06,1.28054e+07,2.12107e+08,6.69644e+06,20.7916,20.7916,20.7916,16.4862,0,0.649965,0,4.21158e+07
03/30/2009 21:00,3,30,1,21,0,-2,100,0,1.11121e+07,2.03166e+08,6.69644e+06,21.9675,21.9675,21.9675,16.4862,0,0.398884,0,3.29092e+07
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,8.28066e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,3.99962e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,3.39154e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,3.39154e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,3.39154e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,3.39154e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,3.39154e+07,6.69644e+06,22.9214,22.9214,22.9214,22.9214,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,3.0336e+07,0,6.94734e+07,6.69644e+06,13.3684,13.3684,16.4173,13.2554,0.697837,0.388153,4.00006e+07,7.26728e+06
03/31/2009 07:00,3,31,2,7,0,-4,92,1.52833e+07,0,3.97196e+07,6.69644e+06,11.7803,11.7803,16.4862,11.7803,0.448913,0,3.18573e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,6.69859e+06,0,7.81208e+07,6.69644e+06,11.7236,11.7236,16.4862,11.7236,0.171128,0,1.22906e+07,0
03/31/2009 09:00,3,31,2,9,0,-2,78,7.11219e+06,0,1.24851e+08,6.69644e+06,11.7946,11.7946,16.4862,11.7946,0.192227,0,1.35999e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,5.10073e+06,1.2455e+07,2.64833e+08,6.69644e+06,16.3287,16.3287,17.8193,14.9957,0.189531,0.413307,7.51961e+06,1.44232e+07
03/31/2009 11:00,3,31,2,11,0,1,51,4.73273e+06,2.34812e+07,2.77761e+08,6.69644e+06,21.6642,21.6642,21.6642,16.4862,0,1.04253,0,8.22536e+07
03/31/2009 12:00,3,31,2,12,0,3,53,3.83698e+06,3.76636e+07,2.94072e+08,6.69644e+06,22.8452,22.8452,22.8452,16.4862,0,1.62235,0,1.55317e+08
03/31/2009 13:00,3,31,2,13,0,4,45,2.5448e+07,4.55265e+07,3.26764e+08,6.69644e+06,20.1472,20.1472,20.1472,16.4862,0,2.7839,0,1.53399e+08
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.28139e+07,4.96714e+07,3.28995e+08,6.69644e+06,20.3327,20.3327,20.3327,16.4862,0,2.86621,0,1.65933e+08
03/31/2009 15:00,3,31,2,15,0,7,40,2.09205e+07,5.06202e+07,3.28091e+08,6.69644e+06,20.6397,20.6397,20.6397,16.4862,0,2.83159,0,1.7701e+08
03/31/2009 16:00,3,31,2,16,0,7.8,38,1.99094e+07,5.35228e+07,3.649e+08,6.69644e+06,20.904,20.904,20.904,16.4862,0,2.91825,0,1.9403e+08
03/31/2009 17:00,3,31,2,17,0,8,37,1.99518e+07,4.83475e+07,3.58576e+08,6.69644e+06,20.7138,20.7138,20.7138,16.4862,0,2.68323,0,1.70726e+08
03/31/2009 18:00,3,31,2,18,0,8,34,2.02734e+07,3.94382e+07,3.53612e+08,6.69644e+06,20.1859,20.1859,20.1859,16.4862,0,2.29875,0,1.28004e+08
03/31/2009 19:00,3,31,2,19,0,7,34,4.11255e+06,2.51657e+07,2.33034e+08,6.69644e+06,22.0098,22.0098,22.0098,16.4862,0,1.06946,0,8.88957e+07
03/31/2009 20:00,3,31,2,20,0,5,46,4.7499e+06,1.54748e+07,2.13401e+08,6.69644e+06,21.9967,21.9967,21.9967,16.4862,0,0.695048,0,5.76375e+07
03/31/2009 21:00,3,31,2,21,0,6,39,0,1.35255e+07,2.06065e+08,6.69644e+06,22.7812,22.7812,22.7812,16.4862,0,0.494344,0,4.68311e+07
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,8.28066e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,3.99962e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,3.99962e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,3.17541e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,3.17541e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,3.17541e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,3.17541e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,3.17541e+07,6.69644e+06,23.3619,23.3619,23.3619,23.3619,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,1.32925e+07,0,4.68242e+07,6.69644e+06,17.4458,17.4458,17.8353,16.0967,0.112831,0.268862,1.98716e+06,1.06792e+07
04/01/2009 07:00,4,1,3,7,0,8,32,7.21292e+06,0,2.79495e+07,6.69644e+06,14.0607,14.0607,16.4862,14.0607,0.131706,0,4.81431e+06,0
04/01/2009 08:00,4,1,3,8,0,16,16,1.25744e+06,0,3.72301e+07,6.69644e+06,13.4708,13.4708,16.4862,13.4708,0.0326409,0,1.48352e+06,0
04/01/2009 09:00,4,1,3,9,0,18,12,1.97595e+06,448229,9.27226e+07,6.69644e+06,13.5114,13.5114,16.4862,13.5114,0.0309776,0,1.37164e+06,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,1.77478e+07,1.92976e+08,6.69644e+06,19.2239,19.2239,19.669,16.0411,0.13858,0.549217,1.165e+06,3.84477e+07
04/01/2009 11:00,4,1,3,11,0,22,12,0,3.89261e+07,2.9156e+08,6.69644e+06,23.5815,23.5815,23.5815,16.4862,0,1.58424,0,1.69207e+08
04/01/2009 12:00,4,1,3,12,0,23,11,0,5.86404e+07,3.15673e+08,6.69644e+06,23.7542,23.7542,23.7542,16.4862,0,2.46899,0,2.69997e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,6.38965e+07,2.87728e+08,6.69644e+06,23.7998,23.7998,23.7998,16.4862,0,2.71004,0,2.98215e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,6.89043e+07,3.28251e+08,6.69644e+06,23.8316,23.8316,23.8316,16.4862,0,2.93816,0,3.24723e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,6.96299e+07,3.29101e+08,6.69644e+06,23.8525,23.8525,23.8525,16.4862,0,2.9665,0,3.28787e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,6.525e+07,3.23665e+08,6.69644e+06,23.854,23.854,23.854,16.4862,0,2.75885,0,3.05834e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,6.52909e+07,3.58077e+08,6.69644e+06,23.8627,23.8627,23.8627,16.4862,0,2.75864,0,3.06172e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,5.69547e+07,3.53422e+08,6.69644e+06,23.8386,23.8386,23.8386,16.4862,0,2.37716,0,2.62973e+08
04/01/2009 19:00,4,1,3,19,0,18,15,0,3.06172e+07,2.26713e+08,6.69644e+06,23.7821,23.7821,23.7821,16.4862,0,1.20828,0,1.32638e+08
04/01/2009 20:00,4,1,3,20,0,16,19,2.01448e+06,1.72778e+07,1.46848e+08,6.69644e+06,23.5536,23.5536,23.5536,16.4862,0,0.654871,0,6.96352e+07
04/01/2009 21:00,4,1,3,21,0,14,25,0,1.28751e+07,1.3955e+08,6.69644e+06,23.583,23.583,23.583,16.4862,0,0.466436,0,4.98065e+07
04/01/2009 22:00,4,1,3,22,0,12,37,0,3.99359e+06,6.31026e+07,6.69644e+06,23.6742,23.6742,23.6742,16.4862,0,0.102396,0,1.10743e+07
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,3.78349e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,3.78349e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,3.17541e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,3.17541e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,3.17541e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,3.17541e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,3.17541e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,3.17541e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,2.01339e+07,6.69644e+06,23.6815,23.6815,23.6815,23.6815,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,7.75612e+06,0,2.66748e+07,6.69644e+06,19.1836,19.1836,19.1836,16.4862,0,0.218716,0,1.13707e+07
04/02/2009 09:00,4,2,4,9,0,6,60,6.265e+06,0,2.45634e+07,6.69644e+06,15.751,15.751,16.4862,15.751,0.158162,0,1.53376e+06,0
04/02/2009 10:00,4,2,4,10,0,7,61,4.57454e+06,0,3.67884e+07,6.69644e+06,14.3032,14.3032,16.4862,14.3032,0.111767,0,3.67661e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,4.03292e+06,0,1.06293e+08,6.69644e+06,13.5695,13.5695,16.4862,13.5695,0.091798,0,4.03553e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.56925e+06,1.36392e+06,9.21438e+07,6.69644e+06,13.9487,13.9487,16.4862,13.9487,0.124724,0,4.75767e+06,0
04/02/2009 13:00,4,2,4,13,0,12,47,1.43786e+07,1.15693e+07,1.54809e+08,6.69644e+06,16.4886,16.4886,17.067,15.9078,0.2207,0.66678,5.77039e+06,8.15637e+06
04/02/2009 14:00,4,2,4,14,0,13,44,1.24639e+07,2.30528e+07,1.89599e+08,6.69644e+06,19.557,19.557,19.557,16.4862,0,1.2973,0,6.00883e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.08683e+07,3.26149e+07,2.22383e+08,6.69644e+06,21.1346,21.1346,21.1346,16.4862,0,1.64323,0,1.14957e+08
04/02/2009 16:00,4,2,4,16,0,13,47,1.27328e+07,2.78858e+07,2.18591e+08,6.69644e+06,20.7059,20.7059,20.7059,16.4862,0,1.50479,0,9.55674e+07
04/02/2009 17:00,4,2,4,17,0,13,51,1.29668e+07,2.39326e+07,2.14021e+08,6.69644e+06,20.204,20.204,20.204,16.4862,0,1.34265,0,7.51297e+07
04/02/2009 18:00,4,2,4,18,0,12,54,1.46345e+07,1.38719e+07,1.6952e+08,6.69644e+06,18.5362,18.5362,18.5362,16.4862,0,0.980351,0,3.02579e+07
04/02/2009 19:00,4,2,4,19,0,9,81,3.94952e+06,2.86426e+06,9.87135e+07,6.69644e+06,17.6819,17.6819,17.6819,16.4862,0,0.144387,0,2.59796e+06
04/02/2009 20:00,4,2,4,20,0,8,93,1.68854e+06,0,3.95532e+07,6.69644e+06,17.2536,17.2536,17.2536,16.5839,0,0.0160542,0,182464
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,3.78349e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,3.78349e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,3.78349e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,3.78349e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,3.39154e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,3.39154e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,3.39154e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,3.39154e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,3.39154e+07,6.69644e+06,17.0711,17.0711,17.0711,17.0711,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,2.20502e+07,0,5.95767e+07,6.69644e+06,12.9205,12.9205,16.1783,12.9205,0.750289,0,3.36576e+07,0
04/03/2009 07:00,4,3,5,7,0,1,100,1.16363e+07,0,3.59995e+07,6.69644e+06,11.933,11.933,16.4862,11.933,0.303582,0,2.08438e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,6.4555e+06,0,8.03227e+07,6.69644e+06,11.8238,11.8238,16.4862,11.8238,0.160662,0,1.1296e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,6.5257e+06,0,1.24278e+08,6.69644e+06,11.8454,11.8454,16.4862,11.8454,0.178649,0,1.25022e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.7892e+06,0,2.1633e+08,6.69644e+06,11.897,11.897,16.4862,11.897,0.156679,0,1.08425e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.70602e+06,9.13126e+06,2.61455e+08,6.69644e+06,15.3768,15.3768,17.2215,14.6416,0.326751,0.163732,7.54518e+06,5.43711e+06
04/03/2009 12:00,4,3,5,12,0,3,87,5.33628e+06,1.61897e+07,2.35128e+08,6.69644e+06,20.7878,20.7878,20.7878,16.4862,0,0.752043,0,4.877e+07
04/03/2009 13:00,4,3,5,13,0,3,87,2.84769e+07,1.84491e+07,2.28183e+08,6.69644e+06,17.5199,17.5199,17.5199,16.4862,0,1.71674,0,2.61257e+07
04/03/2009 14:00,4,3,5,14,0,4,81,2.68578e+07,2.4168e+07,2.67683e+08,6.69644e+06,17.7399,17.7399,17.7399,16.4862,0,1.8845,0,3.55757e+07
04/03/2009 15:00,4,3,5,15,0,5,81,2.53509e+07,2.81645e+07,3.0531e+08,6.69644e+06,18.4663,18.4663,18.4663,16.4862,0,1.99774,0,5.95563e+07
04/03/2009 16:00,4,3,5,16,0,6,75,2.38184e+07,3.18382e+07,3.08121e+08,6.69644e+06,19.0948,19.0948,19.0948,16.4862,0,2.09647,0,8.23264e+07
04/03/2009 17:00,4,3,5,17,0,6,75,2.38518e+07,3.06591e+07,3.06722e+08,6.69644e+06,19.0718,19.0718,19.0718,16.4862,0,2.04663,0,7.96615e+07
04/03/2009 18:00,4,3,5,18,0,6,75,2.39034e+07,3.03487e+07,3.51966e+08,6.69644e+06,19.022,19.022,19.022,16.4862,0,2.03576,0,7.77141e+07
04/03/2009 19:00,4,3,5,19,0,6,75,4.64161e+06,2.05395e+07,2.2796e+08,6.69644e+06,21.4182,21.4182,21.4182,16.4862,0,0.887903,0,6.59039e+07
04/03/2009 20:00,4,3,5,20,0,6,75,4.71929e+06,1.26573e+07,2.09968e+08,6.69644e+06,21.8313,21.8313,21.8313,16.4862,0,0.579258,0,4.65945e+07
04/03/2009 21:00,4,3,5,21,0,7,70,0,1.20194e+07,2.04257e+08,6.69644e+06,22.7721,22.7721,22.7721,16.4862,0,0.435299,0,4.1178e+07
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,8.28066e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,3.99962e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,3.99962e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,3.39154e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,3.39154e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,3.39154e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,3.39154e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,3.39154e+07,6.69644e+06,23.4657,23.4657,23.4657,23.4657,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,2.03526e+07,0,5.74891e+07,6.69644e+06,14.9816,14.9816,16.7879,14.6827,0.430328,0.243711,1.51419e+07,1.09676e+07
04/04/2009 07:00,4,4,6,7,0,6,75,8.65997e+06,0,3.18323e+07,6.69644e+06,12.4853,12.4853,16.4862,12.4853,0.187402,0,1.13043e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,3.64638e+06,0,6.69211e+07,6.69644e+06,12.2289,12.2289,16.4862,12.2289,0.0595601,0,3.81978e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,4.03265e+06,0,1.06293e+08,6.69644e+06,12.1573,12.1573,16.4862,12.1573,0.0917896,0,5.99137e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,3.01601e+06,1.33837e+07,2.29334e+08,6.69644e+06,17.1002,17.1002,18.4301,15.1563,0.189586,0.374508,4.70259e+06,1.96295e+07
04/04/2009 11:00,4,4,6,11,0,13,51,2.21781e+06,2.68159e+07,2.44654e+08,6.69644e+06,23.0671,23.0671,23.0671,16.4862,0,1.07861,0,1.07746e+08
04/04/2009 12:00,4,4,6,12,0,14,47,1.55115e+06,4.55082e+07,2.66658e+08,6.69644e+06,23.8822,23.8822,23.8822,16.4862,0,1.86495,0,2.07532e+08
04/04/2009 13:00,4,4,6,13,0,15,48,8.88602e+06,5.7481e+07,3.23535e+08,6.69644e+06,22.8583,22.8583,22.8583,16.4862,0,2.67433,0,2.56425e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.38297e+06,5.88288e+07,2.89185e+08,6.69644e+06,22.964,22.964,22.964,16.4862,0,2.67968,0,2.61197e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.54877e+06,6.0201e+07,3.25408e+08,6.69644e+06,22.9841,22.9841,22.9841,16.4862,0,2.74546,0,2.68436e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.78936e+06,5.66963e+07,3.23469e+08,6.69644e+06,22.6015,22.6015,22.6015,16.4862,0,2.66678,0,2.45401e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.26165e+07,4.7697e+07,3.15466e+08,6.69644e+06,21.9174,21.9174,21.9174,16.4862,0,2.36729,0,1.93485e+08
04/04/2009 18:00,4,4,6,18,0,11,62,1.58109e+07,4.29241e+07,3.58622e+08,6.69644e+06,21.1947,21.1947,21.1947,16.4862,0,2.27695,0,1.61347e+08
04/04/2009 19:00,4,4,6,19,0,9,71,3.69582e+06,2.94253e+07,2.37721e+08,6.69644e+06,22.6655,22.6655,22.6655,16.4862,0,1.23369,0,1.14713e+08
04/04/2009 20:00,4,4,6,20,0,9,71,3.80955e+06,2.00139e+07,2.17802e+08,6.69644e+06,22.7946,22.7946,22.7946,16.4862,0,0.835964,0,7.93541e+07
04/04/2009 21:00,4,4,6,21,0,8,76,0,1.80175e+07,2.11422e+08,6.69644e+06,23.4158,23.4158,23.4158,16.4862,0,0.668015,0,6.96552e+07
04/04/2009 22:00,4,4,6,22,0,8,76,0,1.73249e+06,8.46196e+07,6.69644e+06,23.7522,23.7522,23.7522,16.4862,0,0.0160399,0,1.75358e+06
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,3.99962e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,3.99962e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,5.51131e+06,0,4.00084e+07,6.69644e+06,20.977,20.977,20.977,16.4862,0,0.127362,0,9.29869e+06
04/05/2009 07:00,4,5,0,7,0,8,71,2.67928e+06,0,2.47644e+07,6.69644e+06,18.9668,18.9668,18.9668,16.4862,0,0.0231934,0,866124
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,6.30087e+07,6.69644e+06,18.6668,18.6668,18.6668,18.6668,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.36119e+06,102730,1.05686e+08,6.69644e+06,17.9171,17.9171,17.9171,16.4862,0,0.0684927,0,1.46567e+06
04/05/2009 10:00,4,5,0,10,0,13,51,2.65528e+06,1.94487e+07,2.36214e+08,6.69644e+06,21.0168,21.0168,21.0168,16.4862,0,0.788111,0,5.66294e+07
04/05/2009 11:00,4,5,0,11,0,13,51,2.21786e+06,2.69346e+07,2.1039e+08,6.69644e+06,23.3873,23.3873,23.3873,16.4862,0,1.08339,0,1.12861e+08
04/05/2009 12:00,4,5,0,12,0,15,44,0,4.45553e+07,2.29575e+08,6.69644e+06,23.838,23.838,23.838,16.4862,0,1.82616,0,2.02026e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.32584e+06,4.64698e+07,2.39582e+08,6.69644e+06,22.8715,22.8715,22.8715,16.4862,0,2.11882,0,2.03569e+08
04/05/2009 14:00,4,5,0,14,0,17,36,6.1172e+06,4.79622e+07,2.40111e+08,6.69644e+06,22.9557,22.9557,22.9557,16.4862,0,2.14111,0,2.08431e+08
04/05/2009 15:00,4,5,0,15,0,16,36,7.86664e+06,4.77581e+07,2.7608e+08,6.69644e+06,22.6964,22.6964,22.6964,16.4862,0,2.19267,0,2.04902e+08
04/05/2009 16:00,4,5,0,16,0,16,36,8.15431e+06,4.8665e+07,3.11855e+08,6.69644e+06,22.6341,22.6341,22.6341,16.4862,0,2.24193,0,2.07406e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.12793e+07,4.79839e+07,3.59931e+08,6.69644e+06,22.1405,22.1405,22.1405,16.4862,0,2.32924,0,1.98192e+08
04/05/2009 18:00,4,5,0,18,0,12,54,1.43512e+07,4.33487e+07,3.5757e+08,6.69644e+06,21.4585,21.4585,21.4585,16.4862,0,2.23958,0,1.67589e+08
04/05/2009 19:00,4,5,0,19,0,10,66,3.46018e+06,3.07401e+07,2.39057e+08,6.69644e+06,22.8416,22.8416,22.8416,16.4862,0,1.28107,0,1.22511e+08
04/05/2009 20:00,4,5,0,20,0,9,71,3.79577e+06,2.11733e+07,2.19177e+08,6.69644e+06,22.89,22.89,22.89,16.4862,0,0.883846,0,8.51671e+07
04/05/2009 21:00,4,5,0,21,0,9,66,0,1.9609e+07,2.13333e+08,6.69644e+06,23.4872,23.4872,23.4872,16.4862,0,0.734472,0,7.7373e+07
04/05/2009 22:00,4,5,0,22,0,9,66,0,2.35221e+06,8.53667e+07,6.69644e+06,23.7963,23.7963,23.7963,16.4862,0,0.0414164,0,4.5553e+06
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,3.99962e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,3.99962e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,3.39154e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,3.39154e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,3.39154e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,3.39154e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,3.39154e+07,6.69644e+06,23.8003,23.8003,23.8003,23.8003,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,5.51235e+06,0,3.99962e+07,6.69644e+06,21.0904,21.0904,21.0904,16.4862,0,0.124252,0,9.23801e+06
04/06/2009 07:00,4,6,1,7,0,7,81,2.88563e+06,0,2.53164e+07,6.69644e+06,18.9777,18.9777,18.9777,16.4862,0,0.0309917,0,1.16245e+06
04/06/2009 08:00,4,6,1,8,0,7,76,1.759e+06,0,6.47748e+07,6.69644e+06,18.5442,18.5442,18.5442,16.4862,0,0.00270606,0,83850.7
04/06/2009 09:00,4,6,1,9,0,9,66,3.99768e+06,307664,1.0661e+08,6.69644e+06,17.5892,17.5892,17.5892,16.4862,0,0.0993077,0,1.60397e+06
04/06/2009 10:00,4,6,1,10,0,11,58,2.96364e+06,2.3355e+07,2.75729e+08,6.69644e+06,20.8751,20.8751,20.8751,16.4862,0,0.977426,0,7.33065e+07
04/06/2009 11:00,4,6,1,11,0,12,54,2.21855e+06,3.33361e+07,2.1815e+08,6.69644e+06,23.5018,23.5018,23.5018,16.4862,0,1.35508,0,1.43359e+08
04/06/2009 12:00,4,6,1,12,0,14,47,1.76742e+06,4.03272e+07,2.26143e+08,6.69644e+06,23.7884,23.7884,23.7884,16.4862,0,1.64214,0,1.8042e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.05382e+07,4.65792e+07,2.43166e+08,6.69644e+06,22.3282,22.3282,22.3282,16.4862,0,2.24638,0,1.97483e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.06422e+07,4.69065e+07,2.43652e+08,6.69644e+06,22.1235,22.1235,22.1235,16.4862,0,2.26231,0,1.91918e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.63531e+06,5.63957e+07,3.20822e+08,6.69644e+06,22.7988,22.7988,22.7988,16.4862,0,2.57565,0,2.44657e+08
04/06/2009 16:00,4,6,1,16,0,15,33,9.27563e+06,5.93765e+07,3.26204e+08,6.69644e+06,22.6829,22.6829,22.6829,16.4862,0,2.7706,0,2.58346e+08
04/06/2009 17:00,4,6,1,17,0,16,34,8.03356e+06,5.85215e+07,3.58203e+08,6.69644e+06,22.8166,22.8166,22.8166,16.4862,0,2.68456,0,2.55721e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.12247e+07,4.97525e+07,3.56461e+08,6.69644e+06,22.1749,22.1749,22.1749,16.4862,0,2.40824,0,2.06158e+08
04/06/2009 19:00,4,6,1,19,0,14,35,2.46465e+06,3.49968e+07,2.4317e+08,6.69644e+06,23.2765,23.2765,23.2765,16.4862,0,1.43031,0,1.46137e+08
04/06/2009 20:00,4,6,1,20,0,10,66,3.52391e+06,2.32819e+07,2.2144e+08,6.69644e+06,23.0997,23.0997,23.0997,16.4862,0,0.96394,0,9.5925e+07
04/06/2009 21:00,4,6,1,21,0,8,76,0,2.04702e+07,2.14374e+08,6.69644e+06,23.5301,23.5301,23.5301,16.4862,0,0.771346,0,8.17559e+07
04/06/2009 22:00,4,6,1,22,0,7,81,0,2.34925e+06,8.53635e+07,6.69644e+06,23.7721,23.7721,23.7721,16.4862,0,0.0413693,0,4.53506e+06
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,3.99962e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,3.99962e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,3.39154e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,3.39154e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,3.39154e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,3.39154e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,3.39154e+07,6.69644e+06,23.7734,23.7734,23.7734,23.7734,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,4.03207e+06,0,3.82655e+07,6.69644e+06,22.2879,22.2879,22.2879,16.4862,0,0.0702769,0,6.19267e+06
04/07/2009 07:00,4,7,2,7,0,8,66,3.83424e+06,0,2.70179e+07,6.69644e+06,20.0918,20.0918,20.0918,16.4862,0,0.0596642,0,3.23788e+06
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,6.30087e+07,6.69644e+06,19.2178,19.2178,19.2178,19.2178,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.09501e+06,1.30103e+06,1.22067e+08,6.69644e+06,18.717,18.717,18.717,16.4862,0,0.0943179,0,3.08977e+06
04/07/2009 10:00,4,7,2,10,0,13,51,2.63635e+06,1.74242e+07,1.99304e+08,6.69644e+06,21.4661,21.4661,21.4661,16.4862,0,0.692637,0,5.21983e+07
04/07/2009 11:00,4,7,2,11,0,14,47,2.24188e+06,2.53865e+07,2.08451e+08,6.69644e+06,23.4248,23.4248,23.4248,16.4862,0,1.00635,0,1.05064e+08
04/07/2009 12:00,4,7,2,12,0,14,47,2.05399e+06,3.44195e+07,2.19229e+08,6.69644e+06,23.7542,23.7542,23.7542,16.4862,0,1.3902,0,1.52026e+08
04/07/2009 13:00,4,7,2,13,0,14,51,1.09469e+07,3.90612e+07,2.34379e+08,6.69644e+06,22.0884,22.0884,22.0884,16.4862,0,1.92211,0,1.62042e+08
04/07/2009 14:00,4,7,2,14,0,13,54,1.232e+07,4.28915e+07,2.40522e+08,6.69644e+06,21.7544,21.7544,21.7544,16.4862,0,2.14336,0,1.69926e+08
04/07/2009 15:00,4,7,2,15,0,9,81,1.86982e+07,4.1851e+07,3.14814e+08,6.69644e+06,20.8045,20.8045,20.8045,16.4862,0,2.33567,0,1.51799e+08
04/07/2009 16:00,4,7,2,16,0,9,81,1.88302e+07,4.32119e+07,3.22187e+08,6.69644e+06,20.7372,20.7372,20.7372,16.4862,0,2.40066,0,1.53592e+08
04/07/2009 17:00,4,7,2,17,0,9,81,1.88535e+07,4.17929e+07,3.14901e+08,6.69644e+06,20.6673,20.6673,20.6673,16.4862,0,2.33892,0,1.47184e+08
04/07/2009 18:00,4,7,2,18,0,7,93,2.19964e+07,3.99466e+07,3.67172e+08,6.69644e+06,20.1557,20.1557,20.1557,16.4862,0,2.3795,0,1.3142e+08
04/07/2009 19:00,4,7,2,19,0,7,93,4.21287e+06,2.89006e+07,2.37615e+08,6.69644e+06,22.3543,22.3543,22.3543,16.4862,0,1.22825,0,1.08459e+08
04/07/2009 20:00,4,7,2,20,0,7,93,4.31737e+06,1.94982e+07,2.17702e+08,6.69644e+06,22.6146,22.6146,22.6146,16.4862,0,0.831421,0,7.66728e+07
04/07/2009 21:00,4,7,2,21,0,7,87,0,1.79437e+07,2.11315e+08,6.69644e+06,23.3818,23.3818,23.3818,16.4862,0,0.66365,0,6.88611e+07
