Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/07/2009 22:00,4,7,2,22,0,7,81,0,1.42608e+06,8.42501e+07,6.69644e+06,23.7941,23.7941,23.7941,16.4862,0,0.00346055,0,380507
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,3.99962e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,3.99962e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,3.17541e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,3.17541e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,3.17541e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,3.17541e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,3.17541e+07,6.69644e+06,23.7948,23.7948,23.7948,23.7948,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,7.93399e+06,0,4.07009e+07,6.69644e+06,19.736,19.736,19.736,16.4862,0,0.217102,0,1.16533e+07
04/08/2009 07:00,4,8,3,7,0,7,81,4.11268e+06,0,2.51877e+07,6.69644e+06,16.5528,16.5528,16.5528,16.4862,0,0.0702407,0,70439
04/08/2009 08:00,4,8,3,8,0,8,81,1.56782e+06,0,3.73974e+07,6.69644e+06,15.9572,15.9572,16.4862,15.9572,0.00136436,0,10859.8,0
04/08/2009 09:00,4,8,3,9,0,11,66,3.57967e+06,58179,8.25126e+07,6.69644e+06,15.448,15.448,16.4862,15.448,0.0763751,0,1.20166e+06,0
04/08/2009 10:00,4,8,3,10,0,11,71,3.06909e+06,1.64381e+07,1.94531e+08,6.69644e+06,19.5964,19.5964,19.7971,16.2856,0.029086,0.655312,527587,3.73312e+07
04/08/2009 11:00,4,8,3,11,0,12,67,2.32799e+06,3.23881e+07,2.51516e+08,6.69644e+06,23.4149,23.4149,23.4149,16.4862,0,1.31941,0,1.38113e+08
04/08/2009 12:00,4,8,3,12,0,12,67,2.06489e+06,4.46671e+07,2.3177e+08,6.69644e+06,23.8358,23.8358,23.8358,16.4862,0,1.8446,0,2.03978e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.05069e+07,4.88412e+07,2.45878e+08,6.69644e+06,22.4793,22.4793,22.4793,16.4862,0,2.34245,0,2.1125e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.10231e+07,4.67473e+07,3.12577e+08,6.69644e+06,22.173,22.173,22.173,16.4862,0,2.26129,0,1.93513e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.41563e+07,4.42227e+07,3.12839e+08,6.69644e+06,21.5952,21.5952,21.5952,16.4862,0,2.26739,0,1.74332e+08
04/08/2009 16:00,4,8,3,16,0,11,71,1.56386e+07,4.5881e+07,3.16454e+08,6.69644e+06,21.3865,21.3865,21.3865,16.4862,0,2.3973,0,1.76792e+08
04/08/2009 17:00,4,8,3,17,0,11,62,1.56984e+07,4.54082e+07,3.15932e+08,6.69644e+06,21.3305,21.3305,21.3305,16.4862,0,2.37868,0,1.73418e+08
04/08/2009 18:00,4,8,3,18,0,11,62,1.58217e+07,4.44523e+07,3.60464e+08,6.69644e+06,21.2647,21.2647,21.2647,16.4862,0,2.34171,0,1.68403e+08
04/08/2009 19:00,4,8,3,19,0,7,93,4.22603e+06,2.18823e+07,2.20488e+08,6.69644e+06,22.2694,22.2694,22.2694,16.4862,0,0.928905,0,8.08401e+07
04/08/2009 20:00,4,8,3,20,0,7,100,4.33953e+06,1.07118e+07,1.41451e+08,6.69644e+06,21.9395,21.9395,21.9395,16.4862,0,0.477723,0,3.92041e+07
04/08/2009 21:00,4,8,3,21,0,7,93,0,8.11711e+06,1.33809e+08,6.69644e+06,22.4163,22.4163,22.4163,16.4862,0,0.272508,0,2.43216e+07
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,5.8589e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,3.78349e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,3.78349e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,3.17541e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,3.17541e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,3.17541e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,3.17541e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,3.17541e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,3.17541e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,2.07542e+07,6.69644e+06,23.0373,23.0373,23.0373,23.0373,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,1.36143e+07,0,3.59499e+07,6.69644e+06,16.9678,16.9678,17.5286,15.9255,0.146237,0.253551,2.895e+06,9.84247e+06
04/09/2009 09:00,4,9,4,9,0,3,93,1.13867e+07,0,3.05438e+07,6.69644e+06,13.3926,13.3926,16.4862,13.3926,0.287258,0,1.33948e+07,0
04/09/2009 10:00,4,9,4,10,0,3,93,9.09833e+06,0,4.56954e+07,6.69644e+06,12.4326,12.4326,16.4862,12.4326,0.255413,0,1.561e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,5.99476e+06,0,1.0838e+08,6.69644e+06,12.1565,12.1565,16.4862,12.1565,0.158611,0,1.03549e+07,0
04/09/2009 12:00,4,9,4,12,0,2,100,5.7845e+06,0,1.08165e+08,6.69644e+06,12.0729,12.0729,16.4862,12.0729,0.156507,0,1.0415e+07,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.84816e+07,451855,2.02586e+08,6.69644e+06,12.0074,12.0074,16.4862,12.0074,1.02537,0,6.92462e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,2.99897e+07,3.42103e+06,2.07701e+08,6.69644e+06,12.6262,12.6262,16.4862,12.6262,1.18974,0,6.82418e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,2.99475e+07,7.743e+06,2.12721e+08,6.69644e+06,14.1669,14.1669,16.4862,14.1669,1.33507,0,4.66579e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,3.13931e+07,1.126e+07,2.18533e+08,6.69644e+06,14.9611,14.9611,16.4862,14.9611,1.53867,0,3.5353e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,3.15184e+07,1.16411e+07,2.49492e+08,6.69644e+06,15.1759,15.1759,16.4862,15.1759,1.55946,0,3.07843e+07,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.32241e+07,4.03775e+06,1.80154e+08,6.69644e+06,13.4233,13.4233,16.4862,13.4233,1.31812,0,6.08621e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,6.56379e+06,0,9.83597e+07,6.69644e+06,12.7123,12.7123,16.4862,12.7123,0.185402,0,1.05484e+07,0
04/09/2009 20:00,4,9,4,20,0,-1,100,4.07806e+06,0,4.21125e+07,6.69644e+06,12.311,12.311,16.2509,12.311,0.107555,0,6.78102e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,3.78349e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,3.78349e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,3.78349e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,3.78349e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,3.39154e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,3.39154e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,3.39154e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,3.39154e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,3.39154e+07,6.69644e+06,12.1447,12.1447,12.1447,12.1447,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,5.31485e+07,0,9.56215e+07,6.69644e+06,11.6558,11.6558,16.1584,11.6558,1.76031,0,1.27227e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,2.34054e+07,0,5.00242e+07,6.69644e+06,11.687,11.687,16.4862,11.687,0.766838,0,5.54994e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,1.39045e+07,0,7.87803e+07,6.69644e+06,11.7011,11.7011,16.4862,11.7011,0.394765,0,2.84864e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,7.21447e+06,0,1.2498e+08,6.69644e+06,11.7799,11.7799,16.4862,11.7799,0.19608,0,1.3916e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.2727e+06,4.69536e+06,2.22342e+08,6.69644e+06,13.4714,13.4714,16.4862,13.4714,0.332213,0,1.28365e+07,0
04/10/2009 11:00,4,10,5,11,0,-1,78,6.23231e+06,8.07214e+06,2.26347e+08,6.69644e+06,17.4807,17.4807,17.6635,16.3035,0.0644508,0.399696,532358,9.53674e+06
04/10/2009 12:00,4,10,5,12,0,-1,85,5.67273e+06,2.256e+07,2.08785e+08,6.69644e+06,21.2016,21.2016,21.2016,16.4862,0,1.02361,0,7.32363e+07
04/10/2009 13:00,4,10,5,13,0,1,72,3.07426e+07,3.37496e+07,2.83567e+08,6.69644e+06,18.8531,18.8531,18.8531,16.4862,0,2.45604,0,8.75143e+07
04/10/2009 14:00,4,10,5,14,0,1,79,3.05842e+07,4.08407e+07,2.92029e+08,6.69644e+06,19.022,19.022,19.022,16.4862,0,2.76083,0,1.05394e+08
04/10/2009 15:00,4,10,5,15,0,1,72,3.10862e+07,3.19485e+07,2.81693e+08,6.69644e+06,18.3409,18.3409,18.3409,16.4862,0,2.38772,0,6.66764e+07
04/10/2009 16:00,4,10,5,16,0,1,79,3.10952e+07,3.84297e+07,3.23977e+08,6.69644e+06,18.7799,18.7799,18.7799,16.4862,0,2.67121,0,9.22395e+07
04/10/2009 17:00,4,10,5,17,0,1,79,3.12603e+07,3.95501e+07,3.59909e+08,6.69644e+06,18.9103,18.9103,18.9103,16.4862,0,2.72833,0,9.95666e+07
04/10/2009 18:00,4,10,5,18,0,1,72,3.14101e+07,3.36781e+07,3.58503e+08,6.69644e+06,18.4376,18.4376,18.4376,16.4862,0,2.47766,0,7.27925e+07
04/10/2009 19:00,4,10,5,19,0,1,72,5.77083e+06,2.02624e+07,2.28844e+08,6.69644e+06,20.8027,20.8027,20.8027,16.4862,0,0.920047,0,5.97709e+07
04/10/2009 20:00,4,10,5,20,0,0,78,6.12568e+06,1.21224e+07,2.10829e+08,6.69644e+06,20.9423,20.9423,20.9423,16.4862,0,0.610084,0,4.09151e+07
04/10/2009 21:00,4,10,5,21,0,0,78,0,1.12833e+07,2.03372e+08,6.69644e+06,22.1097,22.1097,22.1097,16.4862,0,0.405593,0,3.433e+07
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,8.28066e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,3.99962e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,3.99962e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,3.39154e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,3.39154e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,3.39154e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,3.39154e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,3.39154e+07,6.69644e+06,23.0395,23.0395,23.0395,23.0395,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,2.40082e+07,0,6.1899e+07,6.69644e+06,14.2758,14.2758,16.6583,14.0399,0.550036,0.275495,2.50319e+07,9.78347e+06
04/11/2009 07:00,4,11,6,7,0,-1,85,1.18684e+07,0,3.53449e+07,6.69644e+06,12.0222,12.0222,16.4862,12.0222,0.314007,0,2.11369e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,5.1384e+06,0,6.86592e+07,6.69644e+06,11.859,11.859,16.4862,11.859,0.113644,0,7.92816e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,5.70879e+06,0,1.23366e+08,6.69644e+06,11.8726,11.8726,16.4862,11.8726,0.153698,0,1.06931e+07,0
04/11/2009 10:00,4,11,6,10,0,4,38,4.86818e+06,1.61438e+07,2.69009e+08,6.69644e+06,17.4085,17.4085,18.5504,15.3443,0.270745,0.471657,5.42274e+06,2.60869e+07
04/11/2009 11:00,4,11,6,11,0,4,35,4.34079e+06,2.62979e+07,2.80712e+08,6.69644e+06,22.3207,22.3207,22.3207,16.4862,0,1.14059,0,1.00634e+08
04/11/2009 12:00,4,11,6,12,0,6,30,3.50987e+06,4.23936e+07,2.9935e+08,6.69644e+06,23.1911,23.1911,23.1911,16.4862,0,1.80104,0,1.81703e+08
04/11/2009 13:00,4,11,6,13,0,7,34,2.11504e+07,4.74978e+07,2.90054e+08,6.69644e+06,20.825,20.825,20.825,16.4862,0,2.69151,0,1.75758e+08
04/11/2009 14:00,4,11,6,14,0,7,37,2.11307e+07,5.18164e+07,3.29697e+08,6.69644e+06,20.7402,20.7402,20.7402,16.4862,0,2.88419,0,1.84658e+08
04/11/2009 15:00,4,11,6,15,0,8,32,1.97175e+07,5.3249e+07,3.29915e+08,6.69644e+06,20.9616,20.9616,20.9616,16.4862,0,2.89297,0,1.94857e+08
04/11/2009 16:00,4,11,6,16,0,8,29,1.98984e+07,5.35068e+07,3.30395e+08,6.69644e+06,20.9586,20.9586,20.9586,16.4862,0,2.91009,0,1.95877e+08
04/11/2009 17:00,4,11,6,17,0,8,32,2.01788e+07,4.69842e+07,3.22709e+08,6.69644e+06,20.6435,20.6435,20.6435,16.4862,0,2.62726,0,1.64386e+08
04/11/2009 18:00,4,11,6,18,0,7,37,2.1936e+07,4.00712e+07,3.61717e+08,6.69644e+06,20.0269,20.0269,20.0269,16.4862,0,2.38893,0,1.27312e+08
04/11/2009 19:00,4,11,6,19,0,6,47,4.42463e+06,2.71736e+07,2.35774e+08,6.69644e+06,22.0274,22.0274,22.0274,16.4862,0,1.16564,0,9.72002e+07
04/11/2009 20:00,4,11,6,20,0,5,55,4.79111e+06,1.65269e+07,2.1472e+08,6.69644e+06,22.0703,22.0703,22.0703,16.4862,0,0.741039,0,6.22716e+07
04/11/2009 21:00,4,11,6,21,0,1,86,0,1.2385e+07,2.04707e+08,6.69644e+06,22.7804,22.7804,22.7804,16.4862,0,0.452479,0,4.2858e+07
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,8.28066e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,3.99962e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,3.99962e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,3.39154e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,3.39154e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,3.39154e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,3.39154e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,3.39154e+07,6.69644e+06,23.3245,23.3245,23.3245,23.3245,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,2.57302e+07,0,6.40044e+07,6.69644e+06,13.9535,13.9535,16.5857,13.7579,0.597937,0.31085,2.96938e+07,1.00704e+07
04/12/2009 07:00,4,12,0,7,0,-4,84,1.20462e+07,0,3.36477e+07,6.69644e+06,11.924,11.924,16.4862,11.924,0.32284,0,2.22098e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,6.85573e+06,0,7.0676e+07,6.69644e+06,11.7896,11.7896,16.4862,11.7896,0.177118,0,1.25444e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,7.58616e+06,0,1.25427e+08,6.69644e+06,11.8238,11.8238,16.4862,11.8238,0.218328,0,1.53502e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.47324e+06,0,1.82676e+08,6.69644e+06,11.8913,11.8913,16.4862,11.8913,0.182041,0,1.26134e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,6.03671e+06,7.07174e+06,1.90512e+08,6.69644e+06,14.7291,14.7291,16.6264,14.5889,0.31563,0.092609,9.39681e+06,977651
04/12/2009 12:00,4,12,0,12,0,1,67,5.37237e+06,1.8055e+07,2.03038e+08,6.69644e+06,20.2633,20.2633,20.2633,16.4862,0,0.828947,0,4.81691e+07
04/12/2009 13:00,4,12,0,13,0,3,63,2.76549e+07,3.05741e+07,2.7641e+08,6.69644e+06,18.7807,18.7807,18.7807,16.4862,0,2.19954,0,7.57003e+07
04/12/2009 14:00,4,12,0,14,0,4,54,2.5901e+07,3.99714e+07,2.85967e+08,6.69644e+06,19.3648,19.3648,19.3648,16.4862,0,2.54214,0,1.10158e+08
04/12/2009 15:00,4,12,0,15,0,6,47,2.29993e+07,4.35292e+07,3.21563e+08,6.69644e+06,19.9996,19.9996,19.9996,16.4862,0,2.58462,0,1.36679e+08
04/12/2009 16:00,4,12,0,16,0,6,47,2.32038e+07,4.45373e+07,3.2298e+08,6.69644e+06,20.1033,20.1033,20.1033,16.4862,0,2.63514,0,1.43463e+08
04/12/2009 17:00,4,12,0,17,0,6,47,2.34396e+07,3.95795e+07,3.17167e+08,6.69644e+06,19.7937,19.7937,19.7937,16.4862,0,2.42389,0,1.20672e+08
04/12/2009 18:00,4,12,0,18,0,6,47,2.36231e+07,3.62425e+07,3.47687e+08,6.69644e+06,19.5112,19.5112,19.5112,16.4862,0,2.28508,0,1.04049e+08
04/12/2009 19:00,4,12,0,19,0,5,50,4.738e+06,2.35022e+07,2.14578e+08,6.69644e+06,21.6341,21.6341,21.6341,16.4862,0,1.01961,0,7.89899e+07
04/12/2009 20:00,4,12,0,20,0,3,68,5.35811e+06,1.32158e+07,2.11336e+08,6.69644e+06,21.5694,21.5694,21.5694,16.4862,0,0.627834,0,4.80282e+07
04/12/2009 21:00,4,12,0,21,0,3,63,0,1.18803e+07,2.04096e+08,6.69644e+06,22.4674,22.4674,22.4674,16.4862,0,0.430767,0,3.87764e+07
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,8.28066e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,3.99962e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,3.99962e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,3.39154e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,3.39154e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,3.39154e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,3.39154e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,3.39154e+07,6.69644e+06,23.2173,23.2173,23.2173,23.2173,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,2.28424e+07,0,6.04078e+07,6.69644e+06,14.6808,14.6808,16.7664,14.3777,0.508302,0.254268,2.05614e+07,1.04432e+07
04/13/2009 07:00,4,13,1,7,0,7,52,8.27375e+06,0,3.10534e+07,6.69644e+06,12.2921,12.2921,16.4862,12.2921,0.172329,0,1.08977e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,3.36081e+06,0,6.65838e+07,6.69644e+06,12.1328,12.1328,16.4862,12.1328,0.0485654,0,3.18625e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.57332e+06,0,1.21084e+08,6.69644e+06,12.0939,12.0939,16.4862,12.0939,0.0748738,0,4.95888e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.39532e+06,2.27491e+07,2.74326e+08,6.69644e+06,19.8682,19.8682,20.3141,16.0403,0.0959907,0.822171,3.8707e+06,5.54165e+07
04/13/2009 11:00,4,13,1,11,0,15,30,1.62885e+06,3.54653e+07,2.88948e+08,6.69644e+06,23.6246,23.6246,23.6246,16.4862,0,1.43313,0,1.54154e+08
04/13/2009 12:00,4,13,1,12,0,16,28,0,4.9788e+07,2.70375e+08,6.69644e+06,23.8103,23.8103,23.8103,16.4862,0,2.06049,0,2.27067e+08
04/13/2009 13:00,4,13,1,13,0,17,23,5.84132e+06,5.72341e+07,2.85618e+08,6.69644e+06,23.1732,23.1732,23.1732,16.4862,0,2.55567,0,2.57145e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.34693e+06,6.29558e+07,3.25421e+08,6.69644e+06,23.3729,23.3729,23.3729,16.4862,0,2.76053,0,2.86049e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.5321e+06,6.27557e+07,3.25345e+08,6.69644e+06,23.3695,23.3695,23.3695,16.4862,0,2.75537,0,2.85374e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.78669e+06,6.17336e+07,3.24327e+08,6.69644e+06,23.3098,23.3098,23.3098,16.4862,0,2.71526,0,2.78784e+08
04/13/2009 17:00,4,13,1,17,0,18,27,5.06659e+06,5.59904e+07,3.17561e+08,6.69644e+06,23.2288,23.2288,23.2288,16.4862,0,2.46165,0,2.49745e+08
04/13/2009 18:00,4,13,1,18,0,16,36,8.29174e+06,4.91106e+07,3.52563e+08,6.69644e+06,22.6223,22.6223,22.6223,16.4862,0,2.27155,0,2.09742e+08
04/13/2009 19:00,4,13,1,19,0,13,38,2.69965e+06,3.37953e+07,2.24898e+08,6.69644e+06,23.2584,23.2584,23.2584,16.4862,0,1.38791,0,1.41428e+08
04/13/2009 20:00,4,13,1,20,0,11,43,3.30002e+06,2.2754e+07,2.20577e+08,6.69644e+06,23.0873,23.0873,23.0873,16.4862,0,0.934413,0,9.28129e+07
04/13/2009 21:00,4,13,1,21,0,10,42,0,1.95748e+07,2.13311e+08,6.69644e+06,23.4843,23.4843,23.4843,16.4862,0,0.734755,0,7.73697e+07
04/13/2009 22:00,4,13,1,22,0,11,36,0,2.67336e+06,8.57548e+07,6.69644e+06,23.7078,23.7078,23.7078,16.4862,0,0.0547452,0,5.94845e+06
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,3.99962e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,3.99962e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,3.39154e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,3.39154e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,3.39154e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,3.39154e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,3.39154e+07,6.69644e+06,23.711,23.711,23.711,23.711,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,5.71907e+06,0,4.02294e+07,6.69644e+06,20.8908,20.8908,20.8908,16.4862,0,0.131727,0,9.4218e+06
04/14/2009 07:00,4,14,2,7,0,10,46,2.97376e+06,0,2.5109e+07,6.69644e+06,18.6191,18.6191,18.6191,16.4862,0,0.0340572,0,1.13683e+06
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,6.30087e+07,6.69644e+06,18.2834,18.2834,18.2834,18.2834,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.61263e+06,2.95549e+06,1.23498e+08,6.69644e+06,18.3647,18.3647,18.3647,16.4862,0,0.134103,0,4.06796e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,2.70696e+07,2.42693e+08,6.69644e+06,22.5443,22.5443,22.5443,16.4862,0,1.06435,0,9.757e+07
04/14/2009 11:00,4,14,2,11,0,18,21,0,4.46795e+07,2.98517e+08,6.69644e+06,23.7414,23.7414,23.7414,16.4862,0,1.83239,0,2.00028e+08
04/14/2009 12:00,4,14,2,12,0,19,20,0,5.48839e+07,2.4224e+08,6.69644e+06,23.7759,23.7759,23.7759,16.4862,0,2.29523,0,2.51745e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.64661e+06,4.67082e+07,2.37005e+08,6.69644e+06,23.235,23.235,23.235,16.4862,0,2.03167,0,2.06283e+08
04/14/2009 14:00,4,14,2,14,0,19,22,2.90082e+06,5.58849e+07,2.80795e+08,6.69644e+06,23.5352,23.5352,23.5352,16.4862,0,2.38426,0,2.52881e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,5.44088e+07,2.7595e+08,6.69644e+06,23.8042,23.8042,23.8042,16.4862,0,2.26253,0,2.49122e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.38726e+06,5.72635e+07,3.17339e+08,6.69644e+06,23.5234,23.5234,23.5234,16.4862,0,2.45911,0,2.60382e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.5242e+06,5.6006e+07,3.15931e+08,6.69644e+06,23.4532,23.4532,23.4532,16.4862,0,2.40641,0,2.52262e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.23177e+06,5.11017e+07,3.57309e+08,6.69644e+06,23.1257,23.1257,23.1257,16.4862,0,2.24825,0,2.24611e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.73692e+06,3.70255e+07,2.27798e+08,6.69644e+06,23.5914,23.5914,23.5914,16.4862,0,1.49423,0,1.59745e+08
04/14/2009 20:00,4,14,2,20,0,13,25,2.76926e+06,2.57743e+07,2.23661e+08,6.69644e+06,23.3428,23.3428,23.3428,16.4862,0,1.04417,0,1.07725e+08
04/14/2009 21:00,4,14,2,21,0,11,26,0,2.21824e+07,2.16455e+08,6.69644e+06,23.5577,23.5577,23.5577,16.4862,0,0.845511,0,8.99643e+07
04/14/2009 22:00,4,14,2,22,0,12,20,0,3.64226e+06,8.68914e+07,6.69644e+06,23.6828,23.6828,23.6828,16.4862,0,0.0879649,0,9.52495e+06
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,3.99962e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,3.99962e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,3.17541e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,3.17541e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,3.17541e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,3.17541e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,3.17541e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,3.20933e+06,0,2.41521e+07,6.69644e+06,22.7066,22.7066,22.7066,16.4862,0,0.0432306,0,4.09832e+06
04/15/2009 07:00,4,15,3,7,0,11,39,1.54783e+06,0,2.13728e+07,6.69644e+06,21.9227,21.9227,21.9227,16.4862,0,0.000620986,0,50840
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,3.5827e+07,6.69644e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.82621e+06,2.14645e+06,9.56185e+07,6.69644e+06,21.2494,21.2494,21.2494,16.4862,0,0.118598,0,8.24118e+06
04/15/2009 10:00,4,15,3,10,0,16,24,1.66286e+06,2.46528e+07,2.0291e+08,6.69644e+06,22.8401,22.8401,22.8401,16.4862,0,0.965677,0,9.26335e+07
04/15/2009 11:00,4,15,3,11,0,16,19,0,4.28182e+07,2.61867e+08,6.69644e+06,23.6158,23.6158,23.6158,16.4862,0,1.75337,0,1.88108e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,5.84457e+07,2.8101e+08,6.69644e+06,23.6553,23.6553,23.6553,16.4862,0,2.46095,0,2.65457e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.69339e+06,6.34942e+07,2.89975e+08,6.69644e+06,23.546,23.546,23.546,16.4862,0,2.73379,0,2.90392e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,6.65333e+07,2.90925e+08,6.69644e+06,23.7288,23.7288,23.7288,16.4862,0,2.82991,0,3.08384e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,7.04477e+07,3.30098e+08,6.69644e+06,23.761,23.761,23.761,16.4862,0,3.00717,0,3.29156e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,7.17202e+07,3.66013e+08,6.69644e+06,23.7639,23.7639,23.7639,16.4862,0,3.06198,0,3.35289e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,6.81227e+07,3.61555e+08,6.69644e+06,23.7601,23.7601,23.7601,16.4862,0,2.89243,0,3.1656e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.61814e+06,5.89254e+07,3.59589e+08,6.69644e+06,23.4301,23.4301,23.4301,16.4862,0,2.54488,0,2.65894e+08
04/15/2009 19:00,4,15,3,19,0,18,18,0,3.38322e+07,2.13527e+08,6.69644e+06,23.6633,23.6633,23.6633,16.4862,0,1.34797,0,1.45565e+08
04/15/2009 20:00,4,15,3,20,0,17,19,1.8607e+06,2.02472e+07,1.50267e+08,6.69644e+06,23.5918,23.5918,23.5918,16.4862,0,0.774986,0,8.28564e+07
04/15/2009 21:00,4,15,3,21,0,14,25,0,1.56585e+07,1.42827e+08,6.69644e+06,23.6157,23.6157,23.6157,16.4862,0,0.569002,0,6.10385e+07
04/15/2009 22:00,4,15,3,22,0,11,33,0,4.77949e+06,6.40244e+07,6.69644e+06,23.6568,23.6568,23.6568,16.4862,0,0.129167,0,1.3936e+07
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,3.78349e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,3.78349e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,3.17541e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,3.17541e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,3.17541e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,3.17541e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,3.17541e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,2.07542e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.98238e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,1.79135e+07,6.69644e+06,23.6546,23.6546,23.6546,23.6546,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,1.94848e+06,0,1.98901e+07,6.69644e+06,23.3406,23.3406,23.3406,16.4862,0,0.0151516,0,1.56135e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,2.71938e+06,3.52607e+07,6.69644e+06,23.0722,23.0722,23.0722,16.4862,0,0.102736,0,1.01857e+07
04/16/2009 11:00,4,16,4,11,0,19,15,0,1.88881e+07,1.24688e+08,6.69644e+06,23.3936,23.3936,23.3936,16.4862,0,0.728848,0,7.5747e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,2.96082e+07,1.37708e+08,6.69644e+06,23.5518,23.5518,23.5518,16.4862,0,1.18668,0,1.26164e+08
04/16/2009 13:00,4,16,4,13,0,22,13,0,4.65168e+07,2.27955e+08,6.69644e+06,23.5976,23.5976,23.5976,16.4862,0,1.93019,0,2.06532e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,5.09328e+07,2.33344e+08,6.69644e+06,23.6257,23.6257,23.6257,16.4862,0,2.12645,0,2.28431e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,5.13025e+07,2.33754e+08,6.69644e+06,23.6455,23.6455,23.6455,16.4862,0,2.13792,0,2.30299e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,4.82251e+07,2.29934e+08,6.69644e+06,23.65,23.65,23.65,16.4862,0,1.99317,0,2.14839e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,4.57324e+07,2.49768e+08,6.69644e+06,23.6773,23.6773,23.6773,16.4862,0,1.87632,0,2.03015e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,2.9848e+07,1.70871e+08,6.69644e+06,23.6699,23.6699,23.6699,16.4862,0,1.17652,0,1.27167e+08
04/16/2009 19:00,4,16,4,19,0,18,18,768487,1.44326e+07,9.21793e+07,6.69644e+06,23.6445,23.6445,23.6445,16.4862,0,0.518205,0,5.58133e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,599013,3.85292e+07,6.69644e+06,23.6244,23.6244,23.6244,16.4862,0,0.0180134,0,1.93468e+06
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,3.78349e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,3.78349e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,3.78349e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,3.78349e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,3.39154e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,3.39154e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,3.39154e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,3.39154e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,3.39154e+07,6.69644e+06,23.6165,23.6165,23.6165,23.6165,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,3.21118e+06,0,2.6341e+07,6.69644e+06,22.618,22.618,22.618,16.4862,0,0.0484171,0,4.46937e+06
04/17/2009 07:00,4,17,5,7,0,9,45,1.76794e+06,0,2.37631e+07,6.69644e+06,21.6296,21.6296,21.6296,16.4862,0,0.0030155,0,233409
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,6.30087e+07,6.69644e+06,21.5756,21.5756,21.5756,21.5756,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,2.98651e+06,3.00662e+06,1.23978e+08,6.69644e+06,20.9849,20.9849,20.9849,16.4862,0,0.152965,0,1.0136e+07
04/17/2009 10:00,4,17,5,10,0,17,34,0,2.90182e+07,2.79429e+08,6.69644e+06,22.829,22.829,22.829,16.4862,0,1.14869,0,1.1223e+08
04/17/2009 11:00,4,17,5,11,0,22,18,0,4.58169e+07,2.65553e+08,6.69644e+06,23.6699,23.6699,23.6699,16.4862,0,1.88909,0,2.04192e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,5.96754e+07,2.82547e+08,6.69644e+06,23.7215,23.7215,23.7215,16.4862,0,2.51939,0,2.7427e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,6.22737e+07,2.51374e+08,6.69644e+06,23.7251,23.7251,23.7251,16.4862,0,2.6439,0,2.87967e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,6.14276e+07,2.84648e+08,6.69644e+06,23.7418,23.7418,23.7418,16.4862,0,2.59489,0,2.83281e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,6.53487e+07,2.89466e+08,6.69644e+06,23.7629,23.7629,23.7629,16.4862,0,2.77495,0,3.03819e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,6.98273e+07,3.29314e+08,6.69644e+06,23.777,23.777,23.777,16.4862,0,2.97596,0,3.26456e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,6.38078e+07,3.21865e+08,6.69644e+06,23.7803,23.7803,23.7803,16.4862,0,2.69259,0,2.95507e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,5.65824e+07,3.52959e+08,6.69644e+06,23.7663,23.7663,23.7663,16.4862,0,2.36143,0,2.58665e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,4.07447e+07,2.30581e+08,6.69644e+06,23.7388,23.7388,23.7388,16.4862,0,1.65122,0,1.80185e+08
04/17/2009 20:00,4,17,5,20,0,18,21,0,2.99725e+07,2.25909e+08,6.69644e+06,23.7386,23.7386,23.7386,16.4862,0,1.18001,0,1.28764e+08
04/17/2009 21:00,4,17,5,21,0,17,25,0,2.74699e+07,2.22866e+08,6.69644e+06,23.7377,23.7377,23.7377,16.4862,0,1.07177,0,1.16938e+08
04/17/2009 22:00,4,17,5,22,0,15,33,0,7.25722e+06,9.12349e+07,6.69644e+06,23.7365,23.7365,23.7365,16.4862,0,0.231455,0,2.52492e+07
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,3.99962e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,3.99962e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,3.39154e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,3.39154e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,3.39154e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,3.39154e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,3.39154e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,2.29155e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,2.00748e+07,6.69644e+06,23.7341,23.7341,23.7341,23.7341,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,63166.3,6.30767e+07,6.69644e+06,23.734,23.734,23.734,21.9222,0,0.000923219,0,100670
04/18/2009 09:00,4,18,6,9,0,16,17,2.31531e+06,5.52978e+06,1.10943e+08,6.69644e+06,23.2221,23.2221,23.2221,16.4862,0,0.214868,0,2.14115e+07
04/18/2009 10:00,4,18,6,10,0,16,17,1.90126e+06,2.1374e+07,2.37663e+08,6.69644e+06,23.1684,23.1684,23.1684,16.4862,0,0.832892,0,8.40387e+07
04/18/2009 11:00,4,18,6,11,0,17,16,1.69942e+06,2.8179e+07,2.45656e+08,6.69644e+06,23.4979,23.4979,23.4979,16.4862,0,1.11073,0,1.17183e+08
04/18/2009 12:00,4,18,6,12,0,14,16,1.97067e+06,3.66109e+07,2.21854e+08,6.69644e+06,23.4703,23.4703,23.4703,16.4862,0,1.49123,0,1.56708e+08
04/18/2009 13:00,4,18,6,13,0,17,10,5.95084e+06,5.1834e+07,2.79147e+08,6.69644e+06,22.8964,22.8964,22.8964,16.4862,0,2.32219,0,2.23989e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.33069e+06,6.20542e+07,3.27529e+08,6.69644e+06,22.7979,22.7979,22.7979,16.4862,0,2.83623,0,2.69372e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.44358e+06,6.35453e+07,3.29449e+08,6.69644e+06,22.8052,22.8052,22.8052,16.4862,0,2.90559,0,2.76279e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.21623e+06,6.2618e+07,3.26959e+08,6.69644e+06,22.948,22.948,22.948,16.4862,0,2.81399,0,2.7361e+08
04/18/2009 17:00,4,18,6,17,0,16,12,8.00403e+06,5.94642e+07,3.59361e+08,6.69644e+06,22.6891,22.6891,22.6891,16.4862,0,2.73386,0,2.55176e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.12118e+07,5.12256e+07,3.58274e+08,6.69644e+06,22.0499,22.0499,22.0499,16.4862,0,2.4796,0,2.07604e+08
04/18/2009 19:00,4,18,6,19,0,13,16,2.6667e+06,3.58092e+07,2.27312e+08,6.69644e+06,23.0691,23.0691,23.0691,16.4862,0,1.47715,0,1.46316e+08
04/18/2009 20:00,4,18,6,20,0,12,17,3.03224e+06,2.54515e+07,2.23549e+08,6.69644e+06,23.0916,23.0916,23.0916,16.4862,0,1.04114,0,1.03481e+08
04/18/2009 21:00,4,18,6,21,0,11,22,0,2.27831e+07,2.17177e+08,6.69644e+06,23.4563,23.4563,23.4563,16.4862,0,0.871666,0,9.14187e+07
04/18/2009 22:00,4,18,6,22,0,6,30,0,3.34717e+06,8.65354e+07,6.69644e+06,23.617,23.617,23.617,16.4862,0,0.0759765,0,8.15166e+06
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,3.99962e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,3.99962e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,3.39154e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,3.39154e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,3.39154e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,3.39154e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,3.39154e+07,6.69644e+06,23.6144,23.6144,23.6144,23.6144,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,6.54716e+06,0,3.02579e+07,6.69644e+06,20.0373,20.0373,20.0373,16.4862,0,0.170762,0,1.04463e+07
04/19/2009 07:00,4,19,0,7,0,6,47,2.01584e+06,0,2.40498e+07,6.69644e+06,17.9353,17.9353,17.9353,16.4862,0,0.0123264,0,268949
04/19/2009 08:00,4,19,0,8,0,10,46,0,0,6.30087e+07,6.69644e+06,17.7977,17.7977,17.7977,17.7977,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.28886e+06,1.80234e+06,1.22847e+08,6.69644e+06,17.3979,17.3979,17.3979,16.4862,0,0.115929,0,1.57182e+06
04/19/2009 10:00,4,19,0,10,0,13,41,2.50512e+06,2.43038e+07,2.76309e+08,6.69644e+06,21.3484,21.3484,21.3484,16.4862,0,0.986331,0,7.75661e+07
04/19/2009 11:00,4,19,0,11,0,15,39,1.56535e+06,4.21586e+07,2.96991e+08,6.69644e+06,23.5808,23.5808,23.5808,16.4862,0,1.72103,0,1.83716e+08
04/19/2009 12:00,4,19,0,12,0,16,31,0,5.24718e+07,2.7367e+08,6.69644e+06,23.6852,23.6852,23.6852,16.4862,0,2.18506,0,2.36682e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.36261e+06,5.97324e+07,3.2472e+08,6.69644e+06,22.888,22.888,22.888,16.4862,0,2.72907,0,2.62875e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.31697e+06,6.12084e+07,2.8888e+08,6.69644e+06,23.2507,23.2507,23.2507,16.4862,0,2.68402,0,2.7319e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.3648e+06,5.08944e+07,2.78337e+08,6.69644e+06,22.9022,22.9022,22.9022,16.4862,0,2.28213,0,2.20325e+08
04/19/2009 16:00,4,19,0,16,0,16,31,8.1132e+06,5.01194e+07,3.13621e+08,6.69644e+06,22.578,22.578,22.578,16.4862,0,2.31038,0,2.11787e+08
04/19/2009 17:00,4,19,0,17,0,16,31,8.26549e+06,5.08514e+07,3.60236e+08,6.69644e+06,22.5554,22.5554,22.5554,16.4862,0,2.34883,0,2.14516e+08
04/19/2009 18:00,4,19,0,18,0,16,31,8.33782e+06,4.7587e+07,3.50737e+08,6.69644e+06,22.485,22.485,22.485,16.4862,0,2.20481,0,1.99028e+08
04/19/2009 19:00,4,19,0,19,0,15,28,2.26666e+06,3.47275e+07,2.25557e+08,6.69644e+06,23.361,23.361,23.361,16.4862,0,1.41216,0,1.46079e+08
04/19/2009 20:00,4,19,0,20,0,13,38,2.82656e+06,2.48529e+07,2.22597e+08,6.69644e+06,23.3195,23.3195,23.3195,16.4862,0,1.00583,0,1.03417e+08
04/19/2009 21:00,4,19,0,21,0,11,43,0,2.18934e+07,2.16098e+08,6.69644e+06,23.6079,23.6079,23.6079,16.4862,0,0.83228,0,8.91861e+07
04/19/2009 22:00,4,19,0,22,0,9,45,0,3.01607e+06,8.61683e+07,6.69644e+06,23.7492,23.7492,23.7492,16.4862,0,0.0688544,0,7.52442e+06
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,3.99962e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,3.99962e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,3.39154e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,3.39154e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,3.39154e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,3.39154e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,3.39154e+07,6.69644e+06,23.747,23.747,23.747,23.747,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,4.24561e+06,0,2.751e+07,6.69644e+06,22.143,22.143,22.143,16.4862,0,0.0774031,0,6.65026e+06
04/20/2009 07:00,4,20,1,7,0,9,35,2.27737e+06,0,2.42956e+07,6.69644e+06,20.6542,20.6542,20.6542,16.4862,0,0.00819202,0,513890
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,6.30087e+07,6.69644e+06,20.5221,20.5221,20.5221,20.5221,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.05389e+06,2.73461e+06,1.23701e+08,6.69644e+06,20.013,20.013,20.013,16.4862,0,0.141174,0,7.3548e+06
04/20/2009 10:00,4,20,1,10,0,14,21,2.16512e+06,2.77405e+07,2.80098e+08,6.69644e+06,22.5808,22.5808,22.5808,16.4862,0,1.11697,0,1.02862e+08
04/20/2009 11:00,4,20,1,11,0,14,18,1.71452e+06,4.34539e+07,2.98722e+08,6.69644e+06,23.5843,23.5843,23.5843,16.4862,0,1.78399,0,1.90531e+08
04/20/2009 12:00,4,20,1,12,0,16,17,0,5.33995e+07,2.74806e+08,6.69644e+06,23.678,23.678,23.678,16.4862,0,2.22768,0,2.41058e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.78389e+06,6.1356e+07,3.25032e+08,6.69644e+06,23.1066,23.1066,23.1066,16.4862,0,2.74668,0,2.73614e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.75646e+06,6.28073e+07,3.29977e+08,6.69644e+06,22.6557,22.6557,22.6557,16.4862,0,2.92289,0,2.71353e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.42106e+06,6.2858e+07,3.28585e+08,6.69644e+06,22.7837,22.7837,22.7837,16.4862,0,2.87302,0,2.7225e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.692e+06,6.18756e+07,3.27625e+08,6.69644e+06,22.7643,22.7643,22.7643,16.4862,0,2.83383,0,2.67712e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.24623e+07,5.7586e+07,3.61829e+08,6.69644e+06,22.0688,22.0688,22.0688,16.4862,0,2.81505,0,2.3649e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.11772e+07,5.13478e+07,3.58388e+08,6.69644e+06,22.01,22.01,22.01,16.4862,0,2.48319,0,2.06415e+08
04/20/2009 19:00,4,20,1,19,0,12,19,2.88914e+06,3.51521e+07,2.26752e+08,6.69644e+06,23.029,23.029,23.029,16.4862,0,1.45629,0,1.43372e+08
04/20/2009 20:00,4,20,1,20,0,11,24,3.25488e+06,2.47887e+07,2.22985e+08,6.69644e+06,23.0188,23.0188,23.0188,16.4862,0,1.02059,0,1.00321e+08
04/20/2009 21:00,4,20,1,21,0,10,28,0,2.19459e+07,2.16171e+08,6.69644e+06,23.438,23.438,23.438,16.4862,0,0.835931,0,8.74425e+07
04/20/2009 22:00,4,20,1,22,0,8,29,0,3.81172e+06,8.70967e+07,6.69644e+06,23.6295,23.6295,23.6295,16.4862,0,0.0950734,0,1.02185e+07
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,3.99962e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,3.99962e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,3.39154e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,3.39154e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,3.39154e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,3.39154e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,3.39154e+07,6.69644e+06,23.6281,23.6281,23.6281,23.6281,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,4.5515e+06,0,2.78624e+07,6.69644e+06,21.6598,21.6598,21.6598,16.4862,0,0.0878461,0,7.15919e+06
04/21/2009 07:00,4,21,2,7,0,6,47,2.38534e+06,0,2.25119e+07,6.69644e+06,20.1641,20.1641,20.1641,16.4862,0,0.0123547,0,683924
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,6.30087e+07,6.69644e+06,19.9756,19.9756,19.9756,19.9756,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.71369e+06,2.12497e+06,1.08389e+08,6.69644e+06,19.1899,19.1899,19.1899,16.4862,0,0.140282,0,5.51121e+06
04/21/2009 10:00,4,21,2,10,0,12,37,2.76509e+06,1.93171e+07,2.01728e+08,6.69644e+06,21.5642,21.5642,21.5642,16.4862,0,0.776998,0,5.98632e+07
04/21/2009 11:00,4,21,2,11,0,10,39,3.00698e+06,2.50677e+07,2.0891e+08,6.69644e+06,22.9735,22.9735,22.9735,16.4862,0,1.02517,0,1.00074e+08
04/21/2009 12:00,4,21,2,12,0,8,71,3.28539e+06,3.35846e+07,2.19563e+08,6.69644e+06,23.1535,23.1535,23.1535,16.4862,0,1.40393,0,1.40845e+08
04/21/2009 13:00,4,21,2,13,0,9,61,1.8607e+07,3.53766e+07,3.06862e+08,6.69644e+06,20.5203,20.5203,20.5203,16.4862,0,2.05251,0,1.2462e+08
04/21/2009 14:00,4,21,2,14,0,5,81,2.47242e+07,3.22334e+07,2.75194e+08,6.69644e+06,19.1327,19.1327,19.1327,16.4862,0,2.15064,0,8.56814e+07
04/21/2009 15:00,4,21,2,15,0,3,93,2.78406e+07,3.29031e+07,3.13729e+08,6.69644e+06,18.7249,18.7249,18.7249,16.4862,0,2.30126,0,7.7562e+07
04/21/2009 16:00,4,21,2,16,0,1,93,3.08686e+07,3.41602e+07,2.84107e+08,6.69644e+06,18.4973,18.4973,18.4973,16.4862,0,2.47434,0,7.49195e+07
04/21/2009 17:00,4,21,2,17,0,2,93,2.94315e+07,3.42641e+07,3.22665e+08,6.69644e+06,18.6361,18.6361,18.6361,16.4862,0,2.42197,0,7.83922e+07
04/21/2009 18:00,4,21,2,18,0,2,100,2.95318e+07,3.41782e+07,3.62653e+08,6.69644e+06,18.6499,18.6499,18.6499,16.4862,0,2.42272,0,7.89192e+07
04/21/2009 19:00,4,21,2,19,0,2,93,5.43517e+06,2.43417e+07,2.16318e+08,6.69644e+06,21.3721,21.3721,21.3721,16.4862,0,1.07946,0,7.93738e+07
04/21/2009 20:00,4,21,2,20,0,3,87,5.27803e+06,1.65807e+07,2.15203e+08,6.69644e+06,21.8299,21.8299,21.8299,16.4862,0,0.744742,0,5.98896e+07
04/21/2009 21:00,4,21,2,21,0,3,87,0,1.43742e+07,2.0701e+08,6.69644e+06,22.8618,22.8618,22.8618,16.4862,0,0.514687,0,4.9382e+07
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,8.28066e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,3.99962e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,3.99962e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,3.17541e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,3.17541e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,3.17541e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,3.17541e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,3.17541e+07,6.69644e+06,23.5034,23.5034,23.5034,23.5034,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,1.1661e+07,0,3.39745e+07,6.69644e+06,17.9751,17.9751,18.1649,16.2965,0.0838508,0.246328,839070,1.10237e+07
04/22/2009 07:00,4,22,3,7,0,3,87,7.49902e+06,0,2.63979e+07,6.69644e+06,14.452,14.452,16.4862,14.452,0.144326,0,4.42388e+06,0
04/22/2009 08:00,4,22,3,8,0,4,81,3.48888e+06,0,3.95558e+07,6.69644e+06,13.607,13.607,16.4862,13.607,0.0539427,0,2.33312e+06,0
04/22/2009 09:00,4,22,3,9,0,5,81,5.0523e+06,0,8.40211e+07,6.69644e+06,13.1405,13.1405,16.4862,13.1405,0.129414,0,6.52687e+06,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.81999e+06,2.52698e+06,1.33873e+08,6.69644e+06,13.5233,13.5233,16.4862,13.5233,0.201181,0,8.38407e+06,0
04/22/2009 11:00,4,22,3,11,0,5,75,4.7287e+06,1.34001e+07,2.31103e+08,6.69644e+06,18.508,18.508,18.8159,16.1784,0.0506652,0.562616,940015,2.40206e+07
04/22/2009 12:00,4,22,3,12,0,6,70,4.4552e+06,2.17801e+07,2.40867e+08,6.69644e+06,22.1076,22.1076,22.1076,16.4862,0,0.939564,0,7.98024e+07
04/22/2009 13:00,4,22,3,13,0,6,81,2.35566e+07,2.51905e+07,2.65385e+08,6.69644e+06,19.0674,19.0674,19.0674,16.4862,0,1.79933,0,6.99185e+07
04/22/2009 14:00,4,22,3,14,0,7,70,2.17944e+07,3.28543e+07,2.72804e+08,6.69644e+06,19.4181,19.4181,19.4181,16.4862,0,2.06084,0,9.09525e+07
04/22/2009 15:00,4,22,3,15,0,6,75,2.34523e+07,3.46262e+07,3.11111e+08,6.69644e+06,19.5137,19.5137,19.5137,16.4862,0,2.20204,0,1.00353e+08
04/22/2009 16:00,4,22,3,16,0,4,93,2.65073e+07,3.2774e+07,2.77741e+08,6.69644e+06,19.0075,19.0075,19.0075,16.4862,0,2.23985,0,8.50159e+07
04/22/2009 17:00,4,22,3,17,0,3,93,2.81009e+07,3.44033e+07,3.15821e+08,6.69644e+06,18.9032,18.9032,18.9032,16.4862,0,2.37386,0,8.63767e+07
04/22/2009 18:00,4,22,3,18,0,2,93,2.97516e+07,3.23602e+07,3.55103e+08,6.69644e+06,18.5482,18.5482,18.5482,16.4862,0,2.35239,0,7.3027e+07
04/22/2009 19:00,4,22,3,19,0,1,93,5.84162e+06,1.24968e+07,1.93892e+08,6.69644e+06,19.896,19.896,19.896,16.4862,0,0.61432,0,3.15285e+07
04/22/2009 20:00,4,22,3,20,0,1,93,5.96074e+06,4.83574e+06,1.36135e+08,6.69644e+06,19.3516,19.3516,19.3516,16.4862,0,0.306639,0,1.32174e+07
04/22/2009 21:00,4,22,3,21,0,0,92,1.54425e+06,2.15262e+06,1.2818e+08,6.69644e+06,18.8261,18.8261,18.8261,16.4862,0,0.0337513,0,1.18949e+06
04/22/2009 22:00,4,22,3,22,0,-1,100,1.63357e+06,0,6.02296e+07,6.69644e+06,19.0731,19.0731,19.0731,16.4862,0,0.00380173,0,148050
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,3.78349e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,3.78349e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,3.17541e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,3.17541e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,3.17541e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,3.17541e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,3.17541e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,2.07542e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.98238e+07,6.69644e+06,19.0234,19.0234,19.0234,19.0234,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,2.69041e+07,0,4.93218e+07,6.69644e+06,12.7027,12.7027,16.202,12.7027,0.937763,0,3.94139e+07,0
04/23/2009 09:00,4,23,4,9,0,0,92,1.20303e+07,0,2.92553e+07,6.69644e+06,11.8947,11.8947,16.4862,11.8947,0.371272,0,2.56941e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,9.57415e+06,0,3.85834e+07,6.69644e+06,11.8894,11.8894,16.4862,11.8894,0.280146,0,1.94193e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.73697e+06,513174,1.08717e+08,6.69644e+06,12.1006,12.1006,16.4862,12.1006,0.171803,0,1.13268e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.19163e+06,5.1629e+06,1.28848e+08,6.69644e+06,14.3247,14.3247,16.5016,14.3093,0.241415,0.0629055,8.35578e+06,72814.2
04/23/2009 13:00,4,23,4,13,0,1,93,3.09065e+07,1.61741e+07,1.78139e+08,6.69644e+06,16.1822,16.1822,16.4862,16.1822,1.72554,0,7.47064e+06,0
04/23/2009 14:00,4,23,4,14,0,2,93,2.96018e+07,1.47146e+07,1.74945e+08,6.69644e+06,15.9799,15.9799,16.4862,15.9799,1.60927,0,1.22374e+07,0
04/23/2009 15:00,4,23,4,15,0,2,93,2.95109e+07,1.79143e+07,2.01651e+08,6.69644e+06,16.5215,16.5215,16.5522,16.4555,0.866917,0.873516,803533,1.73654e+06
04/23/2009 16:00,4,23,4,16,0,3,87,2.80311e+07,2.23754e+07,2.28326e+08,6.69644e+06,17.3128,17.3128,17.3128,16.4862,0,1.8579,0,2.31262e+07
04/23/2009 17:00,4,23,4,17,0,3,87,2.82384e+07,2.09284e+07,2.26766e+08,6.69644e+06,17.221,17.221,17.221,16.4862,0,1.80287,0,1.995e+07
04/23/2009 18:00,4,23,4,18,0,3,87,2.84879e+07,9.41989e+06,1.74107e+08,6.69644e+06,15.3164,15.3164,16.4862,15.3164,1.34781,0,2.37617e+07,0
04/23/2009 19:00,4,23,4,19,0,3,81,5.43872e+06,0,8.00766e+07,6.69644e+06,14.2232,14.2232,16.4862,14.2232,0.143708,0,4.90092e+06,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.18823e+06,0,4.11569e+07,6.69644e+06,13.4185,13.4185,16.3302,13.4185,0.0721149,0,3.34587e+06,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,3.78349e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,3.78349e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,3.78349e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,3.78349e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,3.39154e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,3.39154e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,3.39154e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,3.39154e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,3.39154e+07,6.69644e+06,13.1583,13.1583,13.1583,13.1583,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,3.68647e+07,0,6.62205e+07,6.69644e+06,11.7853,11.7853,16.0953,11.7853,1.32868,0,9.10969e+07,0
