Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/24/2009 07:00,4,24,5,7,0,0,78,1.49307e+07,0,3.89723e+07,6.69644e+06,11.7155,11.7155,16.4862,11.7155,0.431901,0,3.10727e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,6.51684e+06,0,7.02636e+07,6.69644e+06,11.7408,11.7408,16.4862,11.7408,0.162399,0,1.16216e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.21629e+06,0,1.2284e+08,6.69644e+06,11.8007,11.8007,16.4862,11.8007,0.135476,0,9.57231e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.37728e+06,1.33058e+07,2.65079e+08,6.69644e+06,16.6461,16.6461,18.14,14.9923,0.200182,0.411066,6.73861e+06,1.82033e+07
04/24/2009 11:00,4,24,5,11,0,7,52,3.61034e+06,2.55628e+07,2.79058e+08,6.69644e+06,22.3639,22.3639,22.3639,16.4862,0,1.08587,0,9.70009e+07
04/24/2009 12:00,4,24,5,12,0,8,52,2.93391e+06,4.06693e+07,2.62268e+08,6.69644e+06,23.3057,23.3057,23.3057,16.4862,0,1.70617,0,1.75206e+08
04/24/2009 13:00,4,24,5,13,0,9,53,1.80178e+07,4.60081e+07,2.84886e+08,6.69644e+06,21.155,21.155,21.155,16.4862,0,2.5052,0,1.76026e+08
04/24/2009 14:00,4,24,5,14,0,11,47,1.50009e+07,5.21447e+07,3.23544e+08,6.69644e+06,21.5162,21.5162,21.5162,16.4862,0,2.66454,0,2.01701e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.20739e+07,5.57393e+07,3.24791e+08,6.69644e+06,22.0716,22.0716,22.0716,16.4862,0,2.71455,0,2.28165e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.08019e+07,5.62377e+07,3.24014e+08,6.69644e+06,22.3056,22.3056,22.3056,16.4862,0,2.68723,0,2.35326e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.59686e+06,5.35099e+07,3.53766e+08,6.69644e+06,22.4226,22.4226,22.4226,16.4862,0,2.51897,0,2.25023e+08
04/24/2009 18:00,4,24,5,18,0,14,27,1.13074e+07,4.58843e+07,3.51856e+08,6.69644e+06,21.9648,21.9648,21.9648,16.4862,0,2.24155,0,1.84806e+08
04/24/2009 19:00,4,24,5,19,0,10,50,3.43823e+06,3.05812e+07,2.21781e+08,6.69644e+06,22.8781,22.8781,22.8781,16.4862,0,1.27567,0,1.22696e+08
04/24/2009 20:00,4,24,5,20,0,7,66,4.26306e+06,2.02169e+07,2.18537e+08,6.69644e+06,22.6097,22.6097,22.6097,16.4862,0,0.862262,0,7.94526e+07
04/24/2009 21:00,4,24,5,21,0,8,66,0,1.81106e+07,2.11543e+08,6.69644e+06,23.2771,23.2771,23.2771,16.4862,0,0.672754,0,6.87498e+07
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,2.36636e+06,8.53843e+07,6.69644e+06,23.6789,23.6789,23.6789,16.4862,0,0.0420881,0,4.55488e+06
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,3.99962e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,3.99962e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,3.39154e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,3.39154e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,3.39154e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,3.39154e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,3.39154e+07,6.69644e+06,23.6863,23.6863,23.6863,23.6863,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,9.65316e+06,0,3.3901e+07,6.69644e+06,18.5549,18.5549,18.5963,16.4449,0.0413572,0.245561,154583,1.15068e+07
04/25/2009 07:00,4,25,6,7,0,2,93,4.32278e+06,0,2.47545e+07,6.69644e+06,15.3622,15.3622,16.4862,15.3622,0.0788508,0,1.33523e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,3.05258e+06,0,6.7467e+07,6.69644e+06,14.6475,14.6475,16.4862,14.6475,0.037678,0,1.0354e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,5.6325e+06,0,1.25765e+08,6.69644e+06,13.8846,13.8846,16.4862,13.8846,0.150871,0,5.91562e+06,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.45001e+06,6.10546e+06,2.23152e+08,6.69644e+06,15.1453,15.1453,16.7547,14.8769,0.191508,0.166205,6.12967e+06,1.71131e+06
04/25/2009 11:00,4,25,6,11,0,4,69,4.91766e+06,1.61637e+07,2.00252e+08,6.69644e+06,20.4009,20.4009,20.4009,16.4862,0,0.731177,0,4.3281e+07
04/25/2009 12:00,4,25,6,12,0,7,66,4.05214e+06,2.18027e+07,2.06088e+08,6.69644e+06,22.2845,22.2845,22.2845,16.4862,0,0.928462,0,8.1514e+07
04/25/2009 13:00,4,25,6,13,0,8,66,2.01134e+07,3.42786e+07,2.38376e+08,6.69644e+06,20.2577,20.2577,20.2577,16.4862,0,2.06158,0,1.17027e+08
04/25/2009 14:00,4,25,6,14,0,9,61,1.8354e+07,4.5828e+07,2.84981e+08,6.69644e+06,20.8101,20.8101,20.8101,16.4862,0,2.50489,0,1.63009e+08
04/25/2009 15:00,4,25,6,15,0,10,57,1.6939e+07,4.7538e+07,2.85527e+08,6.69644e+06,21.1772,21.1772,21.1772,16.4862,0,2.52454,0,1.7823e+08
04/25/2009 16:00,4,25,6,16,0,11,50,1.55663e+07,5.14233e+07,3.23176e+08,6.69644e+06,21.5253,21.5253,21.5253,16.4862,0,2.64516,0,2.00593e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.57853e+07,5.09149e+07,3.57175e+08,6.69644e+06,21.5092,21.5092,21.5092,16.4862,0,2.63139,0,1.98914e+08
04/25/2009 18:00,4,25,6,18,0,10,57,1.75016e+07,4.35027e+07,3.49962e+08,6.69644e+06,20.9606,20.9606,20.9606,16.4862,0,2.3671,0,1.59402e+08
04/25/2009 19:00,4,25,6,19,0,8,66,3.97265e+06,2.90289e+07,2.20447e+08,6.69644e+06,22.5279,22.5279,22.5279,16.4862,0,1.22675,0,1.1153e+08
04/25/2009 20:00,4,25,6,20,0,7,70,4.34685e+06,1.83331e+07,2.16339e+08,6.69644e+06,22.4913,22.4913,22.4913,16.4862,0,0.784826,0,7.09202e+07
04/25/2009 21:00,4,25,6,21,0,6,75,0,1.56561e+07,2.08567e+08,6.69644e+06,23.1789,23.1789,23.1789,16.4862,0,0.568876,0,5.72935e+07
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,8.28066e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,3.99962e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,3.99962e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,3.39154e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,3.39154e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,3.39154e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,3.39154e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,3.39154e+07,6.69644e+06,23.6272,23.6272,23.6272,23.6272,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,1.11454e+07,0,3.52362e+07,6.69644e+06,18.0512,18.0512,18.1864,16.3511,0.0674249,0.248804,549249,1.13177e+07
04/26/2009 07:00,4,26,0,7,0,6,70,4.10238e+06,0,2.64e+07,6.69644e+06,15.0176,15.0176,16.4862,15.0176,0.0700099,0,1.54909e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,1.57001e+06,0,6.45814e+07,6.69644e+06,14.6162,14.6162,16.4862,14.6162,0.00143982,0,40570.6,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.35873e+06,294599,1.21196e+08,6.69644e+06,14.3971,14.3971,16.4862,14.3971,0.0757442,0,2.39201e+06,0
04/26/2009 10:00,4,26,0,10,0,14,35,2.31637e+06,2.3242e+07,2.74931e+08,6.69644e+06,20.1405,20.1405,20.5095,16.1172,0.0266095,0.927562,739785,6.52283e+07
04/26/2009 11:00,4,26,0,11,0,16,28,0,3.92911e+07,2.91969e+08,6.69644e+06,23.7611,23.7611,23.7611,16.4862,0,1.59838,0,1.75237e+08
04/26/2009 12:00,4,26,0,12,0,16,31,0,5.28653e+07,2.74108e+08,6.69644e+06,23.8826,23.8826,23.8826,16.4862,0,2.19571,0,2.44349e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.40599e+06,6.16549e+07,3.27082e+08,6.69644e+06,23.0599,23.0599,23.0599,16.4862,0,2.81195,0,2.78149e+08
04/26/2009 14:00,4,26,0,14,0,17,34,5.86477e+06,6.59818e+07,3.30746e+08,6.69644e+06,23.2172,23.2172,23.2172,16.4862,0,2.954,0,2.99181e+08
04/26/2009 15:00,4,26,0,15,0,17,34,6.03047e+06,6.59633e+07,3.30872e+08,6.69644e+06,23.2162,23.2162,23.2162,16.4862,0,2.95672,0,2.99412e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.30802e+06,6.45429e+07,3.29387e+08,6.69644e+06,23.1553,23.1553,23.1553,16.4862,0,2.89857,0,2.90872e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.60192e+06,6.17416e+07,3.60636e+08,6.69644e+06,23.084,23.084,23.084,16.4862,0,2.78004,0,2.75998e+08
04/26/2009 18:00,4,26,0,18,0,16,42,8.32714e+06,5.40534e+07,3.58637e+08,6.69644e+06,22.7237,22.7237,22.7237,16.4862,0,2.49416,0,2.34101e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.44618e+06,3.77112e+07,2.29383e+08,6.69644e+06,23.4242,23.4242,23.4242,16.4862,0,1.5487,0,1.61675e+08
04/26/2009 20:00,4,26,0,20,0,11,58,3.28527e+06,2.56519e+07,2.24063e+08,6.69644e+06,23.2186,23.2186,23.2186,16.4862,0,1.05684,0,1.0706e+08
04/26/2009 21:00,4,26,0,21,0,12,54,0,2.28003e+07,2.17206e+08,6.69644e+06,23.6135,23.6135,23.6135,16.4862,0,0.870729,0,9.33808e+07
04/26/2009 22:00,4,26,0,22,0,11,54,0,3.54629e+06,8.68076e+07,6.69644e+06,23.8016,23.8016,23.8016,16.4862,0,0.0905768,0,9.9696e+06
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,3.99962e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,3.99962e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,3.39154e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,3.39154e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,3.39154e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,3.39154e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,3.39154e+07,6.69644e+06,23.7999,23.7999,23.7999,23.7999,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,3.44836e+06,0,2.65934e+07,6.69644e+06,22.5889,22.5889,22.5889,16.4862,0,0.0520009,0,4.88156e+06
04/27/2009 07:00,4,27,1,7,0,14,32,1.55082e+06,0,2.1627e+07,6.69644e+06,21.7007,21.7007,21.7007,16.4862,0,0.000720297,0,56564.6
04/27/2009 08:00,4,27,1,8,0,17,27,0,0,6.30087e+07,6.69644e+06,21.6915,21.6915,21.6915,21.6915,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,19,24,1.40861e+06,5.50134e+06,1.25274e+08,6.69644e+06,22.0201,22.0201,22.0201,17.3538,0,0.197117,0,1.68583e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,3.25715e+07,2.83742e+08,6.69644e+06,23.4864,23.4864,23.4864,16.4862,0,1.29921,0,1.36993e+08
04/27/2009 11:00,4,27,1,11,0,22,17,0,5.23368e+07,3.07902e+08,6.69644e+06,23.7628,23.7628,23.7628,16.4862,0,2.17768,0,2.38424e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,6.3489e+07,2.87216e+08,6.69644e+06,23.7502,23.7502,23.7502,16.4862,0,2.69161,0,2.94179e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,6.89578e+07,2.93944e+08,6.69644e+06,23.7839,23.7839,23.7839,16.4862,0,2.94561,0,3.23434e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,7.40375e+07,3.34573e+08,6.69644e+06,23.7905,23.7905,23.7905,16.4862,0,3.1801,0,3.49498e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,7.38983e+07,3.34367e+08,6.69644e+06,23.7788,23.7788,23.7788,16.4862,0,3.16976,0,3.47801e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,7.21609e+07,3.32175e+08,6.69644e+06,23.7775,23.7775,23.7775,16.4862,0,3.08318,0,3.3824e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,6.89643e+07,3.62596e+08,6.69644e+06,23.7851,23.7851,23.7851,16.4862,0,2.93107,0,3.21888e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,5.95761e+07,3.51052e+08,6.69644e+06,23.7558,23.7558,23.7558,16.4862,0,2.49857,0,2.73291e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,4.30123e+07,2.33353e+08,6.69644e+06,23.7157,23.7157,23.7157,16.4862,0,1.75229,0,1.90608e+08
04/27/2009 20:00,4,27,1,20,0,18,18,0,3.14909e+07,2.27757e+08,6.69644e+06,23.7154,23.7154,23.7154,16.4862,0,1.24624,0,1.35555e+08
04/27/2009 21:00,4,27,1,21,0,14,21,0,2.70309e+07,2.22336e+08,6.69644e+06,23.6844,23.6844,23.6844,16.4862,0,1.05374,0,1.14126e+08
04/27/2009 22:00,4,27,1,22,0,13,23,0,7.45024e+06,9.14695e+07,6.69644e+06,23.6688,23.6688,23.6688,16.4862,0,0.23979,0,2.59145e+07
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,3.99962e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,3.99962e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,3.39154e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,3.39154e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,3.39154e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,3.39154e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,3.39154e+07,6.69644e+06,23.6637,23.6637,23.6637,23.6637,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,1.5748e+06,0,2.44934e+07,6.69644e+06,23.6277,23.6277,23.6277,16.4862,0,0.00167454,0,179933
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,2.19851e+07,6.69644e+06,23.5917,23.5917,23.5917,23.5917,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,188391,6.3224e+07,6.69644e+06,23.5905,23.5905,23.5905,20.7495,0,0.00509051,0,544015
04/28/2009 09:00,4,28,2,9,0,20,19,0,8.31248e+06,1.11888e+08,6.69644e+06,23.5575,23.5575,23.5575,16.4862,0,0.29051,0,3.08964e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,3.43949e+07,2.85969e+08,6.69644e+06,23.5906,23.5906,23.5906,16.4862,0,1.38146,0,1.47689e+08
04/28/2009 11:00,4,28,2,11,0,22,15,0,4.81634e+07,2.34051e+08,6.69644e+06,23.612,23.612,23.612,16.4862,0,1.99813,0,2.14232e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,4.8817e+07,2.34791e+08,6.69644e+06,23.6401,23.6401,23.6401,16.4862,0,2.02139,0,2.17581e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,5.27207e+07,2.39568e+08,6.69644e+06,23.6842,23.6842,23.6842,16.4862,0,2.19753,0,2.38e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,5.29403e+07,2.39803e+08,6.69644e+06,23.7297,23.7297,23.7297,16.4862,0,2.20342,0,2.40144e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,5.7491e+07,2.79759e+08,6.69644e+06,23.7393,23.7393,23.7393,16.4862,0,2.40839,0,2.6283e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,6.545e+07,3.23901e+08,6.69644e+06,23.7571,23.7571,23.7571,16.4862,0,2.7707,0,3.03113e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,6.31583e+07,3.21056e+08,6.69644e+06,23.775,23.775,23.775,16.4862,0,2.66205,0,2.91942e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,5.69863e+07,3.4786e+08,6.69644e+06,23.7607,23.7607,23.7607,16.4862,0,2.3794,0,2.60432e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.69432e+06,4.08233e+07,2.32373e+08,6.69644e+06,23.6918,23.6918,23.6918,16.4862,0,1.66035,0,1.8001e+08
04/28/2009 20:00,4,28,2,20,0,12,34,2.84134e+06,2.82596e+07,2.26746e+08,6.69644e+06,23.3169,23.3169,23.3169,16.4862,0,1.154,0,1.18608e+08
04/28/2009 21:00,4,28,2,21,0,13,38,0,2.54518e+07,2.20409e+08,6.69644e+06,23.5937,23.5937,23.5937,16.4862,0,0.984764,0,1.05315e+08
04/28/2009 22:00,4,28,2,22,0,9,61,0,4.00538e+06,8.73622e+07,6.69644e+06,23.7239,23.7239,23.7239,16.4862,0,0.10961,0,1.19365e+07
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,3.99962e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,3.99962e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,3.17541e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,3.17541e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,3.17541e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,3.17541e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,3.17541e+07,6.69644e+06,23.7263,23.7263,23.7263,23.7263,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,8.18275e+06,0,3.00155e+07,6.69644e+06,19.383,19.383,19.383,16.4862,0,0.229854,0,1.1518e+07
04/29/2009 07:00,4,29,3,7,0,0,100,3.7323e+06,0,2.44398e+07,6.69644e+06,16.3706,16.3706,16.4862,16.3706,0.0569522,0,99173.1,0
04/29/2009 08:00,4,29,3,8,0,1,86,3.00409e+06,0,4.40529e+07,6.69644e+06,15.637,15.637,16.4862,15.637,0.0361821,0,462906,0
04/29/2009 09:00,4,29,3,9,0,1,86,6.27981e+06,0,9.67889e+07,6.69644e+06,14.508,14.508,16.4862,14.508,0.169206,0,5.04426e+06,0
04/29/2009 10:00,4,29,3,10,0,2,87,5.74886e+06,1.72083e+06,1.79738e+08,6.69644e+06,13.7101,13.7101,16.4862,13.7101,0.204006,0,8.35022e+06,0
04/29/2009 11:00,4,29,3,11,0,2,87,5.62266e+06,1.04682e+07,2.28583e+08,6.69644e+06,17.3434,17.3434,17.8715,15.9582,0.0376389,0.502028,1.19806e+06,1.18617e+07
04/29/2009 12:00,4,29,3,12,0,2,80,5.33517e+06,2.13868e+07,2.0692e+08,6.69644e+06,21.3536,21.3536,21.3536,16.4862,0,0.953409,0,7.02305e+07
04/29/2009 13:00,4,29,3,13,0,3,81,2.8022e+07,2.60059e+07,2.36767e+08,6.69644e+06,18.4535,18.4535,18.4535,16.4862,0,2.00975,0,5.95274e+07
04/29/2009 14:00,4,29,3,14,0,3,81,2.81119e+07,3.07831e+07,3.11437e+08,6.69644e+06,18.4024,18.4024,18.4024,16.4862,0,2.21899,0,6.4019e+07
04/29/2009 15:00,4,29,3,15,0,3,81,2.81718e+07,3.23679e+07,3.13422e+08,6.69644e+06,18.6305,18.6305,18.6305,16.4862,0,2.28946,0,7.39092e+07
04/29/2009 16:00,4,29,3,16,0,3,74,2.81602e+07,3.40046e+07,3.15395e+08,6.69644e+06,18.7975,18.7975,18.7975,16.4862,0,2.35979,0,8.21109e+07
04/29/2009 17:00,4,29,3,17,0,2,87,2.96561e+07,3.7498e+07,3.21251e+08,6.69644e+06,18.9491,18.9491,18.9491,16.4862,0,2.57094,0,9.53251e+07
04/29/2009 18:00,4,29,3,18,0,2,93,2.9785e+07,3.63611e+07,3.71154e+08,6.69644e+06,18.865,18.865,18.865,16.4862,0,2.52672,0,9.04853e+07
04/29/2009 19:00,4,29,3,19,0,1,100,5.80981e+06,1.44023e+07,1.96092e+08,6.69644e+06,20.2789,20.2789,20.2789,16.4862,0,0.679063,0,3.87635e+07
04/29/2009 20:00,4,29,3,20,0,1,93,5.91632e+06,6.14801e+06,1.37641e+08,6.69644e+06,19.8058,19.8058,19.8058,16.4862,0,0.352485,0,1.76015e+07
04/29/2009 21:00,4,29,3,21,0,1,93,0,3.26222e+06,1.27973e+08,6.69644e+06,19.7156,19.7156,19.7156,16.4862,0,0.0787999,0,3.83276e+06
04/29/2009 22:00,4,29,3,22,0,0,92,1.57203e+06,0,6.01638e+07,6.69644e+06,20.2667,20.2667,20.2667,16.4862,0,0.00150776,0,85755.3
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,3.78349e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,3.78349e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,3.17541e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,3.17541e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,3.17541e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,3.17541e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,3.17541e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,2.07542e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.79135e+07,6.69644e+06,20.242,20.242,20.242,20.242,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,2.53487e+07,0,4.78756e+07,6.69644e+06,13.1312,13.1312,16.237,13.1312,0.891945,0,3.12209e+07,0
04/30/2009 09:00,4,30,4,9,0,0,92,1.12528e+07,0,2.83292e+07,6.69644e+06,11.958,11.958,16.4862,11.958,0.337394,0,2.3038e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.13049e+07,0,4.43977e+07,6.69644e+06,11.893,11.893,16.4862,11.893,0.339628,0,2.35236e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,6.93167e+06,0,1.09428e+08,6.69644e+06,11.8981,11.8981,16.4862,11.8981,0.193766,0,1.34059e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,6.24271e+06,0,9.33721e+07,6.69644e+06,11.9268,11.9268,16.4862,11.9268,0.17349,0,1.19279e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.1676e+07,260220,1.59987e+08,6.69644e+06,12.0072,12.0072,16.4862,12.0072,1.15301,0,7.787e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.1663e+07,529360,1.60287e+08,6.69644e+06,12.0769,12.0769,16.4862,12.0769,1.16095,0,7.71734e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.3233e+07,4.17529e+06,1.89017e+08,6.69644e+06,12.7594,12.7594,16.4862,12.7594,1.31767,0,7.3928e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.47904e+07,7.2764e+06,1.94436e+08,6.69644e+06,13.7223,13.7223,16.4862,13.7223,1.50749,0,6.2798e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.48723e+07,8.25006e+06,2.18621e+08,6.69644e+06,14.0678,14.0678,16.4862,14.0678,1.5509,0,5.65237e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.4988e+07,2.20556e+06,1.77357e+08,6.69644e+06,12.6622,12.6622,16.4862,12.6622,1.31299,0,7.56993e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,6.6114e+06,0,8.13299e+07,6.69644e+06,12.2137,12.2137,16.4862,12.2137,0.187167,0,1.20575e+07,0
04/30/2009 20:00,4,30,4,20,0,-1,100,4.07261e+06,0,4.21066e+07,6.69644e+06,12.0218,12.0218,16.2305,12.0218,0.107336,0,7.2323e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,3.78349e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,3.78349e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,3.78349e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,3.78349e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,3.39154e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,3.39154e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,3.39154e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,3.39154e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,3.39154e+07,6.69644e+06,11.911,11.911,11.911,11.911,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,2.8163e+07,0,5.58694e+07,6.69644e+06,11.7825,11.7825,16.0112,11.7825,0.991556,0,7.01486e+07,0
05/01/2009 07:00,5,1,5,7,0,9,81,1.07931e+07,0,3.21184e+07,6.69644e+06,11.8257,11.8257,16.4862,11.8257,0.267219,0,1.87801e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,7.77181e+06,0,7.17472e+07,6.69644e+06,11.8297,11.8297,16.4862,11.8297,0.209734,0,1.47273e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,7.25879e+06,0,1.25158e+08,6.69644e+06,11.852,11.852,16.4862,11.852,0.192785,0,1.34721e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,5.28932e+06,912665,2.51189e+08,6.69644e+06,11.9693,11.9693,16.4862,11.9693,0.157184,0,1.06084e+07,0
05/01/2009 11:00,5,1,5,11,0,3,93,5.45948e+06,4.37231e+06,2.21066e+08,6.69644e+06,14.0912,14.0912,16.4862,14.0912,0.28731,0,8.85678e+06,0
05/01/2009 12:00,5,1,5,12,0,3,87,5.3655e+06,1.32326e+07,2.31555e+08,6.69644e+06,19.3801,19.3801,19.3801,16.4862,0,0.626406,0,2.76423e+07
05/01/2009 13:00,5,1,5,13,0,3,87,2.80617e+07,1.57136e+07,2.24485e+08,6.69644e+06,17.2127,17.2127,17.2127,16.4862,0,1.59392,0,1.73922e+07
05/01/2009 14:00,5,1,5,14,0,2,100,2.9623e+07,1.76629e+07,2.62904e+08,6.69644e+06,16.6436,16.6436,16.6436,16.4862,0,1.73746,0,4.11662e+06
05/01/2009 15:00,5,1,5,15,0,3,93,2.80837e+07,2.15124e+07,3.00235e+08,6.69644e+06,17.3294,17.3294,17.3294,16.4862,0,1.82646,0,2.31926e+07
05/01/2009 16:00,5,1,5,16,0,2,100,2.96039e+07,2.65148e+07,3.07907e+08,6.69644e+06,17.8976,17.8976,17.8976,16.4862,0,2.09896,0,4.46061e+07
05/01/2009 17:00,5,1,5,17,0,2,100,2.96492e+07,2.87414e+07,3.50637e+08,6.69644e+06,18.1913,18.1913,18.1913,16.4862,0,2.19759,0,5.64186e+07
05/01/2009 18:00,5,1,5,18,0,2,93,2.97206e+07,2.67007e+07,3.59385e+08,6.69644e+06,17.9672,17.9672,17.9672,16.4862,0,2.10687,0,4.6982e+07
05/01/2009 19:00,5,1,5,19,0,1,100,5.83853e+06,1.62711e+07,2.0711e+08,6.69644e+06,20.3346,20.3346,20.3346,16.4862,0,0.772779,0,4.47604e+07
05/01/2009 20:00,5,1,5,20,0,1,93,5.92533e+06,1.0435e+07,2.0856e+08,6.69644e+06,20.7457,20.7457,20.7457,16.4862,0,0.530545,0,3.40057e+07
05/01/2009 21:00,5,1,5,21,0,1,93,0,9.31451e+06,2.00978e+08,6.69644e+06,21.91,21.91,21.91,16.4862,0,0.322063,0,2.62888e+07
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,8.28066e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,3.99962e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,3.99962e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,3.39154e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,3.39154e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,3.39154e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,3.39154e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,3.39154e+07,6.69644e+06,22.8945,22.8945,22.8945,22.8945,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,2.75388e+07,0,5.51348e+07,6.69644e+06,13.8076,13.8076,16.5343,13.6284,0.64123,0.325995,3.33616e+07,8.79919e+06
05/02/2009 07:00,5,2,6,7,0,1,86,1.09863e+07,0,3.23765e+07,6.69644e+06,11.927,11.927,16.4862,11.927,0.279309,0,1.92025e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,6.35481e+06,0,6.24417e+07,6.69644e+06,11.8378,11.8378,16.4862,11.8378,0.156357,0,1.09601e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,5.73556e+06,0,1.08126e+08,6.69644e+06,11.8554,11.8554,16.4862,11.8554,0.149129,0,1.04139e+07,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.73628e+06,715782,1.81621e+08,6.69644e+06,12.0074,12.0074,16.4862,12.0074,0.13453,0,9.02451e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,4.06773e+06,9.81406e+06,1.91731e+08,6.69644e+06,16.4819,16.4819,17.7038,15.2644,0.205205,0.245059,4.76695e+06,8.98912e+06
05/02/2009 12:00,5,2,6,12,0,10,54,3.16854e+06,2.63475e+07,2.10683e+08,6.69644e+06,22.5415,22.5415,22.5415,16.4862,0,1.08916,0,9.96385e+07
05/02/2009 13:00,5,2,6,13,0,11,50,1.53638e+07,4.18646e+07,2.76904e+08,6.69644e+06,21.5261,21.5261,21.5261,16.4862,0,2.2087,0,1.67524e+08
05/02/2009 14:00,5,2,6,14,0,13,44,1.23114e+07,4.96976e+07,2.83194e+08,6.69644e+06,22.0197,22.0197,22.0197,16.4862,0,2.44092,0,2.03258e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.2459e+07,4.71158e+07,2.80185e+08,6.69644e+06,21.9674,21.9674,21.9674,16.4862,0,2.33148,0,1.92313e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.41772e+07,4.15757e+07,2.75248e+08,6.69644e+06,21.4358,21.4358,21.4358,16.4862,0,2.15141,0,1.60257e+08
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.53408e+07,4.11516e+07,3.10373e+08,6.69644e+06,21.1599,21.1599,21.1599,16.4862,0,2.17812,0,1.53207e+08
05/02/2009 18:00,5,2,6,18,0,10,54,1.73738e+07,4.00324e+07,3.4559e+08,6.69644e+06,20.7821,20.7821,20.7821,16.4862,0,2.20834,0,1.42778e+08
05/02/2009 19:00,5,2,6,19,0,9,57,3.758e+06,2.75157e+07,2.18381e+08,6.69644e+06,22.5165,22.5165,22.5165,16.4862,0,1.15326,0,1.04651e+08
05/02/2009 20:00,5,2,6,20,0,9,49,3.87838e+06,1.72572e+07,2.14543e+08,6.69644e+06,22.6366,22.6366,22.6366,16.4862,0,0.722359,0,6.68539e+07
05/02/2009 21:00,5,2,6,21,0,7,61,0,1.39931e+07,2.06656e+08,6.69644e+06,23.2195,23.2195,23.2195,16.4862,0,0.519216,0,5.26073e+07
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,8.28066e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,3.99962e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,3.99962e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,3.39154e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,3.39154e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,3.39154e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,3.39154e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,3.39154e+07,6.69644e+06,23.6225,23.6225,23.6225,23.6225,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,1.22839e+07,0,3.68869e+07,6.69644e+06,17.5622,17.5622,17.8585,16.504,0.113314,0.24593,1.34906e+06,1.13539e+07
05/03/2009 07:00,5,3,0,7,0,11,28,3.28631e+06,0,2.54702e+07,6.69644e+06,14.699,14.699,16.4862,14.699,0.0456248,0,1.22862e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,1.57344e+06,0,6.4585e+07,6.69644e+06,14.4612,14.4612,16.4862,14.4612,0.00155291,0,47384.7,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.93566e+06,810855,1.21335e+08,6.69644e+06,14.3024,14.3024,16.4862,14.3024,0.075611,0,2.42581e+06,0
05/03/2009 10:00,5,3,0,10,0,16,17,2.09205e+06,2.64602e+07,2.7848e+08,6.69644e+06,21.2732,21.2732,21.2732,16.4862,0,1.06163,0,7.75093e+07
05/03/2009 11:00,5,3,0,11,0,17,12,0,3.83285e+07,2.56318e+08,6.69644e+06,23.672,23.672,23.672,16.4862,0,1.54612,0,1.67165e+08
05/03/2009 12:00,5,3,0,12,0,19,12,0,4.62118e+07,2.31562e+08,6.69644e+06,23.7581,23.7581,23.7581,16.4862,0,1.89658,0,2.07513e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.29574e+06,5.36747e+07,2.78496e+08,6.69644e+06,23.4771,23.4771,23.4771,16.4862,0,2.29657,0,2.41571e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.72842e+06,6.17205e+07,3.21076e+08,6.69644e+06,23.7158,23.7158,23.7158,16.4862,0,2.6055,0,2.8342e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,6.29828e+07,3.20867e+08,6.69644e+06,23.7819,23.7819,23.7819,16.4862,0,2.65497,0,2.91442e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.55113e+06,6.17048e+07,3.22958e+08,6.69644e+06,23.4747,23.4747,23.4747,16.4862,0,2.66902,0,2.80655e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.22783e+06,6.08767e+07,3.54913e+08,6.69644e+06,23.64,23.64,23.64,16.4862,0,2.58302,0,2.78032e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.82234e+06,5.48098e+07,3.54762e+08,6.69644e+06,23.3806,23.3806,23.3806,16.4862,0,2.3653,0,2.4537e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.76644e+06,3.91469e+07,2.30412e+08,6.69644e+06,23.6122,23.6122,23.6122,16.4862,0,1.58909,0,1.70381e+08
05/03/2009 20:00,5,3,0,20,0,16,17,2.13641e+06,2.73884e+07,2.24945e+08,6.69644e+06,23.5293,23.5293,23.5293,16.4862,0,1.09055,0,1.1557e+08
05/03/2009 21:00,5,3,0,21,0,13,23,0,2.3747e+07,2.18348e+08,6.69644e+06,23.64,23.64,23.64,16.4862,0,0.912318,0,9.82015e+07
05/03/2009 22:00,5,3,0,22,0,11,26,0,5.13412e+06,8.86941e+07,6.69644e+06,23.6889,23.6889,23.6889,16.4862,0,0.149614,0,1.62141e+07
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,3.99962e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,3.99962e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,3.39154e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,3.39154e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,3.39154e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,3.39154e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,3.39154e+07,6.69644e+06,23.6822,23.6822,23.6822,23.6822,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,3.06736e+06,0,2.62065e+07,6.69644e+06,22.4071,22.4071,22.4071,16.4862,0,0.0500518,0,4.63831e+06
05/04/2009 07:00,5,4,1,7,0,4,87,1.96336e+06,0,2.39904e+07,6.69644e+06,21.4848,21.4848,21.4848,16.4862,0,0.010428,0,784453
05/04/2009 08:00,5,4,1,8,0,6,75,0,0,6.30087e+07,6.69644e+06,21.3,21.3,21.3,21.3,0,0,0,0
05/04/2009 09:00,5,4,1,9,0,10,57,3.78231e+06,3.51147e+06,1.25365e+08,6.69644e+06,20.399,20.399,20.399,16.4862,0,0.190384,0,1.08284e+07
05/04/2009 10:00,5,4,1,10,0,12,50,2.91329e+06,2.70253e+07,2.79998e+08,6.69644e+06,22.3014,22.3014,22.3014,16.4862,0,1.11225,0,9.95865e+07
05/04/2009 11:00,5,4,1,11,0,16,39,1.64469e+06,4.21084e+07,2.62563e+08,6.69644e+06,23.6587,23.6587,23.6587,16.4862,0,1.71563,0,1.8515e+08
05/04/2009 12:00,5,4,1,12,0,17,34,0,4.99186e+07,2.36075e+08,6.69644e+06,23.7878,23.7878,23.7878,16.4862,0,2.06102,0,2.26426e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.81571e+06,5.14249e+07,2.42944e+08,6.69644e+06,23.2707,23.2707,23.2707,16.4862,0,2.24792,0,2.29466e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.58892e+06,4.7066e+07,2.73859e+08,6.69644e+06,22.849,22.849,22.849,16.4862,0,2.11523,0,2.02519e+08
05/04/2009 15:00,5,4,1,15,0,18,30,4.98506e+06,5.40609e+07,2.80714e+08,6.69644e+06,23.1864,23.1864,23.1864,16.4862,0,2.37013,0,2.3895e+08
05/04/2009 16:00,5,4,1,16,0,18,32,5.0467e+06,6.17625e+07,3.246e+08,6.69644e+06,23.3164,23.3164,23.3164,16.4862,0,2.72214,0,2.79759e+08
05/04/2009 17:00,5,4,1,17,0,16,36,8.20747e+06,5.47802e+07,3.19406e+08,6.69644e+06,22.7778,22.7778,22.7778,16.4862,0,2.52127,0,2.38694e+08
05/04/2009 18:00,5,4,1,18,0,15,39,9.83201e+06,5.09719e+07,3.50877e+08,6.69644e+06,22.3912,22.3912,22.3912,16.4862,0,2.41123,0,2.14258e+08
05/04/2009 19:00,5,4,1,19,0,15,36,2.2489e+06,3.79991e+07,2.29514e+08,6.69644e+06,23.4132,23.4132,23.4132,16.4862,0,1.55384,0,1.61953e+08
05/04/2009 20:00,5,4,1,20,0,12,40,3.05675e+06,2.67776e+07,2.25173e+08,6.69644e+06,23.2992,23.2992,23.2992,16.4862,0,1.09671,0,1.12428e+08
05/04/2009 21:00,5,4,1,21,0,14,35,0,2.48911e+07,2.19727e+08,6.69644e+06,23.641,23.641,23.641,16.4862,0,0.959823,0,1.0333e+08
05/04/2009 22:00,5,4,1,22,0,13,44,0,5.10419e+06,8.86549e+07,6.69644e+06,23.7916,23.7916,23.7916,16.4862,0,0.148043,0,1.62724e+07
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,3.99962e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,3.99962e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,3.39154e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,3.39154e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,3.39154e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,3.39154e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,3.39154e+07,6.69644e+06,23.7926,23.7926,23.7926,23.7926,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,3.21338e+06,0,2.63376e+07,6.69644e+06,22.7229,22.7229,22.7229,16.4862,0,0.0470198,0,4.47659e+06
05/05/2009 07:00,5,5,2,7,0,14,35,1.55108e+06,0,2.35376e+07,6.69644e+06,21.8728,21.8728,21.8728,16.4862,0,0.000730877,0,59302.1
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,6.30087e+07,6.69644e+06,21.8645,21.8645,21.8645,21.8645,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,309629,8.08477e+06,1.27204e+08,6.69644e+06,22.4611,22.4611,22.4611,16.4862,0,0.283854,0,2.5982e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,3.32102e+07,2.84479e+08,6.69644e+06,23.5943,23.5943,23.5943,16.4862,0,1.32477,0,1.41941e+08
05/05/2009 11:00,5,5,2,11,0,23,11,0,4.84222e+07,2.68647e+08,6.69644e+06,23.7715,23.7715,23.7715,16.4862,0,1.99461,0,2.18639e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,5.96104e+07,2.82362e+08,6.69644e+06,23.7746,23.7746,23.7746,16.4862,0,2.50292,0,2.74474e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,6.08432e+07,2.49487e+08,6.69644e+06,23.7806,23.7806,23.7806,16.4862,0,2.56084,0,2.81058e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,5.71251e+07,2.44889e+08,6.69644e+06,23.8139,23.8139,23.8139,16.4862,0,2.38741,0,2.6322e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,5.31106e+07,2.39951e+08,6.69644e+06,23.8098,23.8098,23.8098,16.4862,0,2.20401,0,2.42862e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,5.58807e+07,2.77711e+08,6.69644e+06,23.8219,23.8219,23.8219,16.4862,0,2.32689,0,2.56825e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,5.75293e+07,3.14113e+08,6.69644e+06,23.8409,23.8409,23.8409,16.4862,0,2.40066,0,2.65655e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,5.51978e+07,3.4565e+08,6.69644e+06,23.8273,23.8273,23.8273,16.4862,0,2.29575,0,2.53575e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,4.10972e+07,2.27887e+08,6.69644e+06,23.7879,23.7879,23.7879,16.4862,0,1.66488,0,1.82906e+08
05/05/2009 20:00,5,5,2,20,0,18,15,0,2.99627e+07,2.25879e+08,6.69644e+06,23.7742,23.7742,23.7742,16.4862,0,1.17841,0,1.2922e+08
05/05/2009 21:00,5,5,2,21,0,17,16,0,2.71508e+07,2.22463e+08,6.69644e+06,23.7618,23.7618,23.7618,16.4862,0,1.0572,0,1.15731e+08
05/05/2009 22:00,5,5,2,22,0,14,21,0,6.41176e+06,9.0211e+07,6.69644e+06,23.7485,23.7485,23.7485,16.4862,0,0.196461,0,2.14671e+07
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,3.99962e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,3.99962e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,3.17541e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,3.17541e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,3.17541e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,3.17541e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,3.17541e+07,6.69644e+06,23.7403,23.7403,23.7403,23.7403,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,2.36872e+06,0,2.32348e+07,6.69644e+06,23.138,23.138,23.138,16.4862,0,0.0257658,0,2.59951e+06
05/06/2009 07:00,5,6,3,7,0,16,13,770741,0,2.05949e+07,6.69644e+06,22.6545,22.6545,22.6545,19.5694,0,0.00018571,0,17242.3
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,3.5827e+07,6.69644e+06,22.6526,22.6526,22.6526,22.6526,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,4.89728e+06,9.59149e+07,6.69644e+06,22.8204,22.8204,22.8204,17.7195,0,0.162719,0,1.5717e+07
05/06/2009 10:00,5,6,3,10,0,22,12,0,2.83553e+07,2.05674e+08,6.69644e+06,23.5767,23.5767,23.5767,16.4862,0,1.11413,0,1.18943e+08
05/06/2009 11:00,5,6,3,11,0,23,12,0,4.99531e+07,2.70507e+08,6.69644e+06,23.7695,23.7695,23.7695,16.4862,0,2.06295,0,2.26068e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,6.11473e+07,2.49849e+08,6.69644e+06,23.806,23.806,23.806,16.4862,0,2.57318,0,2.83397e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,6.20547e+07,2.50951e+08,6.69644e+06,23.8302,23.8302,23.8302,16.4862,0,2.61431,0,2.88875e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,5.98713e+07,2.48248e+08,6.69644e+06,23.8359,23.8359,23.8359,16.4862,0,2.51227,0,2.77817e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,6.30336e+07,2.86503e+08,6.69644e+06,23.8458,23.8458,23.8458,16.4862,0,2.65476,0,2.93966e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,6.01306e+07,3.17293e+08,6.69644e+06,23.8529,23.8529,23.8529,16.4862,0,2.51862,0,2.79162e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,6.1383e+07,3.6439e+08,6.69644e+06,23.8559,23.8559,23.8559,16.4862,0,2.57624,0,2.85664e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,5.65584e+07,3.58479e+08,6.69644e+06,23.8445,23.8445,23.8445,16.4862,0,2.35675,0,2.60923e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,3.35843e+07,2.13205e+08,6.69644e+06,23.8134,23.8134,23.8134,16.4862,0,1.33525,0,1.47204e+08
05/06/2009 20:00,5,6,3,20,0,16,24,1.97178e+06,1.99955e+07,1.50062e+08,6.69644e+06,23.6187,23.6187,23.6187,16.4862,0,0.767174,0,8.23275e+07
05/06/2009 21:00,5,6,3,21,0,15,22,0,1.54118e+07,1.42513e+08,6.69644e+06,23.6506,23.6506,23.6506,16.4862,0,0.557708,0,6.01199e+07
05/06/2009 22:00,5,6,3,22,0,14,23,0,4.66301e+06,6.38825e+07,6.69644e+06,23.7189,23.7189,23.7189,16.4862,0,0.124145,0,1.351e+07
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,3.78349e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,3.78349e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,3.17541e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,3.17541e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,3.17541e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,3.17541e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,3.17541e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,2.0444e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.79135e+07,6.69644e+06,23.72,23.72,23.72,23.72,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,765711,0,1.86794e+07,6.69644e+06,23.7163,23.7163,23.7163,20.1006,0,0.000114592,0,12468.1
05/07/2009 09:00,5,7,4,9,0,11,62,3.54261e+06,0,1.96827e+07,6.69644e+06,22.2539,22.2539,22.2539,16.4862,0,0.0737113,0,6.39861e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.12398e+06,1.73557e+06,3.61783e+07,6.69644e+06,20.7137,20.7137,20.7137,16.4862,0,0.0744984,0,4.71905e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,1.64553e+07,1.2164e+08,6.69644e+06,22.4187,22.4187,22.4187,16.4862,0,0.612013,0,5.6547e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,2.77129e+07,1.35275e+08,6.69644e+06,23.7672,23.7672,23.7672,16.4862,0,1.08699,0,1.19118e+08
05/07/2009 13:00,5,7,4,13,0,22,38,0,4.29551e+07,2.00527e+08,6.69644e+06,23.8842,23.8842,23.8842,16.4862,0,1.75014,0,1.9481e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,4.74232e+07,2.0598e+08,6.69644e+06,23.9142,23.9142,23.9142,16.4862,0,1.94832,0,2.17747e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,4.6668e+07,2.05032e+08,6.69644e+06,23.9227,23.9227,23.9227,16.4862,0,1.91237,0,2.13974e+08
05/07/2009 16:00,5,7,4,16,0,18,49,4.87598e+06,4.36446e+07,2.29345e+08,6.69644e+06,23.2535,23.2535,23.2535,16.4862,0,1.8983,0,1.9328e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,6.17636e+06,3.75284e+07,2.23261e+08,6.69644e+06,22.7617,22.7617,22.7617,16.4862,0,1.67633,0,1.58296e+08
05/07/2009 18:00,5,7,4,18,0,16,55,8.31739e+06,2.42192e+07,1.77745e+08,6.69644e+06,21.6689,21.6689,21.6689,16.4862,0,1.18007,0,9.20391e+07
05/07/2009 19:00,5,7,4,19,0,16,55,2.165e+06,1.12356e+07,8.9737e+07,6.69644e+06,22.267,22.267,22.267,16.4862,0,0.405211,0,3.52497e+07
05/07/2009 20:00,5,7,4,20,0,15,59,0,351172,3.82265e+07,6.69644e+06,22.8214,22.8214,22.8214,16.4862,0,0.00765332,0,729577
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,3.78349e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,3.78349e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,3.78349e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,3.78349e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,3.39154e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,3.39154e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,3.39154e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,3.39154e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,3.39154e+07,6.69644e+06,22.8361,22.8361,22.8361,22.8361,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,4.72901e+06,0,2.8108e+07,6.69644e+06,20.6361,20.6361,20.6361,16.4862,0,0.100593,0,6.85586e+06
05/08/2009 07:00,5,8,5,7,0,7,81,1.99457e+06,0,2.2426e+07,6.69644e+06,19.2512,19.2512,19.2512,16.4862,0,0.011516,0,479335
05/08/2009 08:00,5,8,5,8,0,10,62,1.53766e+06,0,5.69057e+07,6.69644e+06,19.0916,19.0916,19.0916,16.4862,0,0.000254016,0,9963.1
05/08/2009 09:00,5,8,5,9,0,13,51,3.0963e+06,349307,1.05694e+08,6.69644e+06,18.4473,18.4473,18.4473,16.4862,0,0.0672298,0,1.95366e+06
05/08/2009 10:00,5,8,5,10,0,14,44,2.44911e+06,2.00341e+07,2.36713e+08,6.69644e+06,21.099,21.099,21.099,16.4862,0,0.810187,0,6.23058e+07
05/08/2009 11:00,5,8,5,11,0,13,44,2.31602e+06,3.21801e+07,2.1679e+08,6.69644e+06,23.4806,23.4806,23.4806,16.4862,0,1.30355,0,1.37187e+08
05/08/2009 12:00,5,8,5,12,0,12,31,2.54228e+06,3.41669e+07,2.19437e+08,6.69644e+06,23.5006,23.5006,23.5006,16.4862,0,1.39873,0,1.47624e+08
05/08/2009 13:00,5,8,5,13,0,12,24,1.41769e+07,3.18657e+07,2.29056e+08,6.69644e+06,21.047,21.047,21.047,16.4862,0,1.73035,0,1.1877e+08
05/08/2009 14:00,5,8,5,14,0,14,21,1.11574e+07,3.51147e+07,2.29777e+08,6.69644e+06,21.3132,21.3132,21.3132,16.4862,0,1.75764,0,1.27683e+08
05/08/2009 15:00,5,8,5,15,0,13,35,1.26083e+07,3.82909e+07,2.35197e+08,6.69644e+06,21.3851,21.3851,21.3851,16.4862,0,1.9506,0,1.43811e+08
05/08/2009 16:00,5,8,5,16,0,11,47,1.56732e+07,4.14348e+07,2.76679e+08,6.69644e+06,21.0846,21.0846,21.0846,16.4862,0,2.20373,0,1.5251e+08
05/08/2009 17:00,5,8,5,17,0,11,43,1.57748e+07,4.18949e+07,3.11739e+08,6.69644e+06,21.0561,21.0561,21.0561,16.4862,0,2.22811,0,1.5324e+08
05/08/2009 18:00,5,8,5,18,0,10,36,1.74277e+07,4.00339e+07,3.5681e+08,6.69644e+06,20.7207,20.7207,20.7207,16.4862,0,2.21041,0,1.4087e+08
05/08/2009 19:00,5,8,5,19,0,9,27,3.73469e+06,2.83158e+07,2.19322e+08,6.69644e+06,22.476,22.476,22.476,16.4862,0,1.18761,0,1.07044e+08
05/08/2009 20:00,5,8,5,20,0,9,19,3.84478e+06,1.94861e+07,2.17181e+08,6.69644e+06,22.6763,22.6763,22.6763,16.4862,0,0.814899,0,7.59048e+07
05/08/2009 21:00,5,8,5,21,0,7,12,0,1.65268e+07,2.09601e+08,6.69644e+06,23.2537,23.2537,23.2537,16.4862,0,0.605481,0,6.16574e+07
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,8.28066e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,3.99962e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,3.99962e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,3.39154e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,3.39154e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,3.39154e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,3.39154e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,3.39154e+07,6.69644e+06,23.5899,23.5899,23.5899,23.5899,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,1.76624e+07,0,4.2933e+07,6.69644e+06,16.2539,16.2539,17.4221,15.318,0.320889,0.236069,9.02279e+06,1.11593e+07
05/09/2009 07:00,5,9,6,7,0,2,37,5.15629e+06,0,2.76507e+07,6.69644e+06,12.9736,12.9736,16.4862,12.9736,0.110631,0,5.85816e+06,0
05/09/2009 08:00,5,9,6,8,0,5,36,2.14209e+06,0,6.52213e+07,6.69644e+06,12.7174,12.7174,16.4862,12.7174,0.0171079,0,972017,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.57993e+06,0,1.2216e+08,6.69644e+06,12.5594,12.5594,16.4862,12.5594,0.11196,0,6.62838e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,4.02983e+06,1.96239e+07,2.72312e+08,6.69644e+06,18.6636,18.6636,19.437,15.7128,0.186543,0.668442,4.36024e+06,4.18129e+07
05/09/2009 11:00,5,9,6,11,0,10,25,3.15849e+06,3.12464e+07,2.50972e+08,6.69644e+06,22.875,22.875,22.875,16.4862,0,1.2983,0,1.25427e+08
05/09/2009 12:00,5,9,6,12,0,12,24,2.41156e+06,4.38619e+07,2.65539e+08,6.69644e+06,23.4387,23.4387,23.4387,16.4862,0,1.82413,0,1.90826e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.08466e+07,5.06173e+07,2.82818e+08,6.69644e+06,22.2163,22.2163,22.2163,16.4862,0,2.43907,0,2.10318e+08
05/09/2009 14:00,5,9,6,14,0,15,20,9.33678e+06,5.72192e+07,3.2367e+08,6.69644e+06,22.4335,22.4335,22.4335,16.4862,0,2.68065,0,2.39903e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.42012e+06,5.82611e+07,3.25024e+08,6.69644e+06,22.4847,22.4847,22.4847,16.4862,0,2.73051,0,2.46468e+08
05/09/2009 16:00,5,9,6,16,0,16,20,8.06085e+06,5.83058e+07,3.23605e+08,6.69644e+06,22.6728,22.6728,22.6728,16.4862,0,2.68073,0,2.49558e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.7675e+06,4.94747e+07,3.14597e+08,6.69644e+06,22.2762,22.2762,22.2762,16.4862,0,2.34394,0,2.04227e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.14159e+07,4.47109e+07,3.56105e+08,6.69644e+06,21.8373,21.8373,21.8373,16.4862,0,2.19353,0,1.76639e+08
05/09/2009 19:00,5,9,6,19,0,13,25,2.76814e+06,3.24113e+07,2.20179e+08,6.69644e+06,23.0195,23.0195,23.0195,16.4862,0,1.33095,0,1.30842e+08
05/09/2009 20:00,5,9,6,20,0,12,29,3.12095e+06,2.26015e+07,2.20191e+08,6.69644e+06,23.0811,23.0811,23.0811,16.4862,0,0.921508,0,9.14454e+07
05/09/2009 21:00,5,9,6,21,0,11,31,0,2.04511e+07,2.14356e+08,6.69644e+06,23.4816,23.4816,23.4816,16.4862,0,0.771692,0,8.1229e+07
05/09/2009 22:00,5,9,6,22,0,8,37,0,2.92762e+06,8.6062e+07,6.69644e+06,23.6817,23.6817,23.6817,16.4862,0,0.0653029,0,7.07006e+06
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,3.99962e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,3.99962e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,3.39154e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,3.39154e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,3.39154e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,3.39154e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,3.39154e+07,6.69644e+06,23.681,23.681,23.681,23.681,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,5.48951e+06,0,2.87501e+07,6.69644e+06,20.3056,20.3056,20.3056,17.0973,0,0.141327,0,9.69662e+06
05/10/2009 07:00,5,10,0,7,0,7,44,2.47547e+06,0,2.26139e+07,6.69644e+06,18.6407,18.6407,18.6407,16.4862,0,0.0156387,0,507254
05/10/2009 08:00,5,10,0,8,0,9,41,1.54401e+06,0,5.69125e+07,6.69644e+06,18.4409,18.4409,18.4409,16.4862,0,0.000487194,0,14337.5
05/10/2009 09:00,5,10,0,9,0,11,33,3.57555e+06,234266,9.07897e+07,6.69644e+06,17.6583,17.6583,17.6583,16.4862,0,0.0812503,0,1.40628e+06
05/10/2009 10:00,5,10,0,10,0,13,29,2.82698e+06,1.2642e+07,1.9382e+08,6.69644e+06,19.6215,19.6215,19.6215,16.4862,0,0.520102,0,2.80271e+07
05/10/2009 11:00,5,10,0,11,0,14,23,2.16011e+06,2.56375e+07,2.08705e+08,6.69644e+06,22.9445,22.9445,22.9445,16.4862,0,1.01944,0,9.99742e+07
05/10/2009 12:00,5,10,0,12,0,14,25,2.07027e+06,3.53635e+07,2.20411e+08,6.69644e+06,23.5269,23.5269,23.5269,16.4862,0,1.4359,0,1.52116e+08
05/10/2009 13:00,5,10,0,13,0,15,26,9.64946e+06,3.43128e+07,2.27214e+08,6.69644e+06,21.9503,21.9503,21.9503,16.4862,0,1.6685,0,1.37196e+08
05/10/2009 14:00,5,10,0,14,0,14,30,1.1164e+07,3.46179e+07,2.29189e+08,6.69644e+06,21.4128,21.4128,21.4128,16.4862,0,1.73723,0,1.28802e+08
05/10/2009 15:00,5,10,0,15,0,14,32,1.12489e+07,3.67964e+07,2.66305e+08,6.69644e+06,21.4944,21.4944,21.4944,16.4862,0,1.83417,0,1.38241e+08
