Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/10/2009 16:00,5,10,0,16,0,13,32,1.28148e+07,4.06656e+07,3.1266e+08,6.69644e+06,21.4559,21.4559,21.4559,16.4862,0,2.06285,0,1.54282e+08
05/10/2009 17:00,5,10,0,17,0,14,30,1.1351e+07,4.17333e+07,3.06812e+08,6.69644e+06,21.7355,21.7355,21.7355,16.4862,0,2.05447,0,1.62296e+08
05/10/2009 18:00,5,10,0,18,0,14,32,1.13534e+07,4.35184e+07,3.43391e+08,6.69644e+06,21.8527,21.8527,21.8527,16.4862,0,2.1345,0,1.7238e+08
05/10/2009 19:00,5,10,0,19,0,13,32,2.76661e+06,3.2139e+07,2.19826e+08,6.69644e+06,23.1257,23.1257,23.1257,16.4862,0,1.31653,0,1.31527e+08
05/10/2009 20:00,5,10,0,20,0,12,37,3.1133e+06,2.231e+07,2.19813e+08,6.69644e+06,23.1835,23.1835,23.1835,16.4862,0,0.907095,0,9.14118e+07
05/10/2009 21:00,5,10,0,21,0,12,37,0,2.03148e+07,2.14181e+08,6.69644e+06,23.5843,23.5843,23.5843,16.4862,0,0.764535,0,8.16558e+07
05/10/2009 22:00,5,10,0,22,0,11,39,0,3.09167e+06,8.62254e+07,6.69644e+06,23.7882,23.7882,23.7882,16.4862,0,0.0651041,0,7.1528e+06
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,3.99962e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,3.99962e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,3.39154e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,3.39154e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,3.39154e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,3.39154e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,3.39154e+07,6.69644e+06,23.7893,23.7893,23.7893,23.7893,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,2.3388e+06,0,2.50596e+07,6.69644e+06,23.075,23.075,23.075,16.4862,0,0.0263623,0,2.67271e+06
05/11/2009 07:00,5,11,1,7,0,9,81,1.56429e+06,0,2.16414e+07,6.69644e+06,22.6542,22.6542,22.6542,16.4862,0,0.00123017,0,114176
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,5.53675e+07,6.69644e+06,22.63,22.63,22.63,22.63,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,3.10691e+06,282992,9.03447e+07,6.69644e+06,21.5952,21.5952,21.5952,16.4862,0,0.0652725,0,4.97931e+06
05/11/2009 10:00,5,11,1,10,0,14,55,2.65731e+06,1.36096e+07,1.94726e+08,6.69644e+06,21.858,21.858,21.858,16.4862,0,0.53801,0,4.42834e+07
05/11/2009 11:00,5,11,1,11,0,14,59,2.54178e+06,2.21849e+07,2.04873e+08,6.69644e+06,23.2511,23.2511,23.2511,16.4862,0,0.879195,0,8.94935e+07
05/11/2009 12:00,5,11,1,12,0,14,51,2.42433e+06,2.73774e+07,2.1103e+08,6.69644e+06,23.5804,23.5804,23.5804,16.4862,0,1.0965,0,1.17043e+08
05/11/2009 13:00,5,11,1,13,0,14,47,1.12782e+07,3.2498e+07,2.26706e+08,6.69644e+06,21.7447,21.7447,21.7447,16.4862,0,1.64489,0,1.30168e+08
05/11/2009 14:00,5,11,1,14,0,13,47,1.28202e+07,3.59552e+07,2.66937e+08,6.69644e+06,21.3132,21.3132,21.3132,16.4862,0,1.85255,0,1.34577e+08
05/11/2009 15:00,5,11,1,15,0,12,50,1.43806e+07,3.88217e+07,3.06486e+08,6.69644e+06,21.2108,21.2108,21.2108,16.4862,0,2.03728,0,1.44858e+08
05/11/2009 16:00,5,11,1,16,0,12,50,1.44087e+07,4.21315e+07,3.16132e+08,6.69644e+06,21.3504,21.3504,21.3504,16.4862,0,2.18422,0,1.59892e+08
05/11/2009 17:00,5,11,1,17,0,10,57,1.74872e+07,4.29538e+07,3.60415e+08,6.69644e+06,20.9759,20.9759,20.9759,16.4862,0,2.33889,0,1.58039e+08
05/11/2009 18:00,5,11,1,18,0,7,93,2.20756e+07,3.94398e+07,3.61057e+08,6.69644e+06,20.1487,20.1487,20.1487,16.4862,0,2.36071,0,1.30136e+08
05/11/2009 19:00,5,11,1,19,0,6,93,4.49336e+06,2.74388e+07,2.19061e+08,6.69644e+06,22.1907,22.1907,22.1907,16.4862,0,1.17624,0,1.00971e+08
05/11/2009 20:00,5,11,1,20,0,6,87,4.6024e+06,1.80636e+07,2.1627e+08,6.69644e+06,22.3775,22.3775,22.3775,16.4862,0,0.781806,0,6.93096e+07
05/11/2009 21:00,5,11,1,21,0,5,87,0,1.60814e+07,2.09063e+08,6.69644e+06,23.194,23.194,23.194,16.4862,0,0.585804,0,5.91302e+07
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,8.28066e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,3.99962e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,3.99962e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,3.39154e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,3.39154e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,3.39154e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,3.39154e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,3.39154e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,8.32183e+06,0,3.20562e+07,6.69644e+06,18.9306,18.9306,18.9306,16.4862,0,0.240637,0,1.1472e+07
05/12/2009 07:00,5,12,2,7,0,3,93,4.16536e+06,0,2.67939e+07,6.69644e+06,16.0658,16.0658,16.4862,16.0658,0.0729156,0,461739,0
05/12/2009 08:00,5,12,2,8,0,3,93,2.91777e+06,0,6.7343e+07,6.69644e+06,15.2403,15.2403,16.4862,15.2403,0.0397,0,736343,0
05/12/2009 09:00,5,12,2,9,0,3,93,5.64096e+06,0,1.23293e+08,6.69644e+06,14.2973,14.2973,16.4862,14.2973,0.151185,0,4.98734e+06,0
05/12/2009 10:00,5,12,2,10,0,4,87,5.27608e+06,4.63278e+06,2.21173e+08,6.69644e+06,14.7755,14.7755,16.5124,14.7493,0.225921,0.0626003,6.01638e+06,148158
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.26713e+06,1.1674e+07,2.29578e+08,6.69644e+06,18.9469,18.9469,18.9469,16.4862,0,0.559943,0,2.29466e+07
05/12/2009 12:00,5,12,2,12,0,3,93,5.21203e+06,1.82565e+07,2.03025e+08,6.69644e+06,21.4685,21.4685,21.4685,16.4862,0,0.818535,0,6.15759e+07
05/12/2009 13:00,5,12,2,13,0,6,75,2.37479e+07,2.5474e+07,2.31538e+08,6.69644e+06,18.9652,18.9652,18.9652,16.4862,0,1.81847,0,6.7864e+07
05/12/2009 14:00,5,12,2,14,0,7,66,2.2078e+07,3.09264e+07,2.36374e+08,6.69644e+06,19.204,19.204,19.204,16.4862,0,1.98851,0,8.13569e+07
05/12/2009 15:00,5,12,2,15,0,9,57,1.88736e+07,4.15543e+07,2.8026e+08,6.69644e+06,20.5062,20.5062,20.5062,16.4862,0,2.32883,0,1.40902e+08
05/12/2009 16:00,5,12,2,16,0,9,49,1.89654e+07,4.34542e+07,2.82655e+08,6.69644e+06,20.7366,20.7366,20.7366,16.4862,0,2.41606,0,1.54554e+08
05/12/2009 17:00,5,12,2,17,0,10,46,1.75577e+07,4.22404e+07,3.14063e+08,6.69644e+06,20.8512,20.8512,20.8512,16.4862,0,2.30968,0,1.51732e+08
05/12/2009 18:00,5,12,2,18,0,10,46,1.7704e+07,3.9469e+07,3.45245e+08,6.69644e+06,20.6794,20.6794,20.6794,16.4862,0,2.19524,0,1.38541e+08
05/12/2009 19:00,5,12,2,19,0,9,45,3.79305e+06,2.80748e+07,2.1598e+08,6.69644e+06,22.5114,22.5114,22.5114,16.4862,0,1.17808,0,1.06813e+08
05/12/2009 20:00,5,12,2,20,0,6,60,4.65401e+06,1.6697e+07,2.14677e+08,6.69644e+06,22.3355,22.3355,22.3355,16.4862,0,0.726739,0,6.3968e+07
05/12/2009 21:00,5,12,2,21,0,4,75,0,1.36996e+07,2.06224e+08,6.69644e+06,22.9947,22.9947,22.9947,16.4862,0,0.492478,0,4.8236e+07
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,8.28066e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,3.99962e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,3.99962e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,3.17541e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,3.17541e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,3.17541e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,3.17541e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,3.17541e+07,6.69644e+06,23.5257,23.5257,23.5257,23.5257,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,1.47222e+07,0,3.6999e+07,6.69644e+06,16.4703,16.4703,17.2623,15.8499,0.195764,0.252864,4.27292e+06,1.10264e+07
05/13/2009 07:00,5,13,3,7,0,8,52,3.70346e+06,0,2.18605e+07,6.69644e+06,13.7938,13.7938,16.4862,13.7938,0.0547841,0,2.22304e+06,0
05/13/2009 08:00,5,13,3,8,0,10,50,1.95591e+06,0,3.78231e+07,6.69644e+06,13.572,13.572,16.4862,13.572,0.00998999,0,438804,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.22102e+06,0,9.35262e+07,6.69644e+06,13.3747,13.3747,16.4862,13.3747,0.0619167,0,2.90391e+06,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.66692e+06,1.53421e+07,1.92773e+08,6.69644e+06,18.3094,18.3094,19.101,15.6946,0.121236,0.504651,2.87143e+06,2.89223e+07
05/13/2009 11:00,5,13,3,11,0,16,24,1.78891e+06,3.31473e+07,2.51839e+08,6.69644e+06,23.4501,23.4501,23.4501,16.4862,0,1.33215,0,1.40448e+08
05/13/2009 12:00,5,13,3,12,0,17,21,0,4.99186e+07,2.70441e+08,6.69644e+06,23.8965,23.8965,23.8965,16.4862,0,2.05685,0,2.29338e+08
05/13/2009 13:00,5,13,3,13,0,18,19,4.86342e+06,5.72232e+07,2.84473e+08,6.69644e+06,23.3924,23.3924,23.3924,16.4862,0,2.50874,0,2.60692e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.30566e+06,6.40463e+07,3.2557e+08,6.69644e+06,23.5858,23.5858,23.5858,16.4862,0,2.7643,0,2.95292e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.43208e+06,6.47951e+07,3.26613e+08,6.69644e+06,23.5837,23.5837,23.5837,16.4862,0,2.80318,0,2.99356e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,6.32343e+07,3.2112e+08,6.69644e+06,23.8433,23.8433,23.8433,16.4862,0,2.66124,0,2.94584e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.12269e+06,6.33076e+07,3.57763e+08,6.69644e+06,23.7759,23.7759,23.7759,16.4862,0,2.68746,0,2.94767e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.60644e+06,5.62267e+07,3.51736e+08,6.69644e+06,23.3421,23.3421,23.3421,16.4862,0,2.45628,0,2.53387e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,2.00003e+06,3.05138e+07,2.11516e+08,6.69644e+06,23.5586,23.5586,23.5586,16.4862,0,1.21969,0,1.29791e+08
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.56694e+06,1.68155e+07,1.46863e+08,6.69644e+06,23.2848,23.2848,23.2848,16.4862,0,0.655137,0,6.70186e+07
05/13/2009 21:00,5,13,3,21,0,13,35,0,1.23271e+07,1.38805e+08,6.69644e+06,23.4267,23.4267,23.4267,16.4862,0,0.429048,0,4.48073e+07
05/13/2009 22:00,5,13,3,22,0,12,37,0,3.33295e+06,6.23011e+07,6.69644e+06,23.6226,23.6226,23.6226,16.4862,0,0.0751449,0,8.06884e+06
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,3.78349e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,3.78349e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,3.17541e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,3.17541e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,3.17541e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,3.17541e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,3.17541e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,2.07542e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.82236e+07,6.69644e+06,23.6356,23.6356,23.6356,23.6356,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,783048,0,1.86981e+07,6.69644e+06,23.6091,23.6091,23.6091,20.0433,0,0.000820204,0,88013.1
05/14/2009 09:00,5,14,4,9,0,18,23,2.11463e+06,0,1.62472e+07,6.69644e+06,23.1548,23.1548,23.1548,16.4862,0,0.0213205,0,2.13943e+06
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,2.81859e+07,6.69644e+06,22.7214,22.7214,22.7214,22.7214,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,6.66535e+06,9.46841e+07,6.69644e+06,22.9379,22.9379,22.9379,16.4862,0,0.235777,0,2.31411e+07
05/14/2009 12:00,5,14,4,12,0,23,16,0,1.26179e+07,1.01839e+08,6.69644e+06,23.4376,23.4376,23.4376,16.4862,0,0.473789,0,4.97233e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,1.97815e+07,1.49442e+08,6.69644e+06,23.6604,23.6604,23.6604,16.4862,0,0.748538,0,8.08114e+07
05/14/2009 14:00,5,14,4,14,0,21,23,0,2.29838e+07,1.53287e+08,6.69644e+06,23.7333,23.7333,23.7333,16.4862,0,0.880889,0,9.60534e+07
05/14/2009 15:00,5,14,4,15,0,22,21,0,3.12835e+07,1.86297e+08,6.69644e+06,23.7724,23.7724,23.7724,16.4862,0,1.23826,0,1.35749e+08
05/14/2009 16:00,5,14,4,16,0,22,21,0,3.26473e+07,2.10857e+08,6.69644e+06,23.8065,23.8065,23.8065,16.4862,0,1.29527,0,1.42663e+08
05/14/2009 17:00,5,14,4,17,0,23,22,0,3.45141e+07,2.1312e+08,6.69644e+06,23.8317,23.8317,23.8317,16.4862,0,1.37569,0,1.52041e+08
05/14/2009 18:00,5,14,4,18,0,21,25,0,2.46574e+07,1.64545e+08,6.69644e+06,23.8298,23.8298,23.8298,16.4862,0,0.949776,0,1.04942e+08
05/14/2009 19:00,5,14,4,19,0,17,39,1.851e+06,1.05001e+07,8.72785e+07,6.69644e+06,23.6583,23.6583,23.6583,16.4862,0,0.363561,0,3.92307e+07
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,3.78349e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,3.78349e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,3.78349e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,3.78349e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,3.78349e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,3.39154e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,3.39154e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,3.39154e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,3.39154e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,3.39154e+07,6.69644e+06,23.5236,23.5236,23.5236,23.5236,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,2.45035e+06,0,2.49154e+07,6.69644e+06,22.5147,22.5147,22.5147,17.7063,0,0.0377611,0,3.55574e+06
05/15/2009 07:00,5,15,5,7,0,14,41,1.69841e+06,0,2.17859e+07,6.69644e+06,21.9158,21.9158,21.9158,16.4862,0,0.00327308,0,268711
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,6.30087e+07,6.69644e+06,21.8813,21.8813,21.8813,21.8813,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,5.83892e+06,1.24236e+08,6.69644e+06,22.3058,22.3058,22.3058,16.4862,0,0.201554,0,1.80766e+07
05/15/2009 10:00,5,15,5,10,0,22,25,0,2.79989e+07,2.09365e+08,6.69644e+06,23.5815,23.5815,23.5815,16.4862,0,1.09781,0,1.17713e+08
05/15/2009 11:00,5,15,5,11,0,22,23,0,3.22948e+07,2.48916e+08,6.69644e+06,23.8664,23.8664,23.8664,16.4862,0,1.27801,0,1.41912e+08
05/15/2009 12:00,5,15,5,12,0,19,24,0,3.65952e+07,2.19759e+08,6.69644e+06,23.8551,23.8551,23.8551,16.4862,0,1.46587,0,1.62523e+08
05/15/2009 13:00,5,15,5,13,0,21,28,0,3.88717e+07,2.22526e+08,6.69644e+06,23.9044,23.9044,23.9044,16.4862,0,1.56468,0,1.7464e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,4.12314e+07,2.25397e+08,6.69644e+06,23.9363,23.9363,23.9363,16.4862,0,1.66799,0,1.86969e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.47369e+06,5.13314e+07,2.75734e+08,6.69644e+06,23.6141,23.6141,23.6141,16.4862,0,2.18849,0,2.34711e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,5.52572e+07,3.11296e+08,6.69644e+06,23.9226,23.9226,23.9226,16.4862,0,2.29281,0,2.56537e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.73854e+06,5.5377e+07,3.15337e+08,6.69644e+06,23.5909,23.5909,23.5909,16.4862,0,2.37972,0,2.54393e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.32543e+06,5.24314e+07,3.58992e+08,6.69644e+06,23.2416,23.2416,23.2416,16.4862,0,2.30671,0,2.34472e+08
05/15/2009 19:00,5,15,5,19,0,16,39,1.98937e+06,3.85175e+07,2.26747e+08,6.69644e+06,23.6681,23.6681,23.6681,16.4862,0,1.56544,0,1.69162e+08
05/15/2009 20:00,5,15,5,20,0,14,44,2.57939e+06,2.7024e+07,2.2495e+08,6.69644e+06,23.5221,23.5221,23.5221,16.4862,0,1.08853,0,1.15238e+08
05/15/2009 21:00,5,15,5,21,0,12,54,0,2.41076e+07,2.18761e+08,6.69644e+06,23.7353,23.7353,23.7353,16.4862,0,0.925402,0,1.00936e+08
05/15/2009 22:00,5,15,5,22,0,11,58,0,4.67831e+06,8.81419e+07,6.69644e+06,23.8348,23.8348,23.8348,16.4862,0,0.130335,0,1.44107e+07
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,3.99962e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,3.99962e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,3.39154e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,3.39154e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,3.39154e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,3.39154e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,3.39154e+07,6.69644e+06,23.8339,23.8339,23.8339,23.8339,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,2.1742e+06,0,2.45475e+07,6.69644e+06,23.3805,23.3805,23.3805,16.4862,0,0.0184578,0,1.92958e+06
05/16/2009 07:00,5,16,6,7,0,8,93,1.55949e+06,0,2.16363e+07,6.69644e+06,23.022,23.022,23.022,16.4862,0,0.00105955,0,104202
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,6.30087e+07,6.69644e+06,23.0004,23.0004,23.0004,23.0004,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,4.53061e+06,0,1.06825e+08,6.69644e+06,21.0353,21.0353,21.0353,16.4862,0,0.110126,0,7.54034e+06
05/16/2009 10:00,5,16,6,10,0,8,81,4.11218e+06,1.38438e+07,2.30976e+08,6.69644e+06,20.6221,20.6221,20.6221,16.4862,0,0.609432,0,4.01678e+07
05/16/2009 11:00,5,16,6,11,0,9,76,3.74728e+06,1.85646e+07,2.01772e+08,6.69644e+06,22.2809,22.2809,22.2809,16.4862,0,0.771676,0,6.78751e+07
05/16/2009 12:00,5,16,6,12,0,10,66,3.41163e+06,2.60881e+07,2.1051e+08,6.69644e+06,23.0457,23.0457,23.0457,16.4862,0,1.07812,0,1.06413e+08
05/16/2009 13:00,5,16,6,13,0,8,87,2.04966e+07,3.08431e+07,2.68937e+08,6.69644e+06,20.0304,20.0304,20.0304,16.4862,0,1.92405,0,1.0264e+08
05/16/2009 14:00,5,16,6,14,0,9,87,1.89913e+07,3.34525e+07,2.70489e+08,6.69644e+06,19.9607,19.9607,19.9607,16.4862,0,1.9783,0,1.03458e+08
05/16/2009 15:00,5,16,6,15,0,9,87,1.89435e+07,3.54887e+07,2.72917e+08,6.69644e+06,20.1986,20.1986,20.1986,16.4862,0,2.06461,0,1.15361e+08
05/16/2009 16:00,5,16,6,16,0,8,87,2.05119e+07,4.02132e+07,3.20318e+08,6.69644e+06,20.332,20.332,20.332,16.4862,0,2.33182,0,1.34973e+08
05/16/2009 17:00,5,16,6,17,0,7,93,2.20224e+07,4.03109e+07,3.16474e+08,6.69644e+06,20.1678,20.1678,20.1678,16.4862,0,2.39462,0,1.32691e+08
05/16/2009 18:00,5,16,6,18,0,7,93,2.20905e+07,3.94994e+07,3.61126e+08,6.69644e+06,20.0804,20.0804,20.0804,16.4862,0,2.36245,0,1.27803e+08
05/16/2009 19:00,5,16,6,19,0,7,93,4.23752e+06,2.98282e+07,2.2167e+08,6.69644e+06,22.4116,22.4116,22.4116,16.4862,0,1.26832,0,1.1309e+08
05/16/2009 20:00,5,16,6,20,0,7,100,4.36942e+06,1.91527e+07,2.17331e+08,6.69644e+06,22.6208,22.6208,22.6208,16.4862,0,0.818391,0,7.55468e+07
05/16/2009 21:00,5,16,6,21,0,7,100,0,1.81538e+07,2.11557e+08,6.69644e+06,23.4102,23.4102,23.4102,16.4862,0,0.671931,0,7.00078e+07
05/16/2009 22:00,5,16,6,22,0,7,100,0,1.39287e+06,8.42099e+07,6.69644e+06,23.8387,23.8387,23.8387,16.4862,0,0.00206302,0,228224
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,3.99962e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,3.99962e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,3.39154e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,3.39154e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,3.39154e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,3.39154e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,3.39154e+07,6.69644e+06,23.8391,23.8391,23.8391,23.8391,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,3.46226e+06,0,2.6313e+07,6.69644e+06,22.5786,22.5786,22.5786,16.4862,0,0.0538528,0,5.04862e+06
05/17/2009 07:00,5,17,0,7,0,8,87,2.02297e+06,0,2.21511e+07,6.69644e+06,21.4445,21.4445,21.4445,16.4862,0,0.0125693,0,937908
05/17/2009 08:00,5,17,0,8,0,8,81,1.55463e+06,0,5.69238e+07,6.69644e+06,21.2085,21.2085,21.2085,16.4862,0,0.000882836,0,62743.2
05/17/2009 09:00,5,17,0,9,0,9,76,4.08069e+06,0,9.10619e+07,6.69644e+06,19.7712,19.7712,19.7712,16.4862,0,0.0935608,0,4.62554e+06
05/17/2009 10:00,5,17,0,10,0,12,67,3.20552e+06,1.07552e+07,1.9194e+08,6.69644e+06,20.2135,20.2135,20.2135,16.4862,0,0.455695,0,2.72652e+07
05/17/2009 11:00,5,17,0,11,0,13,62,2.83002e+06,1.86059e+07,2.00899e+08,6.69644e+06,22.644,22.644,22.644,16.4862,0,0.745884,0,7.02383e+07
05/17/2009 12:00,5,17,0,12,0,14,59,2.39662e+06,2.92893e+07,2.13311e+08,6.69644e+06,23.6732,23.6732,23.6732,16.4862,0,1.17574,0,1.2714e+08
05/17/2009 13:00,5,17,0,13,0,14,59,1.1217e+07,3.73507e+07,2.32544e+08,6.69644e+06,22.0584,22.0584,22.0584,16.4862,0,1.85257,0,1.55345e+08
05/17/2009 14:00,5,17,0,14,0,15,55,9.44704e+06,4.8351e+07,2.4408e+08,6.69644e+06,22.4654,22.4654,22.4654,16.4862,0,2.27337,0,2.04546e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.50547e+06,4.91233e+07,2.45071e+08,6.69644e+06,22.5536,22.5536,22.5536,16.4862,0,2.30924,0,2.10837e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.12024e+07,4.82795e+07,2.80222e+08,6.69644e+06,22.2522,22.2522,22.2522,16.4862,0,2.33426,0,2.02538e+08
05/17/2009 17:00,5,17,0,17,0,15,59,9.86154e+06,4.71672e+07,3.17406e+08,6.69644e+06,22.3812,22.3812,22.3812,16.4862,0,2.23476,0,1.98243e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.14542e+07,4.49575e+07,3.56402e+08,6.69644e+06,22.0764,22.0764,22.0764,16.4862,0,2.19782,0,1.84889e+08
05/17/2009 19:00,5,17,0,19,0,14,63,2.56102e+06,3.40378e+07,2.25005e+08,6.69644e+06,23.3751,23.3751,23.3751,16.4862,0,1.38838,0,1.43914e+08
05/17/2009 20:00,5,17,0,20,0,13,62,2.89593e+06,2.38471e+07,2.2144e+08,6.69644e+06,23.4559,23.4559,23.4559,16.4862,0,0.962868,0,1.00976e+08
05/17/2009 21:00,5,17,0,21,0,12,71,0,2.16687e+07,2.15814e+08,6.69644e+06,23.7931,23.7931,23.7931,16.4862,0,0.820394,0,9.01963e+07
05/17/2009 22:00,5,17,0,22,0,11,76,0,2.58837e+06,8.56508e+07,6.69644e+06,23.9547,23.9547,23.9547,16.4862,0,0.0509531,0,5.72559e+06
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,3.99962e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,3.99962e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,3.39154e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,3.39154e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,3.39154e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,3.39154e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,3.39154e+07,6.69644e+06,23.9552,23.9552,23.9552,23.9552,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,2.62266e+06,0,2.57037e+07,6.69644e+06,22.9967,22.9967,22.9967,16.4862,0,0.0372292,0,3.73644e+06
05/18/2009 07:00,5,18,1,7,0,10,82,1.76952e+06,0,2.18682e+07,6.69644e+06,22.2351,22.2351,22.2351,16.4862,0,0.00597159,0,520654
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,5.53675e+07,6.69644e+06,22.1661,22.1661,22.1661,22.1661,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.86887e+06,2.40527e+06,1.07819e+08,6.69644e+06,21.4601,21.4601,21.4601,16.4862,0,0.120331,0,8.71655e+06
05/18/2009 10:00,5,18,1,10,0,16,55,1.94392e+06,2.89973e+07,2.46943e+08,6.69644e+06,23.1809,23.1809,23.1809,16.4862,0,1.15425,0,1.16924e+08
05/18/2009 11:00,5,18,1,11,0,17,52,0,4.20701e+07,2.60847e+08,6.69644e+06,23.9754,23.9754,23.9754,16.4862,0,1.70524,0,1.92193e+08
05/18/2009 12:00,5,18,1,12,0,19,46,0,5.40347e+07,2.41079e+08,6.69644e+06,24.0196,24.0196,24.0196,16.4862,0,2.2401,0,2.53905e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,6.42211e+07,2.87973e+08,6.69644e+06,24.033,24.033,24.033,16.4862,0,2.70514,0,3.07161e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,6.84251e+07,2.9313e+08,6.69644e+06,24.0363,24.0363,24.0363,16.4862,0,2.89802,0,3.29205e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,6.75264e+07,2.92006e+08,6.69644e+06,24.0315,24.0315,24.0315,16.4862,0,2.85509,0,3.24124e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,7.042e+07,3.29937e+08,6.69644e+06,23.9991,23.9991,23.9991,16.4862,0,2.98877,0,3.37841e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,6.65273e+07,3.25134e+08,6.69644e+06,24.0264,24.0264,24.0264,16.4862,0,2.8067,0,3.18412e+08
05/18/2009 18:00,5,18,1,18,0,20,46,2.02546e+06,6.0929e+07,3.54715e+08,6.69644e+06,23.9317,23.9317,23.9317,16.4862,0,2.56924,0,2.87816e+08
05/18/2009 19:00,5,18,1,19,0,18,52,0,4.49947e+07,2.32627e+08,6.69644e+06,23.9593,23.9593,23.9593,16.4862,0,1.8332,0,2.06121e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.77497e+06,3.28783e+07,2.31202e+08,6.69644e+06,23.902,23.902,23.902,16.4862,0,1.31023,0,1.46193e+08
05/18/2009 21:00,5,18,1,21,0,16,59,0,2.95141e+07,2.25324e+08,6.69644e+06,23.9375,23.9375,23.9375,16.4862,0,1.15617,0,1.29619e+08
05/18/2009 22:00,5,18,1,22,0,13,72,0,7.62032e+06,9.1698e+07,6.69644e+06,23.9415,23.9415,23.9415,16.4862,0,0.251752,0,2.82393e+07
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,3.99962e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,3.99962e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,3.39154e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,3.39154e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,3.39154e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,3.39154e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,3.39154e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,2.22952e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,0,2.00748e+07,6.69644e+06,23.933,23.933,23.933,23.933,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,14,63,0,208964,6.32452e+07,6.69644e+06,23.9328,23.9328,23.9328,20.2096,0,0.00520547,0,583191
05/19/2009 09:00,5,19,2,9,0,16,55,2.3509e+06,1.02432e+07,1.319e+08,6.69644e+06,23.5317,23.5317,23.5317,16.4862,0,0.400619,0,4.20995e+07
05/19/2009 10:00,5,19,2,10,0,16,55,1.74729e+06,3.56371e+07,2.54752e+08,6.69644e+06,23.7479,23.7479,23.7479,16.4862,0,1.43122,0,1.56635e+08
05/19/2009 11:00,5,19,2,11,0,17,48,0,5.04763e+07,2.7112e+08,6.69644e+06,23.9319,23.9319,23.9319,16.4862,0,2.08133,0,2.33167e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,5.77093e+07,2.45583e+08,6.69644e+06,23.9434,23.9434,23.9434,16.4862,0,2.4093,0,2.70323e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.61428e+06,6.04383e+07,2.53754e+08,6.69644e+06,23.4921,23.4921,23.4921,16.4862,0,2.64719,0,2.79046e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.37154e+06,5.52553e+07,2.46032e+08,6.69644e+06,23.6082,23.6082,23.6082,16.4862,0,2.36226,0,2.53141e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.50527e+06,5.2457e+07,2.42738e+08,6.69644e+06,23.592,23.592,23.592,16.4862,0,2.24014,0,2.39507e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.64815e+06,5.5264e+07,2.80698e+08,6.69644e+06,23.5945,23.5945,23.5945,16.4862,0,2.37007,0,2.53487e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,6.15174e+07,3.18962e+08,6.69644e+06,23.9826,23.9826,23.9826,16.4862,0,2.57567,0,2.90505e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.77721e+06,6.06435e+07,3.56219e+08,6.69644e+06,23.6697,23.6697,23.6697,16.4862,0,2.61929,0,2.83109e+08
05/19/2009 19:00,5,19,2,19,0,18,49,0,4.53131e+07,2.36106e+08,6.69644e+06,23.9185,23.9185,23.9185,16.4862,0,1.84696,0,2.06538e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.06947e+06,3.2339e+07,2.30854e+08,6.69644e+06,23.8093,23.8093,23.8093,16.4862,0,1.29776,0,1.42992e+08
05/19/2009 21:00,5,19,2,21,0,14,63,0,2.86192e+07,2.2423e+08,6.69644e+06,23.8888,23.8888,23.8888,16.4862,0,1.11775,0,1.24494e+08
05/19/2009 22:00,5,19,2,22,0,14,67,0,6.84875e+06,9.07647e+07,6.69644e+06,23.926,23.926,23.926,16.4862,0,0.219718,0,2.45949e+07
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,3.99962e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,3.99962e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,3.17541e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,3.17541e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,3.17541e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,3.17541e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,3.17541e+07,6.69644e+06,23.9278,23.9278,23.9278,23.9278,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,1.59029e+06,0,2.23487e+07,6.69644e+06,23.8771,23.8771,23.8771,16.4862,0,0.00230215,0,256007
05/20/2009 07:00,5,20,3,7,0,8,87,1.54723e+06,0,1.9772e+07,6.69644e+06,23.8132,23.8132,23.8132,16.4862,0,0.000612548,0,67528.6
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,3.20064e+07,6.69644e+06,23.7998,23.7998,23.7998,23.7998,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,4.07062e+06,0,9.44335e+07,6.69644e+06,21.9969,21.9969,21.9969,16.4862,0,0.0929096,0,7.69489e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.51535e+06,9.96249e+06,1.64244e+08,6.69644e+06,20.9108,20.9108,20.9108,16.4862,0,0.432353,0,2.97264e+07
05/20/2009 11:00,5,20,3,11,0,12,71,3.01796e+06,2.20699e+07,2.05231e+08,6.69644e+06,22.7017,22.7017,22.7017,16.4862,0,0.892454,0,8.43248e+07
05/20/2009 12:00,5,20,3,12,0,16,55,1.99763e+06,3.2036e+07,2.16211e+08,6.69644e+06,23.7395,23.7395,23.7395,16.4862,0,1.28059,0,1.39756e+08
05/20/2009 13:00,5,20,3,13,0,19,46,3.78164e+06,4.10311e+07,2.29068e+08,6.69644e+06,23.5639,23.5639,23.5639,16.4862,0,1.73815,0,1.85102e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.48119e+06,5.00546e+07,2.42984e+08,6.69644e+06,23.1578,23.1578,23.1578,16.4862,0,2.23942,0,2.24809e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.11412e+07,4.87339e+07,2.80711e+08,6.69644e+06,22.3452,22.3452,22.3452,16.4862,0,2.3521,0,2.07379e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.27419e+07,4.65324e+07,2.79727e+08,6.69644e+06,21.9313,21.9313,21.9313,16.4862,0,2.31422,0,1.89631e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.28325e+07,5.19503e+07,3.66399e+08,6.69644e+06,22.059,22.059,22.059,16.4862,0,2.5606,0,2.14739e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.28972e+07,4.95662e+07,3.63564e+08,6.69644e+06,21.9934,21.9934,21.9934,16.4862,0,2.45674,0,2.03604e+08
05/20/2009 19:00,5,20,3,19,0,12,82,3.04078e+06,2.70919e+07,2.08441e+08,6.69644e+06,23.0826,23.0826,23.0826,16.4862,0,1.1061,0,1.09787e+08
05/20/2009 20:00,5,20,3,20,0,11,87,3.39462e+06,1.47218e+07,1.45195e+08,6.69644e+06,22.9365,22.9365,22.9365,16.4862,0,0.595225,0,5.77718e+07
05/20/2009 21:00,5,20,3,21,0,11,87,0,1.06336e+07,1.36743e+08,6.69644e+06,23.2701,23.2701,23.2701,16.4862,0,0.356656,0,3.64099e+07
05/20/2009 22:00,5,20,3,22,0,11,87,0,1.90716e+06,6.0579e+07,6.69644e+06,23.6504,23.6504,23.6504,16.4862,0,0.0163183,0,1.75905e+06
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,3.78349e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,3.78349e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,3.17541e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,3.17541e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,3.17541e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,3.17541e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,3.17541e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,2.0444e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,1.79135e+07,6.69644e+06,23.6604,23.6604,23.6604,23.6604,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,819466,0,1.6845e+07,6.69644e+06,23.4801,23.4801,23.4801,21.1248,0,0.00503307,0,535085
05/21/2009 09:00,5,21,4,9,0,19,46,1.83916e+06,0,1.78632e+07,6.69644e+06,23.214,23.214,23.214,16.4862,0,0.0111937,0,1.13263e+06
05/21/2009 10:00,5,21,4,10,0,21,38,0,349715,2.85902e+07,6.69644e+06,22.9918,22.9918,22.9918,19.084,0,0.0103086,0,1.01015e+06
05/21/2009 11:00,5,21,4,11,0,23,31,0,8.09191e+06,9.63643e+07,6.69644e+06,23.3121,23.3121,23.3121,16.4862,0,0.286712,0,2.97591e+07
05/21/2009 12:00,5,21,4,12,0,24,24,0,1.30315e+07,1.02249e+08,6.69644e+06,23.8085,23.8085,23.8085,16.4862,0,0.473629,0,5.22569e+07
05/21/2009 13:00,5,21,4,13,0,27,17,0,3.14378e+07,1.63584e+08,6.69644e+06,23.9652,23.9652,23.9652,16.4862,0,1.24655,0,1.40279e+08
05/21/2009 14:00,5,21,4,14,0,28,12,0,4.32791e+07,2.00923e+08,6.69644e+06,23.9551,23.9551,23.9551,16.4862,0,1.7642,0,1.98253e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,4.4959e+07,2.0296e+08,6.69644e+06,23.92,23.92,23.92,16.4862,0,1.83799,0,2.05577e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,4.49095e+07,2.25805e+08,6.69644e+06,23.8739,23.8739,23.8739,16.4862,0,1.83422,0,2.03885e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,4.2808e+07,2.23228e+08,6.69644e+06,23.8415,23.8415,23.8415,16.4862,0,1.7406,0,1.92629e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,2.89089e+07,1.69707e+08,6.69644e+06,23.8182,23.8182,23.8182,16.4862,0,1.13292,0,1.24981e+08
05/21/2009 19:00,5,21,4,19,0,24,9,0,1.50999e+07,9.09681e+07,6.69644e+06,23.7875,23.7875,23.7875,16.4862,0,0.545033,0,5.98747e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,477004,3.83802e+07,6.69644e+06,23.7606,23.7606,23.7606,16.4862,0,0.0129125,0,1.41328e+06
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,3.78349e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,3.78349e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,3.78349e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,3.78349e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,3.39154e+07,6.69644e+06,23.7547,23.7547,23.7547,23.7547,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,3.15501e+06,0,2.569e+07,6.69644e+06,22.3422,22.3422,22.3422,16.4862,0,0.0521742,0,4.8581e+06
05/22/2009 07:00,5,22,5,7,0,11,15,1.79995e+06,0,2.3816e+07,6.69644e+06,21.4807,21.4807,21.4807,16.4862,0,0.0070996,0,539519
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,6.30087e+07,6.69644e+06,21.4099,21.4099,21.4099,21.4099,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.8593e+06,2.61196e+06,1.2335e+08,6.69644e+06,20.8276,20.8276,20.8276,16.4862,0,0.130475,0,8.30283e+06
05/22/2009 10:00,5,22,5,10,0,16,10,1.93837e+06,2.71592e+07,2.79136e+08,6.69644e+06,22.5433,22.5433,22.5433,16.4862,0,1.08576,0,1.01337e+08
05/22/2009 11:00,5,22,5,11,0,17,11,0,3.91654e+07,2.57367e+08,6.69644e+06,23.4789,23.4789,23.4789,16.4862,0,1.58892,0,1.67224e+08
05/22/2009 12:00,5,22,5,12,0,17,11,0,5.05243e+07,2.71263e+08,6.69644e+06,23.5267,23.5267,23.5267,16.4862,0,2.09781,0,2.22233e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.15356e+06,5.75578e+07,2.83145e+08,6.69644e+06,23.3342,23.3342,23.3342,16.4862,0,2.4758,0,2.55105e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.14321e+06,6.37178e+07,3.25075e+08,6.69644e+06,23.3629,23.3629,23.3629,16.4862,0,2.75646,0,2.85215e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.29542e+06,6.43913e+07,3.26039e+08,6.69644e+06,23.3622,23.3622,23.3622,16.4862,0,2.79048,0,2.88705e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.49351e+06,6.37378e+07,3.25413e+08,6.69644e+06,23.3501,23.3501,23.3501,16.4862,0,2.76478,0,2.85545e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.65861e+06,6.26213e+07,3.58592e+08,6.69644e+06,23.3438,23.3438,23.3438,16.4862,0,2.71836,0,2.80492e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.73344e+06,5.54552e+07,3.58669e+08,6.69644e+06,22.8347,22.8347,22.8347,16.4862,0,2.50439,0,2.39242e+08
05/22/2009 19:00,5,22,5,19,0,16,13,1.95101e+06,4.00141e+07,2.28566e+08,6.69644e+06,23.4081,23.4081,23.4081,16.4862,0,1.63581,0,1.70372e+08
05/22/2009 20:00,5,22,5,20,0,13,16,2.78003e+06,2.76787e+07,2.25982e+08,6.69644e+06,23.2358,23.2358,23.2358,16.4862,0,1.12799,0,1.14559e+08
05/22/2009 21:00,5,22,5,21,0,11,18,0,2.38559e+07,2.18475e+08,6.69644e+06,23.4726,23.4726,23.4726,16.4862,0,0.917976,0,9.64994e+07
05/22/2009 22:00,5,22,5,22,0,10,21,0,4.75459e+06,8.82358e+07,6.69644e+06,23.5926,23.5926,23.5926,16.4862,0,0.134085,0,1.4337e+07
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,3.99962e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,3.99962e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,3.39154e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,3.39154e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,3.39154e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,3.39154e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,3.39154e+07,6.69644e+06,23.595,23.595,23.595,23.595,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,3.1537e+06,0,2.57034e+07,6.69644e+06,22.1729,22.1729,22.1729,16.4862,0,0.0562357,0,5.04422e+06
05/23/2009 07:00,5,23,6,7,0,8,32,1.98586e+06,0,2.21068e+07,6.69644e+06,21.1281,21.1281,21.1281,16.4862,0,0.0111805,0,790789
05/23/2009 08:00,5,23,6,8,0,9,32,0,0,6.30087e+07,6.69644e+06,20.9948,20.9948,20.9948,20.9948,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,11,28,3.52993e+06,4.07936e+06,1.25783e+08,6.69644e+06,20.359,20.359,20.359,16.4862,0,0.204805,0,1.17137e+07
05/23/2009 10:00,5,23,6,10,0,14,27,2.45816e+06,2.44911e+07,2.42047e+08,6.69644e+06,22.2977,22.2977,22.2977,16.4862,0,0.987121,0,8.83353e+07
05/23/2009 11:00,5,23,6,11,0,15,26,1.85979e+06,3.98361e+07,2.60034e+08,6.69644e+06,23.5005,23.5005,23.5005,16.4862,0,1.626,0,1.71609e+08
05/23/2009 12:00,5,23,6,12,0,16,22,0,4.71209e+07,2.32679e+08,6.69644e+06,23.6415,23.6415,23.6415,16.4862,0,1.93998,0,2.08859e+08
05/23/2009 13:00,5,23,6,13,0,16,22,7.953e+06,4.5411e+07,2.38949e+08,6.69644e+06,22.541,22.541,22.541,16.4862,0,2.09685,0,1.91049e+08
05/23/2009 14:00,5,23,6,14,0,18,21,5.10406e+06,4.30681e+07,2.33019e+08,6.69644e+06,22.8482,22.8482,22.8482,16.4862,0,1.88542,0,1.80493e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.73853e+06,4.25737e+07,2.68534e+08,6.69644e+06,22.6308,22.6308,22.6308,16.4862,0,1.92263,0,1.77771e+08
05/23/2009 16:00,5,23,6,16,0,16,20,8.34347e+06,4.56294e+07,3.08358e+08,6.69644e+06,22.4061,22.4061,22.4061,16.4862,0,2.11741,0,1.88625e+08
05/23/2009 17:00,5,23,6,17,0,16,20,8.39808e+06,4.85513e+07,3.57551e+08,6.69644e+06,22.4576,22.4576,22.4576,16.4862,0,2.25024,0,2.02201e+08
05/23/2009 18:00,5,23,6,18,0,11,50,1.59741e+07,4.38715e+07,3.59942e+08,6.69644e+06,21.2317,21.2317,21.2317,16.4862,0,2.32651,0,1.66155e+08
05/23/2009 19:00,5,23,6,19,0,8,81,3.94312e+06,3.17407e+07,2.206e+08,6.69644e+06,22.6341,22.6341,22.6341,16.4862,0,1.34337,0,1.24277e+08
05/23/2009 20:00,5,23,6,20,0,7,93,4.27353e+06,2.31317e+07,2.22041e+08,6.69644e+06,22.7154,22.7154,22.7154,16.4862,0,0.984924,0,9.23218e+07
05/23/2009 21:00,5,23,6,21,0,7,93,0,2.08712e+07,2.14848e+08,6.69644e+06,23.4364,23.4364,23.4364,16.4862,0,0.788043,0,8.24164e+07
05/23/2009 22:00,5,23,6,22,0,7,93,0,4.2071e+06,8.75723e+07,6.69644e+06,23.7791,23.7791,23.7791,16.4862,0,0.11093,0,1.21723e+07
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,3.99962e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,3.99962e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,3.39154e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,3.39154e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,3.39154e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,3.39154e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,3.39154e+07,6.69644e+06,23.7882,23.7882,23.7882,23.7882,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,7.07044e+06,0,3.05543e+07,6.69644e+06,20.1437,20.1437,20.1437,16.4862,0,0.186691,0,1.11213e+07
05/24/2009 07:00,5,24,0,7,0,2,93,3.32317e+06,0,2.35827e+07,6.69644e+06,17.359,17.359,17.359,16.4862,0,0.0411676,0,541075
05/24/2009 08:00,5,24,0,8,0,3,87,2.09026e+06,0,6.51628e+07,6.69644e+06,16.7939,16.7939,16.7939,16.4862,0,0.0152481,0,72882.3
05/24/2009 09:00,5,24,0,9,0,3,87,5.59204e+06,0,1.23241e+08,6.69644e+06,15.5791,15.5791,16.4862,15.5791,0.149377,0,2.04231e+06,0
05/24/2009 10:00,5,24,0,10,0,3,100,5.47039e+06,8.78085e+06,2.60743e+08,6.69644e+06,16.8016,16.8016,17.5152,15.7727,0.0950416,0.365521,2.46134e+06,8.30739e+06
05/24/2009 11:00,5,24,0,11,0,3,93,5.3817e+06,1.24224e+07,2.30607e+08,6.69644e+06,20.2365,20.2365,20.2365,16.4862,0,0.595504,0,3.42603e+07
05/24/2009 12:00,5,24,0,12,0,3,93,5.27324e+06,1.96807e+07,2.39177e+08,6.69644e+06,21.6419,21.6419,21.6419,16.4862,0,0.880157,0,6.8372e+07
05/24/2009 13:00,5,24,0,13,0,3,93,2.8329e+07,2.35374e+07,2.68488e+08,6.69644e+06,18.2016,18.2016,18.2016,16.4862,0,1.91567,0,4.94761e+07
05/24/2009 14:00,5,24,0,14,0,3,93,2.81307e+07,2.83125e+07,2.39673e+08,6.69644e+06,18.1461,18.1461,18.1461,16.4862,0,2.11113,0,5.27625e+07
05/24/2009 15:00,5,24,0,15,0,5,81,2.48605e+07,3.90759e+07,2.83641e+08,6.69644e+06,19.5139,19.5139,19.5139,16.4862,0,2.45068,0,1.1169e+08
05/24/2009 16:00,5,24,0,16,0,7,70,2.18272e+07,4.89045e+07,3.26766e+08,6.69644e+06,20.5853,20.5853,20.5853,16.4862,0,2.76902,0,1.70831e+08
05/24/2009 17:00,5,24,0,17,0,8,71,2.04336e+07,5.05948e+07,3.61738e+08,6.69644e+06,20.9107,20.9107,20.9107,16.4862,0,2.79331,0,1.86004e+08
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.92796e+07,4.58855e+07,3.60339e+08,6.69644e+06,20.8312,20.8312,20.8312,16.4862,0,2.53921,0,1.66046e+08
05/24/2009 19:00,5,24,0,19,0,9,71,3.73852e+06,3.16907e+07,2.20311e+08,6.69644e+06,22.7134,22.7134,22.7134,16.4862,0,1.33187,0,1.24803e+08
05/24/2009 20:00,5,24,0,20,0,7,76,4.35601e+06,1.96918e+07,2.17971e+08,6.69644e+06,22.6401,22.6401,22.6401,16.4862,0,0.841759,0,7.79486e+07
05/24/2009 21:00,5,24,0,21,0,6,81,0,1.62113e+07,2.09225e+08,6.69644e+06,23.2711,23.2711,23.2711,16.4862,0,0.591808,0,6.04234e+07
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,8.28066e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,3.99962e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,3.99962e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,3.39154e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,3.39154e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,3.39154e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,3.39154e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,3.39154e+07,6.69644e+06,23.6862,23.6862,23.6862,23.6862,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,5.56444e+06,0,2.84602e+07,6.69644e+06,20.9118,20.9118,20.9118,16.4862,0,0.129331,0,9.26875e+06
05/25/2009 07:00,5,25,1,7,0,8,66,2.79777e+06,0,2.29934e+07,6.69644e+06,18.8139,18.8139,18.8139,16.4862,0,0.0276432,0,968702
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,5.53675e+07,6.69644e+06,18.4648,18.4648,18.4648,18.4648,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.89971e+06,1.09324e+06,1.06335e+08,6.69644e+06,18.0096,18.0096,18.0096,16.4862,0,0.0812987,0,1.79883e+06
05/25/2009 10:00,5,25,1,10,0,16,36,2.01481e+06,2.48887e+07,2.42081e+08,6.69644e+06,21.7744,21.7744,21.7744,16.4862,0,0.989547,0,8.47448e+07
05/25/2009 11:00,5,25,1,11,0,18,27,0,3.89895e+07,2.57113e+08,6.69644e+06,23.8499,23.8499,23.8499,16.4862,0,1.57237,0,1.74299e+08
05/25/2009 12:00,5,25,1,12,0,18,23,0,5.31293e+07,2.74372e+08,6.69644e+06,23.8966,23.8966,23.8966,16.4862,0,2.20197,0,2.45511e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.21301e+06,6.00052e+07,2.86129e+08,6.69644e+06,23.6454,23.6454,23.6454,16.4862,0,2.57609,0,2.77496e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.71635e+06,6.61834e+07,3.26506e+08,6.69644e+06,23.8311,23.8311,23.8311,16.4862,0,2.80549,0,3.10037e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,6.70959e+07,3.25885e+08,6.69644e+06,23.8752,23.8752,23.8752,16.4862,0,2.84015,0,3.15752e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,6.68934e+07,3.25614e+08,6.69644e+06,23.8692,23.8692,23.8692,16.4862,0,2.82994,0,3.14364e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,6.62208e+07,3.59177e+08,6.69644e+06,23.8848,23.8848,23.8848,16.4862,0,2.79912,0,3.11594e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.2887e+06,5.8488e+07,3.52028e+08,6.69644e+06,23.7415,23.7415,23.7415,16.4862,0,2.47293,0,2.69956e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.70261e+06,4.23659e+07,2.3115e+08,6.69644e+06,23.7719,23.7719,23.7719,16.4862,0,1.72648,0,1.89259e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.06997e+06,3.07689e+07,2.28965e+08,6.69644e+06,23.6732,23.6732,23.6732,16.4862,0,1.23217,0,1.33243e+08
05/25/2009 21:00,5,25,1,21,0,15,41,0,2.72196e+07,2.2255e+08,6.69644e+06,23.7775,23.7775,23.7775,16.4862,0,1.05951,0,1.16235e+08
05/25/2009 22:00,5,25,1,22,0,13,54,0,6.79657e+06,9.07018e+07,6.69644e+06,23.8157,23.8157,23.8157,16.4862,0,0.218041,0,2.40454e+07
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,3.99962e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,3.99962e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,3.39154e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,3.39154e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,3.39154e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,3.39154e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,3.39154e+07,6.69644e+06,23.8111,23.8111,23.8111,23.8111,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,1.74291e+06,0,2.4057e+07,6.69644e+06,23.6488,23.6488,23.6488,16.4862,0,0.00517911,0,561957
05/26/2009 07:00,5,26,2,7,0,15,41,0,0,2.00748e+07,6.69644e+06,23.5851,23.5851,23.5851,23.5851,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,19,24,0,162064,6.31917e+07,6.69644e+06,23.5852,23.5852,23.5852,20.7455,0,0.00396879,0,423944
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.03357e+07,1.14268e+08,6.69644e+06,23.6553,23.6553,23.6553,16.4862,0,0.362976,0,3.91884e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,3.17276e+07,2.13865e+08,6.69644e+06,23.773,23.773,23.773,16.4862,0,1.25572,0,1.3768e+08
05/26/2009 11:00,5,26,2,11,0,22,15,0,4.17036e+07,2.26031e+08,6.69644e+06,23.8011,23.8011,23.8011,16.4862,0,1.69455,0,1.86504e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,4.95726e+07,2.35627e+08,6.69644e+06,23.824,23.824,23.824,16.4862,0,2.04443,0,2.25715e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,5.02395e+07,2.36424e+08,6.69644e+06,23.8538,23.8538,23.8538,16.4862,0,2.07283,0,2.29778e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,5.89394e+07,2.47103e+08,6.69644e+06,23.8698,23.8698,23.8698,16.4862,0,2.4686,0,2.74247e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,6.93308e+07,3.28629e+08,6.69644e+06,23.88,23.88,23.88,16.4862,0,2.94392,0,3.27501e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,7.21318e+07,3.32057e+08,6.69644e+06,23.8813,23.8813,23.8813,16.4862,0,3.07285,0,3.41905e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,6.3788e+07,3.21779e+08,6.69644e+06,23.8703,23.8703,23.8703,16.4862,0,2.6857,0,2.98385e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,5.45752e+07,3.10477e+08,6.69644e+06,23.8639,23.8639,23.8639,16.4862,0,2.26535,0,2.51465e+08
05/26/2009 19:00,5,26,2,19,0,21,23,0,4.41716e+07,2.31626e+08,6.69644e+06,23.8558,23.8558,23.8558,16.4862,0,1.79922,0,1.99502e+08
05/26/2009 20:00,5,26,2,20,0,18,32,256183,3.31172e+07,2.29959e+08,6.69644e+06,23.8447,23.8447,23.8447,16.4862,0,1.31391,0,1.4547e+08
05/26/2009 21:00,5,26,2,21,0,16,36,0,2.95023e+07,2.25311e+08,6.69644e+06,23.8258,23.8258,23.8258,16.4862,0,1.15754,0,1.27829e+08
05/26/2009 22:00,5,26,2,22,0,13,51,0,8.13341e+06,9.2292e+07,6.69644e+06,23.8154,23.8154,23.8154,16.4862,0,0.267559,0,2.95052e+07
05/26/2009 23:00,5,26,2,23,0,13,54,0,1.66888e+06,4.17e+07,6.69644e+06,23.8106,23.8106,23.8106,16.4862,0,0.0067487,0,743731
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,3.99962e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
