Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,3.17541e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,3.17541e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,3.17541e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,3.17541e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,3.17541e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,2.01339e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,1.79135e+07,6.69644e+06,23.8105,23.8105,23.8105,23.8105,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,252788,3.22964e+07,6.69644e+06,23.8099,23.8099,23.8099,20.1483,0,0.00702139,0,773645
05/27/2009 09:00,5,27,3,9,0,20,32,0,8.81283e+06,8.90945e+07,6.69644e+06,23.8159,23.8159,23.8159,16.4862,0,0.306318,0,3.37917e+07
05/27/2009 10:00,5,27,3,10,0,23,27,0,3.3767e+07,1.89283e+08,6.69644e+06,23.8783,23.8783,23.8783,16.4862,0,1.34311,0,1.49402e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,4.7973e+07,2.33666e+08,6.69644e+06,23.8957,23.8957,23.8957,16.4862,0,1.97087,0,2.19719e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,5.59752e+07,2.43453e+08,6.69644e+06,23.87,23.87,23.87,16.4862,0,2.33276,0,2.59161e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,6.03325e+07,2.48792e+08,6.69644e+06,23.9003,23.9003,23.9003,16.4862,0,2.53064,0,2.82296e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,6.31881e+07,2.52288e+08,6.69644e+06,23.9356,23.9356,23.9356,16.4862,0,2.66013,0,2.98154e+08
05/27/2009 15:00,5,27,3,15,0,23,27,0,6.66409e+07,2.90905e+08,6.69644e+06,23.9457,23.9457,23.9457,16.4862,0,2.81665,0,3.16125e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.14437e+06,5.89614e+07,2.84698e+08,6.69644e+06,23.6791,23.6791,23.6791,16.4862,0,2.52128,0,2.72853e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,6.36593e+07,3.21597e+08,6.69644e+06,23.9125,23.9125,23.9125,16.4862,0,2.67664,0,2.99074e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,5.8229e+07,3.14932e+08,6.69644e+06,23.9365,23.9365,23.9365,16.4862,0,2.42845,0,2.72221e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,3.72173e+07,2.145e+08,6.69644e+06,23.9122,23.9122,23.9122,16.4862,0,1.49148,0,1.66645e+08
05/27/2009 20:00,5,27,3,20,0,17,42,1.79959e+06,2.32167e+07,1.53765e+08,6.69644e+06,23.8,23.8,23.8,16.4862,0,0.896283,0,9.86281e+07
05/27/2009 21:00,5,27,3,21,0,16,42,0,1.86406e+07,1.46407e+08,6.69644e+06,23.8236,23.8236,23.8236,16.4862,0,0.692643,0,7.6467e+07
05/27/2009 22:00,5,27,3,22,0,17,39,0,8.28756e+06,6.81761e+07,6.69644e+06,23.8621,23.8621,23.8621,16.4862,0,0.259474,0,2.87958e+07
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,3.78349e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,3.78349e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,3.17541e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,3.17541e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,3.17541e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,3.17541e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,3.17541e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,2.01339e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.79135e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,1.79135e+07,6.69644e+06,23.8668,23.8668,23.8668,23.8668,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,575335,1.85793e+07,6.69644e+06,23.8633,23.8633,23.8633,18.3314,0,0.0171892,0,1.90748e+06
05/28/2009 10:00,5,28,4,10,0,24,22,0,9.41402e+06,4.30791e+07,6.69644e+06,23.8436,23.8436,23.8436,16.4862,0,0.326716,0,3.61588e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,2.93175e+07,1.3719e+08,6.69644e+06,23.8358,23.8358,23.8358,16.4862,0,1.15351,0,1.27557e+08
05/28/2009 12:00,5,28,4,12,0,26,17,0,3.71385e+07,1.31449e+08,6.69644e+06,23.8325,23.8325,23.8325,16.4862,0,1.49754,0,1.65527e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,4.23187e+07,1.76811e+08,6.69644e+06,23.8333,23.8333,23.8333,16.4862,0,1.72356,0,1.9053e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,4.64072e+07,1.8181e+08,6.69644e+06,23.8301,23.8301,23.8301,16.4862,0,1.9064,0,2.1065e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,5.20225e+07,2.11586e+08,6.69644e+06,23.8497,23.8497,23.8497,16.4862,0,2.15574,0,2.38837e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,4.8621e+07,2.30312e+08,6.69644e+06,23.8697,23.8697,23.8697,16.4862,0,1.99878,0,2.22048e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,4.70194e+07,2.28344e+08,6.69644e+06,23.862,23.862,23.862,16.4862,0,1.92648,0,2.13794e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,3.57336e+07,1.75497e+08,6.69644e+06,23.8642,23.8642,23.8642,16.4862,0,1.42759,0,1.58475e+08
05/28/2009 19:00,5,28,4,19,0,22,27,0,2.04466e+07,9.74151e+07,6.69644e+06,23.851,23.851,23.851,16.4862,0,0.76963,0,8.52832e+07
05/28/2009 20:00,5,28,4,20,0,18,37,0,5.24984e+06,4.37669e+07,6.69644e+06,23.8363,23.8363,23.8363,16.4862,0,0.13434,0,1.48565e+07
05/28/2009 21:00,5,28,4,21,0,17,39,0,359487,3.82368e+07,6.69644e+06,23.8271,23.8271,23.8271,16.4862,0,0.00801748,0,885540
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,3.78349e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,3.78349e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,3.78349e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,3.39154e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,3.39154e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,3.39154e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,3.39154e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,3.39154e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,2.22952e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,2.00748e+07,6.69644e+06,23.8259,23.8259,23.8259,23.8259,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,654914,6.37831e+07,6.69644e+06,23.8219,23.8219,23.8219,18.9328,0,0.022582,0,2.49198e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,1.4598e+07,1.34707e+08,6.69644e+06,23.8174,23.8174,23.8174,16.4862,0,0.544961,0,6.01192e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,4.6222e+07,3.00295e+08,6.69644e+06,23.8583,23.8583,23.8583,16.4862,0,1.8918,0,2.09845e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,5.94513e+07,2.82126e+08,6.69644e+06,23.8747,23.8747,23.8747,16.4862,0,2.49098,0,2.76916e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,6.56838e+07,2.554e+08,6.69644e+06,23.884,23.884,23.884,16.4862,0,2.78,0,3.09435e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,6.47282e+07,2.5421e+08,6.69644e+06,23.8961,23.8961,23.8961,16.4862,0,2.73504,0,3.04926e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,6.43055e+07,2.53675e+08,6.69644e+06,23.9148,23.9148,23.9148,16.4862,0,2.71375,0,3.03315e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,5.94171e+07,2.47638e+08,6.69644e+06,23.933,23.933,23.933,16.4862,0,2.48608,0,2.78551e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,6.10238e+07,2.83973e+08,6.69644e+06,23.9524,23.9524,23.9524,16.4862,0,2.55641,0,2.87176e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,6.39855e+07,3.21997e+08,6.69644e+06,23.9753,23.9753,23.9753,16.4862,0,2.69083,0,3.03203e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,6.06598e+07,3.17913e+08,6.69644e+06,23.9872,23.9872,23.9872,16.4862,0,2.53784,0,2.86416e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,4.96531e+07,2.35198e+08,6.69644e+06,23.9594,23.9594,23.9594,16.4862,0,2.04088,0,2.29479e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,3.83007e+07,2.35994e+08,6.69644e+06,23.9448,23.9448,23.9448,16.4862,0,1.53823,0,1.72622e+08
05/29/2009 21:00,5,29,5,21,0,18,45,0,3.40233e+07,2.30789e+08,6.69644e+06,23.9228,23.9228,23.9228,16.4862,0,1.35172,0,1.51245e+08
05/29/2009 22:00,5,29,5,22,0,16,51,0,1.16333e+07,9.64357e+07,6.69644e+06,23.9085,23.9085,23.9085,16.4862,0,0.398369,0,4.44881e+07
05/29/2009 23:00,5,29,5,23,0,15,55,0,2.80289e+06,4.3071e+07,6.69644e+06,23.8987,23.8987,23.8987,16.4862,0,0.0531658,0,5.92946e+06
05/30/2009 00:00,5,30,6,0,0,16,48,0,296891,4.03218e+07,6.69644e+06,23.8954,23.8954,23.8954,16.4862,0,0.00543125,0,605465
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,3.39154e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,3.39154e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,3.39154e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,3.39154e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,3.39154e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,2.22952e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,2.00748e+07,6.69644e+06,23.8948,23.8948,23.8948,23.8948,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,2.66326e+06,6.60956e+07,6.69644e+06,23.8934,23.8934,23.8934,16.4862,0,0.0825697,0,9.202e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,1.73346e+07,1.22668e+08,6.69644e+06,23.9217,23.9217,23.9217,16.4862,0,0.649059,0,7.26365e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,4.79895e+07,2.68057e+08,6.69644e+06,23.9781,23.9781,23.9781,16.4862,0,1.9679,0,2.21829e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,6.47557e+07,2.88609e+08,6.69644e+06,23.993,23.993,23.993,16.4862,0,2.7301,0,3.08355e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,7.72189e+07,3.03964e+08,6.69644e+06,24.0036,24.0036,24.0036,16.4862,0,3.31165,0,3.74563e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,8.20282e+07,3.09911e+08,6.69644e+06,23.9922,23.9922,23.9922,16.4862,0,3.54061,0,3.99854e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,8.94651e+07,3.53494e+08,6.69644e+06,24.0031,24.0031,24.0031,16.4862,0,3.89389,0,4.4039e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,9.06273e+07,3.5491e+08,6.69644e+06,24.0097,24.0097,24.0097,16.4862,0,3.94707,0,4.46793e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,9.00262e+07,3.54134e+08,6.69644e+06,24.0142,24.0142,24.0142,16.4862,0,3.91538,0,4.43471e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,8.90124e+07,3.87255e+08,6.69644e+06,24.0357,24.0357,24.0357,16.4862,0,3.86486,0,4.39001e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,7.88142e+07,3.74653e+08,6.69644e+06,24.0024,24.0024,24.0024,16.4862,0,3.38117,0,3.82366e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,6.04033e+07,2.51471e+08,6.69644e+06,23.9696,23.9696,23.9696,16.4862,0,2.5271,0,2.84537e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,4.7338e+07,2.4702e+08,6.69644e+06,23.9609,23.9609,23.9609,16.4862,0,1.93784,0,2.17936e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,4.35393e+07,2.42384e+08,6.69644e+06,23.9429,23.9429,23.9429,16.4862,0,1.76945,0,1.98519e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,2.00231e+07,1.06574e+08,6.69644e+06,23.9127,23.9127,23.9127,16.4862,0,0.751037,0,8.39198e+07
05/30/2009 23:00,5,30,6,23,0,22,29,0,1.03318e+07,5.20494e+07,6.69644e+06,23.8813,23.8813,23.8813,16.4862,0,0.344429,0,3.83235e+07
05/31/2009 00:00,5,31,0,0,0,22,29,0,6.24629e+06,4.71211e+07,6.69644e+06,23.8666,23.8666,23.8666,16.4862,0,0.175256,0,1.94612e+07
05/31/2009 01:00,5,31,0,1,0,20,32,0,2.87559e+06,3.70503e+07,6.69644e+06,23.8588,23.8588,23.8588,16.4862,0,0.0504388,0,5.59508e+06
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,485675,3.4471e+07,6.69644e+06,23.8526,23.8526,23.8526,16.4862,0,0.0132131,0,1.46446e+06
05/31/2009 03:00,5,31,0,3,0,18,37,0,295348,3.42393e+07,6.69644e+06,23.849,23.849,23.849,16.4862,0,0.0053845,0,596499
05/31/2009 04:00,5,31,0,4,0,19,34,0,341618,3.42956e+07,6.69644e+06,23.8462,23.8462,23.8462,16.4862,0,0.00728721,0,806972
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,3.39154e+07,6.69644e+06,23.8446,23.8446,23.8446,23.8446,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,398345,2.27445e+07,6.69644e+06,23.8429,23.8429,23.8429,16.4862,0,0.00961611,0,1.0644e+06
05/31/2009 07:00,5,31,0,7,0,23,31,0,831895,2.10367e+07,6.69644e+06,23.8384,23.8384,23.8384,16.4862,0,0.0245904,0,2.72021e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,1.08418e+07,7.56875e+07,6.69644e+06,23.8466,23.8466,23.8466,16.4862,0,0.366652,0,4.06157e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,2.92744e+07,1.52367e+08,6.69644e+06,23.89,23.89,23.89,16.4862,0,1.14684,0,1.27755e+08
05/31/2009 10:00,5,31,0,10,0,30,19,0,5.67529e+07,2.78761e+08,6.69644e+06,23.9191,23.9191,23.9191,16.4862,0,2.36332,0,2.64301e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,7.07959e+07,2.96028e+08,6.69644e+06,23.9449,23.9449,23.9449,16.4862,0,3.01013,0,3.37805e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,7.83445e+07,2.70952e+08,6.69644e+06,23.9648,23.9648,23.9648,16.4862,0,3.36576,0,3.78725e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,8.08023e+07,2.73993e+08,6.69644e+06,23.9783,23.9783,23.9783,16.4862,0,3.48319,0,3.92641e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,7.90411e+07,2.71804e+08,6.69644e+06,23.9848,23.9848,23.9848,16.4862,0,3.39868,0,3.83449e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,7.3949e+07,3.34248e+08,6.69644e+06,23.9845,23.9845,23.9845,16.4862,0,3.15294,0,3.55708e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,7.84782e+07,3.05446e+08,6.69644e+06,24.0056,24.0056,24.0056,16.4862,0,3.36509,0,3.80708e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,8.07953e+07,3.42686e+08,6.69644e+06,24.0221,24.0221,24.0221,16.4862,0,3.47295,0,3.93772e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,7.87761e+07,3.74583e+08,6.69644e+06,24.0321,24.0321,24.0321,16.4862,0,3.37701,0,3.83402e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,6.05379e+07,2.51619e+08,6.69644e+06,23.9949,23.9949,23.9949,16.4862,0,2.53203,0,2.86053e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,4.65643e+07,2.46058e+08,6.69644e+06,23.9876,23.9876,23.9876,16.4862,0,1.90223,0,2.14694e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,4.00614e+07,2.38128e+08,6.69644e+06,23.9469,23.9469,23.9469,16.4862,0,1.6154,0,1.81333e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,1.69953e+07,1.02901e+08,6.69644e+06,23.9322,23.9322,23.9322,16.4862,0,0.622585,0,6.9749e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,7.40192e+06,4.85074e+07,6.69644e+06,23.9136,23.9136,23.9136,16.4862,0,0.222748,0,2.48923e+07
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,3.01449e+06,4.32539e+07,6.69644e+06,23.8997,23.8997,23.8997,16.4862,0,0.0480979,0,5.36496e+06
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,415337,3.43852e+07,6.69644e+06,23.8975,23.8975,23.8975,16.4862,0,0.010274,0,1.14566e+06
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,237925,3.41692e+07,6.69644e+06,23.8986,23.8986,23.8986,16.4862,0,0.00299982,0,334559
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,3.39154e+07,6.69644e+06,23.8989,23.8989,23.8989,23.8989,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,3.39154e+07,6.69644e+06,23.8989,23.8989,23.8989,23.8989,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,3.39154e+07,6.69644e+06,23.8989,23.8989,23.8989,23.8989,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,2.29155e+07,6.69644e+06,23.8989,23.8989,23.8989,23.8989,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,343458,2.29875e+07,6.69644e+06,23.9004,23.9004,23.9004,16.4862,0,0.00731048,0,815513
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,7.88749e+06,7.21314e+07,6.69644e+06,23.9178,23.9178,23.9178,16.4862,0,0.248566,0,2.77992e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.07215e+06,1.69569e+07,1.40589e+08,6.69644e+06,23.3417,23.3417,23.3417,16.4862,0,0.677555,0,6.98445e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.7361e+06,3.69948e+07,2.57403e+08,6.69644e+06,23.5356,23.5356,23.5356,16.4862,0,1.52374,0,1.61619e+08
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.67013e+06,4.38658e+07,2.65698e+08,6.69644e+06,23.7057,23.7057,23.7057,16.4862,0,1.82338,0,1.98067e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.23531e+06,4.96654e+07,2.37913e+08,6.69644e+06,23.8724,23.8724,23.8724,16.4862,0,2.06425,0,2.29406e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,5.11122e+06,6.58021e+07,2.60786e+08,6.69644e+06,23.5798,23.5798,23.5798,16.4862,0,2.90304,0,3.09849e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.33972e+06,6.93755e+07,2.64351e+08,6.69644e+06,23.6756,23.6756,23.6756,16.4862,0,3.03935,0,3.28778e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.65117e+06,6.74637e+07,2.95632e+08,6.69644e+06,23.7678,23.7678,23.7678,16.4862,0,2.92334,0,3.20281e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.11236e+07,6.61787e+07,3.36438e+08,6.69644e+06,22.7608,22.7608,22.7608,16.4862,0,3.14394,0,2.96841e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.70191e+07,6.22745e+07,3.37966e+08,6.69644e+06,21.8699,21.8699,21.8699,16.4862,0,3.18975,0,2.58428e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.62001e+07,6.05587e+07,3.69381e+08,6.69644e+06,21.8172,21.8172,21.8172,16.4862,0,3.08176,0,2.47237e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,3.01857e+06,4.82207e+07,2.36555e+08,6.69644e+06,23.3618,23.3618,23.3618,16.4862,0,2.03192,0,2.1021e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.26899e+06,3.70001e+07,2.37787e+08,6.69644e+06,23.4351,23.4351,23.4351,16.4862,0,1.54554,0,1.61598e+08
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,3.42248e+07,2.31027e+08,6.69644e+06,23.7838,23.7838,23.7838,16.4862,0,1.36102,0,1.4944e+08
06/01/2009 22:00,6,1,1,22,0,10,89,0,1.25033e+07,9.74828e+07,6.69644e+06,23.8697,23.8697,23.8697,16.4862,0,0.4351,0,4.83363e+07
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,3.7724e+06,4.42695e+07,6.69644e+06,23.8645,23.8645,23.8645,16.4862,0,0.0997911,0,1.10782e+07
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,1.44251e+06,4.14597e+07,6.69644e+06,23.8607,23.8607,23.8607,16.4862,0,0.00417468,0,463205
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,3.39154e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,3.39154e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,3.39154e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,3.39154e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,3.39154e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,2.26054e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,2.00748e+07,6.69644e+06,23.8605,23.8605,23.8605,23.8605,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,6.12796e+06,7.01767e+07,6.69644e+06,23.8686,23.8686,23.8686,18.9443,0,0.206876,0,2.29875e+07
06/02/2009 09:00,6,2,2,9,0,15,75,2.52636e+06,1.90918e+07,1.27328e+08,6.69644e+06,23.5541,23.5541,23.5541,16.4862,0,0.749669,0,7.96264e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.62861e+06,5.26355e+07,3.09724e+08,6.69644e+06,23.9348,23.9348,23.9348,16.4862,0,2.17719,0,2.44e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,5.87266e+07,2.46779e+08,6.69644e+06,23.98,23.98,23.98,16.4862,0,2.45045,0,2.76288e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,7.02741e+07,2.95361e+08,6.69644e+06,23.947,23.947,23.947,16.4862,0,2.98344,0,3.34905e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,7.29826e+07,2.6431e+08,6.69644e+06,23.963,23.963,23.963,16.4862,0,3.10976,0,3.49831e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,6.83318e+07,2.58567e+08,6.69644e+06,23.972,23.972,23.972,16.4862,0,2.89233,0,3.25763e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,6.43155e+07,2.53625e+08,6.69644e+06,23.9498,23.9498,23.9498,16.4862,0,2.70733,0,3.04021e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.41428e+06,6.77788e+07,3.35527e+08,6.69644e+06,23.0821,23.0821,23.0821,16.4862,0,3.11831,0,3.09483e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.19793e+07,6.2546e+07,3.32917e+08,6.69644e+06,22.4515,22.4515,22.4515,16.4862,0,3.01296,0,2.7046e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.45065e+07,6.06412e+07,3.78853e+08,6.69644e+06,22.0565,22.0565,22.0565,16.4862,0,3.0218,0,2.53301e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,2.88328e+06,4.84774e+07,2.39838e+08,6.69644e+06,23.4285,23.4285,23.4285,16.4862,0,2.03822,0,2.12908e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,3.00063e+06,3.77056e+07,2.38369e+08,6.69644e+06,23.5239,23.5239,23.5239,16.4862,0,1.56645,0,1.65875e+08
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,3.5209e+07,2.3223e+08,6.69644e+06,23.8265,23.8265,23.8265,16.4862,0,1.40359,0,1.55015e+08
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,1.26598e+07,9.76842e+07,6.69644e+06,23.8969,23.8969,23.8969,16.4862,0,0.441945,0,4.92771e+07
06/02/2009 23:00,6,2,2,23,0,10,93,0,4.75689e+06,4.54404e+07,6.69644e+06,23.8893,23.8893,23.8893,16.4862,0,0.136937,0,1.52528e+07
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,2.58505e+06,4.28371e+07,6.69644e+06,23.8809,23.8809,23.8809,16.4862,0,0.0509738,0,5.67137e+06
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,1.85816e+06,3.37185e+07,6.69644e+06,23.8766,23.8766,23.8766,16.4862,0,0.0211748,0,2.35452e+06
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,3.17541e+07,6.69644e+06,23.8755,23.8755,23.8755,23.8755,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,3.17541e+07,6.69644e+06,23.8755,23.8755,23.8755,23.8755,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,3.17541e+07,6.69644e+06,23.8755,23.8755,23.8755,23.8755,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,3.17541e+07,6.69644e+06,23.8755,23.8755,23.8755,23.8755,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,2.0444e+07,6.69644e+06,23.8755,23.8755,23.8755,23.8755,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,2.01339e+07,6.69644e+06,23.8755,23.8755,23.8755,23.8755,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,1.68558e+06,3.39371e+07,6.69644e+06,23.8756,23.8756,23.8756,21.4124,0,0.0486041,0,5.40404e+06
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.21299e+06,8.99392e+06,9.25471e+07,6.69644e+06,23.0124,23.0124,23.0124,16.4862,0,0.359518,0,3.49229e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.64039e+06,2.67873e+07,1.83466e+08,6.69644e+06,23.2228,23.2228,23.2228,16.4862,0,1.07927,0,1.09399e+08
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.19266e+06,3.95338e+07,2.25546e+08,6.69644e+06,23.7334,23.7334,23.7334,16.4862,0,1.61574,0,1.76184e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,1.81985e+06,4.92643e+07,2.37011e+08,6.69644e+06,23.8976,23.8976,23.8976,16.4862,0,2.03327,0,2.26732e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.27064e+06,5.35448e+07,2.46994e+08,6.69644e+06,23.2305,23.2305,23.2305,16.4862,0,2.38796,0,2.42333e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,6.09421e+06,6.03007e+07,2.55093e+08,6.69644e+06,23.2735,23.2735,23.2735,16.4862,0,2.68808,0,2.74525e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.7114e+06,6.09861e+07,2.57656e+08,6.69644e+06,23.0633,23.0633,23.0633,16.4862,0,2.77927,0,2.75055e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.45848e+06,6.30725e+07,3.30856e+08,6.69644e+06,22.8263,22.8263,22.8263,16.4862,0,2.93993,0,2.80477e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.28031e+07,6.20206e+07,3.3314e+08,6.69644e+06,22.3871,22.3871,22.3871,16.4862,0,3.01712,0,2.67911e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.15548e+07,5.76704e+07,3.26473e+08,6.69644e+06,22.395,22.395,22.395,16.4862,0,2.77202,0,2.46477e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.47607e+06,3.85276e+07,2.18622e+08,6.69644e+06,23.4995,23.4995,23.4995,16.4862,0,1.58167,0,1.66906e+08
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.85279e+06,2.52951e+07,1.57398e+08,6.69644e+06,23.474,23.474,23.474,16.4862,0,1.02284,0,1.07543e+08
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,1.99079e+07,1.47931e+08,6.69644e+06,23.7422,23.7422,23.7422,16.4862,0,0.745701,0,8.14137e+07
06/03/2009 22:00,6,3,3,22,0,10,89,0,8.14584e+06,6.80271e+07,6.69644e+06,23.8928,23.8928,23.8928,16.4862,0,0.259383,0,2.89056e+07
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,3.78349e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,3.78349e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,3.17541e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,3.17541e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,3.17541e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,3.17541e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,3.17541e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,2.0444e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.79135e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,1.79135e+07,6.69644e+06,23.896,23.896,23.896,23.896,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.90204e+06,762763,1.87806e+07,6.69644e+06,23.6263,23.6263,23.6263,16.4862,0,0.0308494,0,3.25543e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,9.54768e+06,4.31886e+07,6.69644e+06,23.5699,23.5699,23.5699,16.4862,0,0.323517,0,3.46325e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,2.7716e+07,1.19915e+08,6.69644e+06,23.9007,23.9007,23.9007,16.4862,0,1.07925,0,1.20394e+08
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,3.85413e+07,1.48379e+08,6.69644e+06,23.947,23.947,23.947,16.4862,0,1.55056,0,1.74056e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,5.16437e+07,1.88165e+08,6.69644e+06,23.9714,23.9714,23.9714,16.4862,0,2.13248,0,2.40162e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,5.55697e+07,2.15882e+08,6.69644e+06,23.9717,23.9717,23.9717,16.4862,0,2.30862,0,2.60008e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,5.93704e+07,2.43459e+08,6.69644e+06,23.9556,23.9556,23.9556,16.4862,0,2.48104,0,2.78827e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,5.8967e+07,2.42949e+08,6.69644e+06,23.9732,23.9732,23.9732,16.4862,0,2.46134,0,2.77265e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,5.67919e+07,2.40277e+08,6.69644e+06,23.9781,23.9781,23.9781,16.4862,0,2.36212,0,2.66261e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,4.4184e+07,1.85781e+08,6.69644e+06,23.9815,23.9815,23.9815,16.4862,0,1.79667,0,2.02614e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,2.71176e+07,1.05493e+08,6.69644e+06,23.9574,23.9574,23.9574,16.4862,0,1.05269,0,1.18334e+08
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,9.94707e+06,4.94274e+07,6.69644e+06,23.9463,23.9463,23.9463,16.4862,0,0.328034,0,3.68198e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,5.01423e+06,4.35745e+07,6.69644e+06,23.946,23.946,23.946,16.4862,0,0.143889,0,1.61499e+07
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,2.83911e+06,4.09815e+07,6.69644e+06,23.9447,23.9447,23.9447,16.4862,0,0.0612658,0,6.87524e+06
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,1.56948e+06,3.9451e+07,6.69644e+06,23.9437,23.9437,23.9437,16.4862,0,0.00929667,0,1.04313e+06
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,3.78349e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,3.39154e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,3.39154e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,3.39154e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,3.39154e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,3.39154e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,2.26054e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,2.00748e+07,6.69644e+06,23.9434,23.9434,23.9434,23.9434,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,6.06825e+06,6.24225e+07,6.69644e+06,23.9546,23.9546,23.9546,18.3505,0,0.1963,0,2.20707e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.43876e+06,1.90948e+07,1.26186e+08,6.69644e+06,23.9688,23.9688,23.9688,16.4862,0,0.718058,0,8.08366e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,4.66942e+07,2.32041e+08,6.69644e+06,24.0456,24.0456,24.0456,16.4862,0,1.90643,0,2.16834e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,5.73834e+07,2.45116e+08,6.69644e+06,24.0798,24.0798,24.0798,16.4862,0,2.38705,0,2.72721e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,7.51826e+07,3.01395e+08,6.69644e+06,24.0696,24.0696,24.0696,16.4862,0,3.20867,0,3.66098e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,7.77295e+07,2.70152e+08,6.69644e+06,24.0452,24.0452,24.0452,16.4862,0,3.33005,0,3.78725e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,7.51849e+07,2.67007e+08,6.69644e+06,24.0208,24.0208,24.0208,16.4862,0,3.21091,0,3.64001e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,7.61707e+07,3.02597e+08,6.69644e+06,24.0139,24.0139,24.0139,16.4862,0,3.25574,0,3.68746e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.28843e+06,7.49634e+07,3.04517e+08,6.69644e+06,23.7658,23.7658,23.7658,16.4862,0,3.26751,0,3.57873e+08
06/05/2009 17:00,6,5,5,17,0,20,47,1.86162e+06,7.43857e+07,3.36658e+08,6.69644e+06,23.9366,23.9366,23.9366,16.4862,0,3.18361,0,3.56875e+08
06/05/2009 18:00,6,5,5,18,0,20,45,2.07299e+06,7.12813e+07,3.73045e+08,6.69644e+06,23.9137,23.9137,23.9137,16.4862,0,3.04776,0,3.40598e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,5.58792e+07,2.45912e+08,6.69644e+06,23.9515,23.9515,23.9515,16.4862,0,2.32088,0,2.60685e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,1.90836e+06,4.3559e+07,2.44327e+08,6.69644e+06,23.8685,23.8685,23.8685,16.4862,0,1.78302,0,1.98046e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,3.81034e+07,2.35749e+08,6.69644e+06,23.8976,23.8976,23.8976,16.4862,0,1.52994,0,1.70605e+08
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,1.54189e+07,1.01013e+08,6.69644e+06,23.9101,23.9101,23.9101,16.4862,0,0.556972,0,6.22132e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,6.94343e+06,4.79961e+07,6.69644e+06,23.9077,23.9077,23.9077,16.4862,0,0.209846,0,2.3432e+07
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,4.15774e+06,4.47007e+07,6.69644e+06,23.9001,23.9001,23.9001,16.4862,0,0.10879,0,1.21353e+07
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,2.58257e+06,3.6753e+07,6.69644e+06,23.8965,23.8965,23.8965,16.4862,0,0.0508052,0,5.66448e+06
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,1.53818e+06,3.5494e+07,6.69644e+06,23.8963,23.8963,23.8963,16.4862,0,0.00804229,0,896649
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,3.39154e+07,6.69644e+06,23.8963,23.8963,23.8963,23.8963,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,3.39154e+07,6.69644e+06,23.8963,23.8963,23.8963,23.8963,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,3.39154e+07,6.69644e+06,23.8963,23.8963,23.8963,23.8963,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,2.22952e+07,6.69644e+06,23.8963,23.8963,23.8963,23.8963,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,0,2.00748e+07,6.69644e+06,23.8963,23.8963,23.8963,23.8963,0,0,0,0
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,8.02342e+06,6.46816e+07,6.69644e+06,23.9029,23.9029,23.9029,16.4862,0,0.257381,0,2.87261e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.24547e+06,2.12954e+07,1.14411e+08,6.69644e+06,23.7019,23.7019,23.7019,16.4862,0,0.831097,0,9.01885e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,4.54285e+07,2.30502e+08,6.69644e+06,23.9175,23.9175,23.9175,16.4862,0,1.85229,0,2.07107e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,5.68287e+07,2.44451e+08,6.69644e+06,23.9778,23.9778,23.9778,16.4862,0,2.36508,0,2.66585e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,6.81199e+07,2.58308e+08,6.69644e+06,24.0108,24.0108,24.0108,16.4862,0,2.88205,0,3.26289e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.55883e+06,7.33148e+07,2.66284e+08,6.69644e+06,23.9775,23.9775,23.9775,16.4862,0,3.13211,0,3.5303e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,4.8608e+06,7.39953e+07,2.70621e+08,6.69644e+06,23.616,23.616,23.616,16.4862,0,3.27664,0,3.51507e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.60017e+06,7.63557e+07,3.09765e+08,6.69644e+06,23.3961,23.3961,23.3961,16.4862,0,3.44974,0,3.58671e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,1.01719e+07,7.61506e+07,3.47721e+08,6.69644e+06,22.9356,22.9356,22.9356,16.4862,0,3.57516,0,3.46955e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.19814e+07,7.48637e+07,3.82456e+08,6.69644e+06,22.6977,22.6977,22.6977,16.4862,0,3.58304,0,3.34903e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,1.04317e+07,6.83298e+07,3.72765e+08,6.69644e+06,22.7217,22.7217,22.7217,16.4862,0,3.222,0,3.0232e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.46837e+06,5.27247e+07,2.44583e+08,6.69644e+06,23.6081,23.6081,23.6081,16.4862,0,2.2139,0,2.37239e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.86452e+06,4.00658e+07,2.41095e+08,6.69644e+06,23.5803,23.5803,23.5803,16.4862,0,1.66515,0,1.7774e+08
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,3.70617e+07,2.34483e+08,6.69644e+06,23.8314,23.8314,23.8314,16.4862,0,1.48463,0,1.64077e+08
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,1.4899e+07,1.0038e+08,6.69644e+06,23.8833,23.8833,23.8833,16.4862,0,0.535302,0,5.95771e+07
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,5.84992e+06,4.66734e+07,6.69644e+06,23.8721,23.8721,23.8721,16.4862,0,0.16477,0,1.83106e+07
06/07/2009 00:00,6,7,0,0,0,10,93,0,2.43684e+06,4.26584e+07,6.69644e+06,23.8643,23.8643,23.8643,16.4862,0,0.0448991,0,4.98426e+06
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,1.42111e+06,3.53531e+07,6.69644e+06,23.8623,23.8623,23.8623,16.4862,0,0.00329354,0,365516
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,3.39154e+07,6.69644e+06,23.8621,23.8621,23.8621,23.8621,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,3.39154e+07,6.69644e+06,23.8621,23.8621,23.8621,23.8621,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,3.39154e+07,6.69644e+06,23.8621,23.8621,23.8621,23.8621,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,3.39154e+07,6.69644e+06,23.8621,23.8621,23.8621,23.8621,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,2.26054e+07,6.69644e+06,23.8621,23.8621,23.8621,23.8621,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,2.00748e+07,6.69644e+06,23.8621,23.8621,23.8621,23.8621,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,5.69895e+06,6.19394e+07,6.69644e+06,23.8711,23.8711,23.8711,16.4862,0,0.172441,0,1.91672e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,3.01126e+06,1.55365e+07,1.23544e+08,6.69644e+06,23.2977,23.2977,23.2977,16.4862,0,0.617456,0,6.31549e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.44343e+06,3.64296e+07,2.22037e+08,6.69644e+06,23.5628,23.5628,23.5628,16.4862,0,1.48932,0,1.5858e+08
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.72835e+06,4.74082e+07,2.34664e+08,6.69644e+06,23.8975,23.8975,23.8975,16.4862,0,1.94794,0,2.17212e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,6.0809e+07,2.49329e+08,6.69644e+06,23.9911,23.9911,23.9911,16.4862,0,2.54581,0,2.87465e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.34612e+06,6.54137e+07,2.59518e+08,6.69644e+06,23.6255,23.6255,23.6255,16.4862,0,2.85949,0,3.0716e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.75425e+06,7.08747e+07,2.6347e+08,6.69644e+06,23.9594,23.9594,23.9594,16.4862,0,3.01757,0,3.39297e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,5.07494e+06,6.8773e+07,2.64413e+08,6.69644e+06,23.5579,23.5579,23.5579,16.4862,0,3.04035,0,3.23505e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,6.09466e+06,6.86999e+07,2.99791e+08,6.69644e+06,23.3558,23.3558,23.3558,16.4862,0,3.07473,0,3.17821e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.73789e+06,7.02234e+07,3.33537e+08,6.69644e+06,23.6572,23.6572,23.6572,16.4862,0,3.05819,0,3.29968e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.7429e+06,6.82969e+07,3.66636e+08,6.69644e+06,23.5668,23.5668,23.5668,16.4862,0,3.00616,0,3.20267e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,1.97443e+06,5.26282e+07,2.43936e+08,6.69644e+06,23.8491,23.8491,23.8491,16.4862,0,2.18973,0,2.42581e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.49849e+06,3.95788e+07,2.4011e+08,6.69644e+06,23.7204,23.7204,23.7204,16.4862,0,1.62939,0,1.77355e+08
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,3.54815e+07,2.32561e+08,6.69644e+06,23.8736,23.8736,23.8736,16.4862,0,1.41521,0,1.57301e+08
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,1.32515e+07,9.83937e+07,6.69644e+06,23.9151,23.9151,23.9151,16.4862,0,0.466202,0,5.21091e+07
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,4.58155e+06,4.52125e+07,6.69644e+06,23.9106,23.9106,23.9106,16.4862,0,0.126228,0,1.41005e+07
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,2.21322e+06,4.23884e+07,6.69644e+06,23.9051,23.9051,23.9051,16.4862,0,0.0356684,0,3.98146e+06
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,3.39154e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,3.39154e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,3.39154e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,3.39154e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,3.39154e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,2.26054e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,0,2.22952e+07,6.69644e+06,23.9043,23.9043,23.9043,23.9043,0,0,0,0
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,7.11907e+06,7.12797e+07,6.69644e+06,23.9097,23.9097,23.9097,16.4862,0,0.229435,0,2.56326e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.5493e+06,2.5136e+07,1.48905e+08,6.69644e+06,23.8679,23.8679,23.8679,16.4862,0,0.978091,0,1.08616e+08
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,5.49322e+07,2.76521e+08,6.69644e+06,23.95,23.95,23.95,16.4862,0,2.27861,0,2.55887e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,6.4028e+07,2.53283e+08,6.69644e+06,23.9979,23.9979,23.9979,16.4862,0,2.69278,0,3.04334e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,7.72468e+07,3.03958e+08,6.69644e+06,23.9693,23.9693,23.9693,16.4862,0,3.30971,0,3.72638e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,7.63275e+07,2.68432e+08,6.69644e+06,23.9726,23.9726,23.9726,16.4862,0,3.26681,0,3.67969e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,7.50135e+07,2.66813e+08,6.69644e+06,23.9516,23.9516,23.9516,16.4862,0,3.20636,0,3.60147e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,8.20106e+07,3.09831e+08,6.69644e+06,23.9702,23.9702,23.9702,16.4862,0,3.53435,0,3.97977e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,8.14559e+07,3.09125e+08,6.69644e+06,23.9713,23.9713,23.9713,16.4862,0,3.50664,0,3.94914e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,7.95673e+07,3.41183e+08,6.69644e+06,23.9565,23.9565,23.9565,16.4862,0,3.41773,0,3.8414e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,7.28714e+07,3.32925e+08,6.69644e+06,23.9589,23.9589,23.9589,16.4862,0,3.10288,0,3.48866e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,6.06097e+07,2.51717e+08,6.69644e+06,23.9526,23.9526,23.9526,16.4862,0,2.53642,0,2.84937e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,4.72201e+07,2.46866e+08,6.69644e+06,23.9572,23.9572,23.9572,16.4862,0,1.93188,0,2.17159e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,4.20786e+07,2.40595e+08,6.69644e+06,23.911,23.911,23.911,16.4862,0,1.70502,0,1.90472e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,1.99694e+07,1.06505e+08,6.69644e+06,23.9039,23.9039,23.9039,16.4862,0,0.748391,0,8.35253e+07
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,8.46506e+06,4.97977e+07,6.69644e+06,23.8947,23.8947,23.8947,16.4862,0,0.266934,0,2.97545e+07
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,4.6404e+06,4.52848e+07,6.69644e+06,23.8783,23.8783,23.8783,16.4862,0,0.128738,0,1.43183e+07
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,3.21079e+06,3.74782e+07,6.69644e+06,23.8673,23.8673,23.8673,16.4862,0,0.0699248,0,7.76554e+06
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,1.49166e+06,3.54382e+07,6.69644e+06,23.8631,23.8631,23.8631,16.4862,0,0.00618539,0,686532
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,3.39154e+07,6.69644e+06,23.8628,23.8628,23.8628,23.8628,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,3.39154e+07,6.69644e+06,23.8628,23.8628,23.8628,23.8628,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,3.39154e+07,6.69644e+06,23.8628,23.8628,23.8628,23.8628,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,2.26054e+07,6.69644e+06,23.8628,23.8628,23.8628,23.8628,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,157003,2.02481e+07,6.69644e+06,23.8628,23.8628,23.8628,20.1745,0,0.0030649,0,340166
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,1.04309e+07,6.75732e+07,6.69644e+06,23.8732,23.8732,23.8732,16.4862,0,0.355202,0,3.94838e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,2.54864e+07,1.32479e+08,6.69644e+06,23.9194,23.9194,23.9194,16.4862,0,0.983284,0,1.09973e+08
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,5.08333e+07,2.37107e+08,6.69644e+06,23.9777,23.9777,23.9777,16.4862,0,2.0933,0,2.35951e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,5.96907e+07,2.47962e+08,6.69644e+06,23.9776,23.9776,23.9776,16.4862,0,2.49553,0,2.81281e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,7.2527e+07,2.63741e+08,6.69644e+06,24.0192,24.0192,24.0192,16.4862,0,3.08722,0,3.49906e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,7.80257e+07,2.70528e+08,6.69644e+06,24.0213,24.0213,24.0213,16.4862,0,3.34605,0,3.79344e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,7.89849e+07,2.71701e+08,6.69644e+06,24.0404,24.0404,24.0404,16.4862,0,3.39,0,3.853e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,7.60075e+07,2.68022e+08,6.69644e+06,24.0181,24.0181,24.0181,16.4862,0,3.25028,0,3.68333e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,8.1607e+07,3.43692e+08,6.69644e+06,23.9991,23.9991,23.9991,16.4862,0,3.5123,0,3.97022e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,7.83633e+07,3.39686e+08,6.69644e+06,23.9767,23.9767,23.9767,16.4862,0,3.3597,0,3.78642e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.219e+06,7.27965e+07,3.78269e+08,6.69644e+06,23.5281,23.5281,23.5281,16.4862,0,3.23334,0,3.4259e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,5.70289e+07,2.47322e+08,6.69644e+06,23.8994,23.8994,23.8994,16.4862,0,2.37316,0,2.64699e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,1.98832e+06,4.46312e+07,2.4572e+08,6.69644e+06,23.8557,23.8557,23.8557,16.4862,0,1.83345,0,2.03296e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,4.12635e+07,2.39596e+08,6.69644e+06,23.9107,23.9107,23.9107,16.4862,0,1.66841,0,1.86376e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,1.98476e+07,1.06352e+08,6.69644e+06,23.9241,23.9241,23.9241,16.4862,0,0.742914,0,8.31396e+07
06/09/2009 23:00,6,9,2,23,0,15,69,0,1.05619e+07,5.23145e+07,6.69644e+06,23.9146,23.9146,23.9146,16.4862,0,0.353517,0,3.95113e+07
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,6.69321e+06,4.76516e+07,6.69644e+06,23.9065,23.9065,23.9065,16.4862,0,0.193405,0,2.15927e+07
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,4.03215e+06,3.62352e+07,6.69644e+06,23.9009,23.9009,23.9009,16.4862,0,0.0897593,0,1.00137e+07
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,2.51164e+06,3.44733e+07,6.69644e+06,23.8975,23.8975,23.8975,16.4862,0,0.041162,0,4.58998e+06
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,1.48973e+06,3.32743e+07,6.69644e+06,23.8965,23.8965,23.8965,16.4862,0,0.00607834,0,677700
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,3.17541e+07,6.69644e+06,23.8962,23.8962,23.8962,23.8962,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,3.17541e+07,6.69644e+06,23.8962,23.8962,23.8962,23.8962,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,2.0444e+07,6.69644e+06,23.8962,23.8962,23.8962,23.8962,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,912475,1.88589e+07,6.69644e+06,23.8961,23.8961,23.8961,20.1912,0,0.00653314,0,728354
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,7.75365e+06,4.09886e+07,6.69644e+06,23.8818,23.8818,23.8818,16.4862,0,0.246116,0,2.73813e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.71499e+06,2.17149e+07,1.0628e+08,6.69644e+06,23.7802,23.7802,23.7802,16.4862,0,0.83527,0,9.16606e+07
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,4.49418e+07,2.02862e+08,6.69644e+06,23.8868,23.8868,23.8868,16.4862,0,1.83172,0,2.03961e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,5.94144e+07,2.81996e+08,6.69644e+06,23.9642,23.9642,23.9642,16.4862,0,2.48136,0,2.79186e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,7.21241e+07,2.63235e+08,6.69644e+06,23.9951,23.9951,23.9951,16.4862,0,3.0678,0,3.46593e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,7.99877e+07,2.7293e+08,6.69644e+06,24.0466,24.0466,24.0466,16.4862,0,3.43581,0,3.90829e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.13339e+06,7.52829e+07,2.70354e+08,6.69644e+06,23.8309,23.8309,23.8309,16.4862,0,3.27274,0,3.61658e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.65919e+06,7.16003e+07,3.03958e+08,6.69644e+06,23.3479,23.3479,23.3479,16.4862,0,3.2299,0,3.33472e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.4006e+06,6.99643e+07,3.03804e+08,6.69644e+06,23.0801,23.0801,23.0801,16.4862,0,3.2183,0,3.19316e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.29304e+06,7.27641e+07,3.38313e+08,6.69644e+06,23.4725,23.4725,23.4725,16.4862,0,3.23259,0,3.3981e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.38924e+06,6.85583e+07,3.33243e+08,6.69644e+06,23.4698,23.4698,23.4698,16.4862,0,3.04079,0,3.19522e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,1.85785e+06,4.67197e+07,2.27946e+08,6.69644e+06,23.856,23.856,23.856,16.4862,0,1.92048,0,2.12954e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.51575e+06,3.10845e+07,1.64059e+08,6.69644e+06,23.6773,23.6773,23.6773,16.4862,0,1.25921,0,1.36245e+08
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,2.48494e+07,1.53913e+08,6.69644e+06,23.8359,23.8359,23.8359,16.4862,0,0.955717,0,1.05688e+08
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,1.27647e+07,7.35646e+07,6.69644e+06,23.9092,23.9092,23.9092,16.4862,0,0.445328,0,4.97364e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,3.43138e+06,4.16961e+07,6.69644e+06,23.9077,23.9077,23.9077,16.4862,0,0.0856399,0,9.56283e+06
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,1.82597e+06,3.97603e+07,6.69644e+06,23.907,23.907,23.907,16.4862,0,0.0198075,0,2.21157e+06
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,3.17541e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,3.17541e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,3.17541e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,3.17541e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,3.17541e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,2.0444e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.98238e+07,6.69644e+06,23.9068,23.9068,23.9068,23.9068,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,1.36663e+06,1.94229e+07,6.69644e+06,23.9081,23.9081,23.9081,20.1965,0,0.0284483,0,3.17733e+06
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.32914e+06,7.27373e+06,2.77068e+07,6.69644e+06,23.9069,23.9069,23.9069,16.4862,0,0.237215,0,2.64844e+07
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,1.90479e+07,5.46169e+07,6.69644e+06,23.9628,23.9628,23.9628,16.4862,0,0.711911,0,8.00945e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,3.76493e+07,1.4727e+08,6.69644e+06,24.0064,24.0064,24.0064,16.4862,0,1.5094,0,1.70783e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,4.66488e+07,1.4298e+08,6.69644e+06,23.99,23.99,23.99,16.4862,0,1.90929,0,2.15561e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,5.81953e+07,1.96183e+08,6.69644e+06,23.9641,23.9641,23.9641,16.4862,0,2.42996,0,2.73399e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,6.15631e+07,2.00309e+08,6.69644e+06,23.9846,23.9846,23.9846,16.4862,0,2.58294,0,2.91405e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,6.6091e+07,2.51706e+08,6.69644e+06,23.983,23.983,23.983,16.4862,0,2.78886,0,3.14571e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,6.62245e+07,2.51858e+08,6.69644e+06,23.9782,23.9782,23.9782,16.4862,0,2.7942,0,3.1497e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,5.86458e+07,2.19627e+08,6.69644e+06,23.9488,23.9488,23.9488,16.4862,0,2.44792,0,2.74856e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,4.3726e+07,1.6994e+08,6.69644e+06,23.924,23.924,23.924,16.4862,0,1.7779,0,1.98961e+08
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,2.90412e+07,1.09063e+08,6.69644e+06,23.9349,23.9349,23.9349,16.4862,0,1.13549,0,1.27256e+08
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,1.39642e+07,5.42687e+07,6.69644e+06,23.9298,23.9298,23.9298,16.4862,0,0.495391,0,5.54818e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,9.10378e+06,4.84034e+07,6.69644e+06,23.909,23.909,23.909,16.4862,0,0.293138,0,3.27383e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,6.50483e+06,4.52682e+07,6.69644e+06,23.8907,23.8907,23.8907,16.4862,0,0.185714,0,2.06898e+07
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,3.51943e+06,4.17709e+07,6.69644e+06,23.8799,23.8799,23.8799,16.4862,0,0.082572,0,9.18574e+06
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,2.22392e+06,4.02068e+07,6.69644e+06,23.8745,23.8745,23.8745,16.4862,0,0.0294254,0,3.27103e+06
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,3.39154e+07,6.69644e+06,23.873,23.873,23.873,23.873,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,3.39154e+07,6.69644e+06,23.873,23.873,23.873,23.873,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,3.39154e+07,6.69644e+06,23.873,23.873,23.873,23.873,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,3.39154e+07,6.69644e+06,23.873,23.873,23.873,23.873,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,3.39154e+07,6.69644e+06,23.873,23.873,23.873,23.873,0,0,0,0
