Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,2.26054e+07,6.69644e+06,23.873,23.873,23.873,23.873,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,1.31801e+06,2.1496e+07,6.69644e+06,23.8726,23.8726,23.8726,16.4862,0,0.019844,0,2.2053e+06
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,1.1101e+07,7.60109e+07,6.69644e+06,23.8854,23.8854,23.8854,16.4862,0,0.381379,0,4.24639e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,2.78698e+07,1.35362e+08,6.69644e+06,23.9263,23.9263,23.9263,16.4862,0,1.08521,0,1.21481e+08
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,5.93688e+07,3.16348e+08,6.69644e+06,23.9314,23.9314,23.9314,16.4862,0,2.48113,0,2.77935e+08
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,6.88368e+07,2.59213e+08,6.69644e+06,23.9512,23.9512,23.9512,16.4862,0,2.91773,0,3.27709e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,8.17994e+07,3.09579e+08,6.69644e+06,23.9754,23.9754,23.9754,16.4862,0,3.52509,0,3.9721e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,7.83056e+07,2.70868e+08,6.69644e+06,23.98,23.98,23.98,16.4862,0,3.36024,0,3.7887e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,7.76135e+07,2.70019e+08,6.69644e+06,23.9624,23.9624,23.9624,16.4862,0,3.32887,0,3.74448e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,7.69897e+07,2.69236e+08,6.69644e+06,23.9675,23.9675,23.9675,16.4862,0,3.2981,0,3.71242e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,7.74155e+07,3.04128e+08,6.69644e+06,23.9683,23.9683,23.9683,16.4862,0,3.31583,0,3.73279e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,7.30376e+07,2.98722e+08,6.69644e+06,23.9799,23.9799,23.9799,16.4862,0,3.10944,0,3.50585e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.58394e+06,6.87607e+07,3.31566e+08,6.69644e+06,23.7234,23.7234,23.7234,16.4862,0,2.98436,0,3.24974e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,1.55833e+06,5.60308e+07,2.47651e+08,6.69644e+06,23.9242,23.9242,23.9242,16.4862,0,2.32848,0,2.60582e+08
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.72951e+06,4.49722e+07,2.45858e+08,6.69644e+06,23.9108,23.9108,23.9108,16.4862,0,1.83912,0,2.05448e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,4.21543e+07,2.40679e+08,6.69644e+06,23.9287,23.9287,23.9287,16.4862,0,1.7075,0,1.91205e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,2.02542e+07,1.06844e+08,6.69644e+06,23.9226,23.9226,23.9226,16.4862,0,0.760199,0,8.50568e+07
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,1.12813e+07,5.31844e+07,6.69644e+06,23.9073,23.9073,23.9073,16.4862,0,0.383495,0,4.28201e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,7.31495e+06,4.84038e+07,6.69644e+06,23.8959,23.8959,23.8959,16.4862,0,0.219139,0,2.44307e+07
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,4.55828e+06,3.9035e+07,6.69644e+06,23.8844,23.8844,23.8844,16.4862,0,0.111509,0,1.24123e+07
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,2.45992e+06,3.66055e+07,6.69644e+06,23.8746,23.8746,23.8746,16.4862,0,0.0458579,0,5.09781e+06
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,3.39154e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,3.39154e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,3.39154e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,2.26054e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,927258,2.10386e+07,6.69644e+06,23.8713,23.8713,23.8713,20.1787,0,0.00712811,0,792067
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,1.17211e+07,7.67591e+07,6.69644e+06,23.8958,23.8958,23.8958,16.4862,0,0.407075,0,4.53931e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,2.83662e+07,1.35962e+08,6.69644e+06,23.9258,23.9258,23.9258,16.4862,0,1.10657,0,1.23865e+08
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,5.21724e+07,2.38741e+08,6.69644e+06,23.9666,23.9666,23.9666,16.4862,0,2.15387,0,2.42416e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,6.19735e+07,2.50763e+08,6.69644e+06,23.9815,23.9815,23.9815,16.4862,0,2.60012,0,2.93222e+08
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,7.15147e+07,2.62497e+08,6.69644e+06,23.9927,23.9927,23.9927,16.4862,0,3.04167,0,3.4353e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,7.37321e+07,2.65224e+08,6.69644e+06,24.0086,24.0086,24.0086,16.4862,0,3.14479,0,3.55927e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,7.27518e+07,2.64008e+08,6.69644e+06,24.0006,24.0006,24.0006,16.4862,0,3.09859,0,3.50327e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,7.29861e+07,2.98657e+08,6.69644e+06,24.026,24.026,24.026,16.4862,0,3.10564,0,3.5231e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,7.29533e+07,2.98601e+08,6.69644e+06,24.0451,24.0451,24.0451,16.4862,0,3.10243,0,3.5284e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,7.10787e+07,3.3069e+08,6.69644e+06,24.0118,24.0118,24.0118,16.4862,0,3.01663,0,3.41567e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.57333e+06,6.5812e+07,3.33514e+08,6.69644e+06,23.7112,23.7112,23.7112,16.4862,0,2.84794,0,3.09598e+08
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,5.58069e+07,2.48914e+08,6.69644e+06,23.9538,23.9538,23.9538,16.4862,0,2.3164,0,2.60263e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.7347e+06,4.41877e+07,2.44903e+08,6.69644e+06,23.9254,23.9254,23.9254,16.4862,0,1.80405,0,2.01927e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,4.07218e+07,2.3893e+08,6.69644e+06,23.9398,23.9398,23.9398,16.4862,0,1.64399,0,1.84366e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,1.84034e+07,1.04607e+08,6.69644e+06,23.9345,23.9345,23.9345,16.4862,0,0.681897,0,7.64176e+07
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,8.76272e+06,5.01501e+07,6.69644e+06,23.9188,23.9188,23.9188,16.4862,0,0.278987,0,3.11992e+07
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,6.80263e+06,4.77783e+07,6.69644e+06,23.9073,23.9073,23.9073,16.4862,0,0.197888,0,2.20955e+07
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,4.12169e+06,3.84999e+07,6.69644e+06,23.9009,23.9009,23.9009,16.4862,0,0.0934196,0,1.0422e+07
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,3.39154e+07,6.69644e+06,23.8981,23.8981,23.8981,23.8981,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,3.39154e+07,6.69644e+06,23.8981,23.8981,23.8981,23.8981,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,3.39154e+07,6.69644e+06,23.8981,23.8981,23.8981,23.8981,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,3.39154e+07,6.69644e+06,23.8981,23.8981,23.8981,23.8981,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,2.26054e+07,6.69644e+06,23.8981,23.8981,23.8981,23.8981,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,113095,2.01946e+07,6.69644e+06,23.8981,23.8981,23.8981,20.1922,0,0.00126274,0,140819
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,9.37096e+06,6.62927e+07,6.69644e+06,23.9116,23.9116,23.9116,16.4862,0,0.311105,0,3.47671e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,2.25077e+07,1.13582e+08,6.69644e+06,23.9536,23.9536,23.9536,16.4862,0,0.855847,0,9.61575e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,4.40505e+07,2.28817e+08,6.69644e+06,23.9757,23.9757,23.9757,16.4862,0,1.79127,0,2.0185e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,5.36711e+07,2.40573e+08,6.69644e+06,24.0095,24.0095,24.0095,16.4862,0,2.22114,0,2.51418e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,5.90004e+07,2.47084e+08,6.69644e+06,24.0215,24.0215,24.0215,16.4862,0,2.46152,0,2.79074e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,5.95095e+07,2.47702e+08,6.69644e+06,24.0297,24.0297,24.0297,16.4862,0,2.48427,0,2.81959e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.72822e+06,5.78809e+07,2.4851e+08,6.69644e+06,23.8354,23.8354,23.8354,16.4862,0,2.45358,0,2.71299e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,2.87872e+06,5.93422e+07,2.50457e+08,6.69644e+06,23.8156,23.8156,23.8156,16.4862,0,2.52482,0,2.78431e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,7.15452e+07,2.96869e+08,6.69644e+06,24.0376,24.0376,24.0376,16.4862,0,3.0364,0,3.44985e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,7.28528e+07,3.32864e+08,6.69644e+06,24.0639,24.0639,24.0639,16.4862,0,3.09688,0,3.53078e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.18593e+06,6.80289e+07,3.69154e+08,6.69644e+06,23.913,23.913,23.913,16.4862,0,2.90013,0,3.24075e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,5.58789e+07,2.45899e+08,6.69644e+06,23.9896,23.9896,23.9896,16.4862,0,2.31915,0,2.6182e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,4.43238e+07,2.4332e+08,6.69644e+06,24.0012,24.0012,24.0012,16.4862,0,1.80191,0,2.03741e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,4.09183e+07,2.39167e+08,6.69644e+06,23.99,23.99,23.99,16.4862,0,1.65176,0,1.86484e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,1.78134e+07,1.03892e+08,6.69644e+06,23.9742,23.9742,23.9742,16.4862,0,0.656707,0,7.39862e+07
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,6.79392e+06,4.78103e+07,6.69644e+06,23.9667,23.9667,23.9667,16.4862,0,0.203372,0,2.28896e+07
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,3.25073e+06,4.36393e+07,6.69644e+06,23.9603,23.9603,23.9603,16.4862,0,0.0781759,0,8.79117e+06
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,1.81826e+06,3.58314e+07,6.69644e+06,23.9548,23.9548,23.9548,16.4862,0,0.0194699,0,2.18787e+06
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,3.39154e+07,6.69644e+06,23.9537,23.9537,23.9537,23.9537,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,3.39154e+07,6.69644e+06,23.9537,23.9537,23.9537,23.9537,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,3.39154e+07,6.69644e+06,23.9537,23.9537,23.9537,23.9537,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,3.39154e+07,6.69644e+06,23.9537,23.9537,23.9537,23.9537,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,2.22952e+07,6.69644e+06,23.9537,23.9537,23.9537,23.9537,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,2.00748e+07,6.69644e+06,23.9537,23.9537,23.9537,23.9537,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,5.67737e+06,6.19875e+07,6.69644e+06,23.9476,23.9476,23.9476,18.9754,0,0.187895,0,2.10864e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.80509e+06,2.01438e+07,1.4417e+08,6.69644e+06,23.4861,23.4861,23.4861,16.4862,0,0.803245,0,8.446e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,4.94128e+07,2.69765e+08,6.69644e+06,23.8831,23.8831,23.8831,16.4862,0,2.03005,0,2.25964e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,6.22214e+07,2.8545e+08,6.69644e+06,23.9628,23.9628,23.9628,16.4862,0,2.61029,0,2.93634e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,6.83563e+07,2.58598e+08,6.69644e+06,23.967,23.967,23.967,16.4862,0,2.89355,0,3.25683e+08
06/15/2009 13:00,6,15,1,13,0,20,45,1.54724e+06,7.42868e+07,3.01858e+08,6.69644e+06,23.9398,23.9398,23.9398,16.4862,0,3.17937,0,3.56552e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,7.73361e+07,3.04042e+08,6.69644e+06,23.9968,23.9968,23.9968,16.4862,0,3.31087,0,3.74137e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,8.45406e+07,3.47325e+08,6.69644e+06,24.0261,24.0261,24.0261,16.4862,0,3.65079,0,4.14157e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,8.34043e+07,3.45919e+08,6.69644e+06,23.9684,23.9684,23.9684,16.4862,0,3.59938,0,4.05202e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,7.91963e+07,3.40709e+08,6.69644e+06,24.0035,24.0035,24.0035,16.4862,0,3.39766,0,3.84288e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,7.13264e+07,3.31011e+08,6.69644e+06,24.0045,24.0045,24.0045,16.4862,0,3.02892,0,3.42626e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,5.82966e+07,2.48873e+08,6.69644e+06,23.9834,23.9834,23.9834,16.4862,0,2.4299,0,2.74095e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,4.58632e+07,2.4521e+08,6.69644e+06,23.9646,23.9646,23.9646,16.4862,0,1.87143,0,2.10572e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,4.22592e+07,2.40814e+08,6.69644e+06,23.9562,23.9562,23.9562,16.4862,0,1.71187,0,1.924e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,1.88291e+07,1.05132e+08,6.69644e+06,23.9407,23.9407,23.9407,16.4862,0,0.700174,0,7.85309e+07
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,8.37547e+06,4.97236e+07,6.69644e+06,23.9273,23.9273,23.9273,16.4862,0,0.269079,0,3.01253e+07
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,5.35886e+06,4.61518e+07,6.69644e+06,23.9179,23.9179,23.9179,16.4862,0,0.158216,0,1.76912e+07
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,4.05781e+06,3.84989e+07,6.69644e+06,23.9125,23.9125,23.9125,16.4862,0,0.104644,0,1.16925e+07
06/16/2009 02:00,6,16,2,2,0,15,64,0,2.4919e+06,3.66438e+07,6.69644e+06,23.9082,23.9082,23.9082,16.4862,0,0.0470993,0,5.25959e+06
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,3.39154e+07,6.69644e+06,23.9063,23.9063,23.9063,23.9063,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,3.39154e+07,6.69644e+06,23.9063,23.9063,23.9063,23.9063,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,3.39154e+07,6.69644e+06,23.9063,23.9063,23.9063,23.9063,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,2.26054e+07,6.69644e+06,23.9063,23.9063,23.9063,23.9063,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,1.95622e+06,2.41892e+07,6.69644e+06,23.9078,23.9078,23.9078,20.1963,0,0.049283,0,5.5042e+06
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,1.18419e+07,7.69164e+07,6.69644e+06,23.9416,23.9416,23.9416,16.4862,0,0.413441,0,4.63906e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,2.89718e+07,1.51978e+08,6.69644e+06,23.9938,23.9938,23.9938,16.4862,0,1.13167,0,1.2783e+08
06/16/2009 10:00,6,16,2,10,0,25,35,0,6.06839e+07,3.1795e+08,6.69644e+06,24.0141,24.0141,24.0141,16.4862,0,2.53843,0,2.87508e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,7.31029e+07,2.98844e+08,6.69644e+06,23.9843,23.9843,23.9843,16.4862,0,3.11414,0,3.51324e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,6.97334e+07,2.6029e+08,6.69644e+06,23.948,23.948,23.948,16.4862,0,2.9584,0,3.32138e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,6.69743e+07,2.56883e+08,6.69644e+06,23.9792,23.9792,23.9792,16.4862,0,2.82899,0,3.18937e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,7.25667e+07,2.98162e+08,6.69644e+06,23.9656,23.9656,23.9656,16.4862,0,3.08906,0,3.47623e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,8.14053e+06,6.61248e+07,2.64422e+08,6.69644e+06,23.0988,23.0988,23.0988,16.4862,0,3.03189,0,3.01625e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,7.57019e+07,3.36386e+08,6.69644e+06,23.9358,23.9358,23.9358,16.4862,0,3.23213,0,3.62282e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,7.42421e+07,3.34592e+08,6.69644e+06,24.0057,24.0057,24.0057,16.4862,0,3.1646,0,3.58032e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,7.28765e+07,3.67311e+08,6.69644e+06,23.9892,23.9892,23.9892,16.4862,0,3.10245,0,3.50233e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,5.83724e+07,2.45857e+08,6.69644e+06,23.9672,23.9672,23.9672,16.4862,0,2.43359,0,2.7392e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,1.88607e+06,4.42502e+07,2.45143e+08,6.69644e+06,23.8686,23.8686,23.8686,16.4862,0,1.813,0,2.0138e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,4.05052e+07,2.38671e+08,6.69644e+06,23.911,23.911,23.911,16.4862,0,1.63503,0,1.82654e+08
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,1.6297e+07,1.02064e+08,6.69644e+06,23.9042,23.9042,23.9042,16.4862,0,0.593761,0,6.62697e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,6.01577e+06,4.68735e+07,6.69644e+06,23.8865,23.8865,23.8865,16.4862,0,0.17164,0,1.91111e+07
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,2.99415e+06,4.33305e+07,6.69644e+06,23.8747,23.8747,23.8747,16.4862,0,0.06777,0,7.53375e+06
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,1.85742e+06,3.37177e+07,6.69644e+06,23.8703,23.8703,23.8703,16.4862,0,0.0211509,0,2.34989e+06
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,3.17541e+07,6.69644e+06,23.8693,23.8693,23.8693,23.8693,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,3.17541e+07,6.69644e+06,23.8693,23.8693,23.8693,23.8693,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,3.17541e+07,6.69644e+06,23.8693,23.8693,23.8693,23.8693,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,3.17541e+07,6.69644e+06,23.8693,23.8693,23.8693,23.8693,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,2.0444e+07,6.69644e+06,23.8693,23.8693,23.8693,23.8693,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.79135e+07,6.69644e+06,23.8693,23.8693,23.8693,23.8693,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,8.15531e+06,4.52956e+07,6.69644e+06,23.8821,23.8821,23.8821,16.4862,0,0.262806,0,2.92541e+07
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,2.28704e+07,1.05943e+08,6.69644e+06,23.9157,23.9157,23.9157,16.4862,0,0.871712,0,9.74458e+07
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,4.98439e+07,2.08853e+08,6.69644e+06,23.9477,23.9477,23.9477,16.4862,0,2.04972,0,2.30111e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,6.96102e+07,2.94548e+08,6.69644e+06,23.9411,23.9411,23.9411,16.4862,0,2.95303,0,3.31229e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,7.9593e+07,2.72471e+08,6.69644e+06,23.9475,23.9475,23.9475,16.4862,0,3.4225,0,3.84214e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,8.31139e+07,2.76824e+08,6.69644e+06,23.9524,23.9524,23.9524,16.4862,0,3.59013,0,4.03296e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,8.0921e+07,2.74102e+08,6.69644e+06,23.9441,23.9441,23.9441,16.4862,0,3.48553,0,3.91113e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,7.99537e+07,2.72898e+08,6.69644e+06,23.9451,23.9451,23.9451,16.4862,0,3.43899,0,3.85939e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,8.72185e+07,3.50641e+08,6.69644e+06,23.9635,23.9635,23.9635,16.4862,0,3.78165,0,4.25441e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,8.6234e+07,3.49417e+08,6.69644e+06,23.9721,23.9721,23.9721,16.4862,0,3.73379,0,4.20542e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,8.2034e+07,3.7862e+08,6.69644e+06,23.9575,23.9575,23.9575,16.4862,0,3.53486,0,3.97359e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,5.49467e+07,2.3614e+08,6.69644e+06,23.9199,23.9199,23.9199,16.4862,0,2.28026,0,2.55041e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,3.72522e+07,1.68985e+08,6.69644e+06,23.875,23.875,23.875,16.4862,0,1.49325,0,1.66007e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,3.08954e+07,1.61251e+08,6.69644e+06,23.8594,23.8594,23.8594,16.4862,0,1.21662,0,1.34968e+08
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,1.69475e+07,7.86175e+07,6.69644e+06,23.836,23.836,23.836,16.4862,0,0.62135,0,6.87118e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,7.62805e+06,4.66171e+07,6.69644e+06,23.8244,23.8244,23.8244,16.4862,0,0.232301,0,2.56485e+07
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,3.19312e+06,4.14096e+07,6.69644e+06,23.819,23.819,23.819,16.4862,0,0.076034,0,8.38873e+06
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,2.53551e+06,3.45018e+07,6.69644e+06,23.8152,23.8152,23.8152,16.4862,0,0.0422535,0,4.65939e+06
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,3.17541e+07,6.69644e+06,23.8145,23.8145,23.8145,23.8145,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,3.17541e+07,6.69644e+06,23.8145,23.8145,23.8145,23.8145,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,3.17541e+07,6.69644e+06,23.8145,23.8145,23.8145,23.8145,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,3.17541e+07,6.69644e+06,23.8145,23.8145,23.8145,23.8145,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,2.0444e+07,6.69644e+06,23.8145,23.8145,23.8145,23.8145,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.98238e+07,6.69644e+06,23.8145,23.8145,23.8145,23.8145,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,4.49337e+06,2.3026e+07,6.69644e+06,23.8232,23.8232,23.8232,16.4862,0,0.122651,0,1.35392e+07
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,1.10569e+07,2.89361e+07,6.69644e+06,23.8617,23.8617,23.8617,16.4862,0,0.374489,0,4.15628e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,2.16221e+07,5.77135e+07,6.69644e+06,23.9078,23.9078,23.9078,16.4862,0,0.818608,0,9.141e+07
06/18/2009 11:00,6,18,4,11,0,25,37,0,3.69009e+07,1.31078e+08,6.69644e+06,23.9402,23.9402,23.9402,16.4862,0,1.47855,0,1.65822e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,4.15151e+07,1.36701e+08,6.69644e+06,23.9644,23.9644,23.9644,16.4862,0,1.68174,0,1.89221e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,4.84896e+07,2.07188e+08,6.69644e+06,23.9773,23.9773,23.9773,16.4862,0,1.98893,0,2.24172e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,5.22937e+07,1.88922e+08,6.69644e+06,24.0081,24.0081,24.0081,16.4862,0,2.16011,0,2.44465e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,5.35882e+07,2.13432e+08,6.69644e+06,23.974,23.974,23.974,16.4862,0,2.21887,0,2.49977e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,5.82046e+07,2.19081e+08,6.69644e+06,23.9889,23.9889,23.9889,16.4862,0,2.42689,0,2.73957e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,5.85354e+07,2.42405e+08,6.69644e+06,23.9839,23.9839,23.9839,16.4862,0,2.44137,0,2.75409e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,4.49626e+07,1.71436e+08,6.69644e+06,23.9893,23.9893,23.9893,16.4862,0,1.83096,0,2.06698e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,3.12215e+07,1.10462e+08,6.69644e+06,23.9773,23.9773,23.9773,16.4862,0,1.22911,0,1.38532e+08
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,1.49635e+07,5.54671e+07,6.69644e+06,23.976,23.976,23.976,16.4862,0,0.536752,0,6.04867e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,8.88826e+06,4.8135e+07,6.69644e+06,23.9711,23.9711,23.9711,16.4862,0,0.283815,0,3.19622e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,5.7446e+06,4.43494e+07,6.69644e+06,23.9576,23.9576,23.9576,16.4862,0,0.154188,0,1.73326e+07
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,5.50241e+06,4.40539e+07,6.69644e+06,23.9484,23.9484,23.9484,16.4862,0,0.144176,0,1.61873e+07
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,1.86961e+06,3.98128e+07,6.69644e+06,23.9449,23.9449,23.9449,16.4862,0,0.0215827,0,2.42206e+06
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,3.39154e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,3.39154e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,3.39154e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,3.39154e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,3.39154e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,2.29155e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,0,2.0385e+07,6.69644e+06,23.9436,23.9436,23.9436,23.9436,0,0,0,0
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,7.76638e+06,7.20053e+07,6.69644e+06,23.9592,23.9592,23.9592,16.4862,0,0.246427,0,2.772e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,1.17942e+06,1.83928e+07,1.25055e+08,6.69644e+06,23.9854,23.9854,23.9854,16.4862,0,0.682901,0,7.70538e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,4.18589e+07,2.26127e+08,6.69644e+06,24.0645,24.0645,24.0645,16.4862,0,1.69187,0,1.9291e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,5.11636e+07,2.37478e+08,6.69644e+06,24.1126,24.1126,24.1126,16.4862,0,2.10502,0,2.41539e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,5.97968e+07,2.48042e+08,6.69644e+06,24.1234,24.1234,24.1234,16.4862,0,2.49476,0,2.86662e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,6.54403e+07,2.54967e+08,6.69644e+06,24.1588,24.1588,24.1588,16.4862,0,2.75212,0,3.17701e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,6.69598e+07,2.56832e+08,6.69644e+06,24.1559,24.1559,24.1559,16.4862,0,2.8222,0,3.25669e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,6.91568e+07,2.93917e+08,6.69644e+06,24.1271,24.1271,24.1271,16.4862,0,2.92335,0,3.36072e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,7.12156e+07,2.96451e+08,6.69644e+06,24.0905,24.0905,24.0905,16.4862,0,3.01987,0,3.45509e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,7.08999e+07,3.30458e+08,6.69644e+06,24.0616,24.0616,24.0616,16.4862,0,3.00612,0,3.42628e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,6.50788e+07,3.28897e+08,6.69644e+06,24.0253,24.0253,24.0253,16.4862,0,2.73859,0,3.10646e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,5.48864e+07,2.44679e+08,6.69644e+06,24.0179,24.0179,24.0179,16.4862,0,2.27381,0,2.57668e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,4.37575e+07,2.42628e+08,6.69644e+06,23.9952,23.9952,23.9952,16.4862,0,1.77704,0,2.00768e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,4.17976e+07,2.40241e+08,6.69644e+06,23.968,23.968,23.968,16.4862,0,1.69105,0,1.9036e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,1.87074e+07,1.04976e+08,6.69644e+06,23.943,23.943,23.943,16.4862,0,0.694716,0,7.79425e+07
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,9.9382e+06,5.15654e+07,6.69644e+06,23.9351,23.9351,23.9351,16.4862,0,0.327512,0,3.6706e+07
06/20/2009 00:00,6,20,6,0,0,20,40,0,7.11739e+06,4.81669e+07,6.69644e+06,23.9308,23.9308,23.9308,16.4862,0,0.210841,0,2.36165e+07
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,5.19358e+06,3.9798e+07,6.69644e+06,23.9235,23.9235,23.9235,16.4862,0,0.137473,0,1.53833e+07
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,4.23457e+06,3.86401e+07,6.69644e+06,23.9127,23.9127,23.9127,16.4862,0,0.0980848,0,1.09598e+07
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,2.40981e+06,3.65116e+07,6.69644e+06,23.9058,23.9058,23.9058,16.4862,0,0.0369815,0,4.12842e+06
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,1.35229e+06,3.527e+07,6.69644e+06,23.9051,23.9051,23.9051,16.4862,0,0.000449684,0,50195.5
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,3.39154e+07,6.69644e+06,23.9051,23.9051,23.9051,23.9051,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,2.26054e+07,6.69644e+06,23.9051,23.9051,23.9051,23.9051,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,4.4957e+06,2.70648e+07,6.69644e+06,23.9054,23.9054,23.9054,16.4862,0,0.11571,0,1.29167e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,1.47404e+07,8.03828e+07,6.69644e+06,23.9168,23.9168,23.9168,16.4862,0,0.528037,0,5.90359e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,3.14785e+07,1.3974e+08,6.69644e+06,23.9367,23.9367,23.9367,16.4862,0,1.2407,0,1.39082e+08
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,5.96781e+07,2.82332e+08,6.69644e+06,23.9136,23.9136,23.9136,16.4862,0,2.49568,0,2.78895e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,7.27587e+07,2.98428e+08,6.69644e+06,23.9087,23.9087,23.9087,16.4862,0,3.10122,0,3.46337e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,7.91241e+07,2.71894e+08,6.69644e+06,23.92,23.92,23.92,16.4862,0,3.40172,0,3.80473e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,8.26603e+07,2.76268e+08,6.69644e+06,23.9383,23.9383,23.9383,16.4862,0,3.57008,0,4.00289e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,8.5017e+07,2.79181e+08,6.69644e+06,23.9367,23.9367,23.9367,16.4862,0,3.68247,0,4.12801e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,8.73403e+07,3.16426e+08,6.69644e+06,23.9394,23.9394,23.9394,16.4862,0,3.79076,0,4.25098e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,8.70072e+07,3.16e+08,6.69644e+06,23.9356,23.9356,23.9356,16.4862,0,3.77414,0,4.23014e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,8.10845e+07,3.08653e+08,6.69644e+06,23.9888,23.9888,23.9888,16.4862,0,3.48815,0,3.93753e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,7.77246e+07,3.78879e+08,6.69644e+06,23.96,23.96,23.96,16.4862,0,3.33089,0,3.74556e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,6.3042e+07,2.5469e+08,6.69644e+06,23.9769,23.9769,23.9769,16.4862,0,2.64659,0,2.98282e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,4.882e+07,2.48814e+08,6.69644e+06,23.9395,23.9395,23.9395,16.4862,0,2.00387,0,2.24716e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,4.59183e+07,2.45267e+08,6.69644e+06,23.9487,23.9487,23.9487,16.4862,0,1.87384,0,2.10392e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,2.25356e+07,1.09608e+08,6.69644e+06,23.9298,23.9298,23.9298,16.4862,0,0.857064,0,9.59867e+07
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,1.21936e+07,5.42845e+07,6.69644e+06,23.9082,23.9082,23.9082,16.4862,0,0.421511,0,4.70703e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,9.24184e+06,5.07158e+07,6.69644e+06,23.8908,23.8908,23.8908,16.4862,0,0.298858,0,3.32956e+07
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,5.28235e+06,3.98998e+07,6.69644e+06,23.8824,23.8824,23.8824,16.4862,0,0.141182,0,1.5711e+07
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,3.89339e+06,3.82285e+07,6.69644e+06,23.8804,23.8804,23.8804,16.4862,0,0.084062,0,9.35218e+06
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,2.07042e+06,3.61023e+07,6.69644e+06,23.8805,23.8805,23.8805,16.4862,0,0.0231037,0,2.57036e+06
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,1.76135e+06,3.57296e+07,6.69644e+06,23.8806,23.8806,23.8806,16.4862,0,0.0104438,0,1.16194e+06
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,3.39154e+07,6.69644e+06,23.8809,23.8809,23.8809,23.8809,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,2.26054e+07,6.69644e+06,23.8809,23.8809,23.8809,23.8809,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,4.59286e+06,2.74873e+07,6.69644e+06,23.8871,23.8871,23.8871,16.4862,0,0.119675,0,1.33286e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,1.44322e+07,8.12469e+07,6.69644e+06,23.9379,23.9379,23.9379,16.4862,0,0.514748,0,5.77175e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,3.29281e+07,1.56777e+08,6.69644e+06,23.995,23.995,23.995,16.4862,0,1.30234,0,1.47132e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,5.9462e+07,2.82041e+08,6.69644e+06,24.024,24.024,24.024,16.4862,0,2.48145,0,2.81424e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,7.26634e+07,2.98273e+08,6.69644e+06,24.0668,24.0668,24.0668,16.4862,0,3.08945,0,3.52367e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,8.37355e+07,2.77545e+08,6.69644e+06,24.1225,24.1225,24.1225,16.4862,0,3.61012,0,4.14779e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,7.71076e+07,2.69346e+08,6.69644e+06,24.1095,24.1095,24.1095,16.4862,0,3.29685,0,3.78142e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.50252e+06,7.25111e+07,2.6946e+08,6.69644e+06,23.5759,23.5759,23.5759,16.4862,0,3.22838,0,3.44366e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.68105e+06,6.81712e+07,2.65354e+08,6.69644e+06,23.3539,23.3539,23.3539,16.4862,0,3.06916,0,3.17155e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,6.04388e+06,7.43289e+07,3.06638e+08,6.69644e+06,23.4696,23.4696,23.4696,16.4862,0,3.33107,0,3.50014e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.54089e+07,7.01513e+07,3.4591e+08,6.69644e+06,22.3107,22.3107,22.3107,16.4862,0,3.49061,0,3.05943e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.05788e+07,7.01259e+07,3.75103e+08,6.69644e+06,22.7629,22.7629,22.7629,16.4862,0,3.30665,0,3.12311e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.31103e+06,5.58252e+07,2.4819e+08,6.69644e+06,23.7387,23.7387,23.7387,16.4862,0,2.3451,0,2.55901e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.33059e+06,4.48017e+07,2.46279e+08,6.69644e+06,23.8263,23.8263,23.8263,16.4862,0,1.8519,0,2.04522e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,4.16212e+07,2.40021e+08,6.69644e+06,23.9733,23.9733,23.9733,16.4862,0,1.68233,0,1.89513e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,2.0759e+07,1.07448e+08,6.69644e+06,24.0064,24.0064,24.0064,16.4862,0,0.780534,0,8.8315e+07
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,1.12132e+07,5.30957e+07,6.69644e+06,23.9959,23.9959,23.9959,16.4862,0,0.380115,0,4.2949e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,4.65444e+06,4.52992e+07,6.69644e+06,23.9889,23.9889,23.9889,16.4862,0,0.128994,0,1.45613e+07
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,2.93365e+06,3.71758e+07,6.69644e+06,23.9871,23.9871,23.9871,16.4862,0,0.0650888,0,7.34568e+06
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,1.9911e+06,3.60395e+07,6.69644e+06,23.9852,23.9852,23.9852,16.4862,0,0.0264837,0,2.9881e+06
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,3.39154e+07,6.69644e+06,23.9848,23.9848,23.9848,23.9848,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,3.39154e+07,6.69644e+06,23.9848,23.9848,23.9848,23.9848,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,3.39154e+07,6.69644e+06,23.9848,23.9848,23.9848,23.9848,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,2.26054e+07,6.69644e+06,23.9848,23.9848,23.9848,23.9848,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,617389,2.07269e+07,6.69644e+06,23.9851,23.9851,23.9851,21.4853,0,0.00690589,0,779244
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,1.03818e+07,7.51611e+07,6.69644e+06,24.0409,24.0409,24.0409,16.4862,0,0.353837,0,4.0227e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,2.62337e+07,1.33374e+08,6.69644e+06,24.1284,24.1284,24.1284,16.4862,0,1.01255,0,1.16429e+08
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,5.85758e+07,2.80944e+08,6.69644e+06,24.1709,24.1709,24.1709,16.4862,0,2.43657,0,2.81715e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,6.89216e+07,2.59264e+08,6.69644e+06,24.1696,24.1696,24.1696,16.4862,0,2.91234,0,3.36671e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,7.88152e+07,2.71452e+08,6.69644e+06,24.1741,24.1741,24.1741,16.4862,0,3.37478,0,3.90356e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,8.27565e+07,2.76325e+08,6.69644e+06,24.1727,24.1727,24.1727,16.4862,0,3.56192,0,4.11925e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,7.68876e+07,2.69069e+08,6.69644e+06,24.1443,24.1443,24.1443,16.4862,0,3.28497,0,3.78494e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,7.14357e+07,2.62367e+08,6.69644e+06,24.0452,24.0452,24.0452,16.4862,0,3.0344,0,3.45108e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,7.82622e+07,3.05152e+08,6.69644e+06,24.0694,24.0694,24.0694,16.4862,0,3.35082,0,3.8231e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,8.51902e+07,3.82484e+08,6.69644e+06,24.0995,24.0995,24.0995,16.4862,0,3.67767,0,4.21263e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,7.91268e+07,3.75006e+08,6.69644e+06,24.0757,24.0757,24.0757,16.4862,0,3.39227,0,3.87363e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,6.28887e+07,2.51385e+08,6.69644e+06,24.0631,24.0631,24.0631,16.4862,0,2.63643,0,3.0055e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,4.86973e+07,2.4866e+08,6.69644e+06,24.0103,24.0103,24.0103,16.4862,0,1.99647,0,2.26012e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,4.43297e+07,2.4333e+08,6.69644e+06,23.9757,23.9757,23.9757,16.4862,0,1.80288,0,2.03159e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,2.01022e+07,1.06659e+08,6.69644e+06,23.9694,23.9694,23.9694,16.4862,0,0.753243,0,8.48081e+07
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,9.38459e+06,5.08981e+07,6.69644e+06,23.9612,23.9612,23.9612,16.4862,0,0.30457,0,3.42541e+07
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,5.2699e+06,4.59709e+07,6.69644e+06,23.9485,23.9485,23.9485,16.4862,0,0.140589,0,1.57848e+07
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,4.39381e+06,3.88268e+07,6.69644e+06,23.9301,23.9301,23.9301,16.4862,0,0.104649,0,1.17207e+07
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,1.467e+06,3.54082e+07,6.69644e+06,23.9175,23.9175,23.9175,16.4862,0,0.00512531,0,573066
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,3.39154e+07,6.69644e+06,23.9174,23.9174,23.9174,23.9174,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,3.39154e+07,6.69644e+06,23.9174,23.9174,23.9174,23.9174,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,3.39154e+07,6.69644e+06,23.9174,23.9174,23.9174,23.9174,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,2.26054e+07,6.69644e+06,23.9174,23.9174,23.9174,23.9174,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,1.96409e+06,2.41985e+07,6.69644e+06,23.9208,23.9208,23.9208,20.2018,0,0.0495452,0,5.54471e+06
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,1.20992e+07,7.71979e+07,6.69644e+06,23.9664,23.9664,23.9664,16.4862,0,0.419264,0,4.71994e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.49366e+06,3.03321e+07,1.55129e+08,6.69644e+06,23.9881,23.9881,23.9881,16.4862,0,1.19475,0,1.34854e+08
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,6.31885e+07,3.21007e+08,6.69644e+06,24.0448,24.0448,24.0448,16.4862,0,2.65138,0,3.01525e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,7.9249e+07,3.40791e+08,6.69644e+06,24.0629,24.0629,24.0629,16.4862,0,3.39869,0,3.87437e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,8.70382e+07,3.16033e+08,6.69644e+06,24.0503,24.0503,24.0503,16.4862,0,3.76987,0,4.2904e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,8.93619e+07,3.18912e+08,6.69644e+06,24.0475,24.0475,24.0475,16.4862,0,3.88185,0,4.41617e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,9.12089e+07,3.21197e+08,6.69644e+06,24.0529,24.0529,24.0529,16.4862,0,3.97028,0,4.52003e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,9.27783e+07,3.57529e+08,6.69644e+06,24.0205,24.0205,24.0205,16.4862,0,4.04685,0,4.58746e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,9.43557e+07,3.59475e+08,6.69644e+06,24.0272,24.0272,24.0272,16.4862,0,4.12213,0,4.67699e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,8.87272e+07,3.52485e+08,6.69644e+06,24.047,24.047,24.047,16.4862,0,3.8492,0,4.37875e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,8.28175e+07,3.79572e+08,6.69644e+06,24.0416,24.0416,24.0416,16.4862,0,3.56836,0,4.0564e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,6.67102e+07,2.59193e+08,6.69644e+06,24.0278,24.0278,24.0278,16.4862,0,2.81373,0,3.19269e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,5.26209e+07,2.53456e+08,6.69644e+06,24.0339,24.0339,24.0339,16.4862,0,2.17149,0,2.46596e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,4.86046e+07,2.48545e+08,6.69644e+06,24.0386,24.0386,24.0386,16.4862,0,1.99138,0,2.26284e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,2.33271e+07,1.10569e+08,6.69644e+06,24.0389,24.0389,24.0389,16.4862,0,0.889561,0,1.01086e+08
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,1.22718e+07,5.43835e+07,6.69644e+06,24.033,24.033,24.033,16.4862,0,0.424074,0,4.81526e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,8.91439e+06,5.03284e+07,6.69644e+06,24.0361,24.0361,24.0361,16.4862,0,0.284599,0,3.23286e+07
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,6.00861e+06,3.86193e+07,6.69644e+06,24.0433,24.0433,24.0433,16.4862,0,0.170634,0,1.94013e+07
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,3.99731e+06,3.62627e+07,6.69644e+06,24.0489,24.0489,24.0489,16.4862,0,0.101812,0,1.15848e+07
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,3.43305e+06,3.55834e+07,6.69644e+06,24.0501,24.0501,24.0501,16.4862,0,0.0786692,0,8.95284e+06
06/24/2009 04:00,6,24,3,4,0,15,83,0,1.86277e+06,3.37233e+07,6.69644e+06,24.0482,24.0482,24.0482,16.4862,0,0.021198,0,2.41182e+06
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,3.17541e+07,6.69644e+06,24.047,24.047,24.047,24.047,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,1.7366e+06,2.22274e+07,6.69644e+06,24.0471,24.0471,24.0471,16.4862,0,0.00928033,0,1.05572e+06
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,5.76037e+06,2.66942e+07,6.69644e+06,24.0577,24.0577,24.0577,16.4862,0,0.160215,0,1.82518e+07
06/24/2009 08:00,6,24,3,8,0,20,61,0,1.45141e+07,5.35313e+07,6.69644e+06,24.1062,24.1062,24.1062,16.4862,0,0.516775,0,5.92491e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,3.13454e+07,1.1619e+08,6.69644e+06,24.1523,24.1523,24.1523,16.4862,0,1.23103,0,1.41988e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,5.38459e+07,1.90785e+08,6.69644e+06,24.1064,24.1064,24.1064,16.4862,0,2.22604,0,2.5522e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,6.65928e+07,2.56402e+08,6.69644e+06,24.0541,24.0541,24.0541,16.4862,0,2.81014,0,3.19979e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,7.73693e+07,2.69678e+08,6.69644e+06,24.0336,24.0336,24.0336,16.4862,0,3.31368,0,3.7629e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,8.92449e+07,3.18757e+08,6.69644e+06,24.0352,24.0352,24.0352,16.4862,0,3.87767,0,4.40427e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,9.58746e+07,3.26973e+08,6.69644e+06,24.0513,24.0513,24.0513,16.4862,0,4.19626,0,4.7763e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,1.0108e+08,3.67824e+08,6.69644e+06,24.0403,24.0403,24.0403,16.4862,0,4.44967,0,5.05738e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,1.00022e+08,3.66497e+08,6.69644e+06,24.0287,24.0287,24.0287,16.4862,0,4.39753,0,4.99042e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,9.23611e+07,3.5699e+08,6.69644e+06,23.9958,23.9958,23.9958,16.4862,0,4.02686,0,4.54989e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,8.47709e+07,3.87579e+08,6.69644e+06,23.9695,23.9695,23.9695,16.4862,0,3.66428,0,4.12574e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,5.82513e+07,2.43288e+08,6.69644e+06,23.9362,23.9362,23.9362,16.4862,0,2.42983,0,2.72364e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,4.20452e+07,1.74822e+08,6.69644e+06,23.8949,23.8949,23.8949,16.4862,0,1.70379,0,1.89923e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,3.62761e+07,1.67794e+08,6.69644e+06,23.8706,23.8706,23.8706,16.4862,0,1.45059,0,1.61167e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,2.40862e+07,8.72597e+07,6.69644e+06,23.8586,23.8586,23.8586,16.4862,0,0.923954,0,1.0249e+08
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,1.58359e+07,5.6521e+07,6.69644e+06,23.8415,23.8415,23.8415,16.4862,0,0.574591,0,6.3589e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,1.20969e+07,5.20069e+07,6.69644e+06,23.8097,23.8097,23.8097,16.4862,0,0.418237,0,4.60858e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,1.00827e+07,4.34969e+07,6.69644e+06,23.7665,23.7665,23.7665,16.4862,0,0.334539,0,3.66452e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,5.96221e+06,3.85302e+07,6.69644e+06,23.7353,23.7353,23.7353,16.4862,0,0.163913,0,1.78783e+07
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,5.19042e+06,3.76008e+07,6.69644e+06,23.7126,23.7126,23.7126,16.4862,0,0.132068,0,1.43598e+07
06/25/2009 04:00,6,25,4,4,0,20,20,0,4.1558e+06,3.63555e+07,6.69644e+06,23.7012,23.7012,23.7012,16.4862,0,0.0894564,0,9.71116e+06
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,1.55218e+06,3.33505e+07,6.69644e+06,23.6969,23.6969,23.6969,16.4862,0,0.00880368,0,955138
06/25/2009 06:00,6,25,4,6,0,20,23,0,2.84093e+06,2.35638e+07,6.69644e+06,23.6951,23.6951,23.6951,16.4862,0,0.0549646,0,5.96183e+06
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,7.19692e+06,2.80918e+07,6.69644e+06,23.6945,23.6945,23.6945,16.4862,0,0.214961,0,2.33142e+07
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.32562e+07,3.15887e+07,6.69644e+06,23.6958,23.6958,23.6958,16.4862,0,0.467646,0,5.0729e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,1.58219e+07,3.27908e+07,6.69644e+06,23.7028,23.7028,23.7028,16.4862,0,0.575979,0,6.2541e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,2.57505e+07,5.89231e+07,6.69644e+06,23.7273,23.7273,23.7273,16.4862,0,0.999424,0,1.08887e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,4.00839e+07,1.34995e+08,6.69644e+06,23.7455,23.7455,23.7455,16.4862,0,1.62567,0,1.77562e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,4.96011e+07,1.46644e+08,6.69644e+06,23.778,23.778,23.778,16.4862,0,2.05247,0,2.25182e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,6.11977e+07,1.9993e+08,6.69644e+06,23.7999,23.7999,23.7999,16.4862,0,2.57869,0,2.83766e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,6.5806e+07,2.05587e+08,6.69644e+06,23.8364,23.8364,23.8364,16.4862,0,2.79037,0,3.0859e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,6.75613e+07,2.30638e+08,6.69644e+06,23.8612,23.8612,23.8612,16.4862,0,2.86683,0,3.18116e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,6.49472e+07,2.27404e+08,6.69644e+06,23.8442,23.8442,23.8442,16.4862,0,2.74441,0,3.03831e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,6.32317e+07,2.48203e+08,6.69644e+06,23.8414,23.8414,23.8414,16.4862,0,2.66321,0,2.94728e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,4.968e+07,1.77231e+08,6.69644e+06,23.8145,23.8145,23.8145,16.4862,0,2.0481,0,2.25827e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,3.57588e+07,1.16001e+08,6.69644e+06,23.7853,23.7853,23.7853,16.4862,0,1.4314,0,1.572e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,2.08285e+07,6.25688e+07,6.69644e+06,23.7484,23.7484,23.7484,16.4862,0,0.787564,0,8.60551e+07
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.45354e+07,5.49536e+07,6.69644e+06,23.7146,23.7146,23.7146,16.4862,0,0.521339,0,5.6701e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,1.14624e+07,5.12416e+07,6.69644e+06,23.6931,23.6931,23.6931,16.4862,0,0.39263,0,4.25751e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,9.13612e+06,4.84344e+07,6.69644e+06,23.6725,23.6725,23.6725,16.4862,0,0.295714,0,3.19746e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,7.56672e+06,4.65424e+07,6.69644e+06,23.6522,23.6522,23.6522,16.4862,0,0.230621,0,2.48659e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,6.65366e+06,4.1522e+07,6.69644e+06,23.6239,23.6239,23.6239,16.4862,0,0.192935,0,2.07203e+07
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,4.99638e+06,3.9525e+07,6.69644e+06,23.5965,23.5965,23.5965,16.4862,0,0.124462,0,1.33155e+07
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,3.52124e+06,3.77494e+07,6.69644e+06,23.5767,23.5767,23.5767,16.4862,0,0.0636628,0,6.79197e+06
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,1.10064e+06,3.5137e+07,6.69644e+06,23.5615,23.5615,23.5615,16.4862,0,0.0248846,0,2.64915e+06
06/26/2009 05:00,6,26,5,5,0,15,30,0,864028,3.48513e+07,6.69644e+06,23.5498,23.5498,23.5498,16.4862,0,0.0151249,0,1.6075e+06
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,2.26054e+07,6.69644e+06,23.5452,23.5452,23.5452,23.5452,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,2.72878e+06,2.31213e+07,6.69644e+06,23.5401,23.5401,23.5401,16.4862,0,0.0643948,0,6.83396e+06
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,1.08786e+07,7.57176e+07,6.69644e+06,23.5579,23.5579,23.5579,16.4862,0,0.368747,0,3.92369e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.30506e+06,2.08908e+07,1.28216e+08,6.69644e+06,23.6104,23.6104,23.6104,16.4862,0,0.79236,0,8.49354e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,4.38418e+07,2.28592e+08,6.69644e+06,23.692,23.692,23.692,16.4862,0,1.7893,0,1.93999e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,5.76285e+07,2.4546e+08,6.69644e+06,23.8109,23.8109,23.8109,16.4862,0,2.40811,0,2.65397e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,6.90878e+07,2.59515e+08,6.69644e+06,23.9178,23.9178,23.9178,16.4862,0,2.93162,0,3.27812e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,7.23643e+07,2.63531e+08,6.69644e+06,23.9739,23.9739,23.9739,16.4862,0,3.08226,0,3.47244e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,7.26643e+07,2.63895e+08,6.69644e+06,23.9928,23.9928,23.9928,16.4862,0,3.09556,0,3.49619e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,7.27454e+07,2.63991e+08,6.69644e+06,23.9908,23.9908,23.9908,16.4862,0,3.09919,0,3.49938e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,7.76537e+07,3.04417e+08,6.69644e+06,23.9936,23.9936,23.9936,16.4862,0,3.32696,0,3.75794e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,7.74825e+07,3.38596e+08,6.69644e+06,23.9614,23.9614,23.9614,16.4862,0,3.31918,0,3.7331e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,7.27555e+07,3.38361e+08,6.69644e+06,23.9437,23.9437,23.9437,16.4862,0,3.09831,0,3.47644e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,6.2451e+07,2.57078e+08,6.69644e+06,23.9216,23.9216,23.9216,16.4862,0,2.62246,0,2.93379e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,4.90137e+07,2.49059e+08,6.69644e+06,23.8712,23.8712,23.8712,16.4862,0,2.01467,0,2.2386e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,4.60071e+07,2.45387e+08,6.69644e+06,23.8521,23.8521,23.8521,16.4862,0,1.88061,0,2.08424e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,2.50538e+07,1.12656e+08,6.69644e+06,23.8402,23.8402,23.8402,16.4862,0,0.96561,0,1.06843e+08
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,1.49246e+07,5.75799e+07,6.69644e+06,23.8536,23.8536,23.8536,16.4862,0,0.535994,0,5.94149e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,1.04679e+07,5.21989e+07,6.69644e+06,23.8638,23.8638,23.8638,16.4862,0,0.349825,0,3.88318e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,7.93218e+06,4.30575e+07,6.69644e+06,23.8635,23.8635,23.8635,16.4862,0,0.244694,0,2.71606e+07
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,6.28589e+06,4.10742e+07,6.69644e+06,23.8603,23.8603,23.8603,16.4862,0,0.17673,0,1.96083e+07
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,4.42185e+06,3.88603e+07,6.69644e+06,23.8556,23.8556,23.8556,16.4862,0,0.105854,0,1.17371e+07
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,2.92178e+06,3.70557e+07,6.69644e+06,23.8499,23.8499,23.8499,16.4862,0,0.0443243,0,4.91087e+06
06/27/2009 05:00,6,27,6,5,0,15,53,0,2.14806e+06,3.61245e+07,6.69644e+06,23.8461,23.8461,23.8461,16.4862,0,0.0126336,0,1.399e+06
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,2.26054e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,5.0085e+06,2.57128e+07,6.69644e+06,23.8446,23.8446,23.8446,16.4862,0,0.127114,0,1.40732e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,1.28132e+07,7.80443e+07,6.69644e+06,23.8428,23.8428,23.8428,16.4862,0,0.44788,0,4.95748e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,2.42484e+07,1.15682e+08,6.69644e+06,23.8577,23.8577,23.8577,16.4862,0,0.931377,0,1.033e+08
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,4.82157e+07,2.33908e+08,6.69644e+06,23.8907,23.8907,23.8907,16.4862,0,1.97953,0,2.20535e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,5.9804e+07,2.48108e+08,6.69644e+06,23.9183,23.9183,23.9183,16.4862,0,2.50405,0,2.8001e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,6.84508e+07,2.58722e+08,6.69644e+06,23.9429,23.9429,23.9429,16.4862,0,2.90105,0,3.25477e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,7.49893e+07,2.66781e+08,6.69644e+06,23.9724,23.9724,23.9724,16.4862,0,3.20598,0,3.61107e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,8.07981e+07,2.73944e+08,6.69644e+06,23.9881,23.9881,23.9881,16.4862,0,3.47874,0,3.92653e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,9.17911e+07,3.56305e+08,6.69644e+06,24.0132,24.0132,24.0132,16.4862,0,3.99991,0,4.52985e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,9.69417e+07,3.6268e+08,6.69644e+06,24.0267,24.0267,24.0267,16.4862,0,4.24773,0,4.81914e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,9.57033e+07,3.95528e+08,6.69644e+06,24.0293,24.0293,24.0293,16.4862,0,4.18733,0,4.75223e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,8.71092e+07,3.84883e+08,6.69644e+06,24.017,24.017,24.017,16.4862,0,3.77387,0,4.27604e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,6.84834e+07,2.58271e+08,6.69644e+06,23.9879,23.9879,23.9879,16.4862,0,2.89717,0,3.27e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,5.36211e+07,2.54684e+08,6.69644e+06,23.9577,23.9577,23.9577,16.4862,0,2.219,0,2.49449e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,4.82835e+07,2.48159e+08,6.69644e+06,23.9307,23.9307,23.9307,16.4862,0,1.98002,0,2.21781e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,2.62588e+07,1.14113e+08,6.69644e+06,23.9335,23.9335,23.9335,16.4862,0,1.01577,0,1.13819e+08
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,1.60829e+07,5.8979e+07,6.69644e+06,23.9251,23.9251,23.9251,16.4862,0,0.584176,0,6.53839e+07
