Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,1.26417e+07,5.4821e+07,6.69644e+06,23.907,23.907,23.907,16.4862,0,0.440226,0,4.91521e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,9.91649e+06,4.54505e+07,6.69644e+06,23.8904,23.8904,23.8904,16.4862,0,0.326889,0,3.64163e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,7.88203e+06,4.29953e+07,6.69644e+06,23.8689,23.8689,23.8689,16.4862,0,0.24274,0,2.69636e+07
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,4.924e+06,3.94682e+07,6.69644e+06,23.8556,23.8556,23.8556,16.4862,0,0.126518,0,1.40282e+07
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,3.70683e+06,3.80013e+07,6.69644e+06,23.8487,23.8487,23.8487,16.4862,0,0.0765298,0,8.47771e+06
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,3.39154e+07,6.69644e+06,23.8447,23.8447,23.8447,23.8447,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,2.06757e+06,2.47894e+07,6.69644e+06,23.8476,23.8476,23.8476,16.4862,0,0.0229511,0,2.54207e+06
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,7.61266e+06,3.10682e+07,6.69644e+06,23.8829,23.8829,23.8829,16.4862,0,0.234108,0,2.60561e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,1.8809e+07,8.65242e+07,6.69644e+06,23.9519,23.9519,23.9519,16.4862,0,0.698469,0,7.84588e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,3.86635e+07,1.63744e+08,6.69644e+06,23.9963,23.9963,23.9963,16.4862,0,1.55222,0,1.75392e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,6.74473e+07,2.91846e+08,6.69644e+06,24.0128,24.0128,24.0128,16.4862,0,2.84849,0,3.22574e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,7.96212e+07,3.06862e+08,6.69644e+06,24.0222,24.0222,24.0222,16.4862,0,3.41863,0,3.8762e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,9.04514e+07,3.20266e+08,6.69644e+06,24.0245,24.0245,24.0245,16.4862,0,3.93611,0,4.46433e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,9.05001e+07,2.85951e+08,6.69644e+06,24.0166,24.0166,24.0166,16.4862,0,3.94126,0,4.46546e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,9.0327e+07,2.85725e+08,6.69644e+06,24.0507,24.0507,24.0507,16.4862,0,3.93121,0,4.47422e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,8.72397e+07,2.81891e+08,6.69644e+06,24.0424,24.0424,24.0424,16.4862,0,3.78277,0,4.30054e+08
06/28/2009 16:00,6,28,0,16,0,30,29,0,9.55869e+07,3.60979e+08,6.69644e+06,24.0775,24.0775,24.0775,16.4862,0,4.17882,0,4.77292e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,9.70958e+07,4.02816e+08,6.69644e+06,24.1207,24.1207,24.1207,16.4862,0,4.24957,0,4.88133e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,9.11391e+07,3.95439e+08,6.69644e+06,24.11,24.11,24.11,16.4862,0,3.96253,0,4.54522e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,7.3635e+07,2.67697e+08,6.69644e+06,24.0965,24.0965,24.0965,16.4862,0,3.13245,0,3.58669e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,5.7789e+07,2.59772e+08,6.69644e+06,24.0716,24.0716,24.0716,16.4862,0,2.40399,0,2.7436e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,5.30325e+07,2.53949e+08,6.69644e+06,24.0596,24.0596,24.0596,16.4862,0,2.18924,0,2.49457e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,2.83067e+07,1.1659e+08,6.69644e+06,24.0305,24.0305,24.0305,16.4862,0,1.10236,0,1.25129e+08
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,1.74128e+07,6.05794e+07,6.69644e+06,24.0065,24.0065,24.0065,16.4862,0,0.639383,0,7.2345e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,1.28713e+07,5.50917e+07,6.69644e+06,23.984,23.984,23.984,16.4862,0,0.449285,0,5.06841e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,9.97162e+06,4.55129e+07,6.69644e+06,23.9666,23.9666,23.9666,16.4862,0,0.328755,0,3.70008e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,7.47908e+06,4.25111e+07,6.69644e+06,23.9445,23.9445,23.9445,16.4862,0,0.225757,0,2.53335e+07
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,5.38547e+06,4.00187e+07,6.69644e+06,23.9197,23.9197,23.9197,16.4862,0,0.145435,0,1.62659e+07
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,3.15598e+06,3.73401e+07,6.69644e+06,23.9037,23.9037,23.9037,16.4862,0,0.053853,0,6.01013e+06
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,1.40595e+06,3.53348e+07,6.69644e+06,23.8987,23.8987,23.8987,16.4862,0,0.00266864,0,297627
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,3.2383e+06,2.61336e+07,6.69644e+06,23.8965,23.8965,23.8965,16.4862,0,0.0572163,0,6.37935e+06
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,7.97591e+06,3.11835e+07,6.69644e+06,23.8973,23.8973,23.8973,16.4862,0,0.246384,0,2.74735e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,1.92279e+07,8.57965e+07,6.69644e+06,23.9302,23.9302,23.9302,16.4862,0,0.716587,0,8.02586e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,3.29183e+07,1.26201e+08,6.69644e+06,23.9575,23.9575,23.9575,16.4862,0,1.3033,0,1.46507e+08
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,5.35798e+07,2.40453e+08,6.69644e+06,23.972,23.972,23.972,16.4862,0,2.21801,0,2.49816e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,6.27613e+07,2.51708e+08,6.69644e+06,24.0254,24.0254,24.0254,16.4862,0,2.63475,0,2.98869e+08
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,7.47865e+07,2.6651e+08,6.69644e+06,24.0404,24.0404,24.0404,16.4862,0,3.19302,0,3.62913e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,8.98789e+07,3.19553e+08,6.69644e+06,24.0696,24.0696,24.0696,16.4862,0,3.90745,0,4.45831e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,9.51226e+07,3.26043e+08,6.69644e+06,24.0761,24.0761,24.0761,16.4862,0,4.15914,0,4.74953e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,8.94022e+07,2.84556e+08,6.69644e+06,24.0735,24.0735,24.0735,16.4862,0,3.88377,0,4.43357e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,9.16507e+07,3.56094e+08,6.69644e+06,24.0666,24.0666,24.0666,16.4862,0,3.98906,0,4.54962e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,8.58596e+07,3.4891e+08,6.69644e+06,24.0942,24.0942,24.0942,16.4862,0,3.70895,0,4.24552e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,7.97012e+07,3.41299e+08,6.69644e+06,24.1097,24.1097,24.1097,16.4862,0,3.41615,0,3.91835e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,6.75841e+07,2.60242e+08,6.69644e+06,24.0993,24.0993,24.0993,16.4862,0,2.85113,0,3.2658e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,5.4192e+07,2.55362e+08,6.69644e+06,24.0725,24.0725,24.0725,16.4862,0,2.24108,0,2.558e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,5.04778e+07,2.5082e+08,6.69644e+06,24.0655,24.0655,24.0655,16.4862,0,2.07423,0,2.36536e+08
06/29/2009 22:00,6,29,1,22,0,20,63,0,2.64718e+07,1.14364e+08,6.69644e+06,24.0504,24.0504,24.0504,16.4862,0,1.02326,0,1.16455e+08
06/29/2009 23:00,6,29,1,23,0,20,61,0,1.64824e+07,5.94538e+07,6.69644e+06,24.0375,24.0375,24.0375,16.4862,0,0.599925,0,6.81605e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,1.28123e+07,5.50222e+07,6.69644e+06,24.0305,24.0305,24.0305,16.4862,0,0.446417,0,5.06725e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,1.12409e+07,4.70472e+07,6.69644e+06,24.023,24.023,24.023,16.4862,0,0.381098,0,4.3215e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,9.51923e+06,4.49725e+07,6.69644e+06,24.0077,24.0077,24.0077,16.4862,0,0.309794,0,3.50583e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,8.0081e+06,4.31519e+07,6.69644e+06,23.9986,23.9986,23.9986,16.4862,0,0.247258,0,2.79475e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,6.89421e+06,4.18105e+07,6.69644e+06,23.9936,23.9936,23.9936,16.4862,0,0.201351,0,2.27434e+07
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,5.69661e+06,4.03691e+07,6.69644e+06,23.9871,23.9871,23.9871,16.4862,0,0.152077,0,1.71629e+07
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,5.25608e+06,2.85301e+07,6.69644e+06,23.9833,23.9833,23.9833,16.4862,0,0.133963,0,1.5111e+07
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,7.42812e+06,3.0831e+07,6.69644e+06,23.9944,23.9944,23.9944,16.4862,0,0.223285,0,2.52237e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,1.79961e+07,7.66592e+07,6.69644e+06,24.0196,24.0196,24.0196,16.4862,0,0.663862,0,7.52461e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,3.37355e+07,1.27182e+08,6.69644e+06,24.0437,24.0437,24.0437,16.4862,0,1.3371,0,1.52039e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,6.28585e+07,2.86212e+08,6.69644e+06,24.0121,24.0121,24.0121,16.4862,0,2.63824,0,2.98735e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,7.28019e+07,2.64077e+08,6.69644e+06,23.9966,23.9966,23.9966,16.4862,0,3.10171,0,3.50494e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,8.26659e+07,2.76253e+08,6.69644e+06,24.0073,24.0073,24.0073,16.4862,0,3.56739,0,4.03685e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,8.87044e+07,2.83731e+08,6.69644e+06,24.0372,24.0372,24.0372,16.4862,0,3.85565,0,4.38039e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,8.20367e+07,2.75441e+08,6.69644e+06,24.0568,24.0568,24.0568,16.4862,0,3.53335,0,4.02466e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,7.96104e+07,2.7245e+08,6.69644e+06,24.0448,24.0448,24.0448,16.4862,0,3.41929,0,3.88857e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,8.78948e+07,3.17063e+08,6.69644e+06,24.0686,24.0686,24.0686,16.4862,0,3.8097,0,4.34622e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,8.95538e+07,3.53497e+08,6.69644e+06,24.0733,24.0733,24.0733,16.4862,0,3.88764,0,4.43786e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,8.4067e+07,3.8111e+08,6.69644e+06,24.0249,24.0249,24.0249,16.4862,0,3.62794,0,4.11501e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,6.73357e+07,2.56853e+08,6.69644e+06,23.9973,23.9973,23.9973,16.4862,0,2.84354,0,3.2135e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,5.26248e+07,2.53459e+08,6.69644e+06,23.9669,23.9669,23.9669,16.4862,0,2.17376,0,2.44665e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,4.77263e+07,2.47474e+08,6.69644e+06,23.9426,23.9426,23.9426,16.4862,0,1.95474,0,2.19297e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,2.43103e+07,1.11751e+08,6.69644e+06,23.9311,23.9311,23.9311,16.4862,0,0.932483,0,1.04452e+08
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,1.39536e+07,5.64052e+07,6.69644e+06,23.9128,23.9128,23.9128,16.4862,0,0.495012,0,5.53126e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,9.73814e+06,5.13175e+07,6.69644e+06,23.8909,23.8909,23.8909,16.4862,0,0.319456,0,3.55906e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,7.35599e+06,4.02026e+07,6.69644e+06,23.907,23.907,23.907,16.4862,0,0.220482,0,2.46174e+07
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,5.50737e+06,3.80063e+07,6.69644e+06,23.9214,23.9214,23.9214,16.4862,0,0.150332,0,1.68173e+07
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,4.01266e+06,3.62062e+07,6.69644e+06,23.9168,23.9168,23.9168,16.4862,0,0.0889018,0,9.93924e+06
07/01/2009 04:00,7,1,3,4,0,12,76,0,2.39834e+06,3.42978e+07,6.69644e+06,23.9114,23.9114,23.9114,16.4862,0,0.0295434,0,3.30056e+06
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,3.17541e+07,6.69644e+06,23.9083,23.9083,23.9083,23.9083,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,1.49689e+06,2.16628e+07,6.69644e+06,23.9079,23.9079,23.9079,16.4862,0,0.00637002,0,711317
07/01/2009 07:00,7,1,3,7,0,15,67,0,6.17022e+06,2.49655e+07,6.69644e+06,23.9074,23.9074,23.9074,16.4862,0,0.177678,0,1.98392e+07
07/01/2009 08:00,7,1,3,8,0,17,59,0,1.44234e+07,5.28053e+07,6.69644e+06,23.9194,23.9194,23.9194,16.4862,0,0.51452,0,5.75439e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.31633e+06,2.84042e+07,1.02488e+08,6.69644e+06,23.937,23.937,23.937,16.4862,0,1.10973,0,1.24405e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,5.38565e+07,2.13732e+08,6.69644e+06,23.9876,23.9876,23.9876,16.4862,0,2.22843,0,2.51513e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,7.58566e+07,3.02207e+08,6.69644e+06,24.026,24.026,24.026,16.4862,0,3.24048,0,3.67606e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,8.92232e+07,3.18731e+08,6.69644e+06,24.0336,24.0336,24.0336,16.4862,0,3.87572,0,4.4011e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,9.44674e+07,3.25236e+08,6.69644e+06,24.048,24.048,24.048,16.4862,0,4.12859,0,4.69719e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,9.60703e+07,3.27214e+08,6.69644e+06,24.0533,24.0533,24.0533,16.4862,0,4.20527,0,4.7878e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,9.98269e+07,3.66258e+08,6.69644e+06,24.0605,24.0605,24.0605,16.4862,0,4.38666,0,4.99906e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,9.89701e+07,3.65179e+08,6.69644e+06,24.0592,24.0592,24.0592,16.4862,0,4.34406,0,4.94967e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,9.934e+07,4.00028e+08,6.69644e+06,24.0595,24.0595,24.0595,16.4862,0,4.36267,0,4.97108e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,9.09901e+07,3.89674e+08,6.69644e+06,24.0486,24.0486,24.0486,16.4862,0,3.95859,0,4.50414e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,6.23742e+07,2.42115e+08,6.69644e+06,24.0452,24.0452,24.0452,16.4862,0,2.61356,0,2.97242e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,4.36028e+07,1.76705e+08,6.69644e+06,24.0046,24.0046,24.0046,16.4862,0,1.76978,0,2.00198e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,3.71929e+07,1.68897e+08,6.69644e+06,23.987,23.987,23.987,16.4862,0,1.48809,0,1.67938e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,2.36166e+07,8.66808e+07,6.69644e+06,23.9726,23.9726,23.9726,16.4862,0,0.902286,0,1.01632e+08
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,1.42259e+07,5.45692e+07,6.69644e+06,23.9634,23.9634,23.9634,16.4862,0,0.505894,0,5.69134e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,1.09425e+07,5.06058e+07,6.69644e+06,23.9512,23.9512,23.9512,16.4862,0,0.369112,0,4.14576e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,7.59765e+06,4.04958e+07,6.69644e+06,23.9311,23.9311,23.9311,16.4862,0,0.230728,0,2.58452e+07
07/02/2009 02:00,7,2,4,2,0,14,76,0,5.96516e+06,3.85572e+07,6.69644e+06,23.9138,23.9138,23.9138,16.4862,0,0.169249,0,1.89143e+07
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,3.74144e+06,3.58831e+07,6.69644e+06,23.9045,23.9045,23.9045,16.4862,0,0.0778348,0,8.68749e+06
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,2.46675e+06,3.43823e+07,6.69644e+06,23.8998,23.8998,23.8998,16.4862,0,0.0323296,0,3.60616e+06
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,1.51855e+06,3.33091e+07,6.69644e+06,23.8979,23.8979,23.8979,16.4862,0,0.00725627,0,809184
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,2.41858e+06,2.27403e+07,6.69644e+06,23.8978,23.8978,23.8978,16.4862,0,0.0373308,0,4.1629e+06
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,6.34704e+06,2.51694e+07,6.69644e+06,23.9062,23.9062,23.9062,16.4862,0,0.181977,0,2.03164e+07
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,1.09064e+07,3.06556e+07,6.69644e+06,23.9243,23.9243,23.9243,16.4862,0,0.367763,0,4.11579e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,1.81424e+07,3.55776e+07,6.69644e+06,23.9408,23.9408,23.9408,16.4862,0,0.670735,0,7.52304e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,3.1035e+07,7.2948e+07,6.69644e+06,23.968,23.968,23.968,16.4862,0,1.2216,0,1.37515e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,4.75723e+07,1.44097e+08,6.69644e+06,23.9455,23.9455,23.9455,16.4862,0,1.9513,0,2.18999e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,4.39543e+07,1.39665e+08,6.69644e+06,23.9183,23.9183,23.9183,16.4862,0,1.79031,0,2.00197e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,5.20096e+07,1.88586e+08,6.69644e+06,23.9145,23.9145,23.9145,16.4862,0,2.1507,0,2.40375e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,5.03471e+07,2.09459e+08,6.69644e+06,23.8916,23.8916,23.8916,16.4862,0,2.07448,0,2.3114e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,5.93565e+07,1.97586e+08,6.69644e+06,23.9242,23.9242,23.9242,16.4862,0,2.48304,0,2.7788e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,6.09051e+07,2.2239e+08,6.69644e+06,23.953,23.953,23.953,16.4862,0,2.55131,0,2.86626e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,6.3662e+07,2.48691e+08,6.69644e+06,23.9674,23.9674,23.9674,16.4862,0,2.67594,0,3.01208e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,5.06793e+07,1.96184e+08,6.69644e+06,23.9425,23.9425,23.9425,16.4862,0,2.08707,0,2.34142e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,3.44214e+07,1.14349e+08,6.69644e+06,23.9216,23.9216,23.9216,16.4862,0,1.3687,0,1.53119e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,1.73917e+07,5.83981e+07,6.69644e+06,23.904,23.904,23.904,16.4862,0,0.639422,0,7.13643e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,1.16946e+07,5.15155e+07,6.69644e+06,23.8884,23.8884,23.8884,16.4862,0,0.400764,0,4.46345e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,8.24391e+06,4.73547e+07,6.69644e+06,23.8766,23.8766,23.8766,16.4862,0,0.257562,0,2.86399e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,7.22917e+06,4.61287e+07,6.69644e+06,23.8685,23.8685,23.8685,16.4862,0,0.215611,0,2.39487e+07
07/03/2009 00:00,7,3,5,0,0,16,63,0,5.92058e+06,4.45508e+07,6.69644e+06,23.8623,23.8623,23.8623,16.4862,0,0.161685,0,1.79439e+07
07/03/2009 01:00,7,3,5,1,0,13,77,0,3.19182e+06,3.73802e+07,6.69644e+06,23.8551,23.8551,23.8551,16.4862,0,0.0553781,0,6.13989e+06
07/03/2009 02:00,7,3,5,2,0,12,82,0,1.91767e+06,3.58805e+07,6.69644e+06,23.8507,23.8507,23.8507,16.4862,0,0.00991807,0,1.09899e+06
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,3.39154e+07,6.69644e+06,23.8499,23.8499,23.8499,23.8499,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,3.39154e+07,6.69644e+06,23.8499,23.8499,23.8499,23.8499,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,3.39154e+07,6.69644e+06,23.8499,23.8499,23.8499,23.8499,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,2.22952e+07,6.69644e+06,23.8499,23.8499,23.8499,23.8499,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,2.43712e+06,2.2823e+07,6.69644e+06,23.8519,23.8519,23.8519,20.1681,0,0.0621961,0,6.8948e+06
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.29056e+07,7.8167e+07,6.69644e+06,23.8804,23.8804,23.8804,16.4862,0,0.453362,0,5.04433e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,3.00172e+07,1.22676e+08,6.69644e+06,23.9085,23.9085,23.9085,16.4862,0,1.17798,0,1.31552e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,6.03315e+07,2.8313e+08,6.69644e+06,23.8995,23.8995,23.8995,16.4862,0,2.52601,0,2.8175e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,7.43188e+07,3.00356e+08,6.69644e+06,23.8762,23.8762,23.8762,16.4862,0,3.17608,0,3.53149e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,8.22387e+07,2.75754e+08,6.69644e+06,23.8882,23.8882,23.8882,16.4862,0,3.55207,0,3.95593e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,7.60985e+07,2.6815e+08,6.69644e+06,23.8865,23.8865,23.8865,16.4862,0,3.2605,0,3.6304e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,7.43206e+07,3.00317e+08,6.69644e+06,23.9182,23.9182,23.9182,16.4862,0,3.17287,0,3.54796e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,7.12784e+07,2.62182e+08,6.69644e+06,23.9239,23.9239,23.9239,16.4862,0,3.03133,0,3.39224e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,8.07793e+07,3.08283e+08,6.69644e+06,23.9401,23.9401,23.9401,16.4862,0,3.47614,0,3.89851e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,8.01414e+07,3.4187e+08,6.69644e+06,23.9579,23.9579,23.9579,16.4862,0,3.44395,0,3.87162e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,7.9972e+07,3.76061e+08,6.69644e+06,23.965,23.965,23.965,16.4862,0,3.43624,0,3.8666e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,6.45424e+07,2.53431e+08,6.69644e+06,23.9322,23.9322,23.9322,16.4862,0,2.71718,0,3.04411e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,5.16422e+07,2.52263e+08,6.69644e+06,23.9177,23.9177,23.9177,16.4862,0,2.13076,0,2.38247e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,4.69299e+07,2.46505e+08,6.69644e+06,23.8992,23.8992,23.8992,16.4862,0,1.92024,0,2.14175e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,2.46667e+07,1.12185e+08,6.69644e+06,23.8936,23.8936,23.8936,16.4862,0,0.948164,0,1.05674e+08
07/03/2009 23:00,7,3,5,23,0,18,52,0,1.4901e+07,5.75509e+07,6.69644e+06,23.8845,23.8845,23.8845,16.4862,0,0.534828,0,5.95339e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,1.05838e+07,5.23381e+07,6.69644e+06,23.8671,23.8671,23.8671,16.4862,0,0.35471,0,3.93914e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,7.63373e+06,4.27007e+07,6.69644e+06,23.852,23.852,23.852,16.4862,0,0.232473,0,2.57639e+07
07/04/2009 02:00,7,4,6,2,0,13,67,0,4.44263e+06,3.889e+07,6.69644e+06,23.8376,23.8376,23.8376,16.4862,0,0.106829,0,1.18162e+07
07/04/2009 03:00,7,4,6,3,0,13,62,0,3.40187e+06,3.7633e+07,6.69644e+06,23.8254,23.8254,23.8254,16.4862,0,0.0640619,0,7.07411e+06
07/04/2009 04:00,7,4,6,4,0,13,62,0,1.52386e+06,3.54772e+07,6.69644e+06,23.8201,23.8201,23.8201,16.4862,0,0.00754847,0,832947
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,3.39154e+07,6.69644e+06,23.8196,23.8196,23.8196,23.8196,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,3.3873e+06,2.59966e+07,6.69644e+06,23.8193,23.8193,23.8193,16.4862,0,0.0634339,0,6.99888e+06
07/04/2009 07:00,7,4,6,7,0,19,43,0,6.3566e+06,2.73396e+07,6.69644e+06,23.8242,23.8242,23.8242,16.4862,0,0.182644,0,2.01655e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,1.77574e+07,8.40238e+07,6.69644e+06,23.8547,23.8547,23.8547,16.4862,0,0.655166,0,7.26361e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,3.26646e+07,1.25894e+08,6.69644e+06,23.8786,23.8786,23.8786,16.4862,0,1.29305,0,1.43821e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,5.94556e+07,2.47667e+08,6.69644e+06,23.9141,23.9141,23.9141,16.4862,0,2.48596,0,2.77833e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,6.16985e+07,2.50407e+08,6.69644e+06,23.9346,23.9346,23.9346,16.4862,0,2.58815,0,2.90049e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,6.34352e+07,2.86916e+08,6.69644e+06,23.9,23.9,23.9,16.4862,0,2.6677,0,2.97574e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,6.20312e+07,2.85192e+08,6.69644e+06,23.8723,23.8723,23.8723,16.4862,0,2.60395,0,2.89379e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,6.41552e+07,2.87799e+08,6.69644e+06,23.8951,23.8951,23.8951,16.4862,0,2.70053,0,3.0104e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,6.75375e+07,2.91956e+08,6.69644e+06,23.9161,23.9161,23.9161,16.4862,0,2.85604,0,3.19275e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,6.99037e+07,2.94857e+08,6.69644e+06,23.9259,23.9259,23.9259,16.4862,0,2.96516,0,3.31908e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,7.06748e+07,3.30198e+08,6.69644e+06,23.9238,23.9238,23.9238,16.4862,0,3.00104,0,3.35832e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,7.07236e+07,3.70245e+08,6.69644e+06,23.9222,23.9222,23.9222,16.4862,0,3.00403,0,3.36096e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,5.6703e+07,2.50019e+08,6.69644e+06,23.9038,23.9038,23.9038,16.4862,0,2.35975,0,2.63358e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,4.572e+07,2.45028e+08,6.69644e+06,23.894,23.894,23.894,16.4862,0,1.86644,0,2.08028e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,4.208e+07,2.40589e+08,6.69644e+06,23.8766,23.8766,23.8766,16.4862,0,1.7055,0,1.89643e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,1.97205e+07,1.06197e+08,6.69644e+06,23.8568,23.8568,23.8568,16.4862,0,0.738305,0,8.18761e+07
07/04/2009 23:00,7,4,6,23,0,14,59,0,9.69207e+06,5.12669e+07,6.69644e+06,23.8411,23.8411,23.8411,16.4862,0,0.317894,0,3.51787e+07
07/05/2009 00:00,7,5,0,0,0,14,55,0,6.65147e+06,4.76293e+07,6.69644e+06,23.826,23.826,23.826,16.4862,0,0.197883,0,2.18533e+07
07/05/2009 01:00,7,5,0,1,0,13,58,0,3.92261e+06,3.82994e+07,6.69644e+06,23.8161,23.8161,23.8161,16.4862,0,0.0922436,0,1.01731e+07
07/05/2009 02:00,7,5,0,2,0,13,58,0,2.59768e+06,3.6772e+07,6.69644e+06,23.8106,23.8106,23.8106,16.4862,0,0.051572,0,5.6834e+06
07/05/2009 03:00,7,5,0,3,0,16,48,0,3.2998e+06,3.7515e+07,6.69644e+06,23.809,23.809,23.809,16.4862,0,0.0598463,0,6.59383e+06
07/05/2009 04:00,7,5,0,4,0,14,63,0,1.91122e+06,3.5944e+07,6.69644e+06,23.8095,23.8095,23.8095,16.4862,0,0.0233852,0,2.57675e+06
07/05/2009 05:00,7,5,0,5,0,16,45,0,1.35717e+06,3.52762e+07,6.69644e+06,23.8096,23.8096,23.8096,16.4862,0,0.000713685,0,78639.6
07/05/2009 06:00,7,5,0,6,0,16,51,0,1.91582e+06,2.43294e+07,6.69644e+06,23.8097,23.8097,23.8097,16.4862,0,0.0235721,0,2.59742e+06
07/05/2009 07:00,7,5,0,7,0,19,43,0,5.79044e+06,2.85857e+07,6.69644e+06,23.8175,23.8175,23.8175,16.4862,0,0.16227,0,1.79005e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,1.63365e+07,8.23092e+07,6.69644e+06,23.8423,23.8423,23.8423,16.4862,0,0.595568,0,6.5918e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,3.10867e+07,1.23981e+08,6.69644e+06,23.8768,23.8768,23.8768,16.4862,0,1.2246,0,1.36174e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,5.96427e+07,2.82289e+08,6.69644e+06,23.8765,23.8765,23.8765,16.4862,0,2.49503,0,2.77431e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,7.41231e+07,3.0011e+08,6.69644e+06,23.8993,23.8993,23.8993,16.4862,0,3.16544,0,3.53063e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,8.62234e+07,3.15062e+08,6.69644e+06,23.9209,23.9209,23.9209,16.4862,0,3.7388,0,4.18226e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,8.80027e+07,2.82884e+08,6.69644e+06,23.9439,23.9439,23.9439,16.4862,0,3.82534,0,4.29231e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,7.78e+07,3.04607e+08,6.69644e+06,23.9314,23.9314,23.9314,16.4862,0,3.33566,0,3.73658e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,7.17089e+07,2.62706e+08,6.69644e+06,23.9433,23.9433,23.9433,16.4862,0,3.05001,0,3.42205e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,7.66847e+07,3.37599e+08,6.69644e+06,23.968,23.968,23.968,16.4862,0,3.28029,0,3.69263e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,7.49401e+07,3.35448e+08,6.69644e+06,23.9792,23.9792,23.9792,16.4862,0,3.19803,0,3.60541e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,7.26632e+07,3.78218e+08,6.69644e+06,23.9554,23.9554,23.9554,16.4862,0,3.09343,0,3.47642e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,6.12995e+07,2.52552e+08,6.69644e+06,23.9487,23.9487,23.9487,16.4862,0,2.56771,0,2.88301e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,4.92868e+07,2.49382e+08,6.69644e+06,23.9395,23.9395,23.9395,16.4862,0,2.02445,0,2.27025e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,4.59724e+07,2.45334e+08,6.69644e+06,23.9455,23.9455,23.9455,16.4862,0,1.87632,0,2.10581e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,2.25665e+07,1.09641e+08,6.69644e+06,23.937,23.937,23.937,16.4862,0,0.85817,0,9.62038e+07
07/05/2009 23:00,7,5,0,23,0,16,77,0,1.21874e+07,5.42793e+07,6.69644e+06,23.9417,23.9417,23.9417,16.4862,0,0.420987,0,4.72238e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,7.77975e+06,4.89923e+07,6.69644e+06,23.9293,23.9293,23.9293,16.4862,0,0.244266,0,2.73547e+07
07/06/2009 01:00,7,6,1,1,0,14,67,0,6.39002e+06,4.12347e+07,6.69644e+06,23.9059,23.9059,23.9059,16.4862,0,0.186837,0,2.08576e+07
07/06/2009 02:00,7,6,1,2,0,14,67,0,4.87292e+06,3.94084e+07,6.69644e+06,23.8939,23.8939,23.8939,16.4862,0,0.124345,0,1.38589e+07
07/06/2009 03:00,7,6,1,3,0,13,72,0,3.7202e+06,3.8019e+07,6.69644e+06,23.886,23.886,23.886,16.4862,0,0.0769981,0,8.5727e+06
07/06/2009 04:00,7,6,1,4,0,12,71,0,2.87321e+06,3.69949e+07,6.69644e+06,23.8793,23.8793,23.8793,16.4862,0,0.0422837,0,4.70348e+06
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,3.39154e+07,6.69644e+06,23.8765,23.8765,23.8765,23.8765,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,2.22952e+07,6.69644e+06,23.8765,23.8765,23.8765,23.8765,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,4.30917e+06,2.49248e+07,6.69644e+06,23.8742,23.8742,23.8742,16.4862,0,0.108101,0,1.20162e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,1.41822e+07,7.97097e+07,6.69644e+06,23.881,23.881,23.881,16.4862,0,0.506823,0,5.63904e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.6918e+06,2.87105e+07,1.22801e+08,6.69644e+06,23.8156,23.8156,23.8156,16.4862,0,1.13288,0,1.2493e+08
07/06/2009 10:00,7,6,1,10,0,19,52,0,6.10598e+07,3.18403e+08,6.69644e+06,23.9169,23.9169,23.9169,16.4862,0,2.55763,0,2.85947e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,7.33936e+07,2.99193e+08,6.69644e+06,23.9514,23.9514,23.9514,16.4862,0,3.12819,0,3.5136e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,8.46553e+07,3.13101e+08,6.69644e+06,23.9743,23.9743,23.9743,16.4862,0,3.66023,0,4.12378e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,9.09912e+07,3.20944e+08,6.69644e+06,24.0157,24.0157,24.0157,16.4862,0,3.96267,0,4.4892e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,9.44566e+07,3.25233e+08,6.69644e+06,24.0448,24.0448,24.0448,16.4862,0,4.12838,0,4.69496e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,9.64082e+07,3.62035e+08,6.69644e+06,24.0316,24.0316,24.0316,16.4862,0,4.22257,0,4.79373e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,9.66151e+07,3.62269e+08,6.69644e+06,24.0371,24.0371,24.0371,16.4862,0,4.23099,0,4.80678e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,9.4796e+07,3.94402e+08,6.69644e+06,24.037,24.037,24.037,16.4862,0,4.14342,0,4.70725e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,8.80398e+07,3.91619e+08,6.69644e+06,24.0371,24.0371,24.0371,16.4862,0,3.81787,0,4.3374e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,6.81787e+07,2.57896e+08,6.69644e+06,24.0104,24.0104,24.0104,16.4862,0,2.88221,0,3.26285e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,5.30097e+07,2.53934e+08,6.69644e+06,23.9898,23.9898,23.9898,16.4862,0,2.19032,0,2.47281e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,4.83607e+07,2.48252e+08,6.69644e+06,23.9753,23.9753,23.9753,16.4862,0,1.9822,0,2.23351e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,2.37281e+07,1.11052e+08,6.69644e+06,23.9595,23.9595,23.9595,16.4862,0,0.907531,0,1.02045e+08
07/06/2009 23:00,7,6,1,23,0,17,63,0,1.29403e+07,5.51924e+07,6.69644e+06,23.9457,23.9457,23.9457,16.4862,0,0.452566,0,5.07936e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,9.13285e+06,5.05964e+07,6.69644e+06,23.9345,23.9345,23.9345,16.4862,0,0.294275,0,3.29782e+07
07/07/2009 01:00,7,7,2,1,0,16,68,0,6.94304e+06,4.19068e+07,6.69644e+06,23.9283,23.9283,23.9283,16.4862,0,0.20959,0,2.34684e+07
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,4.97592e+06,3.95378e+07,6.69644e+06,23.9205,23.9205,23.9205,16.4862,0,0.128596,0,1.43842e+07
07/07/2009 03:00,7,7,2,3,0,13,77,0,2.85755e+06,3.70848e+07,6.69644e+06,23.91,23.91,23.91,16.4862,0,0.0621299,0,6.93973e+06
07/07/2009 04:00,7,7,2,4,0,13,72,0,1.96313e+06,3.60064e+07,6.69644e+06,23.9028,23.9028,23.9028,16.4862,0,0.0254706,0,2.84224e+06
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,3.39154e+07,6.69644e+06,23.9004,23.9004,23.9004,23.9004,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,1.8556e+06,2.42563e+07,6.69644e+06,23.9006,23.9006,23.9006,16.4862,0,0.0210157,0,2.34442e+06
07/07/2009 07:00,7,7,2,7,0,21,40,0,6.69218e+06,2.77761e+07,6.69644e+06,23.9112,23.9112,23.9112,16.4862,0,0.201825,0,2.25484e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,1.84674e+07,8.4885e+07,6.69644e+06,23.9434,23.9434,23.9434,16.4862,0,0.684453,0,7.67966e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,3.38204e+07,1.27299e+08,6.69644e+06,23.9461,23.9461,23.9461,16.4862,0,1.3423,0,1.5066e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,6.42303e+07,2.87914e+08,6.69644e+06,23.9508,23.9508,23.9508,16.4862,0,2.70312,0,3.03589e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,7.85463e+07,3.0556e+08,6.69644e+06,23.9533,23.9533,23.9533,16.4862,0,3.37166,0,3.78801e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,8.93353e+07,3.18913e+08,6.69644e+06,23.9405,23.9405,23.9405,16.4862,0,3.8877,0,4.36028e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,9.26328e+07,2.88625e+08,6.69644e+06,23.954,23.954,23.954,16.4862,0,4.04899,0,4.5494e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,8.69986e+07,2.81618e+08,6.69644e+06,23.9626,23.9626,23.9626,16.4862,0,3.77583,0,4.24739e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,9.21446e+07,3.22381e+08,6.69644e+06,23.9651,23.9651,23.9651,16.4862,0,4.02168,0,4.52546e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,9.04534e+07,3.54638e+08,6.69644e+06,23.9701,23.9701,23.9701,16.4862,0,3.93648,0,4.43253e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,8.41891e+07,3.46891e+08,6.69644e+06,23.9351,23.9351,23.9351,16.4862,0,3.63813,0,4.07746e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,8.4003e+07,3.81056e+08,6.69644e+06,23.9462,23.9462,23.9462,16.4862,0,3.62892,0,4.0732e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,6.8884e+07,2.58779e+08,6.69644e+06,23.9167,23.9167,23.9167,16.4862,0,2.9187,0,3.26307e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,5.46397e+07,2.55939e+08,6.69644e+06,23.9009,23.9009,23.9009,16.4862,0,2.26665,0,2.52868e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,4.94422e+07,2.49584e+08,6.69644e+06,23.8729,23.8729,23.8729,16.4862,0,2.03348,0,2.26e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,2.86261e+07,1.1699e+08,6.69644e+06,23.8709,23.8709,23.8709,16.4862,0,1.11844,0,1.2427e+08
07/07/2009 23:00,7,7,2,23,0,19,46,0,1.77494e+07,6.09959e+07,6.69644e+06,23.8567,23.8567,23.8567,16.4862,0,0.654933,0,7.26298e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,1.28209e+07,5.50389e+07,6.69644e+06,23.8241,23.8241,23.8241,16.4862,0,0.448296,0,4.94947e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,1.07004e+07,4.42378e+07,6.69644e+06,23.811,23.811,23.811,16.4862,0,0.35978,0,3.96509e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,8.6107e+06,4.17193e+07,6.69644e+06,23.8064,23.8064,23.8064,16.4862,0,0.273028,0,3.00715e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,6.36301e+06,3.90101e+07,6.69644e+06,23.7962,23.7962,23.7962,16.4862,0,0.18017,0,1.98164e+07
07/08/2009 04:00,7,8,3,4,0,17,45,0,5.04772e+06,3.74558e+07,6.69644e+06,23.7867,23.7867,23.7867,16.4862,0,0.131783,0,1.44755e+07
07/08/2009 05:00,7,8,3,5,0,15,51,0,3.22874e+06,3.52678e+07,6.69644e+06,23.7813,23.7813,23.7813,16.4862,0,0.0570169,0,6.25829e+06
07/08/2009 06:00,7,8,3,6,0,18,45,0,4.17305e+06,2.47871e+07,6.69644e+06,23.7814,23.7814,23.7814,16.4862,0,0.0957498,0,1.051e+07
07/08/2009 07:00,7,8,3,7,0,23,33,0,8.54081e+06,2.77953e+07,6.69644e+06,23.8026,23.8026,23.8026,16.4862,0,0.270028,0,2.97261e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,1.90406e+07,5.8396e+07,6.69644e+06,23.8339,23.8339,23.8339,16.4862,0,0.709642,0,7.84539e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,3.29753e+07,1.06736e+08,6.69644e+06,23.8657,23.8657,23.8657,16.4862,0,1.30699,0,1.45117e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,5.8181e+07,2.19062e+08,6.69644e+06,23.8865,23.8865,23.8865,16.4862,0,2.42883,0,2.70436e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,7.86549e+07,3.05709e+08,6.69644e+06,23.8896,23.8896,23.8896,16.4862,0,3.38017,0,3.76521e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,9.2573e+07,3.22938e+08,6.69644e+06,23.8999,23.8999,23.8999,16.4862,0,4.04659,0,4.51384e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,9.79591e+07,3.29625e+08,6.69644e+06,23.9197,23.9197,23.9197,16.4862,0,4.30811,0,4.81836e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,9.98284e+07,3.31939e+08,6.69644e+06,23.9366,23.9366,23.9366,16.4862,0,4.39821,0,4.93032e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,9.14308e+07,2.87106e+08,6.69644e+06,23.9326,23.9326,23.9326,16.4862,0,3.98964,0,4.46991e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,9.10642e+07,3.21016e+08,6.69644e+06,23.963,23.963,23.963,16.4862,0,3.96811,0,4.46393e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,9.4094e+07,3.59152e+08,6.69644e+06,23.9582,23.9582,23.9582,16.4862,0,4.11317,0,4.62414e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,8.52827e+07,3.48235e+08,6.69644e+06,23.9412,23.9412,23.9412,16.4862,0,3.68966,0,4.1386e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,6.10922e+07,2.4056e+08,6.69644e+06,23.9209,23.9209,23.9209,16.4862,0,2.55961,0,2.86325e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,4.44819e+07,1.77789e+08,6.69644e+06,23.8812,23.8812,23.8812,16.4862,0,1.812,0,2.01613e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,4.01701e+07,1.72528e+08,6.69644e+06,23.9035,23.9035,23.9035,16.4862,0,1.6206,0,1.80859e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,2.68974e+07,9.06611e+07,6.69644e+06,23.8979,23.8979,23.8979,16.4862,0,1.04387,0,1.16408e+08
07/08/2009 23:00,7,8,3,23,0,22,53,0,1.78757e+07,5.89774e+07,6.69644e+06,23.9283,23.9283,23.9283,16.4862,0,0.659366,0,7.38308e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,1.3532e+07,5.37272e+07,6.69644e+06,23.9406,23.9406,23.9406,16.4862,0,0.477105,0,5.35108e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,1.06361e+07,4.41521e+07,6.69644e+06,23.9403,23.9403,23.9403,16.4862,0,0.35637,0,3.99681e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,7.5183e+06,4.03948e+07,6.69644e+06,23.9315,23.9315,23.9315,16.4862,0,0.227365,0,2.54697e+07
07/09/2009 03:00,7,9,4,3,0,16,88,0,6.03965e+06,3.86139e+07,6.69644e+06,23.9292,23.9292,23.9292,16.4862,0,0.166278,0,1.86209e+07
07/09/2009 04:00,7,9,4,4,0,15,94,0,3.91986e+06,3.60937e+07,6.69644e+06,23.9344,23.9344,23.9344,16.4862,0,0.0850084,0,9.52642e+06
07/09/2009 05:00,7,9,4,5,0,16,88,0,3.26449e+06,3.53066e+07,6.69644e+06,23.9389,23.9389,23.9389,16.4862,0,0.0581067,0,6.5156e+06
07/09/2009 06:00,7,9,4,6,0,18,73,0,4.895e+06,2.56491e+07,6.69644e+06,23.9503,23.9503,23.9503,16.4862,0,0.124958,0,1.40333e+07
07/09/2009 07:00,7,9,4,7,0,21,64,0,8.88802e+06,2.82086e+07,6.69644e+06,23.9921,23.9921,23.9921,16.4862,0,0.283416,0,3.20072e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.52823e+07,3.59277e+07,6.69644e+06,24.0215,24.0215,24.0215,16.4862,0,0.549735,0,6.23256e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,2.20141e+07,4.02523e+07,6.69644e+06,24.0237,24.0237,24.0237,16.4862,0,0.833862,0,9.45662e+07
07/09/2009 10:00,7,9,4,10,0,27,32,0,3.45295e+07,7.71863e+07,6.69644e+06,24.0102,24.0102,24.0102,16.4862,0,1.37299,0,1.55428e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,5.25702e+07,1.65474e+08,6.69644e+06,23.9932,23.9932,23.9932,16.4862,0,2.17366,0,2.45513e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,6.28067e+07,1.78041e+08,6.69644e+06,24.021,24.021,24.021,16.4862,0,2.64039,0,2.99333e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,7.56734e+07,2.17687e+08,6.69644e+06,24.0215,24.0215,24.0215,16.4862,0,3.24062,0,3.674e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,6.63101e+07,2.51944e+08,6.69644e+06,23.9883,23.9883,23.9883,16.4862,0,2.79828,0,3.15855e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.27892e+06,5.48305e+07,2.41252e+08,6.69644e+06,23.6479,23.6479,23.6479,16.4862,0,2.33995,0,2.52135e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,5.73115e+07,2.40883e+08,6.69644e+06,23.9634,23.9634,23.9634,16.4862,0,2.38416,0,2.68225e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,6.20316e+07,2.46673e+08,6.69644e+06,24.0093,24.0093,24.0093,16.4862,0,2.5993,0,2.94218e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,5.27751e+07,1.96253e+08,6.69644e+06,23.9957,23.9957,23.9957,16.4862,0,2.17945,0,2.46248e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,3.56627e+07,1.15848e+08,6.69644e+06,23.9851,23.9851,23.9851,16.4862,0,1.42142,0,1.60374e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,1.96161e+07,6.10839e+07,6.69644e+06,24.0035,24.0035,24.0035,16.4862,0,0.73204,0,8.27968e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,1.6741e+07,5.76041e+07,6.69644e+06,23.9913,23.9913,23.9913,16.4862,0,0.611474,0,6.90478e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,1.26121e+07,5.26207e+07,6.69644e+06,23.9923,23.9923,23.9923,16.4862,0,0.438153,0,4.9483e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,7.62256e+06,4.66129e+07,6.69644e+06,23.987,23.987,23.987,16.4862,0,0.231594,0,2.61364e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,7.2341e+06,4.61374e+07,6.69644e+06,23.9742,23.9742,23.9742,16.4862,0,0.215393,0,2.42668e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,6.57237e+06,4.14205e+07,6.69644e+06,23.9779,23.9779,23.9779,16.4862,0,0.188065,0,2.11986e+07
07/10/2009 02:00,7,10,5,2,0,17,72,0,5.59811e+06,4.02764e+07,6.69644e+06,23.9831,23.9831,23.9831,16.4862,0,0.153842,0,1.73528e+07
07/10/2009 03:00,7,10,5,3,0,18,68,0,5.75058e+06,4.04291e+07,6.69644e+06,23.9924,23.9924,23.9924,16.4862,0,0.154164,0,1.74108e+07
07/10/2009 04:00,7,10,5,4,0,17,72,0,4.31934e+06,3.87353e+07,6.69644e+06,24.0009,24.0009,24.0009,16.4862,0,0.10126,0,1.1449e+07
07/10/2009 05:00,7,10,5,5,0,17,68,0,3.60156e+06,3.7871e+07,6.69644e+06,24.0037,24.0037,24.0037,16.4862,0,0.0718537,0,8.12717e+06
07/10/2009 06:00,7,10,5,6,0,17,68,0,3.36117e+06,2.62791e+07,6.69644e+06,24.0034,24.0034,24.0034,16.4862,0,0.0620302,0,7.01577e+06
07/10/2009 07:00,7,10,5,7,0,18,68,0,5.91844e+06,2.71013e+07,6.69644e+06,24.012,24.012,24.012,16.4862,0,0.161035,0,1.82346e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.42138e+07,7.9728e+07,6.69644e+06,24.0424,24.0424,24.0424,16.4862,0,0.504872,0,5.73979e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,2.58327e+07,1.32865e+08,6.69644e+06,24.0702,24.0702,24.0702,16.4862,0,0.995922,0,1.13641e+08
07/10/2009 10:00,7,10,5,10,0,23,53,0,5.24771e+07,2.39086e+08,6.69644e+06,24.1003,24.1003,24.1003,16.4862,0,2.16468,0,2.47984e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,6.54838e+07,2.55044e+08,6.69644e+06,24.1152,24.1152,24.1152,16.4862,0,2.75774,0,3.16539e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,8.20522e+07,2.7548e+08,6.69644e+06,24.1019,24.1019,24.1019,16.4862,0,3.53437,0,4.0498e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,9.4926e+07,3.25808e+08,6.69644e+06,24.1145,24.1145,24.1145,16.4862,0,4.14985,0,4.76287e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,9.80801e+07,3.29717e+08,6.69644e+06,24.1094,24.1094,24.1094,16.4862,0,4.30214,0,4.93434e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.00823e+08,3.67503e+08,6.69644e+06,24.0879,24.0879,24.0879,16.4862,0,4.43505,0,5.07245e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.01174e+08,3.67926e+08,6.69644e+06,24.0659,24.0659,24.0659,16.4862,0,4.45207,0,5.07719e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,9.35257e+07,3.58424e+08,6.69644e+06,24.0361,24.0361,24.0361,16.4862,0,4.08079,0,4.63551e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,8.8909e+07,3.87101e+08,6.69644e+06,24.0359,24.0359,24.0359,16.4862,0,3.85876,0,4.38318e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,7.05718e+07,2.63933e+08,6.69644e+06,24.036,24.036,24.036,16.4862,0,2.99201,0,3.39869e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,5.62272e+07,2.57865e+08,6.69644e+06,24.0301,24.0301,24.0301,16.4862,0,2.33439,0,2.6496e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,5.15896e+07,2.52193e+08,6.69644e+06,24.0065,24.0065,24.0065,16.4862,0,2.12601,0,2.40553e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,2.85637e+07,1.16907e+08,6.69644e+06,24.0007,24.0007,24.0007,16.4862,0,1.11374,0,1.25922e+08
07/10/2009 23:00,7,10,5,23,0,19,56,0,1.71002e+07,6.02072e+07,6.69644e+06,23.9733,23.9733,23.9733,16.4862,0,0.626568,0,7.05823e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,1.28757e+07,5.51021e+07,6.69644e+06,23.957,23.957,23.957,16.4862,0,0.449544,0,5.05308e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,1.14249e+07,4.72717e+07,6.69644e+06,23.954,23.954,23.954,16.4862,0,0.389141,0,4.37239e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,8.59093e+06,4.3856e+07,6.69644e+06,23.9451,23.9451,23.9451,16.4862,0,0.271646,0,3.04857e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,7.38805e+06,4.24046e+07,6.69644e+06,23.9361,23.9361,23.9361,16.4862,0,0.221939,0,2.48771e+07
07/11/2009 04:00,7,11,6,4,0,17,59,0,6.2174e+06,4.0993e+07,6.69644e+06,23.9267,23.9267,23.9267,16.4862,0,0.173737,0,1.94497e+07
07/11/2009 05:00,7,11,6,5,0,15,67,0,3.74166e+06,3.80449e+07,6.69644e+06,23.9171,23.9171,23.9171,16.4862,0,0.0778159,0,8.70015e+06
07/11/2009 06:00,7,11,6,6,0,19,56,0,5.33497e+06,2.83434e+07,6.69644e+06,23.9194,23.9194,23.9194,16.4862,0,0.143187,0,1.60138e+07
07/11/2009 07:00,7,11,6,7,0,22,43,0,8.81166e+06,3.02816e+07,6.69644e+06,23.9372,23.9372,23.9372,16.4862,0,0.280729,0,3.14718e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,2.21606e+07,8.93479e+07,6.69644e+06,23.9738,23.9738,23.9738,16.4862,0,0.840335,0,9.46698e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,3.7785e+07,1.32115e+08,6.69644e+06,23.9979,23.9979,23.9979,16.4862,0,1.51428,0,1.71143e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,6.8846e+07,2.93579e+08,6.69644e+06,23.9989,23.9989,23.9989,16.4862,0,2.91473,0,3.29462e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,8.12256e+07,3.08874e+08,6.69644e+06,23.944,23.944,23.944,16.4862,0,3.49982,0,3.92714e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,9.40647e+07,3.24778e+08,6.69644e+06,23.967,23.967,23.967,16.4862,0,4.11566,0,4.6324e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,9.81557e+07,3.29864e+08,6.69644e+06,23.9642,23.9642,23.9642,16.4862,0,4.3158,0,4.8558e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,9.98723e+07,3.31988e+08,6.69644e+06,23.967,23.967,23.967,16.4862,0,4.39861,0,4.95083e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.00084e+08,3.32236e+08,6.69644e+06,23.9752,23.9752,23.9752,16.4862,0,4.40729,0,4.96606e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,9.7734e+07,3.29296e+08,6.69644e+06,23.9759,23.9759,23.9759,16.4862,0,4.29105,0,4.8355e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,9.15471e+07,3.5599e+08,6.69644e+06,23.9832,23.9832,23.9832,16.4862,0,3.98865,0,4.49912e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,8.87924e+07,3.86977e+08,6.69644e+06,23.9734,23.9734,23.9734,16.4862,0,3.85677,0,4.34469e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,7.34683e+07,2.6442e+08,6.69644e+06,23.9481,23.9481,23.9481,16.4862,0,3.13123,0,3.51544e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,5.8383e+07,2.60525e+08,6.69644e+06,23.9075,23.9075,23.9075,16.4862,0,2.4367,0,2.72083e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,5.55943e+07,2.57098e+08,6.69644e+06,23.9632,23.9632,23.9632,16.4862,0,2.30765,0,2.59604e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,3.104e+07,1.19914e+08,6.69644e+06,23.9601,23.9601,23.9601,16.4862,0,1.22126,0,1.37332e+08
07/11/2009 23:00,7,11,6,23,0,24,36,0,2.16292e+07,6.56836e+07,6.69644e+06,23.9362,23.9362,23.9362,16.4862,0,0.818541,0,9.17518e+07
07/12/2009 00:00,7,12,0,0,0,22,38,0,1.63337e+07,5.92781e+07,6.69644e+06,23.9031,23.9031,23.9031,16.4862,0,0.595068,0,6.64061e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,1.3016e+07,4.91912e+07,6.69644e+06,23.8706,23.8706,23.8706,16.4862,0,0.456157,0,5.06814e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,1.10499e+07,4.68185e+07,6.69644e+06,23.8468,23.8468,23.8468,16.4862,0,0.374263,0,4.14485e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,1.01059e+07,4.56769e+07,6.69644e+06,23.8314,23.8314,23.8314,16.4862,0,0.33509,0,3.70328e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,7.76265e+06,4.28552e+07,6.69644e+06,23.8247,23.8247,23.8247,16.4862,0,0.237856,0,2.62629e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,6.87017e+06,4.17777e+07,6.69644e+06,23.8158,23.8158,23.8158,16.4862,0,0.20106,0,2.21733e+07
07/12/2009 06:00,7,12,0,6,0,21,40,0,8.27885e+06,3.18568e+07,6.69644e+06,23.8199,23.8199,23.8199,16.4862,0,0.259211,0,2.86022e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,1.11045e+07,3.30478e+07,6.69644e+06,23.8314,23.8314,23.8314,16.4862,0,0.376615,0,4.1622e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,2.41215e+07,9.17244e+07,6.69644e+06,23.8651,23.8651,23.8651,16.4862,0,0.925256,0,1.02724e+08
07/12/2009 09:00,7,12,0,9,0,28,25,0,3.97699e+07,1.34539e+08,6.69644e+06,23.8972,23.8972,23.8972,16.4862,0,1.60372,0,1.78823e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,6.966e+07,2.94592e+08,6.69644e+06,23.9196,23.9196,23.9196,16.4862,0,2.95579,0,3.30583e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,8.40096e+07,3.12317e+08,6.69644e+06,23.9409,23.9409,23.9409,16.4862,0,3.6325,0,4.07429e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,9.52531e+07,3.26257e+08,6.69644e+06,23.9517,23.9517,23.9517,16.4862,0,4.17464,0,4.68914e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.00253e+08,3.32472e+08,6.69644e+06,23.9698,23.9698,23.9698,16.4862,0,4.41857,0,4.97518e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.02302e+08,3.35013e+08,6.69644e+06,23.9736,23.9736,23.9736,16.4862,0,4.51826,0,5.09002e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.06934e+08,3.75148e+08,6.69644e+06,23.991,23.991,23.991,16.4862,0,4.74328,0,5.35588e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.07412e+08,3.75725e+08,6.69644e+06,23.9831,23.9831,23.9831,16.4862,0,4.7658,0,5.37564e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,9.81832e+07,3.64231e+08,6.69644e+06,23.9776,23.9776,23.9776,16.4862,0,4.31133,0,4.85946e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,8.95003e+07,3.5345e+08,6.69644e+06,23.9964,23.9964,23.9964,16.4862,0,3.88921,0,4.39467e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,7.60253e+07,2.70661e+08,6.69644e+06,23.9969,23.9969,23.9969,16.4862,0,3.24906,0,3.67157e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,6.05193e+07,2.63134e+08,6.69644e+06,23.9634,23.9634,23.9634,16.4862,0,2.53218,0,2.84871e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,5.69246e+07,2.58726e+08,6.69644e+06,23.9647,23.9647,23.9647,16.4862,0,2.36826,0,2.66478e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,3.21277e+07,1.21232e+08,6.69644e+06,23.9434,23.9434,23.9434,16.4862,0,1.26871,0,1.42348e+08
07/12/2009 23:00,7,12,0,23,0,21,46,0,2.11249e+07,6.50709e+07,6.69644e+06,23.9205,23.9205,23.9205,16.4862,0,0.797216,0,8.91735e+07
07/13/2009 00:00,7,13,1,0,0,21,43,0,1.6816e+07,5.98582e+07,6.69644e+06,23.9017,23.9017,23.9017,16.4862,0,0.61525,0,6.86454e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.47209e+07,5.12448e+07,6.69644e+06,23.892,23.892,23.892,16.4862,0,0.527364,0,5.87624e+07
07/13/2009 02:00,7,13,1,2,0,18,52,0,1.17599e+07,4.7668e+07,6.69644e+06,23.8684,23.8684,23.8684,16.4862,0,0.403836,0,4.48552e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,9.13494e+06,4.45049e+07,6.69644e+06,23.8483,23.8483,23.8483,16.4862,0,0.294656,0,3.26391e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,7.70202e+06,4.27796e+07,6.69644e+06,23.8393,23.8393,23.8393,16.4862,0,0.235304,0,2.60326e+07
07/13/2009 05:00,7,13,1,5,0,18,52,0,6.3758e+06,4.11816e+07,6.69644e+06,23.8352,23.8352,23.8352,16.4862,0,0.180528,0,1.99616e+07
07/13/2009 06:00,7,13,1,6,0,19,49,0,7.26597e+06,3.06356e+07,6.69644e+06,23.8371,23.8371,23.8371,16.4862,0,0.217244,0,2.40276e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,1.11424e+07,3.30912e+07,6.69644e+06,23.8674,23.8674,23.8674,16.4862,0,0.377866,0,4.19647e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,2.55913e+07,9.35038e+07,6.69644e+06,23.9249,23.9249,23.9249,16.4862,0,0.987404,0,1.10512e+08
07/13/2009 09:00,7,13,1,9,0,31,26,0,4.21429e+07,1.37426e+08,6.69644e+06,23.9759,23.9759,23.9759,16.4862,0,1.70671,0,1.92328e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,7.21268e+07,2.97624e+08,6.69644e+06,23.9729,23.9729,23.9729,16.4862,0,3.06893,0,3.45698e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,8.54876e+07,3.14141e+08,6.69644e+06,23.9655,23.9655,23.9655,16.4862,0,3.70214,0,4.1661e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,9.72849e+07,3.28776e+08,6.69644e+06,23.9766,23.9766,23.9766,16.4862,0,4.27249,0,4.81503e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.02077e+08,3.34739e+08,6.69644e+06,23.9816,23.9816,23.9816,16.4862,0,4.50782,0,5.08368e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.02793e+08,3.35622e+08,6.69644e+06,23.9751,23.9751,23.9751,16.4862,0,4.54245,0,5.11829e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.07986e+08,3.76455e+08,6.69644e+06,23.9992,23.9992,23.9992,16.4862,0,4.795,0,5.42023e+08
