Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.06894e+08,3.75072e+08,6.69644e+06,23.9843,23.9843,23.9843,16.4862,0,4.73962,0,5.34696e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.0662e+08,4.0911e+08,6.69644e+06,24.0022,24.0022,24.0022,16.4862,0,4.7243,0,5.34243e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,9.67207e+07,4.02397e+08,6.69644e+06,23.9546,23.9546,23.9546,16.4862,0,4.24155,0,4.7662e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,7.80543e+07,2.73177e+08,6.69644e+06,23.9328,23.9328,23.9328,16.4862,0,3.34743,0,3.75048e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,6.24986e+07,2.65569e+08,6.69644e+06,23.9228,23.9228,23.9228,16.4862,0,2.6242,0,2.93622e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,5.67184e+07,2.5848e+08,6.69644e+06,23.9049,23.9049,23.9049,16.4862,0,2.36085,0,2.63521e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,3.39902e+07,1.23497e+08,6.69644e+06,23.8992,23.8992,23.8992,16.4862,0,1.35038,0,1.50615e+08
07/13/2009 23:00,7,13,1,23,0,24,34,0,2.34688e+07,6.79089e+07,6.69644e+06,23.8884,23.8884,23.8884,16.4862,0,0.897376,0,9.99436e+07
07/14/2009 00:00,7,14,2,0,0,21,43,0,1.78141e+07,6.10636e+07,6.69644e+06,23.8689,23.8689,23.8689,16.4862,0,0.657692,0,7.30563e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,1.52217e+07,5.18498e+07,6.69644e+06,23.8557,23.8557,23.8557,16.4862,0,0.548608,0,6.08306e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,1.3234e+07,4.94498e+07,6.69644e+06,23.8491,23.8491,23.8491,16.4862,0,0.465377,0,5.15552e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,1.1853e+07,4.77832e+07,6.69644e+06,23.8374,23.8374,23.8374,16.4862,0,0.407812,0,4.51062e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,1.01053e+07,4.56732e+07,6.69644e+06,23.8665,23.8665,23.8665,16.4862,0,0.334532,0,3.71478e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,8.4101e+06,4.36297e+07,6.69644e+06,23.9154,23.9154,23.9154,16.4862,0,0.264034,0,2.95137e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,9.03822e+06,3.27683e+07,6.69644e+06,23.9615,23.9615,23.9615,16.4862,0,0.28987,0,3.26021e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.27437e+07,3.5016e+07,6.69644e+06,23.9989,23.9989,23.9989,16.4862,0,0.443791,0,5.01632e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,2.29649e+07,8.26679e+07,6.69644e+06,24.0239,24.0239,24.0239,16.4862,0,0.874144,0,9.91373e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,3.59447e+07,1.29864e+08,6.69644e+06,24.0556,24.0556,24.0556,16.4862,0,1.43334,0,1.6324e+08
07/14/2009 10:00,7,14,2,10,0,23,65,0,6.89222e+07,2.93647e+08,6.69644e+06,24.0981,24.0981,24.0981,16.4862,0,2.91446,0,3.33785e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,8.69488e+07,3.15903e+08,6.69644e+06,24.1084,24.1084,24.1084,16.4862,0,3.76386,0,4.31641e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.02354e+08,3.35012e+08,6.69644e+06,24.171,24.171,24.171,16.4862,0,4.50751,0,5.2117e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.00909e+08,2.9885e+08,6.69644e+06,24.1421,24.1421,24.1421,16.4862,0,4.44186,0,5.11647e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.01347e+08,2.99395e+08,6.69644e+06,24.141,24.141,24.141,16.4862,0,4.46359,0,5.14078e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.07418e+08,3.41309e+08,6.69644e+06,24.188,24.188,24.188,16.4862,0,4.75599,0,5.51111e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.00415e+08,3.32564e+08,6.69644e+06,24.1656,24.1656,24.1656,16.4862,0,4.40997,0,5.09533e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,9.58052e+07,3.66791e+08,6.69644e+06,24.2106,24.2106,24.2106,16.4862,0,4.18141,0,4.85951e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,8.44082e+07,3.92686e+08,6.69644e+06,24.0869,24.0869,24.0869,16.4862,0,3.64156,0,4.16453e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,6.94516e+07,2.6565e+08,6.69644e+06,24.0664,24.0664,24.0664,16.4862,0,2.93908,0,3.352e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,5.78109e+07,2.59795e+08,6.69644e+06,24.0718,24.0718,24.0718,16.4862,0,2.40482,0,2.74464e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,5.40355e+07,2.55176e+08,6.69644e+06,24.047,24.047,24.047,16.4862,0,2.23491,0,2.54239e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,3.13814e+07,1.20321e+08,6.69644e+06,24.0285,24.0285,24.0285,16.4862,0,1.23485,0,1.40131e+08
07/14/2009 23:00,7,14,2,23,0,21,49,0,2.05189e+07,6.43366e+07,6.69644e+06,24.0003,24.0003,24.0003,16.4862,0,0.770645,0,8.71251e+07
07/15/2009 00:00,7,15,3,0,0,19,52,0,1.50639e+07,5.77405e+07,6.69644e+06,23.9639,23.9639,23.9639,16.4862,0,0.541197,0,6.08895e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,1.2615e+07,4.65426e+07,6.69644e+06,23.9443,23.9443,23.9443,16.4862,0,0.438782,0,4.92372e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,1.01111e+07,4.35232e+07,6.69644e+06,23.9312,23.9312,23.9312,16.4862,0,0.334717,0,3.74938e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,8.9054e+06,4.20678e+07,6.69644e+06,23.9247,23.9247,23.9247,16.4862,0,0.284672,0,3.18601e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,7.14485e+06,3.9948e+07,6.69644e+06,23.9225,23.9225,23.9225,16.4862,0,0.211919,0,2.37107e+07
07/15/2009 05:00,7,15,3,5,0,19,52,0,5.90357e+06,3.8454e+07,6.69644e+06,23.9196,23.9196,23.9196,16.4862,0,0.160746,0,1.79782e+07
07/15/2009 06:00,7,15,3,6,0,21,49,0,7.21677e+06,2.84167e+07,6.69644e+06,23.9289,23.9289,23.9289,16.4862,0,0.214773,0,2.40506e+07
07/15/2009 07:00,7,15,3,7,0,23,47,0,1.07635e+07,3.0474e+07,6.69644e+06,23.9589,23.9589,23.9589,16.4862,0,0.361542,0,4.06492e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,2.09716e+07,6.07222e+07,6.69644e+06,23.9869,23.9869,23.9869,16.4862,0,0.789834,0,8.91362e+07
07/15/2009 09:00,7,15,3,9,0,25,41,0,3.48862e+07,1.09043e+08,6.69644e+06,24.0005,24.0005,24.0005,16.4862,0,1.38764,0,1.56884e+08
07/15/2009 10:00,7,15,3,10,0,27,39,0,6.19442e+07,2.23647e+08,6.69644e+06,24.0459,24.0459,24.0459,16.4862,0,2.59486,0,2.95143e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,8.50808e+07,3.1361e+08,6.69644e+06,24.0737,24.0737,24.0737,16.4862,0,3.67665,0,4.19725e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,9.12225e+07,2.86819e+08,6.69644e+06,24.1007,24.1007,24.1007,16.4862,0,3.97145,0,4.54991e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,9.77297e+07,2.94914e+08,6.69644e+06,24.1209,24.1209,24.1209,16.4862,0,4.28895,0,4.92667e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,9.20054e+07,3.22129e+08,6.69644e+06,24.1419,24.1419,24.1419,16.4862,0,4.00297,0,4.61081e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,8.85634e+07,3.17848e+08,6.69644e+06,24.1756,24.1756,24.1756,16.4862,0,3.83478,0,4.43654e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,8.80063e+07,3.17161e+08,6.69644e+06,24.1679,24.1679,24.1679,16.4862,0,3.80881,0,4.40205e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,8.93271e+07,3.53183e+08,6.69644e+06,24.1512,24.1512,24.1512,16.4862,0,3.87189,0,4.46525e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,8.88369e+07,3.98137e+08,6.69644e+06,24.1859,24.1859,24.1859,16.4862,0,3.84698,0,4.45654e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,6.23246e+07,2.48239e+08,6.69644e+06,24.1747,24.1747,24.1747,16.4862,0,2.60706,0,3.01579e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,4.53497e+07,1.78817e+08,6.69644e+06,24.1522,24.1522,24.1522,16.4862,0,1.84346,0,2.12622e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,3.88635e+07,1.70911e+08,6.69644e+06,24.1338,24.1338,24.1338,16.4862,0,1.5581,0,1.79279e+08
07/15/2009 22:00,7,15,3,22,0,18,88,0,2.53284e+07,8.87418e+07,6.69644e+06,24.1225,24.1225,24.1225,16.4862,0,0.97328,0,1.11823e+08
07/15/2009 23:00,7,15,3,23,0,18,88,0,1.5296e+07,5.58556e+07,6.69644e+06,24.1201,24.1201,24.1201,16.4862,0,0.549377,0,6.30992e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,1.29135e+07,5.29758e+07,6.69644e+06,24.1197,24.1197,24.1197,16.4862,0,0.449964,0,5.16784e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,1.0151e+07,4.3566e+07,6.69644e+06,24.1171,24.1171,24.1171,16.4862,0,0.335267,0,3.84926e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,8.15732e+06,4.11654e+07,6.69644e+06,24.1172,24.1172,24.1172,16.4862,0,0.252866,0,2.90321e+07
07/16/2009 03:00,7,16,4,3,0,17,94,0,7.04429e+06,3.98242e+07,6.69644e+06,24.1215,24.1215,24.1215,16.4862,0,0.206968,0,2.3776e+07
07/16/2009 04:00,7,16,4,4,0,17,88,0,6.04775e+06,3.86241e+07,6.69644e+06,24.1244,24.1244,24.1244,16.4862,0,0.166019,0,1.90792e+07
07/16/2009 05:00,7,16,4,5,0,17,88,0,5.26331e+06,3.76776e+07,6.69644e+06,24.1276,24.1276,24.1276,16.4862,0,0.133791,0,1.53819e+07
07/16/2009 06:00,7,16,4,6,0,18,88,0,6.03088e+06,2.69851e+07,6.69644e+06,24.1413,24.1413,24.1413,16.4862,0,0.165171,0,1.90235e+07
07/16/2009 07:00,7,16,4,7,0,18,88,0,7.35693e+06,2.6366e+07,6.69644e+06,24.1605,24.1605,24.1605,16.4862,0,0.21967,0,2.53638e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,9.51113e+06,2.70548e+07,6.69644e+06,24.1829,24.1829,24.1829,16.4862,0,0.308521,0,3.5727e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.39371e+07,3.04871e+07,6.69644e+06,24.2092,24.2092,24.2092,16.4862,0,0.492632,0,5.72419e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,1.96603e+07,5.14928e+07,6.69644e+06,24.205,24.205,24.205,16.4862,0,0.732994,0,8.51246e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,3.1146e+07,1.39308e+08,6.69644e+06,24.189,24.189,24.189,16.4862,0,1.22278,0,1.4171e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,3.5018e+07,1.28739e+08,6.69644e+06,24.1672,24.1672,24.1672,16.4862,0,1.39179,0,1.60842e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,4.60024e+07,1.81186e+08,6.69644e+06,24.1786,24.1786,24.1786,16.4862,0,1.87343,0,2.16824e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,4.9187e+07,1.85079e+08,6.69644e+06,24.1581,24.1581,24.1581,16.4862,0,2.01616,0,2.32722e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,5.26943e+07,2.12286e+08,6.69644e+06,24.1619,24.1619,24.1619,16.4862,0,2.17181,0,2.5081e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,5.33187e+07,2.35965e+08,6.69644e+06,24.174,24.174,24.174,16.4862,0,2.1983,0,2.54272e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.71985e+06,5.37345e+07,2.73921e+08,6.69644e+06,23.3131,23.3131,23.3131,16.4862,0,2.40754,0,2.47307e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.85389e+06,3.99562e+07,1.92765e+08,6.69644e+06,22.879,22.879,22.879,16.4862,0,1.8016,0,1.73305e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.0703e+06,2.51865e+07,1.06464e+08,6.69644e+06,23.6011,23.6011,23.6011,16.4862,0,0.986849,0,1.05645e+08
07/16/2009 20:00,7,16,4,20,0,16,100,0,1.19599e+07,5.1827e+07,6.69644e+06,23.9811,23.9811,23.9811,16.4862,0,0.410348,0,4.62737e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,7.32093e+06,4.624e+07,6.69644e+06,24.067,24.067,24.067,16.4862,0,0.218508,0,2.49226e+07
07/16/2009 22:00,7,16,4,22,0,16,94,0,5.55175e+06,4.41395e+07,6.69644e+06,24.0825,24.0825,24.0825,16.4862,0,0.151615,0,1.73282e+07
07/16/2009 23:00,7,16,4,23,0,16,100,0,4.77939e+06,4.32096e+07,6.69644e+06,24.0925,24.0925,24.0925,16.4862,0,0.119868,0,1.37178e+07
07/17/2009 00:00,7,17,5,0,0,16,100,0,3.51218e+06,4.16864e+07,6.69644e+06,24.1004,24.1004,24.1004,16.4862,0,0.0679768,0,7.78749e+06
07/17/2009 01:00,7,17,5,1,0,16,94,0,2.72776e+06,3.68236e+07,6.69644e+06,24.1038,24.1038,24.1038,16.4862,0,0.0359386,0,4.11897e+06
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,3.39154e+07,6.69644e+06,24.1044,24.1044,24.1044,24.1044,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,3.39154e+07,6.69644e+06,24.1044,24.1044,24.1044,24.1044,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,3.39154e+07,6.69644e+06,24.1044,24.1044,24.1044,24.1044,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,3.39154e+07,6.69644e+06,24.1044,24.1044,24.1044,24.1044,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,2.22952e+07,6.69644e+06,24.1044,24.1044,24.1044,24.1044,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,1.94161e+06,2.22463e+07,6.69644e+06,24.1091,24.1091,24.1091,16.4862,0,0.0450495,0,5.16886e+06
07/17/2009 08:00,7,17,5,8,0,17,94,0,1.24307e+07,6.99392e+07,6.69644e+06,24.1607,24.1607,24.1607,16.4862,0,0.43157,0,4.98418e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.58976e+06,3.10731e+07,1.25543e+08,6.69644e+06,24.1438,24.1438,24.1438,16.4862,0,1.2264,0,1.41298e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,6.3783e+07,2.87311e+08,6.69644e+06,24.1785,24.1785,24.1785,16.4862,0,2.67355,0,3.0942e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,7.46469e+07,2.66301e+08,6.69644e+06,24.2077,24.2077,24.2077,16.4862,0,3.17753,0,3.69144e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,8.63206e+07,2.8073e+08,6.69644e+06,24.2084,24.2084,24.2084,16.4862,0,3.7309,0,4.33473e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,8.63467e+07,2.80764e+08,6.69644e+06,24.1939,24.1939,24.1939,16.4862,0,3.73291,0,4.32889e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,8.1178e+07,2.74355e+08,6.69644e+06,24.1968,24.1968,24.1968,16.4862,0,3.48526,0,4.04322e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.6309e+06,7.45837e+07,3.05424e+08,6.69644e+06,23.7917,23.7917,23.7917,16.4862,0,3.28625,0,3.61211e+08
07/17/2009 16:00,7,17,5,16,0,18,88,4.95128e+06,7.79085e+07,3.49833e+08,6.69644e+06,23.7384,23.7384,23.7384,16.4862,0,3.45372,0,3.7686e+08
07/17/2009 17:00,7,17,5,17,0,18,88,5.07203e+06,7.56367e+07,3.41581e+08,6.69644e+06,23.7129,23.7129,23.7129,16.4862,0,3.35169,0,3.64444e+08
07/17/2009 18:00,7,17,5,18,0,18,77,5.15309e+06,7.05662e+07,3.35433e+08,6.69644e+06,23.6379,23.6379,23.6379,16.4862,0,3.11999,0,3.35733e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,6.18045e+07,2.5003e+08,6.69644e+06,24.1105,24.1105,24.1105,16.4862,0,2.5829,0,2.96291e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.73043e+06,4.91206e+07,2.50899e+08,6.69644e+06,24.1027,24.1027,24.1027,16.4862,0,2.0187,0,2.31334e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,4.5131e+07,2.44292e+08,6.69644e+06,24.0991,24.0991,24.0991,16.4862,0,1.83509,0,2.10192e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,2.18813e+07,1.08806e+08,6.69644e+06,24.0983,24.0983,24.0983,16.4862,0,0.827177,0,9.4736e+07
07/17/2009 23:00,7,17,5,23,0,17,82,0,1.19995e+07,5.40465e+07,6.69644e+06,24.0915,24.0915,24.0915,16.4862,0,0.412244,0,4.71715e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,8.17484e+06,4.94324e+07,6.69644e+06,24.0829,24.0829,24.0829,16.4862,0,0.253852,0,2.90145e+07
07/18/2009 01:00,7,18,6,1,0,14,94,0,5.27583e+06,3.98928e+07,6.69644e+06,24.0698,24.0698,24.0698,16.4862,0,0.140495,0,1.60304e+07
07/18/2009 02:00,7,18,6,2,0,14,94,0,3.17236e+06,3.74298e+07,6.69644e+06,24.0579,24.0579,24.0579,16.4862,0,0.0680228,0,7.74928e+06
07/18/2009 03:00,7,18,6,3,0,14,94,0,1.81073e+06,3.58219e+07,6.69644e+06,24.0535,24.0535,24.0535,16.4862,0,0.0190635,0,2.17049e+06
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,3.39154e+07,6.69644e+06,24.0526,24.0526,24.0526,24.0526,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,3.39154e+07,6.69644e+06,24.0526,24.0526,24.0526,24.0526,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,2.26054e+07,6.69644e+06,24.0526,24.0526,24.0526,24.0526,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,5.02466e+06,2.57881e+07,6.69644e+06,24.059,24.059,24.059,16.4862,0,0.137019,0,1.56147e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,1.62955e+07,8.22537e+07,6.69644e+06,24.0896,24.0896,24.0896,16.4862,0,0.591805,0,6.77052e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,3.3259e+07,1.26599e+08,6.69644e+06,24.1168,24.1168,24.1168,16.4862,0,1.31453,0,1.50917e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,6.90876e+07,3.28237e+08,6.69644e+06,24.1116,24.1116,24.1116,16.4862,0,2.92054,0,3.35071e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,8.29831e+07,3.11003e+08,6.69644e+06,24.1116,24.1116,24.1116,16.4862,0,3.57371,0,4.10008e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,9.36963e+07,3.24273e+08,6.69644e+06,24.1168,24.1168,24.1168,16.4862,0,4.08802,0,4.69333e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,9.78495e+07,3.29445e+08,6.69644e+06,24.0925,24.0925,24.0925,16.4862,0,4.29224,0,4.91216e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,9.97463e+07,3.31803e+08,6.69644e+06,24.0808,24.0808,24.0808,16.4862,0,4.38505,0,5.01061e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,9.92337e+07,3.31154e+08,6.69644e+06,24.0733,24.0733,24.0733,16.4862,0,4.35916,0,4.97612e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,9.49157e+07,3.25774e+08,6.69644e+06,24.041,24.041,24.041,16.4862,0,4.14906,0,4.71614e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,8.71071e+07,3.56061e+08,6.69644e+06,24.0324,24.0324,24.0324,16.4862,0,3.77242,0,4.2831e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,8.18526e+07,3.43985e+08,6.69644e+06,24.038,24.038,24.038,16.4862,0,3.52182,0,4.00155e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,6.97379e+07,2.62907e+08,6.69644e+06,24.063,24.063,24.063,16.4862,0,2.95226,0,3.36555e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,5.71423e+07,2.58982e+08,6.69644e+06,24.09,24.09,24.09,16.4862,0,2.37388,0,2.71583e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,5.25699e+07,2.53391e+08,6.69644e+06,24.0545,24.0545,24.0545,16.4862,0,2.16884,0,2.46966e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,2.89429e+07,1.17369e+08,6.69644e+06,24.0487,24.0487,24.0487,16.4862,0,1.12936,0,1.28502e+08
07/18/2009 23:00,7,18,6,23,0,19,68,0,1.74893e+07,6.06777e+07,6.69644e+06,24.033,24.033,24.033,16.4862,0,0.642315,0,7.29332e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,1.29926e+07,5.52442e+07,6.69644e+06,24.012,24.012,24.012,16.4862,0,0.454113,0,5.14198e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,1.00179e+07,4.55769e+07,6.69644e+06,23.9953,23.9953,23.9953,16.4862,0,0.330509,0,3.73409e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,8.94839e+06,4.42847e+07,6.69644e+06,23.9857,23.9857,23.9857,16.4862,0,0.286194,0,3.22928e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,7.50522e+06,4.25453e+07,6.69644e+06,23.9809,23.9809,23.9809,16.4862,0,0.226576,0,2.55496e+07
07/19/2009 04:00,7,19,0,4,0,16,72,0,5.25687e+06,3.98673e+07,6.69644e+06,23.9729,23.9729,23.9729,16.4862,0,0.139915,0,1.57606e+07
07/19/2009 05:00,7,19,0,5,0,17,68,0,4.24502e+06,3.86504e+07,6.69644e+06,23.9668,23.9668,23.9668,16.4862,0,0.0983209,0,1.10662e+07
07/19/2009 06:00,7,19,0,6,0,18,68,0,5.45233e+06,2.87647e+07,6.69644e+06,23.9704,23.9704,23.9704,16.4862,0,0.142016,0,1.59918e+07
07/19/2009 07:00,7,19,0,7,0,22,50,0,9.10025e+06,3.06292e+07,6.69644e+06,23.9911,23.9911,23.9911,16.4862,0,0.292354,0,3.30118e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,2.20648e+07,8.9231e+07,6.69644e+06,24.0207,24.0207,24.0207,16.4862,0,0.835774,0,9.47453e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,3.7645e+07,1.31942e+08,6.69644e+06,24.0421,24.0421,24.0421,16.4862,0,1.50726,0,1.7135e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,6.94434e+07,2.94302e+08,6.69644e+06,24.0682,24.0682,24.0682,16.4862,0,2.93957,0,3.35337e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,8.50415e+07,3.13566e+08,6.69644e+06,24.0878,24.0878,24.0878,16.4862,0,3.67441,0,4.20246e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,9.31217e+07,2.89201e+08,6.69644e+06,24.0921,24.0921,24.0921,16.4862,0,4.06546,0,4.65234e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,8.28893e+07,2.76482e+08,6.69644e+06,24.0967,24.0967,24.0967,16.4862,0,3.57093,0,4.08889e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,8.44438e+07,2.78414e+08,6.69644e+06,24.1186,24.1186,24.1186,16.4862,0,3.6453,0,4.18603e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,9.71414e+07,3.28543e+08,6.69644e+06,24.141,24.141,24.141,16.4862,0,4.25456,0,4.89997e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,9.64716e+07,3.62063e+08,6.69644e+06,24.1294,24.1294,24.1294,16.4862,0,4.21881,0,4.85146e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,8.89048e+07,3.52671e+08,6.69644e+06,24.1361,24.1361,24.1361,16.4862,0,3.85256,0,4.43418e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,8.18513e+07,3.89528e+08,6.69644e+06,24.0834,24.0834,24.0834,16.4862,0,3.52002,0,4.02356e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,6.59636e+07,2.61365e+08,6.69644e+06,24.0596,24.0596,24.0596,16.4862,0,2.77803,0,3.16547e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,5.37447e+07,2.5482e+08,6.69644e+06,24.0494,24.0494,24.0494,16.4862,0,2.22158,0,2.528e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,5.12838e+07,2.5181e+08,6.69644e+06,24.057,24.057,24.057,16.4862,0,2.1106,0,2.40413e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,2.79993e+07,1.1622e+08,6.69644e+06,24.0451,24.0451,24.0451,16.4862,0,1.08886,0,1.23836e+08
07/19/2009 23:00,7,19,0,23,0,19,64,0,1.66719e+07,5.96877e+07,6.69644e+06,24.0261,24.0261,24.0261,16.4862,0,0.607989,0,6.89722e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,1.32476e+07,5.55479e+07,6.69644e+06,24.0099,24.0099,24.0099,16.4862,0,0.464734,0,5.26078e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,1.08804e+07,4.66112e+07,6.69644e+06,24.0015,24.0015,24.0015,16.4862,0,0.366201,0,4.14075e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,9.16966e+06,4.45489e+07,6.69644e+06,23.9957,23.9957,23.9957,16.4862,0,0.295303,0,3.33651e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,7.61539e+06,4.2674e+07,6.69644e+06,23.9878,23.9878,23.9878,16.4862,0,0.231115,0,2.60854e+07
07/20/2009 04:00,7,20,1,4,0,18,64,0,5.80556e+06,4.04968e+07,6.69644e+06,23.981,23.981,23.981,16.4862,0,0.156561,0,1.76546e+07
07/20/2009 05:00,7,20,1,5,0,18,59,0,4.40497e+06,3.88417e+07,6.69644e+06,23.9747,23.9747,23.9747,16.4862,0,0.1049,0,1.18191e+07
07/20/2009 06:00,7,20,1,6,0,19,64,0,5.8705e+06,2.9266e+07,6.69644e+06,23.978,23.978,23.978,16.4862,0,0.159159,0,1.79404e+07
07/20/2009 07:00,7,20,1,7,0,23,47,0,9.53655e+06,3.11534e+07,6.69644e+06,24.0009,24.0009,24.0009,16.4862,0,0.310397,0,3.50949e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,2.30408e+07,9.04121e+07,6.69644e+06,24.0169,24.0169,24.0169,16.4862,0,0.877426,0,9.9417e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,3.88848e+07,1.33451e+08,6.69644e+06,24.0377,24.0377,24.0377,16.4862,0,1.56179,0,1.77446e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,6.99286e+07,2.94904e+08,6.69644e+06,24.044,24.044,24.044,16.4862,0,2.96334,0,3.36967e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,8.01325e+07,2.73127e+08,6.69644e+06,24.0321,24.0321,24.0321,16.4862,0,3.44584,0,3.91218e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,7.95903e+07,3.06798e+08,6.69644e+06,24.0263,24.0263,24.0263,16.4862,0,3.41617,0,3.87552e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,8.30771e+07,2.7675e+08,6.69644e+06,24.0367,24.0367,24.0367,16.4862,0,3.58485,0,4.07246e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,8.35501e+07,2.77328e+08,6.69644e+06,24.0427,24.0427,24.0427,16.4862,0,3.60699,0,4.10088e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,8.40435e+07,3.46679e+08,6.69644e+06,24.0465,24.0465,24.0465,16.4862,0,3.62549,0,4.12399e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,8.32461e+07,3.45683e+08,6.69644e+06,24.0431,24.0431,24.0431,16.4862,0,3.58696,0,4.07834e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,8.34416e+07,3.45926e+08,6.69644e+06,24.0673,24.0673,24.0673,16.4862,0,3.59519,0,4.10078e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,7.93378e+07,3.86433e+08,6.69644e+06,24.0259,24.0259,24.0259,16.4862,0,3.40365,0,3.86113e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,6.47089e+07,2.59829e+08,6.69644e+06,24.0064,24.0064,24.0064,16.4862,0,2.72221,0,3.08009e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,5.24633e+07,2.53255e+08,6.69644e+06,24.0112,24.0112,24.0112,16.4862,0,2.1649,0,2.45109e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,4.87687e+07,2.48742e+08,6.69644e+06,23.982,23.982,23.982,16.4862,0,2.0002,0,2.25582e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,2.52689e+07,1.12911e+08,6.69644e+06,23.9564,23.9564,23.9564,16.4862,0,0.973111,0,1.09373e+08
07/20/2009 23:00,7,20,1,23,0,19,52,0,1.56682e+07,5.84733e+07,6.69644e+06,23.9406,23.9406,23.9406,16.4862,0,0.566557,0,6.35433e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,1.15038e+07,5.3447e+07,6.69644e+06,23.9304,23.9304,23.9304,16.4862,0,0.392557,0,4.39681e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,1.00965e+07,4.56635e+07,6.69644e+06,23.9174,23.9174,23.9174,16.4862,0,0.334161,0,3.73623e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,7.99063e+06,4.31259e+07,6.69644e+06,23.9028,23.9028,23.9028,16.4862,0,0.247006,0,2.75632e+07
07/21/2009 03:00,7,21,2,3,0,18,56,0,5.7723e+06,4.04588e+07,6.69644e+06,23.8938,23.8938,23.8938,16.4862,0,0.15545,0,1.73255e+07
07/21/2009 04:00,7,21,2,4,0,17,59,0,4.87862e+06,3.94103e+07,6.69644e+06,23.8885,23.8885,23.8885,16.4862,0,0.124562,0,1.3873e+07
07/21/2009 05:00,7,21,2,5,0,17,59,0,4.4464e+06,3.88875e+07,6.69644e+06,23.8833,23.8833,23.8833,16.4862,0,0.106805,0,1.18869e+07
07/21/2009 06:00,7,21,2,6,0,17,63,0,5.11442e+06,2.80446e+07,6.69644e+06,23.8825,23.8825,23.8825,16.4862,0,0.128383,0,1.42869e+07
07/21/2009 07:00,7,21,2,7,0,22,41,0,8.44121e+06,2.98358e+07,6.69644e+06,23.8936,23.8936,23.8936,16.4862,0,0.26555,0,2.95958e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,2.03887e+07,8.7205e+07,6.69644e+06,23.9183,23.9183,23.9183,16.4862,0,0.765815,0,8.56351e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,3.54984e+07,1.29337e+08,6.69644e+06,23.9253,23.9253,23.9253,16.4862,0,1.41577,0,1.58463e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,6.9221e+07,3.28442e+08,6.69644e+06,23.9306,23.9306,23.9306,16.4862,0,2.93444,0,3.28678e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,8.16896e+07,3.09453e+08,6.69644e+06,23.9341,23.9341,23.9341,16.4862,0,3.52202,0,3.94675e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,8.47262e+07,2.78823e+08,6.69644e+06,23.9428,23.9428,23.9428,16.4862,0,3.66884,0,4.11613e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,8.60674e+07,2.80493e+08,6.69644e+06,23.9321,23.9321,23.9321,16.4862,0,3.73501,0,4.18433e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,8.81624e+07,2.83079e+08,6.69644e+06,23.933,23.933,23.933,16.4862,0,3.83488,0,4.29673e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,8.40962e+07,3.12385e+08,6.69644e+06,23.954,23.954,23.954,16.4862,0,3.63411,0,4.08328e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,8.46499e+07,3.47446e+08,6.69644e+06,23.9569,23.9569,23.9569,16.4862,0,3.65863,0,4.11243e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,8.24849e+07,3.44766e+08,6.69644e+06,23.9733,23.9733,23.9733,16.4862,0,3.55458,0,4.00419e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,7.85235e+07,3.85439e+08,6.69644e+06,23.9754,23.9754,23.9754,16.4862,0,3.36747,0,3.79447e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,6.31549e+07,2.57932e+08,6.69644e+06,23.9428,23.9428,23.9428,16.4862,0,2.65331,0,2.97677e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,5.15153e+07,2.52105e+08,6.69644e+06,23.9412,23.9412,23.9412,16.4862,0,2.1244,0,2.38288e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,4.80723e+07,2.47897e+08,6.69644e+06,23.9376,23.9376,23.9376,16.4862,0,1.97022,0,2.20888e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,2.48368e+07,1.12389e+08,6.69644e+06,23.9235,23.9235,23.9235,16.4862,0,0.955076,0,1.06874e+08
07/21/2009 23:00,7,21,2,23,0,18,56,0,1.48093e+07,5.74378e+07,6.69644e+06,23.9115,23.9115,23.9115,16.4862,0,0.530757,0,5.92966e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,1.03533e+07,5.20612e+07,6.69644e+06,23.9043,23.9043,23.9043,16.4862,0,0.344858,0,3.84903e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,7.32444e+06,4.0169e+07,6.69644e+06,23.8995,23.8995,23.8995,16.4862,0,0.219432,0,2.44756e+07
07/22/2009 02:00,7,22,3,2,0,18,64,0,6.04928e+06,3.86334e+07,6.69644e+06,23.9051,23.9051,23.9051,16.4862,0,0.166753,0,1.86137e+07
07/22/2009 03:00,7,22,3,3,0,18,64,0,4.77174e+06,3.71238e+07,6.69644e+06,23.9144,23.9144,23.9144,16.4862,0,0.120025,0,1.34145e+07
07/22/2009 04:00,7,22,3,4,0,17,59,0,4.02227e+06,3.62203e+07,6.69644e+06,23.9161,23.9161,23.9161,16.4862,0,0.0892905,0,9.98173e+06
07/22/2009 05:00,7,22,3,5,0,17,55,0,2.92152e+06,3.48973e+07,6.69644e+06,23.9124,23.9124,23.9124,16.4862,0,0.0441834,0,4.9368e+06
07/22/2009 06:00,7,22,3,6,0,16,63,0,3.41297e+06,2.41785e+07,6.69644e+06,23.9097,23.9097,23.9097,16.4862,0,0.0643017,0,7.18207e+06
07/22/2009 07:00,7,22,3,7,0,20,46,0,7.24936e+06,2.62368e+07,6.69644e+06,23.9188,23.9188,23.9188,16.4862,0,0.216154,0,2.41727e+07
07/22/2009 08:00,7,22,3,8,0,20,49,0,1.56262e+07,5.42593e+07,6.69644e+06,23.9406,23.9406,23.9406,16.4862,0,0.564706,0,6.33365e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,2.95877e+07,1.02606e+08,6.69644e+06,23.9745,23.9745,23.9745,16.4862,0,1.15825,0,1.30497e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,5.5107e+07,2.15267e+08,6.69644e+06,24.0155,24.0155,24.0155,16.4862,0,2.2846,0,2.58809e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,7.16028e+07,2.62586e+08,6.69644e+06,24.0461,24.0461,24.0461,16.4862,0,3.04308,0,3.46134e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,7.36613e+07,2.65087e+08,6.69644e+06,24.064,24.064,24.064,16.4862,0,3.13676,0,3.57633e+08
07/22/2009 13:00,7,22,3,13,0,18,68,4.96767e+06,7.10681e+07,2.67109e+08,6.69644e+06,23.5939,23.5939,23.5939,16.4862,0,3.14601,0,3.36397e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.65105e+06,6.79558e+07,2.66124e+08,6.69644e+06,23.198,23.198,23.198,16.4862,0,3.0968,0,3.12751e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.2647e+06,6.83457e+07,2.65122e+08,6.69644e+06,23.3417,23.3417,23.3417,16.4862,0,3.06342,0,3.15998e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.47031e+06,7.05385e+07,3.02415e+08,6.69644e+06,23.3628,23.3628,23.3628,16.4862,0,3.17095,0,3.28099e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.5482e+06,7.45719e+07,3.41854e+08,6.69644e+06,23.4025,23.4025,23.4025,16.4862,0,3.36099,0,3.4977e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.6512e+06,7.42465e+07,3.8155e+08,6.69644e+06,23.3913,23.3913,23.3913,16.4862,0,3.35036,0,3.48099e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.1154e+06,4.98661e+07,2.35149e+08,6.69644e+06,23.8576,23.8576,23.8576,16.4862,0,2.06845,0,2.29411e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.47603e+06,3.47592e+07,1.68469e+08,6.69644e+06,23.7621,23.7621,23.7621,16.4862,0,1.41582,0,1.54996e+08
07/22/2009 21:00,7,22,3,21,0,14,94,0,3.00353e+07,1.60191e+08,6.69644e+06,23.9389,23.9389,23.9389,16.4862,0,1.17694,0,1.31973e+08
07/22/2009 22:00,7,22,3,22,0,14,94,0,1.80919e+07,7.99916e+07,6.69644e+06,24.0003,24.0003,24.0003,16.4862,0,0.667838,0,7.55028e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,9.183e+06,4.84847e+07,6.69644e+06,24.0013,24.0013,24.0013,16.4862,0,0.295834,0,3.34499e+07
07/23/2009 00:00,7,23,4,0,0,14,94,0,6.49745e+06,4.52794e+07,6.69644e+06,24.0001,24.0001,24.0001,16.4862,0,0.19086,0,2.15773e+07
07/23/2009 01:00,7,23,4,1,0,14,94,0,5.56217e+06,3.807e+07,6.69644e+06,23.9979,23.9979,23.9979,16.4862,0,0.152347,0,1.72182e+07
07/23/2009 02:00,7,23,4,2,0,14,88,0,3.2621e+06,3.53413e+07,6.69644e+06,23.9944,23.9944,23.9944,16.4862,0,0.0647772,0,7.31765e+06
07/23/2009 03:00,7,23,4,3,0,13,94,0,1.9406e+06,3.38174e+07,6.69644e+06,23.991,23.991,23.991,16.4862,0,0.0244349,0,2.75906e+06
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,3.17541e+07,6.69644e+06,23.9897,23.9897,23.9897,23.9897,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,3.17541e+07,6.69644e+06,23.9897,23.9897,23.9897,23.9897,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,2.0444e+07,6.69644e+06,23.9897,23.9897,23.9897,23.9897,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,1.37945e+06,1.96105e+07,6.69644e+06,23.9897,23.9897,23.9897,16.4862,0,0.00146853,0,165792
07/23/2009 08:00,7,23,4,8,0,17,72,0,2.25167e+06,2.06615e+07,6.69644e+06,23.9913,23.9913,23.9913,16.4862,0,0.0371015,0,4.18952e+06
07/23/2009 09:00,7,23,4,9,0,18,68,1.65465e+06,3.05543e+06,2.32817e+07,6.69644e+06,23.7664,23.7664,23.7664,16.4862,0,0.0766517,0,8.38911e+06
07/23/2009 10:00,7,23,4,10,0,18,68,1.68614e+06,8.96797e+06,4.41045e+07,6.69644e+06,23.6371,23.6371,23.6371,16.4862,0,0.292413,0,3.14619e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,2.05785e+07,1.11234e+08,6.69644e+06,23.9474,23.9474,23.9474,16.4862,0,0.772838,0,8.67674e+07
07/23/2009 12:00,7,23,4,12,0,20,60,0,2.5467e+07,1.17155e+08,6.69644e+06,24.0699,24.0699,24.0699,16.4862,0,0.980675,0,1.11896e+08
07/23/2009 13:00,7,23,4,13,0,19,60,3.92498e+06,3.60899e+07,1.96135e+08,6.69644e+06,23.494,23.494,23.494,16.4862,0,1.52619,0,1.60917e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.87742e+06,3.78694e+07,2.0145e+08,6.69644e+06,22.8027,22.8027,22.8027,16.4862,0,1.71251,0,1.6277e+08
07/23/2009 15:00,7,23,4,15,0,16,77,8.26308e+06,3.80205e+07,1.80197e+08,6.69644e+06,22.4188,22.4188,22.4188,16.4862,0,1.77158,0,1.58154e+08
07/23/2009 16:00,7,23,4,16,0,15,72,9.85698e+06,4.01801e+07,2.30377e+08,6.69644e+06,22.1457,22.1457,22.1457,16.4862,0,1.92572,0,1.64006e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.1427e+07,4.3462e+07,2.66429e+08,6.69644e+06,21.9891,21.9891,21.9891,16.4862,0,2.12902,0,1.76306e+08
07/23/2009 18:00,7,23,4,18,0,13,94,1.29981e+07,3.107e+07,1.88546e+08,6.69644e+06,21.0891,21.0891,21.0891,16.4862,0,1.6469,0,1.14086e+08
07/23/2009 19:00,7,23,4,19,0,14,88,2.64953e+06,1.85267e+07,9.90345e+07,6.69644e+06,22.5035,22.5035,22.5035,16.4862,0,0.727024,0,6.58302e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,4.65919e+06,4.31436e+07,6.69644e+06,23.349,23.349,23.349,16.4862,0,0.129143,0,1.3336e+07
07/23/2009 21:00,7,23,4,21,0,13,94,0,2.82927e+06,4.09691e+07,6.69644e+06,23.5455,23.5455,23.5455,16.4862,0,0.060765,0,6.4543e+06
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,3.78349e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,3.78349e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,3.78349e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,3.39154e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,3.39154e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,3.39154e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,3.39154e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,3.39154e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,2.26054e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,2.29155e+07,6.69644e+06,23.5948,23.5948,23.5948,23.5948,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,878148,6.39752e+07,6.69644e+06,23.5987,23.5987,23.5987,21.2253,0,0.017615,0,1.88714e+06
07/24/2009 09:00,7,24,5,9,0,11,87,3.49688e+06,9.46864e+06,1.01522e+08,6.69644e+06,22.7904,22.7904,22.7904,16.4862,0,0.393587,0,3.6824e+07
07/24/2009 10:00,7,24,5,10,0,12,82,2.93328e+06,2.89864e+07,2.13488e+08,6.69644e+06,23.2194,23.2194,23.2194,16.4862,0,1.1833,0,1.20177e+08
07/24/2009 11:00,7,24,5,11,0,12,82,2.82361e+06,3.75111e+07,2.23746e+08,6.69644e+06,23.6447,23.6447,23.6447,16.4862,0,1.54876,0,1.66815e+08
07/24/2009 12:00,7,24,5,12,0,13,77,2.5546e+06,4.44879e+07,2.31946e+08,6.69644e+06,23.7799,23.7799,23.7799,16.4862,0,1.84556,0,2.02535e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.28719e+07,4.91441e+07,2.83046e+08,6.69644e+06,22.165,22.165,22.165,16.4862,0,2.4357,0,2.08148e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.28751e+07,5.17342e+07,2.86214e+08,6.69644e+06,22.0525,22.0525,22.0525,16.4862,0,2.5515,0,2.13727e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.286e+07,5.37214e+07,2.88629e+08,6.69644e+06,22.1246,22.1246,22.1246,16.4862,0,2.64033,0,2.24031e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.28551e+07,6.03308e+07,3.31111e+08,6.69644e+06,22.3158,22.3158,22.3158,16.4862,0,2.94001,0,2.57909e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.43398e+07,6.06212e+07,3.33062e+08,6.69644e+06,22.156,22.156,22.156,16.4862,0,3.00996,0,2.56816e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.29052e+07,6.04648e+07,3.76904e+08,6.69644e+06,22.3032,22.3032,22.3032,16.4862,0,2.94944,0,2.58179e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.69874e+06,4.79379e+07,2.38971e+08,6.69644e+06,23.5721,23.5721,23.5721,16.4862,0,2.00501,0,2.13769e+08
07/24/2009 20:00,7,24,5,20,0,12,100,3.03534e+06,3.69787e+07,2.37514e+08,6.69644e+06,23.6136,23.6136,23.6136,16.4862,0,1.53398,0,1.64505e+08
07/24/2009 21:00,7,24,5,21,0,12,100,0,3.45006e+07,2.31363e+08,6.69644e+06,23.919,23.919,23.919,16.4862,0,1.37109,0,1.53334e+08
07/24/2009 22:00,7,24,5,22,0,13,88,0,1.33273e+07,9.84827e+07,6.69644e+06,23.9924,23.9924,23.9924,16.4862,0,0.468991,0,5.2966e+07
07/24/2009 23:00,7,24,5,23,0,13,94,0,5.48196e+06,4.62985e+07,6.69644e+06,23.9901,23.9901,23.9901,16.4862,0,0.163078,0,1.84119e+07
07/25/2009 00:00,7,25,6,0,0,13,94,0,3.54074e+06,4.39886e+07,6.69644e+06,23.9897,23.9897,23.9897,16.4862,0,0.0899855,0,1.01591e+07
07/25/2009 01:00,7,25,6,1,0,13,94,0,2.67502e+06,3.68639e+07,6.69644e+06,23.9888,23.9888,23.9888,16.4862,0,0.0544693,0,6.14864e+06
07/25/2009 02:00,7,25,6,2,0,13,94,0,1.93217e+06,3.59684e+07,6.69644e+06,23.9883,23.9883,23.9883,16.4862,0,0.0240679,0,2.71668e+06
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,3.39154e+07,6.69644e+06,23.9881,23.9881,23.9881,23.9881,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,3.39154e+07,6.69644e+06,23.9881,23.9881,23.9881,23.9881,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,3.39154e+07,6.69644e+06,23.9881,23.9881,23.9881,23.9881,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,2.26054e+07,6.69644e+06,23.9881,23.9881,23.9881,23.9881,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,0,2.00748e+07,6.69644e+06,23.9881,23.9881,23.9881,23.9881,0,0,0,0
07/25/2009 08:00,7,25,6,8,0,14,82,0,6.20821e+06,7.01921e+07,6.69644e+06,23.9868,23.9868,23.9868,16.4862,0,0.193046,0,2.17858e+07
07/25/2009 09:00,7,25,6,9,0,16,72,2.26382e+06,1.77297e+07,1.10106e+08,6.69644e+06,23.727,23.727,23.727,16.4862,0,0.680505,0,7.40685e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,4.53648e+07,2.30432e+08,6.69644e+06,23.9716,23.9716,23.9716,16.4862,0,1.8482,0,2.08166e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,5.88741e+07,2.46958e+08,6.69644e+06,24.0455,24.0455,24.0455,16.4862,0,2.45613,0,2.79349e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,7.08592e+07,2.61687e+08,6.69644e+06,24.0511,24.0511,24.0511,16.4862,0,3.0085,0,3.42424e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,7.73124e+07,2.6965e+08,6.69644e+06,24.0398,24.0398,24.0398,16.4862,0,3.31165,0,3.76368e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,8.3445e+07,3.11604e+08,6.69644e+06,24.0192,24.0192,24.0192,16.4862,0,3.60095,0,4.08131e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,8.75525e+07,3.51067e+08,6.69644e+06,24.0023,24.0023,24.0023,16.4862,0,3.79657,0,4.29335e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,8.90857e+07,3.5295e+08,6.69644e+06,24.0012,24.0012,24.0012,16.4862,0,3.86945,0,4.37514e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,8.74867e+07,3.85364e+08,6.69644e+06,23.9951,23.9951,23.9951,16.4862,0,3.79401,0,4.28638e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,7.97953e+07,3.75863e+08,6.69644e+06,23.9673,23.9673,23.9673,16.4862,0,3.42949,0,3.86023e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,6.24954e+07,2.54029e+08,6.69644e+06,23.9716,23.9716,23.9716,16.4862,0,2.62206,0,2.95308e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,4.82296e+07,2.48102e+08,6.69644e+06,23.9723,23.9723,23.9723,16.4862,0,1.97672,0,2.22646e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,4.35895e+07,2.42438e+08,6.69644e+06,23.9635,23.9635,23.9635,16.4862,0,1.77063,0,1.99201e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,1.8976e+07,1.05316e+08,6.69644e+06,23.9576,23.9576,23.9576,16.4862,0,0.706551,0,7.94257e+07
07/25/2009 23:00,7,25,6,23,0,15,77,0,9.64735e+06,5.1225e+07,6.69644e+06,23.9476,23.9476,23.9476,16.4862,0,0.315754,0,3.54477e+07
07/26/2009 00:00,7,26,0,0,0,13,88,0,5.53592e+06,4.63652e+07,6.69644e+06,23.9347,23.9347,23.9347,16.4862,0,0.165527,0,1.85504e+07
07/26/2009 01:00,7,26,0,1,0,14,77,0,4.0419e+06,3.848e+07,6.69644e+06,23.924,23.924,23.924,16.4862,0,0.10397,0,1.1635e+07
07/26/2009 02:00,7,26,0,2,0,14,72,0,3.02742e+06,3.72561e+07,6.69644e+06,23.9168,23.9168,23.9168,16.4862,0,0.062312,0,6.96648e+06
07/26/2009 03:00,7,26,0,3,0,13,77,0,1.52101e+06,3.54734e+07,6.69644e+06,23.913,23.913,23.913,16.4862,0,0.00735657,0,822039
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,3.39154e+07,6.69644e+06,23.9124,23.9124,23.9124,23.9124,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,3.39154e+07,6.69644e+06,23.9124,23.9124,23.9124,23.9124,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,2.29155e+07,6.69644e+06,23.9124,23.9124,23.9124,23.9124,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,1.94699e+06,2.22694e+07,6.69644e+06,23.9136,23.9136,23.9136,20.1993,0,0.0489007,0,5.46566e+06
07/26/2009 08:00,7,26,0,8,0,21,43,0,1.22572e+07,7.74062e+07,6.69644e+06,23.9402,23.9402,23.9402,16.4862,0,0.429103,0,4.81316e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,2.90688e+07,1.21532e+08,6.69644e+06,23.9744,23.9744,23.9744,16.4862,0,1.1362,0,1.28011e+08
07/26/2009 10:00,7,26,0,10,0,26,24,0,5.97713e+07,2.82449e+08,6.69644e+06,23.9685,23.9685,23.9685,16.4862,0,2.49859,0,2.81284e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,7.04319e+07,2.61184e+08,6.69644e+06,23.9408,23.9408,23.9408,16.4862,0,2.99343,0,3.35749e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,7.33115e+07,2.64717e+08,6.69644e+06,23.9375,23.9375,23.9375,16.4862,0,3.12768,0,3.5065e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,8.12654e+07,2.74562e+08,6.69644e+06,23.9325,23.9325,23.9325,16.4862,0,3.50557,0,3.9275e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,7.96229e+07,2.72506e+08,6.69644e+06,23.9444,23.9444,23.9444,16.4862,0,3.42487,0,3.84321e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,7.6629e+07,3.37557e+08,6.69644e+06,23.9354,23.9354,23.9354,16.4862,0,3.28008,0,3.67632e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.72954e+06,7.29502e+07,3.43546e+08,6.69644e+06,23.5401,23.5401,23.5401,16.4862,0,3.22667,0,3.42427e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,7.51261e+07,3.75668e+08,6.69644e+06,23.9376,23.9376,23.9376,16.4862,0,3.20781,0,3.59639e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,7.41035e+07,3.68838e+08,6.69644e+06,23.9564,23.9564,23.9564,16.4862,0,3.16145,0,3.55334e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,6.14097e+07,2.52694e+08,6.69644e+06,23.9478,23.9478,23.9478,16.4862,0,2.57296,0,2.88857e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,4.91487e+07,2.49222e+08,6.69644e+06,23.9359,23.9359,23.9359,16.4862,0,2.01862,0,2.26262e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,4.5836e+07,2.45179e+08,6.69644e+06,23.9188,23.9188,23.9188,16.4862,0,1.87127,0,2.09264e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,2.32317e+07,1.10454e+08,6.69644e+06,23.9062,23.9062,23.9062,16.4862,0,0.88694,0,9.90189e+07
07/26/2009 23:00,7,26,0,23,0,17,52,0,1.34561e+07,5.58079e+07,6.69644e+06,23.8847,23.8847,23.8847,16.4862,0,0.47441,0,5.28098e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,7.48032e+06,4.86184e+07,6.69644e+06,23.8627,23.8627,23.8627,16.4862,0,0.229144,0,2.54318e+07
07/27/2009 01:00,7,27,1,1,0,13,67,0,4.59689e+06,3.90818e+07,6.69644e+06,23.8443,23.8443,23.8443,16.4862,0,0.113227,0,1.25353e+07
07/27/2009 02:00,7,27,1,2,0,14,63,0,3.1817e+06,3.74432e+07,6.69644e+06,23.8335,23.8335,23.8335,16.4862,0,0.0687726,0,7.60264e+06
07/27/2009 03:00,7,27,1,3,0,12,71,0,1.80916e+06,3.58211e+07,6.69644e+06,23.8292,23.8292,23.8292,16.4862,0,0.0192283,0,2.12441e+06
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,3.39154e+07,6.69644e+06,23.8277,23.8277,23.8277,23.8277,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,3.39154e+07,6.69644e+06,23.8277,23.8277,23.8277,23.8277,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,2.29155e+07,6.69644e+06,23.8277,23.8277,23.8277,23.8277,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,3.0168e+06,2.34061e+07,6.69644e+06,23.83,23.83,23.83,16.4862,0,0.0620088,0,6.85321e+06
07/27/2009 08:00,7,27,1,8,0,22,35,0,1.17665e+07,6.91511e+07,6.69644e+06,23.8568,23.8568,23.8568,16.4862,0,0.405471,0,4.49689e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,2.36116e+07,1.14919e+08,6.69644e+06,23.8826,23.8826,23.8826,16.4862,0,0.903821,0,1.00583e+08
07/27/2009 10:00,7,27,1,10,0,23,31,0,4.64e+07,2.31695e+08,6.69644e+06,23.8957,23.8957,23.8957,16.4862,0,1.89804,0,2.11598e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,6.41909e+07,2.53508e+08,6.69644e+06,23.9235,23.9235,23.9235,16.4862,0,2.70553,0,3.02749e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,6.78888e+07,2.92397e+08,6.69644e+06,23.9319,23.9319,23.9319,16.4862,0,2.87226,0,3.21769e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,6.53994e+07,2.54954e+08,6.69644e+06,23.9337,23.9337,23.9337,16.4862,0,2.75818,0,3.09065e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,6.9788e+07,2.60362e+08,6.69644e+06,23.9548,23.9548,23.9548,16.4862,0,2.96188,0,3.32829e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,7.06585e+07,2.61417e+08,6.69644e+06,23.9894,23.9894,23.9894,16.4862,0,3.00011,0,3.38688e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,7.29636e+07,2.98627e+08,6.69644e+06,23.9926,23.9926,23.9926,16.4862,0,3.10562,0,3.50749e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,7.72052e+07,3.83804e+08,6.69644e+06,24.0153,24.0153,24.0153,16.4862,0,3.30346,0,3.74218e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,7.33027e+07,3.73418e+08,6.69644e+06,24.0139,24.0139,24.0139,16.4862,0,3.121,0,3.53483e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,5.90744e+07,2.52921e+08,6.69644e+06,23.9988,23.9988,23.9988,16.4862,0,2.46465,0,2.78588e+08
07/27/2009 20:00,7,27,1,20,0,18,59,0,4.63468e+07,2.4579e+08,6.69644e+06,23.9731,23.9731,23.9731,16.4862,0,1.89251,0,2.13184e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,4.29773e+07,2.41683e+08,6.69644e+06,23.9423,23.9423,23.9423,16.4862,0,1.74379,0,1.95624e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,2.17861e+07,1.08698e+08,6.69644e+06,23.9346,23.9346,23.9346,16.4862,0,0.825003,0,9.24556e+07
07/27/2009 23:00,7,27,1,23,0,18,64,0,1.28055e+07,5.50238e+07,6.69644e+06,23.9431,23.9431,23.9431,16.4862,0,0.44666,0,5.01133e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,8.37392e+06,4.96762e+07,6.69644e+06,23.9343,23.9343,23.9343,16.4862,0,0.262807,0,2.94509e+07
07/28/2009 01:00,7,28,2,1,0,14,72,0,5.78605e+06,4.05065e+07,6.69644e+06,23.9119,23.9119,23.9119,16.4862,0,0.161921,0,1.80908e+07
07/28/2009 02:00,7,28,2,2,0,14,72,0,4.11692e+06,3.84973e+07,6.69644e+06,23.8981,23.8981,23.8981,16.4862,0,0.0932585,0,1.04001e+07
07/28/2009 03:00,7,28,2,3,0,13,72,0,2.0381e+06,3.60969e+07,6.69644e+06,23.8913,23.8913,23.8913,16.4862,0,0.0285531,0,3.18127e+06
07/28/2009 04:00,7,28,2,4,0,13,72,0,1.46419e+06,3.5405e+07,6.69644e+06,23.8882,23.8882,23.8882,16.4862,0,0.00505831,0,563345
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,3.39154e+07,6.69644e+06,23.8878,23.8878,23.8878,23.8878,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,2.29155e+07,6.69644e+06,23.8878,23.8878,23.8878,23.8878,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,2.77968e+06,2.31197e+07,6.69644e+06,23.889,23.889,23.889,16.4862,0,0.0521592,0,5.80984e+06
07/28/2009 08:00,7,28,2,8,0,19,49,0,1.14866e+07,6.8815e+07,6.69644e+06,23.9023,23.9023,23.9023,16.4862,0,0.394077,0,4.39734e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,2.23738e+07,1.43977e+08,6.69644e+06,23.9241,23.9241,23.9241,16.4862,0,0.850215,0,9.5147e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,4.93882e+07,2.35343e+08,6.69644e+06,23.9592,23.9592,23.9592,16.4862,0,2.02937,0,2.28177e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,6.30556e+07,2.52098e+08,6.69644e+06,23.9764,23.9764,23.9764,16.4862,0,2.65049,0,2.98699e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,7.25345e+07,2.6376e+08,6.69644e+06,23.9794,23.9794,23.9794,16.4862,0,3.09027,0,3.484e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,7.92595e+07,2.72064e+08,6.69644e+06,23.9842,23.9842,23.9842,16.4862,0,3.4072,0,3.84378e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,8.02636e+07,2.73295e+08,6.69644e+06,23.9867,23.9867,23.9867,16.4862,0,3.45388,0,3.89771e+08
07/28/2009 15:00,7,28,2,15,0,23,38,0,7.30613e+07,2.64374e+08,6.69644e+06,23.9862,23.9862,23.9862,16.4862,0,3.11234,0,3.51206e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,7.52723e+07,3.01462e+08,6.69644e+06,24.0374,24.0374,24.0374,16.4862,0,3.21138,0,3.64861e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.08448e+07,7.27258e+07,3.89769e+08,6.69644e+06,22.8801,22.8801,22.8801,16.4862,0,3.43853,0,3.30825e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.57142e+06,6.84232e+07,3.83121e+08,6.69644e+06,22.8612,22.8612,22.8612,16.4862,0,3.19203,0,3.06201e+08
07/28/2009 19:00,7,28,2,19,0,15,77,2.05514e+06,5.43221e+07,2.49193e+08,6.69644e+06,23.751,23.751,23.751,16.4862,0,2.26911,0,2.4803e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.41662e+06,4.27418e+07,2.43872e+08,6.69644e+06,23.7597,23.7597,23.7597,16.4862,0,1.7653,0,1.93192e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,3.98952e+07,2.37928e+08,6.69644e+06,23.8966,23.8966,23.8966,16.4862,0,1.60811,0,1.79298e+08
07/28/2009 22:00,7,28,2,22,0,13,88,0,1.79178e+07,1.04024e+08,6.69644e+06,23.9321,23.9321,23.9321,16.4862,0,0.661516,0,7.41092e+07
07/28/2009 23:00,7,28,2,23,0,13,82,0,7.37421e+06,4.85167e+07,6.69644e+06,23.9289,23.9289,23.9289,16.4862,0,0.227662,0,2.54941e+07
07/29/2009 00:00,7,29,3,0,0,13,77,0,5.49065e+06,4.62393e+07,6.69644e+06,23.9178,23.9178,23.9178,16.4862,0,0.149776,0,1.67472e+07
07/29/2009 01:00,7,29,3,1,0,12,82,0,2.74049e+06,3.47822e+07,6.69644e+06,23.9101,23.9101,23.9101,16.4862,0,0.0572994,0,6.40028e+06
07/29/2009 02:00,7,29,3,2,0,13,77,0,1.64669e+06,3.34634e+07,6.69644e+06,23.9071,23.9071,23.9071,16.4862,0,0.0124811,0,1.39355e+06
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,3.17541e+07,6.69644e+06,23.9067,23.9067,23.9067,23.9067,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,3.17541e+07,6.69644e+06,23.9067,23.9067,23.9067,23.9067,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,3.17541e+07,6.69644e+06,23.9067,23.9067,23.9067,23.9067,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,2.07542e+07,6.69644e+06,23.9067,23.9067,23.9067,23.9067,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.98238e+07,6.69644e+06,23.9067,23.9067,23.9067,23.9067,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,8.11962e+06,4.52636e+07,6.69644e+06,23.9181,23.9181,23.9181,16.4862,0,0.26353,0,2.9477e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.46227e+06,2.15807e+07,9.43882e+07,6.69644e+06,23.9193,23.9193,23.9193,16.4862,0,0.821374,0,9.18583e+07
