Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/29/2009 10:00,7,29,3,10,0,22,43,0,5.25338e+07,2.35058e+08,6.69644e+06,23.9963,23.9963,23.9963,16.4862,0,2.16874,0,2.45057e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,7.39983e+07,2.99932e+08,6.69644e+06,24.0396,24.0396,24.0396,16.4862,0,3.15322,0,3.5835e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,8.77026e+07,3.1687e+08,6.69644e+06,24.0362,24.0362,24.0362,16.4862,0,3.80353,0,4.32062e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,9.2287e+07,3.22561e+08,6.69644e+06,24.0124,24.0124,24.0124,16.4862,0,4.02616,0,4.55911e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,9.34956e+07,3.24059e+08,6.69644e+06,23.9876,23.9876,23.9876,16.4862,0,4.08543,0,4.61103e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,9.84108e+07,3.64531e+08,6.69644e+06,24.0173,24.0173,24.0173,16.4862,0,4.3211,0,4.89629e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,9.6201e+07,3.6177e+08,6.69644e+06,24.0189,24.0189,24.0189,16.4862,0,4.21241,0,4.77411e+08
07/29/2009 17:00,7,29,3,17,0,26,34,0,9.25985e+07,3.57288e+08,6.69644e+06,24.0275,24.0275,24.0275,16.4862,0,4.0368,0,4.5803e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,8.49018e+07,3.82159e+08,6.69644e+06,23.9992,23.9992,23.9992,16.4862,0,3.66973,0,4.14822e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,5.66989e+07,2.41394e+08,6.69644e+06,23.9265,23.9265,23.9265,16.4862,0,2.35973,0,2.64161e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,4.02077e+07,1.7259e+08,6.69644e+06,23.8895,23.8895,23.8895,16.4862,0,1.62288,0,1.80772e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,3.4826e+07,1.66034e+08,6.69644e+06,23.8925,23.8925,23.8925,16.4862,0,1.38677,0,1.54533e+08
07/29/2009 22:00,7,29,3,22,0,19,37,0,2.14803e+07,8.41086e+07,6.69644e+06,23.8648,23.8648,23.8648,16.4862,0,0.812905,0,9.02474e+07
07/29/2009 23:00,7,29,3,23,0,18,39,0,1.15258e+07,5.13245e+07,6.69644e+06,23.8436,23.8436,23.8436,16.4862,0,0.39413,0,4.36302e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,9.382e+06,4.87337e+07,6.69644e+06,23.8372,23.8372,23.8372,16.4862,0,0.304863,0,3.3719e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,7.828e+06,4.07781e+07,6.69644e+06,23.8387,23.8387,23.8387,16.4862,0,0.240473,0,2.66024e+07
07/30/2009 02:00,7,30,4,2,0,14,72,0,3.7937e+06,3.60197e+07,6.69644e+06,23.8374,23.8374,23.8374,16.4862,0,0.0939128,0,1.03873e+07
07/30/2009 03:00,7,30,4,3,0,14,72,0,2.53424e+06,3.45338e+07,6.69644e+06,23.8364,23.8364,23.8364,16.4862,0,0.0489071,0,5.40866e+06
07/30/2009 04:00,7,30,4,4,0,12,76,0,1.63898e+06,3.34546e+07,6.69644e+06,23.8353,23.8353,23.8353,16.4862,0,0.0122449,0,1.35396e+06
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,3.17541e+07,6.69644e+06,23.8345,23.8345,23.8345,23.8345,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,2.07542e+07,6.69644e+06,23.8345,23.8345,23.8345,23.8345,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,1.18357e+06,1.92026e+07,6.69644e+06,23.8347,23.8347,23.8347,20.1604,0,0.0210177,0,2.32389e+06
07/30/2009 08:00,7,30,4,8,0,19,56,0,5.87223e+06,2.46546e+07,6.69644e+06,23.8536,23.8536,23.8536,16.4862,0,0.172769,0,1.91551e+07
07/30/2009 09:00,7,30,4,9,0,22,38,0,1.36975e+07,3.40407e+07,6.69644e+06,23.8889,23.8889,23.8889,16.4862,0,0.484664,0,5.39819e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,2.68138e+07,6.78512e+07,6.69644e+06,23.9036,23.9036,23.9036,16.4862,0,1.04215,0,1.16306e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,4.66972e+07,1.58351e+08,6.69644e+06,23.893,23.893,23.893,16.4862,0,1.91645,0,2.13575e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,5.23063e+07,1.49943e+08,6.69644e+06,23.9016,23.9016,23.9016,16.4862,0,2.17077,0,2.42194e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,6.53678e+07,2.05056e+08,6.69644e+06,23.8942,23.8942,23.8942,16.4862,0,2.76943,0,3.0868e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,6.79791e+07,2.08264e+08,6.69644e+06,23.8876,23.8876,23.8876,16.4862,0,2.89016,0,3.21849e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,6.19721e+07,2.23748e+08,6.69644e+06,23.8795,23.8795,23.8795,16.4862,0,2.60582,0,2.8987e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,5.92734e+07,2.20414e+08,6.69644e+06,23.9176,23.9176,23.9176,16.4862,0,2.47906,0,2.77188e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,5.79001e+07,2.41642e+08,6.69644e+06,23.915,23.915,23.915,16.4862,0,2.41522,0,2.69955e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,4.50496e+07,1.86841e+08,6.69644e+06,23.885,23.885,23.885,16.4862,0,1.83753,0,2.04559e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,3.03029e+07,1.10595e+08,6.69644e+06,23.8903,23.8903,23.8903,16.4862,0,1.19074,0,1.3265e+08
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.44684e+07,5.48771e+07,6.69644e+06,23.8753,23.8753,23.8753,16.4862,0,0.516978,0,5.74755e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,1.01779e+07,4.96956e+07,6.69644e+06,23.8543,23.8543,23.8543,16.4862,0,0.337937,0,3.74639e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,7.62884e+06,4.66224e+07,6.69644e+06,23.8383,23.8383,23.8383,16.4862,0,0.232328,0,2.56999e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,6.62105e+06,4.54068e+07,6.69644e+06,23.8282,23.8282,23.8282,16.4862,0,0.190666,0,2.10624e+07
07/31/2009 00:00,7,31,5,0,0,18,42,0,4.81551e+06,4.32326e+07,6.69644e+06,23.8226,23.8226,23.8226,16.4862,0,0.116296,0,1.28371e+07
07/31/2009 01:00,7,31,5,1,0,16,51,0,3.06783e+06,3.72387e+07,6.69644e+06,23.8176,23.8176,23.8176,16.4862,0,0.0503581,0,5.55492e+06
07/31/2009 02:00,7,31,5,2,0,14,55,0,2.31373e+06,3.63281e+07,6.69644e+06,23.8139,23.8139,23.8139,16.4862,0,0.0194744,0,2.1471e+06
07/31/2009 03:00,7,31,5,3,0,16,48,0,288213,3.42306e+07,6.69644e+06,23.8118,23.8118,23.8118,16.4862,0,0.00508438,0,560404
07/31/2009 04:00,7,31,5,4,0,19,34,0,227066,3.41561e+07,6.69644e+06,23.8113,23.8113,23.8113,16.4862,0,0.00257577,0,283884
07/31/2009 05:00,7,31,5,5,0,19,34,0,186140,3.41063e+07,6.69644e+06,23.8111,23.8111,23.8111,16.4862,0,0.000900901,0,99288.6
07/31/2009 06:00,7,31,5,6,0,20,32,0,242073,2.31745e+07,6.69644e+06,23.8107,23.8107,23.8107,16.4862,0,0.0031946,0,352058
07/31/2009 07:00,7,31,5,7,0,22,29,0,3.97424e+06,2.6422e+07,6.69644e+06,23.8078,23.8078,23.8078,16.4862,0,0.091684,0,1.00989e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.34802e+07,7.88627e+07,6.69644e+06,23.8071,23.8071,23.8071,16.4862,0,0.476127,0,5.24455e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,3.38452e+07,1.57923e+08,6.69644e+06,23.8578,23.8578,23.8578,16.4862,0,1.34538,0,1.4922e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,6.64729e+07,3.2512e+08,6.69644e+06,23.8488,23.8488,23.8488,16.4862,0,2.81292,0,3.11607e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,7.51685e+07,2.67085e+08,6.69644e+06,23.8674,23.8674,23.8674,16.4862,0,3.22334,0,3.57976e+08
07/31/2009 12:00,7,31,5,12,0,31,12,0,7.23902e+07,2.97974e+08,6.69644e+06,23.8698,23.8698,23.8698,16.4862,0,3.08599,0,3.42834e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,7.47854e+07,2.66555e+08,6.69644e+06,23.9032,23.9032,23.9032,16.4862,0,3.19969,0,3.57071e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,8.04137e+07,2.7351e+08,6.69644e+06,23.9374,23.9374,23.9374,16.4862,0,3.46609,0,3.88583e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,7.64409e+07,3.37324e+08,6.69644e+06,23.9391,23.9391,23.9391,16.4862,0,3.27116,0,3.66815e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,8.66718e+07,3.49974e+08,6.69644e+06,23.96,23.96,23.96,16.4862,0,3.75619,0,4.22383e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,9.05626e+07,3.89177e+08,6.69644e+06,23.9546,23.9546,23.9546,16.4862,0,3.9431,0,4.43077e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,8.51602e+07,3.82487e+08,6.69644e+06,23.9462,23.9462,23.9462,16.4862,0,3.6842,0,4.1352e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,6.74062e+07,2.60057e+08,6.69644e+06,23.9501,23.9501,23.9501,16.4862,0,2.8488,0,3.19924e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,5.22114e+07,2.52967e+08,6.69644e+06,23.9139,23.9139,23.9139,16.4862,0,2.15684,0,2.41043e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,4.83269e+07,2.4822e+08,6.69644e+06,23.8944,23.8944,23.8944,16.4862,0,1.98297,0,2.21029e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,2.62722e+07,1.14137e+08,6.69644e+06,23.8825,23.8825,23.8825,16.4862,0,1.01718,0,1.13196e+08
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,1.63856e+07,5.93491e+07,6.69644e+06,23.8627,23.8627,23.8627,16.4862,0,0.597469,0,6.63105e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,1.25454e+07,5.47096e+07,6.69644e+06,23.8399,23.8399,23.8399,16.4862,0,0.436662,0,4.83143e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,1.10775e+07,4.68541e+07,6.69644e+06,23.8809,23.8809,23.8809,16.4862,0,0.374717,0,4.16913e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,9.21259e+06,4.46046e+07,6.69644e+06,23.9198,23.9198,23.9198,16.4862,0,0.297398,0,3.32622e+07
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,7.90374e+06,4.30275e+07,6.69644e+06,23.9167,23.9167,23.9167,16.4862,0,0.243332,0,2.7204e+07
08/01/2009 04:00,8,1,6,4,0,18,64,0,6.79038e+06,4.16859e+07,6.69644e+06,23.911,23.911,23.911,16.4862,0,0.197341,0,2.20454e+07
08/01/2009 05:00,8,1,6,5,0,17,72,0,5.44439e+06,4.00952e+07,6.69644e+06,23.912,23.912,23.912,16.4862,0,0.147735,0,1.65061e+07
08/01/2009 06:00,8,1,6,6,0,19,64,0,5.56765e+06,2.9214e+07,6.69644e+06,23.9212,23.9212,23.9212,16.4862,0,0.146858,0,1.64284e+07
08/01/2009 07:00,8,1,6,7,0,21,53,0,8.15385e+06,2.94891e+07,6.69644e+06,23.9419,23.9419,23.9419,16.4862,0,0.253454,0,2.84319e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,1.79364e+07,7.65965e+07,6.69644e+06,23.9687,23.9687,23.9687,16.4862,0,0.66191,0,7.45182e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,3.18804e+07,1.24942e+08,6.69644e+06,24.0124,24.0124,24.0124,16.4862,0,1.25786,0,1.42437e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,6.0151e+07,2.48523e+08,6.69644e+06,24.0562,24.0562,24.0562,16.4862,0,2.51586,0,2.8655e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,7.75628e+07,3.04372e+08,6.69644e+06,24.0222,24.0222,24.0222,16.4862,0,3.32744,0,3.77281e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,9.13276e+07,3.2141e+08,6.69644e+06,24.0115,24.0115,24.0115,16.4862,0,3.98542,0,4.51244e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,9.77542e+07,3.29394e+08,6.69644e+06,24.0288,24.0288,24.0288,16.4862,0,4.29788,0,4.87738e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,9.99051e+07,3.32059e+08,6.69644e+06,24.031,24.031,24.031,16.4862,0,4.40202,0,4.99701e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.02609e+08,3.69782e+08,6.69644e+06,24.0298,24.0298,24.0298,16.4862,0,4.53032,0,5.14186e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,9.22275e+07,3.22442e+08,6.69644e+06,24.046,24.046,24.046,16.4862,0,4.01917,0,4.57152e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.33676e+06,8.32219e+07,3.52597e+08,6.69644e+06,24.0313,24.0313,24.0313,16.4862,0,3.59288,0,4.07868e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.80596e+06,7.87113e+07,3.90688e+08,6.69644e+06,23.6738,23.6738,23.6738,16.4862,0,3.49282,0,3.77738e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,6.42395e+07,2.53043e+08,6.69644e+06,24.016,24.016,24.016,16.4862,0,2.69861,0,3.0573e+08
08/01/2009 20:00,8,1,6,20,0,17,88,1.56946e+06,5.25089e+07,2.54879e+08,6.69644e+06,24.0623,24.0623,24.0623,16.4862,0,2.16656,0,2.46962e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,4.8858e+07,2.4885e+08,6.69644e+06,24.0514,24.0514,24.0514,16.4862,0,2.00233,0,2.27913e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,2.63902e+07,1.14273e+08,6.69644e+06,24.0505,24.0505,24.0505,16.4862,0,1.01984,0,1.16068e+08
08/01/2009 23:00,8,1,6,23,0,17,94,0,1.69228e+07,5.99932e+07,6.69644e+06,24.0638,24.0638,24.0638,16.4862,0,0.618059,0,7.04651e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,1.34889e+07,5.58434e+07,6.69644e+06,24.0642,24.0642,24.0642,16.4862,0,0.474424,0,5.40919e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,1.04184e+07,4.60593e+07,6.69644e+06,24.0524,24.0524,24.0524,16.4862,0,0.346803,0,3.94797e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,8.72556e+06,4.40176e+07,6.69644e+06,24.046,24.046,24.046,16.4862,0,0.2767,0,3.14725e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,6.47343e+06,4.13087e+07,6.69644e+06,24.0404,24.0404,24.0404,16.4862,0,0.183914,0,2.09034e+07
08/02/2009 04:00,8,2,0,4,0,17,72,0,5.48206e+06,4.0143e+07,6.69644e+06,24.0329,24.0329,24.0329,16.4862,0,0.149005,0,1.69189e+07
08/02/2009 05:00,8,2,0,5,0,17,72,0,4.5131e+06,3.89758e+07,6.69644e+06,24.0294,24.0294,24.0294,16.4862,0,0.109183,0,1.23914e+07
08/02/2009 06:00,8,2,0,6,0,18,73,0,3.29818e+06,2.65841e+07,6.69644e+06,24.0316,24.0316,24.0316,16.4862,0,0.0731472,0,8.30408e+06
08/02/2009 07:00,8,2,0,7,0,21,56,0,8.44619e+06,2.98408e+07,6.69644e+06,24.0542,24.0542,24.0542,16.4862,0,0.265011,0,3.01765e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,2.05785e+07,8.74292e+07,6.69644e+06,24.0972,24.0972,24.0972,16.4862,0,0.77197,0,8.84e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,4.08827e+07,1.66456e+08,6.69644e+06,24.1183,24.1183,24.1183,16.4862,0,1.64807,0,1.89248e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,7.23795e+07,2.9793e+08,6.69644e+06,24.1279,24.1279,24.1279,16.4862,0,3.07586,0,3.53643e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,8.70719e+07,3.16101e+08,6.69644e+06,24.1349,24.1349,24.1349,16.4862,0,3.77318,0,4.34216e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,9.50799e+07,2.91659e+08,6.69644e+06,24.1413,24.1413,24.1413,16.4862,0,4.16328,0,4.79507e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,9.06486e+07,3.54846e+08,6.69644e+06,24.1605,24.1605,24.1605,16.4862,0,3.93657,0,4.54531e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,8.65355e+07,2.80996e+08,6.69644e+06,24.1919,24.1919,24.1919,16.4862,0,3.74127,0,4.33753e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,8.73741e+07,2.82055e+08,6.69644e+06,24.1462,24.1462,24.1462,16.4862,0,3.78592,0,4.36323e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,8.82384e+07,3.51847e+08,6.69644e+06,24.1452,24.1452,24.1452,16.4862,0,3.82041,0,4.40242e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,8.80679e+07,3.97203e+08,6.69644e+06,24.1465,24.1465,24.1465,16.4862,0,3.81278,0,4.39433e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,8.45954e+07,3.81751e+08,6.69644e+06,24.1289,24.1289,24.1289,16.4862,0,3.6483,0,4.19513e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,6.88848e+07,2.61848e+08,6.69644e+06,24.1058,24.1058,24.1058,16.4862,0,2.91108,0,3.3373e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,5.49374e+07,2.56278e+08,6.69644e+06,24.0945,24.0945,24.0945,16.4862,0,2.27403,0,2.60312e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,4.97728e+07,2.49963e+08,6.69644e+06,24.0708,24.0708,24.0708,16.4862,0,2.04265,0,2.33097e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,2.69259e+07,1.1492e+08,6.69644e+06,24.0604,24.0604,24.0604,16.4862,0,1.04262,0,1.18816e+08
08/02/2009 23:00,8,2,0,23,0,21,53,0,1.68221e+07,5.98703e+07,6.69644e+06,24.0407,24.0407,24.0407,16.4862,0,0.614227,0,6.98146e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,1.28981e+07,5.51288e+07,6.69644e+06,24.0188,24.0188,24.0188,16.4862,0,0.450148,0,5.10171e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,1.00037e+07,4.55577e+07,6.69644e+06,24.0002,24.0002,24.0002,16.4862,0,0.329889,0,3.72953e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,8.29578e+06,4.34994e+07,6.69644e+06,23.9823,23.9823,23.9823,16.4862,0,0.259287,0,2.92437e+07
08/03/2009 03:00,8,3,1,3,0,17,63,0,6.38832e+06,4.12012e+07,6.69644e+06,23.9668,23.9668,23.9668,16.4862,0,0.180641,0,2.03314e+07
08/03/2009 04:00,8,3,1,4,0,17,68,0,4.99172e+06,3.95471e+07,6.69644e+06,23.9605,23.9605,23.9605,16.4862,0,0.128999,0,1.45068e+07
08/03/2009 05:00,8,3,1,5,0,16,72,0,3.29557e+06,3.75105e+07,6.69644e+06,23.9589,23.9589,23.9589,16.4862,0,0.0594294,0,6.68184e+06
08/03/2009 06:00,8,3,1,6,0,18,64,0,3.18568e+06,2.63775e+07,6.69644e+06,23.9591,23.9591,23.9591,16.4862,0,0.0548853,0,6.17106e+06
08/03/2009 07:00,8,3,1,7,0,21,53,0,7.57849e+06,3.07062e+07,6.69644e+06,23.9754,23.9754,23.9754,16.4862,0,0.229518,0,2.5863e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.84148e+07,8.48145e+07,6.69644e+06,24.0053,24.0053,24.0053,16.4862,0,0.681514,0,7.70998e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,3.72411e+07,1.62029e+08,6.69644e+06,24.0057,24.0057,24.0057,16.4862,0,1.49055,0,1.68635e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,7.23829e+07,3.32342e+08,6.69644e+06,24.0241,24.0241,24.0241,16.4862,0,3.07935,0,3.49239e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,8.54199e+07,3.14078e+08,6.69644e+06,24.0422,24.0422,24.0422,16.4862,0,3.69807,0,4.20414e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,9.55556e+07,3.26657e+08,6.69644e+06,24.0293,24.0293,24.0293,16.4862,0,4.18981,0,4.7551e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.01699e+08,3.34299e+08,6.69644e+06,24.0465,24.0465,24.0465,16.4862,0,4.49028,0,5.10769e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.06689e+08,3.74895e+08,6.69644e+06,24.0277,24.0277,24.0277,16.4862,0,4.73512,0,5.3728e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.07897e+08,3.76375e+08,6.69644e+06,24.0349,24.0349,24.0349,16.4862,0,4.79148,0,5.44197e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.06683e+08,3.74827e+08,6.69644e+06,24.0313,24.0313,24.0313,16.4862,0,4.72811,0,5.3674e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.00972e+08,3.67691e+08,6.69644e+06,24.0506,24.0506,24.0506,16.4862,0,4.44369,0,5.05745e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,9.32841e+07,3.92541e+08,6.69644e+06,24.0262,24.0262,24.0262,16.4862,0,4.07097,0,4.61829e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,7.62893e+07,2.70987e+08,6.69644e+06,24.052,24.052,24.052,16.4862,0,3.25893,0,3.70974e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,6.19463e+07,2.64888e+08,6.69644e+06,24.0379,24.0379,24.0379,16.4862,0,2.59518,0,2.94867e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,5.74916e+07,2.59427e+08,6.69644e+06,24.0183,24.0183,24.0183,16.4862,0,2.39262,0,2.71145e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,3.45147e+07,1.2414e+08,6.69644e+06,24.0111,24.0111,24.0111,16.4862,0,1.3713,0,1.55255e+08
08/03/2009 23:00,8,3,1,23,0,23,44,0,2.29224e+07,6.72541e+07,6.69644e+06,23.9886,23.9886,23.9886,16.4862,0,0.872879,0,9.85305e+07
08/04/2009 00:00,8,4,2,0,0,21,53,0,1.73979e+07,6.05686e+07,6.69644e+06,23.9757,23.9757,23.9757,16.4862,0,0.639038,0,7.20105e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.41699e+07,5.05872e+07,6.69644e+06,23.9611,23.9611,23.9611,16.4862,0,0.503716,0,5.66511e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,1.20908e+07,4.80747e+07,6.69644e+06,23.9511,23.9511,23.9511,16.4862,0,0.416931,0,4.68278e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,9.81531e+06,4.533e+07,6.69644e+06,23.9418,23.9418,23.9418,16.4862,0,0.322397,0,3.6165e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,8.88589e+06,4.42104e+07,6.69644e+06,23.939,23.939,23.939,16.4862,0,0.283836,0,3.18276e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,7.96844e+06,4.31043e+07,6.69644e+06,23.9387,23.9387,23.9387,16.4862,0,0.245926,0,2.75756e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,7.10458e+06,3.10633e+07,6.69644e+06,23.9397,23.9397,23.9397,16.4862,0,0.210209,0,2.35736e+07
08/04/2009 07:00,8,4,2,7,0,23,44,0,1.01789e+07,3.38408e+07,6.69644e+06,23.9532,23.9532,23.9532,16.4862,0,0.337389,0,3.79046e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,2.2287e+07,8.95017e+07,6.69644e+06,23.9656,23.9656,23.9656,16.4862,0,0.8461,0,9.5215e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,4.20467e+07,1.67886e+08,6.69644e+06,23.9992,23.9992,23.9992,16.4862,0,1.70199,0,1.9239e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,7.25595e+07,2.98169e+08,6.69644e+06,24.0373,24.0373,24.0373,16.4862,0,3.08794,0,3.5083e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,8.68513e+07,3.15852e+08,6.69644e+06,24.0432,24.0432,24.0432,16.4862,0,3.76759,0,4.28373e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.01073e+08,3.33515e+08,6.69644e+06,24.0792,24.0792,24.0792,16.4862,0,4.45809,0,5.093e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,9.61091e+07,2.92935e+08,6.69644e+06,24.0879,24.0879,24.0879,16.4862,0,4.21461,0,4.82035e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,9.73427e+07,2.94477e+08,6.69644e+06,24.0915,24.0915,24.0915,16.4862,0,4.27619,0,4.89307e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.05932e+08,3.73909e+08,6.69644e+06,24.0924,24.0924,24.0924,16.4862,0,4.69143,0,5.36888e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.03435e+08,3.36367e+08,6.69644e+06,24.1132,24.1132,24.1132,16.4862,0,4.56354,0,5.2368e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,9.73604e+07,3.63187e+08,6.69644e+06,24.0942,24.0942,24.0942,16.4862,0,4.26504,0,4.88205e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,9.41505e+07,4.10356e+08,6.69644e+06,24.1063,24.1063,24.1063,16.4862,0,4.10938,0,4.71139e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,7.60389e+07,2.70674e+08,6.69644e+06,24.0887,24.0887,24.0887,16.4862,0,3.24628,0,3.71325e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,6.22776e+07,2.65284e+08,6.69644e+06,24.0827,24.0827,24.0827,16.4862,0,2.60872,0,2.98162e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,5.88322e+07,2.61056e+08,6.69644e+06,24.0897,24.0897,24.0897,16.4862,0,2.45105,0,2.804e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,3.45881e+07,1.24222e+08,6.69644e+06,24.0676,24.0676,24.0676,16.4862,0,1.37351,0,1.56671e+08
08/04/2009 23:00,8,4,2,23,0,24,47,0,2.42592e+07,6.8868e+07,6.69644e+06,24.0451,24.0451,24.0451,16.4862,0,0.929228,0,1.0568e+08
08/05/2009 00:00,8,5,3,0,0,23,53,0,2.00555e+07,6.37765e+07,6.69644e+06,24.036,24.036,24.036,16.4862,0,0.750711,0,8.52749e+07
08/05/2009 01:00,8,5,3,1,0,20,60,0,1.52558e+07,4.97328e+07,6.69644e+06,24.0099,24.0099,24.0099,16.4862,0,0.548902,0,6.21352e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,1.26283e+07,4.65608e+07,6.69644e+06,23.9845,23.9845,23.9845,16.4862,0,0.439161,0,4.95454e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,1.10724e+07,4.46828e+07,6.69644e+06,23.9804,23.9804,23.9804,16.4862,0,0.374334,0,4.22083e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,9.59351e+06,4.28991e+07,6.69644e+06,23.9836,23.9836,23.9836,16.4862,0,0.312939,0,3.53008e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,8.9783e+06,4.2156e+07,6.69644e+06,23.9817,23.9817,23.9817,16.4862,0,0.287533,0,3.24265e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,7.59186e+06,2.94858e+07,6.69644e+06,23.9842,23.9842,23.9842,16.4862,0,0.230112,0,2.59595e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,1.0729e+07,3.23402e+07,6.69644e+06,24.0011,24.0011,24.0011,16.4862,0,0.359993,0,4.07035e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,2.16152e+07,6.1501e+07,6.69644e+06,24.018,24.018,24.018,16.4862,0,0.817001,0,9.25838e+07
08/05/2009 09:00,8,5,3,9,0,27,34,0,3.9429e+07,1.37509e+08,6.69644e+06,24.0228,24.0228,24.0228,16.4862,0,1.58657,0,1.79908e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,6.55641e+07,2.28123e+08,6.69644e+06,24.0384,24.0384,24.0384,16.4862,0,2.76441,0,3.14113e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,8.72545e+07,3.16345e+08,6.69644e+06,24.0525,24.0525,24.0525,16.4862,0,3.78658,0,4.31067e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,1.02226e+08,3.3494e+08,6.69644e+06,24.0673,24.0673,24.0673,16.4862,0,4.51473,0,5.14961e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,1.08243e+08,3.42449e+08,6.69644e+06,24.0646,24.0646,24.0646,16.4862,0,4.81411,0,5.48917e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,1.14563e+08,3.84707e+08,6.69644e+06,24.0711,24.0711,24.0711,16.4862,0,5.12563,0,5.84936e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,1.13827e+08,3.83758e+08,6.69644e+06,24.0684,24.0684,24.0684,16.4862,0,5.08506,0,5.80098e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,1.11719e+08,3.81089e+08,6.69644e+06,24.088,24.088,24.088,16.4862,0,4.97511,0,5.69022e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,1.07833e+08,3.76214e+08,6.69644e+06,24.1007,24.1007,24.1007,16.4862,0,4.77885,0,5.4749e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,9.79846e+07,4.09519e+08,6.69644e+06,24.0976,24.0976,24.0976,16.4862,0,4.29509,0,4.91863e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,6.61788e+07,2.49903e+08,6.69644e+06,24.0374,24.0374,24.0374,16.4862,0,2.78984,0,3.16964e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,4.91856e+07,1.83525e+08,6.69644e+06,24.013,24.013,24.013,16.4862,0,2.01835,0,2.2857e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,4.39246e+07,1.77101e+08,6.69644e+06,24.0106,24.0106,24.0106,16.4862,0,1.78426,0,2.01997e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,3.11524e+07,9.58245e+07,6.69644e+06,24.0045,24.0045,24.0045,16.4862,0,1.22563,0,1.38642e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,2.17287e+07,6.36428e+07,6.69644e+06,23.9889,23.9889,23.9889,16.4862,0,0.822237,0,9.28179e+07
08/06/2009 00:00,8,6,4,0,0,23,44,0,1.79654e+07,5.90893e+07,6.69644e+06,23.9761,23.9761,23.9761,16.4862,0,0.663072,0,7.47224e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,1.57507e+07,5.03315e+07,6.69644e+06,23.9632,23.9632,23.9632,16.4862,0,0.570046,0,6.4129e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.3455e+07,4.75587e+07,6.69644e+06,23.9503,23.9503,23.9503,16.4862,0,0.473967,0,5.3228e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,1.19014e+07,4.56833e+07,6.69644e+06,23.9414,23.9414,23.9414,16.4862,0,0.409179,0,4.58972e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,1.04981e+07,4.39899e+07,6.69644e+06,23.9369,23.9369,23.9369,16.4862,0,0.350789,0,3.93245e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,9.46915e+06,4.27492e+07,6.69644e+06,23.9346,23.9346,23.9346,16.4862,0,0.308081,0,3.45261e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,8.44032e+06,3.05085e+07,6.69644e+06,23.9392,23.9392,23.9392,16.4862,0,0.265393,0,2.97603e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,1.07005e+07,3.03977e+07,6.69644e+06,23.9558,23.9558,23.9558,16.4862,0,0.35912,0,4.03602e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.56771e+07,3.45014e+07,6.69644e+06,23.9733,23.9733,23.9733,16.4862,0,0.567224,0,6.38972e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.33688e+07,4.38239e+07,6.69644e+06,23.9987,23.9987,23.9987,16.4862,0,0.893227,0,1.00962e+08
08/06/2009 10:00,8,6,4,10,0,28,37,0,3.68495e+07,7.62248e+07,6.69644e+06,24.0201,24.0201,24.0201,16.4862,0,1.47774,0,1.67507e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,5.2244e+07,1.49831e+08,6.69644e+06,24.0432,24.0432,24.0432,16.4862,0,2.16349,0,2.45989e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,6.23351e+07,1.62248e+08,6.69644e+06,24.0418,24.0418,24.0418,16.4862,0,2.62835,0,2.98787e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,8.02946e+07,2.46369e+08,6.69644e+06,24.0418,24.0418,24.0418,16.4862,0,3.46465,0,3.93859e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,7.67986e+07,2.19099e+08,6.69644e+06,24.0389,24.0389,24.0389,16.4862,0,3.29688,0,3.74645e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,6.76469e+07,2.53578e+08,6.69644e+06,24.0694,24.0694,24.0694,16.4862,0,2.85729,0,3.26003e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,6.14285e+07,2.4965e+08,6.69644e+06,24.072,24.072,24.072,16.4862,0,2.57033,0,2.9336e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,6.17095e+07,2.76642e+08,6.69644e+06,24.088,24.088,24.088,16.4862,0,2.58217,0,2.95332e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,4.83346e+07,1.98263e+08,6.69644e+06,24.1051,24.1051,24.1051,16.4862,0,1.97799,0,2.26738e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,3.42006e+07,1.14069e+08,6.69644e+06,24.0887,24.0887,24.0887,16.4862,0,1.35638,0,1.55149e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,1.90074e+07,6.03458e+07,6.69644e+06,24.0798,24.0798,24.0798,16.4862,0,0.705893,0,8.06485e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.43143e+07,5.46728e+07,6.69644e+06,24.08,24.08,24.08,16.4862,0,0.508814,0,5.81339e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,1.1492e+07,5.12672e+07,6.69644e+06,24.074,24.074,24.074,16.4862,0,0.391277,0,4.46692e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,9.15491e+06,4.84518e+07,6.69644e+06,24.0573,24.0573,24.0573,16.4862,0,0.294496,0,3.35465e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,8.37306e+06,4.75085e+07,6.69644e+06,24.0409,24.0409,24.0409,16.4862,0,0.26222,0,2.98056e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,7.92789e+06,4.30524e+07,6.69644e+06,24.0371,24.0371,24.0371,16.4862,0,0.243822,0,2.77003e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,6.1329e+06,4.08896e+07,6.69644e+06,24.036,24.036,24.036,16.4862,0,0.169861,0,1.92948e+07
08/07/2009 03:00,8,7,5,3,0,16,77,0,4.62609e+06,3.9076e+07,6.69644e+06,24.03,24.03,24.03,16.4862,0,0.108029,0,1.22615e+07
08/07/2009 04:00,8,7,5,4,0,17,68,0,3.39895e+06,3.76304e+07,6.69644e+06,24.0247,24.0247,24.0247,16.4862,0,0.0635712,0,7.21034e+06
08/07/2009 05:00,8,7,5,5,0,16,72,0,2.72226e+06,3.68155e+07,6.69644e+06,24.0222,24.0222,24.0222,16.4862,0,0.0358944,0,4.06987e+06
08/07/2009 06:00,8,7,5,6,0,16,77,0,279378,2.32196e+07,6.69644e+06,24.0218,24.0218,24.0218,16.4862,0,0.0046784,0,530430
08/07/2009 07:00,8,7,5,7,0,19,64,0,5.91288e+06,2.87119e+07,6.69644e+06,24.0289,24.0289,24.0289,16.4862,0,0.163714,0,1.85798e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.73161e+07,8.34818e+07,6.69644e+06,24.0572,24.0572,24.0572,16.4862,0,0.634835,0,7.23152e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,3.87843e+07,1.63901e+08,6.69644e+06,24.0894,24.0894,24.0894,16.4862,0,1.55655,0,1.7806e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,7.35323e+07,3.33741e+08,6.69644e+06,24.0984,24.0984,24.0984,16.4862,0,3.12994,0,3.58474e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,8.70501e+07,3.16082e+08,6.69644e+06,24.1095,24.1095,24.1095,16.4862,0,3.77319,0,4.32777e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,9.75946e+07,3.29176e+08,6.69644e+06,24.0925,24.0925,24.0925,16.4862,0,4.28608,0,4.90504e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.01359e+08,3.33867e+08,6.69644e+06,24.0738,24.0738,24.0738,16.4862,0,4.47213,0,5.10539e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.034e+08,3.36403e+08,6.69644e+06,24.0755,24.0755,24.0755,16.4862,0,4.57189,0,5.22046e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.06274e+08,3.74341e+08,6.69644e+06,24.0724,24.0724,24.0724,16.4862,0,4.70914,0,5.37498e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.06539e+08,3.74638e+08,6.69644e+06,24.0688,24.0688,24.0688,16.4862,0,4.71886,0,5.3835e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,9.85924e+07,3.64731e+08,6.69644e+06,24.0597,24.0597,24.0597,16.4862,0,4.32708,0,4.93064e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,9.17847e+07,3.90677e+08,6.69644e+06,24.0333,24.0333,24.0333,16.4862,0,3.99796,0,4.53973e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,7.38124e+07,2.67939e+08,6.69644e+06,24.0055,24.0055,24.0055,16.4862,0,3.14504,0,3.55808e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,5.88757e+07,2.61127e+08,6.69644e+06,23.9704,23.9704,23.9704,16.4862,0,2.45722,0,2.76697e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,5.3848e+07,2.54971e+08,6.69644e+06,23.9328,23.9328,23.9328,16.4862,0,2.23026,0,2.49878e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,3.04773e+07,1.19237e+08,6.69644e+06,23.9227,23.9227,23.9227,16.4862,0,1.19769,0,1.34008e+08
08/07/2009 23:00,8,7,5,23,0,22,38,0,1.99134e+07,6.36134e+07,6.69644e+06,23.9053,23.9053,23.9053,16.4862,0,0.746091,0,8.32837e+07
08/08/2009 00:00,8,8,6,0,0,21,40,0,1.53036e+07,5.80387e+07,6.69644e+06,23.8772,23.8772,23.8772,16.4862,0,0.55195,0,6.13796e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,1.1993e+07,4.79604e+07,6.69644e+06,23.8519,23.8519,23.8519,16.4862,0,0.413556,0,4.58321e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,9.07908e+06,4.44466e+07,6.69644e+06,23.8297,23.8297,23.8297,16.4862,0,0.292437,0,3.23115e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,7.57896e+06,4.26374e+07,6.69644e+06,23.8164,23.8164,23.8164,16.4862,0,0.230301,0,2.53999e+07
08/08/2009 04:00,8,8,6,4,0,17,55,0,6.37003e+06,4.11814e+07,6.69644e+06,23.8133,23.8133,23.8133,16.4862,0,0.180333,0,1.98806e+07
08/08/2009 05:00,8,8,6,5,0,16,59,0,5.28515e+06,3.9874e+07,6.69644e+06,23.8121,23.8121,23.8121,16.4862,0,0.135642,0,1.49512e+07
08/08/2009 06:00,8,8,6,6,0,19,49,0,5.2603e+06,2.8844e+07,6.69644e+06,23.8166,23.8166,23.8166,16.4862,0,0.134531,0,1.48378e+07
08/08/2009 07:00,8,8,6,7,0,22,43,0,9.11512e+06,3.06492e+07,6.69644e+06,23.8442,23.8442,23.8442,16.4862,0,0.293677,0,3.25127e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,2.06206e+07,8.74869e+07,6.69644e+06,23.8949,23.8949,23.8949,16.4862,0,0.775952,0,8.64965e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,3.96978e+07,1.65031e+08,6.69644e+06,23.9244,23.9244,23.9244,16.4862,0,1.60021,0,1.79086e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,6.87172e+07,2.93454e+08,6.69644e+06,23.9513,23.9513,23.9513,16.4862,0,2.91261,0,3.27142e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,8.49856e+07,3.13555e+08,6.69644e+06,24.0122,24.0122,24.0122,16.4862,0,3.68011,0,4.16716e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,9.54547e+07,3.2654e+08,6.69644e+06,24.0153,24.0153,24.0153,16.4862,0,4.18635,0,4.7423e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.01674e+08,3.34283e+08,6.69644e+06,24.0271,24.0271,24.0271,16.4862,0,4.49157,0,5.09605e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.05011e+08,3.38424e+08,6.69644e+06,24.0522,24.0522,24.0522,16.4862,0,4.65364,0,5.29748e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.01336e+08,3.68214e+08,6.69644e+06,23.9766,23.9766,23.9766,16.4862,0,4.47165,0,5.03952e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.01535e+08,3.68423e+08,6.69644e+06,23.9954,23.9954,23.9954,16.4862,0,4.47632,0,5.05743e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,9.01762e+07,3.59873e+08,6.69644e+06,24.0129,24.0129,24.0129,16.4862,0,3.92118,0,4.44052e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,8.55176e+07,3.82913e+08,6.69644e+06,24.0144,24.0144,24.0144,16.4862,0,3.6977,0,4.18826e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,6.88837e+07,2.64972e+08,6.69644e+06,23.99,23.99,23.99,16.4862,0,2.91605,0,3.29224e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,5.55244e+07,2.57014e+08,6.69644e+06,23.9833,23.9833,23.9833,16.4862,0,2.30425,0,2.59921e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,5.28519e+07,2.53744e+08,6.69644e+06,23.9747,23.9747,23.9747,16.4862,0,2.18387,0,2.46056e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,2.95877e+07,1.18156e+08,6.69644e+06,23.9523,23.9523,23.9523,16.4862,0,1.1588,0,1.30173e+08
08/08/2009 23:00,8,8,6,23,0,19,60,0,1.84679e+07,6.18677e+07,6.69644e+06,23.9519,23.9519,23.9519,16.4862,0,0.684269,0,7.68628e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,1.44573e+07,5.70154e+07,6.69644e+06,23.9699,23.9699,23.9699,16.4862,0,0.515463,0,5.80402e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,1.18873e+07,4.78334e+07,6.69644e+06,23.9774,23.9774,23.9774,16.4862,0,0.408242,0,4.60133e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,1.11123e+07,4.68928e+07,6.69644e+06,23.9731,23.9731,23.9731,16.4862,0,0.376036,0,4.23592e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,9.71061e+06,4.5205e+07,6.69644e+06,23.9757,23.9757,23.9757,16.4862,0,0.317776,0,3.58089e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,7.53192e+06,4.25816e+07,6.69644e+06,23.9759,23.9759,23.9759,16.4862,0,0.227716,0,2.5661e+07
08/09/2009 05:00,8,9,0,5,0,17,72,0,5.98459e+06,4.07198e+07,6.69644e+06,23.9732,23.9732,23.9732,16.4862,0,0.163958,0,1.84695e+07
08/09/2009 06:00,8,9,0,6,0,17,77,0,4.94242e+06,2.84957e+07,6.69644e+06,23.9769,23.9769,23.9769,16.4862,0,0.126915,0,1.43038e+07
08/09/2009 07:00,8,9,0,7,0,16,82,0,6.16202e+06,2.99276e+07,6.69644e+06,23.989,23.989,23.989,16.4862,0,0.17111,0,1.93158e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.37349e+07,8.92738e+07,6.69644e+06,24.0197,24.0197,24.0197,16.4862,0,0.484892,0,5.49609e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.46298e+06,2.32388e+07,1.50028e+08,6.69644e+06,23.6681,23.6681,23.6681,16.4862,0,0.925344,0,9.99743e+07
08/09/2009 10:00,8,9,0,10,0,14,100,2.28633e+06,4.65074e+07,3.02899e+08,6.69644e+06,23.8147,23.8147,23.8147,16.4862,0,1.92533,0,2.12296e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.22792e+06,5.4472e+07,3.12572e+08,6.69644e+06,23.8951,23.8951,23.8951,16.4862,0,2.28007,0,2.54167e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.44914e+06,6.04319e+07,3.20107e+08,6.69644e+06,23.8644,23.8644,23.8644,16.4862,0,2.55906,0,2.84088e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.12162e+07,6.27839e+07,3.32363e+08,6.69644e+06,22.703,22.703,22.703,16.4862,0,2.99108,0,2.79808e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.11224e+07,5.95401e+07,2.59505e+08,6.69644e+06,22.525,22.525,22.525,16.4862,0,2.83974,0,2.58052e+08
08/09/2009 15:00,8,9,0,15,0,16,72,8.04752e+06,6.25288e+07,2.59887e+08,6.69644e+06,22.9834,22.9834,22.9834,16.4862,0,2.86154,0,2.79756e+08
08/09/2009 16:00,8,9,0,16,0,16,77,7.96681e+06,7.18254e+07,3.05616e+08,6.69644e+06,23.1719,23.1719,23.1719,16.4862,0,3.28676,0,3.30648e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.54647e+06,7.47344e+07,3.42072e+08,6.69644e+06,23.3758,23.3758,23.3758,16.4862,0,3.36972,0,3.49323e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.70353e+06,7.17712e+07,3.78575e+08,6.69644e+06,23.3406,23.3406,23.3406,16.4862,0,3.23847,0,3.34005e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.11416e+06,5.57881e+07,2.51043e+08,6.69644e+06,23.8397,23.8397,23.8397,16.4862,0,2.3361,0,2.58467e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.4722e+06,4.32761e+07,2.44576e+08,6.69644e+06,23.7891,23.7891,23.7891,16.4862,0,1.78997,0,1.96683e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,3.97539e+07,2.3775e+08,6.69644e+06,23.9458,23.9458,23.9458,16.4862,0,1.60074,0,1.79662e+08
08/09/2009 22:00,8,9,0,22,0,14,88,0,1.77856e+07,1.03862e+08,6.69644e+06,23.984,23.984,23.984,16.4862,0,0.655568,0,7.39552e+07
08/09/2009 23:00,8,9,0,23,0,14,88,0,8.40638e+06,4.97532e+07,6.69644e+06,23.9839,23.9839,23.9839,16.4862,0,0.269947,0,3.04522e+07
08/10/2009 00:00,8,10,1,0,0,14,82,0,4.87066e+06,4.55601e+07,6.69644e+06,23.9774,23.9774,23.9774,16.4862,0,0.137976,0,1.55515e+07
08/10/2009 01:00,8,10,1,1,0,15,77,0,4.15458e+06,3.86154e+07,6.69644e+06,23.9732,23.9732,23.9732,16.4862,0,0.108453,0,1.2217e+07
08/10/2009 02:00,8,10,1,2,0,16,72,0,3.64075e+06,3.79958e+07,6.69644e+06,23.9745,23.9745,23.9745,16.4862,0,0.0873128,0,9.8373e+06
08/10/2009 03:00,8,10,1,3,0,15,77,0,2.24099e+06,3.63407e+07,6.69644e+06,23.975,23.975,23.975,16.4862,0,0.0367217,0,4.13765e+06
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,3.39154e+07,6.69644e+06,23.9744,23.9744,23.9744,23.9744,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,3.39154e+07,6.69644e+06,23.9744,23.9744,23.9744,23.9744,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,2.29155e+07,6.69644e+06,23.9744,23.9744,23.9744,23.9744,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,947170,2.10619e+07,6.69644e+06,23.9745,23.9745,23.9745,20.2303,0,0.00789171,0,889158
08/10/2009 08:00,8,10,1,8,0,15,82,0,9.51807e+06,6.6478e+07,6.69644e+06,23.9929,23.9929,23.9929,16.4862,0,0.318491,0,3.59773e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.61661e+06,2.44946e+07,1.32909e+08,6.69644e+06,23.9529,23.9529,23.9529,16.4862,0,0.948965,0,1.06606e+08
08/10/2009 10:00,8,10,1,10,0,19,60,0,5.22988e+07,2.38901e+08,6.69644e+06,24.04,24.04,24.04,16.4862,0,2.15845,0,2.45313e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,6.10856e+07,2.49668e+08,6.69644e+06,24.0587,24.0587,24.0587,16.4862,0,2.55801,0,2.91441e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,7.19929e+07,2.63087e+08,6.69644e+06,24.0623,24.0623,24.0623,16.4862,0,3.0629,0,3.49132e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,7.52287e+07,2.67071e+08,6.69644e+06,24.0786,24.0786,24.0786,16.4862,0,3.21353,0,3.67091e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,7.22469e+07,2.97748e+08,6.69644e+06,24.0654,24.0654,24.0654,16.4862,0,3.07007,0,3.50093e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,8.37208e+07,3.11934e+08,6.69644e+06,24.091,24.091,24.091,16.4862,0,3.61146,0,4.13219e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,8.40543e+07,3.12316e+08,6.69644e+06,24.0866,24.0866,24.0866,16.4862,0,3.62506,0,4.14538e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,8.21957e+07,3.44397e+08,6.69644e+06,24.092,24.092,24.092,16.4862,0,3.53548,0,4.04578e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.49375e+06,7.64604e+07,3.92104e+08,6.69644e+06,23.8352,23.8352,23.8352,16.4862,0,3.33845,0,3.69143e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.73104e+06,5.9808e+07,2.52462e+08,6.69644e+06,23.9912,23.9912,23.9912,16.4862,0,2.50373,0,2.82716e+08
08/10/2009 20:00,8,10,1,20,0,16,88,1.89565e+06,4.79569e+07,2.49674e+08,6.69644e+06,23.9797,23.9797,23.9797,16.4862,0,1.97543,0,2.22721e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,4.45323e+07,2.43575e+08,6.69644e+06,24.0387,24.0387,24.0387,16.4862,0,1.8101,0,2.05687e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,2.05918e+07,1.07259e+08,6.69644e+06,24.0421,24.0421,24.0421,16.4862,0,0.773549,0,8.794e+07
08/10/2009 23:00,8,10,1,23,0,16,77,0,1.0439e+07,5.21748e+07,6.69644e+06,24.028,24.028,24.028,16.4862,0,0.347994,0,3.94875e+07
08/11/2009 00:00,8,11,2,0,0,14,88,0,6.61578e+06,4.75928e+07,6.69644e+06,24.0129,24.0129,24.0129,16.4862,0,0.195827,0,2.21765e+07
08/11/2009 01:00,8,11,2,1,0,14,85,0,4.61037e+06,3.90968e+07,6.69644e+06,24.0019,24.0019,24.0019,16.4862,0,0.113325,0,1.28148e+07
08/11/2009 02:00,8,11,2,2,0,14,82,0,2.96635e+06,3.71824e+07,6.69644e+06,23.9951,23.9951,23.9951,16.4862,0,0.0596732,0,6.74169e+06
08/11/2009 03:00,8,11,2,3,0,13,88,0,1.61563e+06,3.55871e+07,6.69644e+06,23.9916,23.9916,23.9916,16.4862,0,0.0111582,0,1.26004e+06
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,3.39154e+07,6.69644e+06,23.9908,23.9908,23.9908,23.9908,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,3.39154e+07,6.69644e+06,23.9908,23.9908,23.9908,23.9908,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,2.29155e+07,6.69644e+06,23.9908,23.9908,23.9908,23.9908,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,1.83598e+06,2.40452e+07,6.69644e+06,23.9913,23.9913,23.9913,20.2385,0,0.0442788,0,5.00031e+06
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,1.24265e+07,7.7592e+07,6.69644e+06,24.009,24.009,24.009,16.4862,0,0.432683,0,4.89787e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,3.13714e+07,1.54899e+08,6.69644e+06,24.0344,24.0344,24.0344,16.4862,0,1.23487,0,1.40242e+08
08/11/2009 10:00,8,11,2,10,0,22,43,0,6.53764e+07,3.23721e+08,6.69644e+06,24.0287,24.0287,24.0287,16.4862,0,2.7539,0,3.12518e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,8.13107e+07,3.4338e+08,6.69644e+06,24.0254,24.0254,24.0254,16.4862,0,3.50085,0,3.97115e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,9.06093e+07,3.20516e+08,6.69644e+06,24.0266,24.0266,24.0266,16.4862,0,3.94827,0,4.47936e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,8.82867e+07,2.83255e+08,6.69644e+06,24.0237,24.0237,24.0237,16.4862,0,3.83917,0,4.3539e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,9.0021e+07,2.85415e+08,6.69644e+06,24.0166,24.0166,24.0166,16.4862,0,3.92439,0,4.44636e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,8.45397e+07,3.47329e+08,6.69644e+06,23.9975,23.9975,23.9975,16.4862,0,3.65266,0,4.12801e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,8.11159e+07,3.08701e+08,6.69644e+06,23.9926,23.9926,23.9926,16.4862,0,3.48968,0,3.94122e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,8.07802e+07,3.42672e+08,6.69644e+06,24.004,24.004,24.004,16.4862,0,3.47289,0,3.92822e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,7.76839e+07,3.78832e+08,6.69644e+06,24.0003,24.0003,24.0003,16.4862,0,3.32746,0,3.7619e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,6.39599e+07,2.55822e+08,6.69644e+06,24.0046,24.0046,24.0046,16.4862,0,2.68808,0,3.04075e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,4.99793e+07,2.50237e+08,6.69644e+06,23.9743,23.9743,23.9743,16.4862,0,2.05495,0,2.31521e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,4.65623e+07,2.46063e+08,6.69644e+06,23.9656,23.9656,23.9656,16.4862,0,1.9024,0,2.14085e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,2.38869e+07,1.1125e+08,6.69644e+06,23.9543,23.9543,23.9543,16.4862,0,0.914381,0,1.02743e+08
08/11/2009 23:00,8,11,2,23,0,18,56,0,1.32514e+07,5.5568e+07,6.69644e+06,23.9394,23.9394,23.9394,16.4862,0,0.465505,0,5.22016e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,9.25707e+06,5.07482e+07,6.69644e+06,23.9239,23.9239,23.9239,16.4862,0,0.299391,0,3.35038e+07
08/12/2009 01:00,8,12,3,1,0,17,55,0,7.32396e+06,4.01721e+07,6.69644e+06,23.9117,23.9117,23.9117,16.4862,0,0.219414,0,2.45136e+07
08/12/2009 02:00,8,12,3,2,0,17,55,0,4.28077e+06,3.66088e+07,6.69644e+06,23.9042,23.9042,23.9042,16.4862,0,0.113804,0,1.27018e+07
08/12/2009 03:00,8,12,3,3,0,16,59,0,3.77295e+06,3.59257e+07,6.69644e+06,23.8996,23.8996,23.8996,16.4862,0,0.0791333,0,8.82666e+06
08/12/2009 04:00,8,12,3,4,0,18,52,0,2.56626e+06,3.4539e+07,6.69644e+06,23.8978,23.8978,23.8978,16.4862,0,0.0433785,0,4.83731e+06
08/12/2009 05:00,8,12,3,5,0,17,55,0,1.68522e+06,3.35099e+07,6.69644e+06,23.898,23.898,23.898,16.4862,0,0.0140593,0,1.56785e+06
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,2.07542e+07,6.69644e+06,23.8977,23.8977,23.8977,23.8977,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,5.1004e+06,2.56181e+07,6.69644e+06,23.908,23.908,23.908,16.4862,0,0.137541,0,1.536e+07
08/12/2009 08:00,8,12,3,8,0,22,41,0,1.3443e+07,5.16305e+07,6.69644e+06,23.9341,23.9341,23.9341,16.4862,0,0.473443,0,5.30554e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,2.95816e+07,1.14085e+08,6.69644e+06,23.9647,23.9647,23.9647,16.4862,0,1.15882,0,1.3039e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,5.64733e+07,2.16975e+08,6.69644e+06,24.0205,24.0205,24.0205,16.4862,0,2.34833,0,2.66207e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,8.31347e+07,3.4564e+08,6.69644e+06,24.0422,24.0422,24.0422,16.4862,0,3.58805,0,4.0791e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,9.51466e+07,3.26143e+08,6.69644e+06,24.0442,24.0442,24.0442,16.4862,0,4.16766,0,4.7393e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,9.833e+07,3.30103e+08,6.69644e+06,24.0419,24.0419,24.0419,16.4862,0,4.32413,0,4.91572e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,1.01043e+08,3.33463e+08,6.69644e+06,24.0624,24.0624,24.0624,16.4862,0,4.4549,0,5.07807e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,1.05237e+08,3.73041e+08,6.69644e+06,24.0823,24.0823,24.0823,16.4862,0,4.65623,0,5.32155e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,1.01625e+08,3.68524e+08,6.69644e+06,24.051,24.051,24.051,16.4862,0,4.47743,0,5.09608e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,1.00402e+08,4.01375e+08,6.69644e+06,24.0416,24.0416,24.0416,16.4862,0,4.41647,0,5.02051e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,9.1754e+07,3.90641e+08,6.69644e+06,24.0265,24.0265,24.0265,16.4862,0,3.99688,0,4.53444e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,6.2461e+07,2.48454e+08,6.69644e+06,23.9905,23.9905,23.9905,16.4862,0,2.62066,0,2.95895e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,4.58096e+07,1.79415e+08,6.69644e+06,23.9747,23.9747,23.9747,16.4862,0,1.86881,0,2.10561e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,4.00909e+07,1.72436e+08,6.69644e+06,23.9929,23.9929,23.9929,16.4862,0,1.6153,0,1.82437e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,2.68517e+07,9.06106e+07,6.69644e+06,24.0041,24.0041,24.0041,16.4862,0,1.04027,0,1.17667e+08
08/12/2009 23:00,8,12,3,23,0,19,73,0,1.61821e+07,5.69425e+07,6.69644e+06,24.0093,24.0093,24.0093,16.4862,0,0.587549,0,6.65054e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,1.26004e+07,5.2615e+07,6.69644e+06,24.0108,24.0108,24.0108,16.4862,0,0.437747,0,4.95588e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,9.9057e+06,4.32839e+07,6.69644e+06,24.0083,24.0083,24.0083,16.4862,0,0.325742,0,3.68658e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,8.05168e+06,4.10485e+07,6.69644e+06,24.0127,24.0127,24.0127,16.4862,0,0.248985,0,2.81955e+07
08/13/2009 03:00,8,13,4,3,0,16,88,0,6.63875e+06,3.93444e+07,6.69644e+06,24.0164,24.0164,24.0164,16.4862,0,0.190699,0,2.16057e+07
08/13/2009 04:00,8,13,4,4,0,15,94,0,5.28565e+06,3.77122e+07,6.69644e+06,24.0181,24.0181,24.0181,16.4862,0,0.135047,0,1.5304e+07
08/13/2009 05:00,8,13,4,5,0,14,94,0,2.80651e+06,3.48285e+07,6.69644e+06,24.0152,24.0152,24.0152,16.4862,0,0.0531072,0,6.01596e+06
08/13/2009 06:00,8,13,4,6,0,14,94,0,2.18331e+06,2.3077e+07,6.69644e+06,24.0109,24.0109,24.0109,16.4862,0,0.0275997,0,3.12468e+06
08/13/2009 07:00,8,13,4,7,0,17,82,0,4.84356e+06,2.33591e+07,6.69644e+06,24.0176,24.0176,24.0176,16.4862,0,0.119766,0,1.35717e+07
08/13/2009 08:00,8,13,4,8,0,20,68,0,1.01647e+07,2.97562e+07,6.69644e+06,24.0544,24.0544,24.0544,16.4862,0,0.336109,0,3.82726e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,1.96911e+07,4.12783e+07,6.69644e+06,24.1072,24.1072,24.1072,16.4862,0,0.735179,0,8.42976e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,3.31004e+07,7.16542e+07,6.69644e+06,24.1333,24.1333,24.1333,16.4862,0,1.3114,0,1.50882e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,5.4274e+07,1.67599e+08,6.69644e+06,24.1519,24.1519,24.1519,16.4862,0,2.25182,0,2.59713e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,6.31814e+07,1.78548e+08,6.69644e+06,24.1298,24.1298,24.1298,16.4862,0,2.66102,0,3.06025e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,7.11822e+07,2.12179e+08,6.69644e+06,24.0894,24.0894,24.0894,16.4862,0,3.03206,0,3.4685e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,6.08584e+07,1.99416e+08,6.69644e+06,24.0702,24.0702,24.0702,16.4862,0,2.54854,0,2.90805e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,5.84969e+07,1.96511e+08,6.69644e+06,24.0926,24.0926,24.0926,16.4862,0,2.43941,0,2.79175e+08
08/13/2009 16:00,8,13,4,16,0,20,83,1.95645e+06,5.79921e+07,2.4742e+08,6.69644e+06,24.0639,24.0639,24.0639,16.4862,0,2.427,0,2.76705e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.62137e+06,5.83003e+07,2.75157e+08,6.69644e+06,23.9425,23.9425,23.9425,16.4862,0,2.46551,0,2.76595e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.80653e+06,4.45353e+07,1.95109e+08,6.69644e+06,23.6203,23.6203,23.6203,16.4862,0,1.89239,0,2.03132e+08
08/13/2009 19:00,8,13,4,19,0,18,77,0,2.89737e+07,1.07724e+08,6.69644e+06,23.9615,23.9615,23.9615,16.4862,0,1.13021,0,1.27118e+08
08/13/2009 20:00,8,13,4,20,0,19,68,0,1.47177e+07,5.51702e+07,6.69644e+06,24.0674,24.0674,24.0674,16.4862,0,0.525798,0,5.99748e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,9.82748e+06,4.92692e+07,6.69644e+06,24.0525,24.0525,24.0525,16.4862,0,0.322339,0,3.66949e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,8.05441e+06,4.71305e+07,6.69644e+06,24.0405,24.0405,24.0405,16.4862,0,0.249022,0,2.83039e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,7.31883e+06,4.62418e+07,6.69644e+06,24.0353,24.0353,24.0353,16.4862,0,0.218662,0,2.48361e+07
08/14/2009 00:00,8,14,5,0,0,19,60,0,6.51541e+06,4.52756e+07,6.69644e+06,24.0315,24.0315,24.0315,16.4862,0,0.185598,0,2.107e+07
