Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/14/2009 01:00,8,14,5,1,0,18,68,0,5.4683e+06,4.00971e+07,6.69644e+06,24.0286,24.0286,24.0286,16.4862,0,0.142551,0,1.61768e+07
08/14/2009 02:00,8,14,5,2,0,19,64,0,4.87204e+06,3.93785e+07,6.69644e+06,24.0293,24.0293,24.0293,16.4862,0,0.118047,0,1.33974e+07
08/14/2009 03:00,8,14,5,3,0,18,68,0,3.99258e+06,3.83493e+07,6.69644e+06,24.0301,24.0301,24.0301,16.4862,0,0.0878485,0,9.97115e+06
08/14/2009 04:00,8,14,5,4,0,17,72,0,2.55946e+06,3.66931e+07,6.69644e+06,24.029,24.029,24.029,16.4862,0,0.0429554,0,4.8749e+06
08/14/2009 05:00,8,14,5,5,0,17,72,0,1.98087e+06,3.5995e+07,6.69644e+06,24.0285,24.0285,24.0285,16.4862,0,0.0192985,0,2.18997e+06
08/14/2009 06:00,8,14,5,6,0,17,77,0,275482,2.32149e+07,6.69644e+06,24.0292,24.0292,24.0292,16.4862,0,0.00451427,0,512327
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,5.01242e+06,2.57215e+07,6.69644e+06,24.0398,24.0398,24.0398,16.4862,0,0.126638,0,1.43933e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.46758e+07,7.26521e+07,6.69644e+06,24.0758,24.0758,24.0758,16.4862,0,0.523933,0,5.98285e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,2.80602e+07,1.35577e+08,6.69644e+06,24.0888,24.0888,24.0888,16.4862,0,1.09125,0,1.24824e+08
08/14/2009 10:00,8,14,5,10,0,20,68,0,5.00412e+07,2.36111e+08,6.69644e+06,24.1032,24.1032,24.1032,16.4862,0,2.05515,0,2.35526e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,5.98177e+07,2.4809e+08,6.69644e+06,24.1141,24.1141,24.1141,16.4862,0,2.49777,0,2.86659e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,6.87107e+07,2.59009e+08,6.69644e+06,24.1136,24.1136,24.1136,16.4862,0,2.90637,0,3.33533e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,6.85117e+07,2.58741e+08,6.69644e+06,24.1359,24.1359,24.1359,16.4862,0,2.8945,0,3.33141e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,6.84829e+07,2.93081e+08,6.69644e+06,24.1241,24.1241,24.1241,16.4862,0,2.89179,0,3.32314e+08
08/14/2009 15:00,8,14,5,15,0,18,77,4.95217e+06,7.05004e+07,3.35134e+08,6.69644e+06,23.6687,23.6687,23.6687,16.4862,0,3.11019,0,3.36112e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.49108e+06,7.45055e+07,3.04112e+08,6.69644e+06,23.8675,23.8675,23.8675,16.4862,0,3.24151,0,3.59998e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.61316e+06,7.31218e+07,3.36929e+08,6.69644e+06,23.8392,23.8392,23.8392,16.4862,0,3.1828,0,3.52122e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.21499e+06,7.18849e+07,3.88279e+08,6.69644e+06,23.6204,23.6204,23.6204,16.4862,0,3.18556,0,3.4195e+08
08/14/2009 19:00,8,14,5,19,0,18,73,0,5.82109e+07,2.51847e+08,6.69644e+06,24.0393,24.0393,24.0393,16.4862,0,2.42206,0,2.75245e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.74999e+06,4.58725e+07,2.46967e+08,6.69644e+06,24.0108,24.0108,24.0108,16.4862,0,1.87721,0,2.12525e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,4.32723e+07,2.42034e+08,6.69644e+06,24.0191,24.0191,24.0191,16.4862,0,1.7548,0,1.98886e+08
08/14/2009 22:00,8,14,5,22,0,17,63,0,2.0208e+07,1.06792e+08,6.69644e+06,24.008,24.008,24.008,16.4862,0,0.757551,0,8.57333e+07
08/14/2009 23:00,8,14,5,23,0,17,68,0,1.18719e+07,5.38981e+07,6.69644e+06,24.0021,24.0021,24.0021,16.4862,0,0.4075,0,4.60811e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,8.16033e+06,4.94234e+07,6.69644e+06,24.0001,24.0001,24.0001,16.4862,0,0.253667,0,2.86777e+07
08/15/2009 01:00,8,15,6,1,0,17,68,0,6.14745e+06,4.09497e+07,6.69644e+06,23.9964,23.9964,23.9964,16.4862,0,0.176572,0,1.99521e+07
08/15/2009 02:00,8,15,6,2,0,16,72,0,4.18195e+06,3.86483e+07,6.69644e+06,23.9907,23.9907,23.9907,16.4862,0,0.109579,0,1.23726e+07
08/15/2009 03:00,8,15,6,3,0,16,72,0,3.49879e+06,3.78237e+07,6.69644e+06,23.9853,23.9853,23.9853,16.4862,0,0.0815168,0,9.19749e+06
08/15/2009 04:00,8,15,6,4,0,16,68,0,2.54821e+06,3.67112e+07,6.69644e+06,23.9813,23.9813,23.9813,16.4862,0,0.0493099,0,5.56066e+06
08/15/2009 05:00,8,15,6,5,0,16,68,0,1.9951e+06,3.60444e+07,6.69644e+06,23.9785,23.9785,23.9785,16.4862,0,0.0266639,0,3.00577e+06
08/15/2009 06:00,8,15,6,6,0,16,72,0,1.44247e+06,2.43784e+07,6.69644e+06,23.9777,23.9777,23.9777,16.4862,0,0.00406712,0,458430
08/15/2009 07:00,8,15,6,7,0,17,59,0,2.90923e+06,2.35852e+07,6.69644e+06,23.9784,23.9784,23.9784,16.4862,0,0.0573314,0,6.46274e+06
08/15/2009 08:00,8,15,6,8,0,19,52,0,1.04815e+07,8.53538e+07,6.69644e+06,23.9944,23.9944,23.9944,16.4862,0,0.34971,0,3.95065e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,2.69763e+07,1.3427e+08,6.69644e+06,24.0193,24.0193,24.0193,16.4862,0,1.04569,0,1.18519e+08
08/15/2009 10:00,8,15,6,10,0,22,41,0,6.01128e+07,2.82867e+08,6.69644e+06,24.0239,24.0239,24.0239,16.4862,0,2.51319,0,2.85023e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,7.03454e+07,2.6108e+08,6.69644e+06,24.0295,24.0295,24.0295,16.4862,0,2.98861,0,3.39191e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,6.9591e+07,2.60104e+08,6.69644e+06,24.0245,24.0245,24.0245,16.4862,0,2.95012,0,3.34598e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,6.78627e+07,2.57969e+08,6.69644e+06,24.0279,24.0279,24.0279,16.4862,0,2.86912,0,3.2556e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,7.24263e+07,3.3235e+08,6.69644e+06,24.0301,24.0301,24.0301,16.4862,0,3.0787,0,3.49444e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,8.04497e+07,3.07891e+08,6.69644e+06,24.0325,24.0325,24.0325,16.4862,0,3.45793,0,3.92611e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,7.93206e+07,3.06476e+08,6.69644e+06,24.0053,24.0053,24.0053,16.4862,0,3.4042,0,3.85118e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,7.77773e+07,3.38953e+08,6.69644e+06,24.0043,24.0043,24.0043,16.4862,0,3.33058,0,3.76738e+08
08/15/2009 18:00,8,15,6,18,0,20,49,1.88219e+06,7.47984e+07,3.71582e+08,6.69644e+06,23.9475,23.9475,23.9475,16.4862,0,3.20455,0,3.59749e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,6.0469e+07,2.54633e+08,6.69644e+06,23.975,23.975,23.975,16.4862,0,2.52877,0,2.84928e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,4.79655e+07,2.4777e+08,6.69644e+06,23.9672,23.9672,23.9672,16.4862,0,1.96479,0,2.21152e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,4.34534e+07,2.42263e+08,6.69644e+06,23.9494,23.9494,23.9494,16.4862,0,1.76464,0,1.98152e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,2.03757e+07,1.06992e+08,6.69644e+06,23.9312,23.9312,23.9312,16.4862,0,0.765337,0,8.57301e+07
08/15/2009 23:00,8,15,6,23,0,14,77,0,1.10121e+07,5.28596e+07,6.69644e+06,23.9196,23.9196,23.9196,16.4862,0,0.372243,0,4.16322e+07
08/16/2009 00:00,8,16,0,0,0,12,88,0,7.03074e+06,4.80877e+07,6.69644e+06,23.9069,23.9069,23.9069,16.4862,0,0.213273,0,2.38121e+07
08/16/2009 01:00,8,16,0,1,0,13,82,0,5.07844e+06,3.96578e+07,6.69644e+06,23.899,23.899,23.899,16.4862,0,0.132764,0,1.48075e+07
08/16/2009 02:00,8,16,0,2,0,14,77,0,3.44031e+06,3.77542e+07,6.69644e+06,23.8983,23.8983,23.8983,16.4862,0,0.0792474,0,8.83775e+06
08/16/2009 03:00,8,16,0,3,0,13,82,0,2.40218e+06,3.65356e+07,6.69644e+06,23.8974,23.8974,23.8974,16.4862,0,0.0434217,0,4.84187e+06
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,3.39154e+07,6.69644e+06,23.8965,23.8965,23.8965,23.8965,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,3.39154e+07,6.69644e+06,23.8965,23.8965,23.8965,23.8965,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,2.29155e+07,6.69644e+06,23.8965,23.8965,23.8965,23.8965,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,1.60394e+06,2.37644e+07,6.69644e+06,23.897,23.897,23.897,20.1914,0,0.0348376,0,3.88472e+06
08/16/2009 08:00,8,16,0,8,0,17,63,0,1.19544e+07,7.70236e+07,6.69644e+06,23.9198,23.9198,23.9198,16.4862,0,0.413575,0,4.62634e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.62184e+06,2.80351e+07,1.37208e+08,6.69644e+06,23.8793,23.8793,23.8793,16.4862,0,1.10166,0,1.22542e+08
08/16/2009 10:00,8,16,0,10,0,19,60,0,5.03339e+07,2.70869e+08,6.69644e+06,23.9758,23.9758,23.9758,16.4862,0,2.07001,0,2.33264e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,5.21031e+07,2.38642e+08,6.69644e+06,23.9868,23.9868,23.9868,16.4862,0,2.15027,0,2.42665e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,7.17071e+07,2.62756e+08,6.69644e+06,24.0055,24.0055,24.0055,16.4862,0,3.05283,0,3.45376e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,8.49814e+07,3.13546e+08,6.69644e+06,24.0059,24.0059,24.0059,16.4862,0,3.67999,0,4.16352e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,8.39e+07,2.77802e+08,6.69644e+06,24.0327,24.0327,24.0327,16.4862,0,3.62657,0,4.11769e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,7.71056e+07,3.03735e+08,6.69644e+06,24.0559,24.0559,24.0559,16.4862,0,3.29763,0,3.75571e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,7.8311e+07,3.05234e+08,6.69644e+06,24.0084,24.0084,24.0084,16.4862,0,3.35678,0,3.79909e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,7.8716e+07,3.40123e+08,6.69644e+06,23.9841,23.9841,23.9841,16.4862,0,3.37615,0,3.80872e+08
08/16/2009 18:00,8,16,0,18,0,20,43,1.90972e+06,7.31359e+07,3.80746e+08,6.69644e+06,23.9033,23.9033,23.9033,16.4862,0,3.12974,0,3.49273e+08
08/16/2009 19:00,8,16,0,19,0,17,59,0,5.69976e+07,2.5039e+08,6.69644e+06,23.918,23.918,23.918,16.4862,0,2.37276,0,2.65316e+08
08/16/2009 20:00,8,16,0,20,0,16,63,1.88472e+06,4.49269e+07,2.45975e+08,6.69644e+06,23.8491,23.8491,23.8491,16.4862,0,1.84357,0,2.04235e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,4.13467e+07,2.39701e+08,6.69644e+06,23.889,23.889,23.889,16.4862,0,1.67272,0,1.86311e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,2.00591e+07,1.06616e+08,6.69644e+06,23.9015,23.9015,23.9015,16.4862,0,0.752282,0,8.39325e+07
08/16/2009 23:00,8,16,0,23,0,13,82,0,1.02994e+07,5.20024e+07,6.69644e+06,23.8928,23.8928,23.8928,16.4862,0,0.342809,0,3.82025e+07
08/17/2009 00:00,8,17,1,0,0,13,77,0,5.9849e+06,4.68348e+07,6.69644e+06,23.8811,23.8811,23.8811,16.4862,0,0.170255,0,1.8943e+07
08/17/2009 01:00,8,17,1,1,0,13,77,0,3.3209e+06,3.76439e+07,6.69644e+06,23.872,23.872,23.872,16.4862,0,0.0811995,0,9.02338e+06
08/17/2009 02:00,8,17,1,2,0,12,76,0,2.29262e+06,3.64039e+07,6.69644e+06,23.8652,23.8652,23.8652,16.4862,0,0.0390129,0,4.33138e+06
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,3.39154e+07,6.69644e+06,23.8619,23.8619,23.8619,23.8619,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,3.39154e+07,6.69644e+06,23.8619,23.8619,23.8619,23.8619,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,3.39154e+07,6.69644e+06,23.8619,23.8619,23.8619,23.8619,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,2.29155e+07,6.69644e+06,23.8619,23.8619,23.8619,23.8619,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,1.20178e+06,2.328e+07,6.69644e+06,23.8623,23.8623,23.8623,20.1741,0,0.0183722,0,2.03904e+06
08/17/2009 08:00,8,17,1,8,0,19,49,0,1.18847e+07,7.69595e+07,6.69644e+06,23.8866,23.8866,23.8866,16.4862,0,0.413876,0,4.60908e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,2.93011e+07,1.52397e+08,6.69644e+06,23.9143,23.9143,23.9143,16.4862,0,1.14752,0,1.2825e+08
08/17/2009 10:00,8,17,1,10,0,22,38,0,6.26649e+07,3.20411e+08,6.69644e+06,23.9357,23.9357,23.9357,16.4862,0,2.63274,0,2.95087e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,7.42283e+07,3.00267e+08,6.69644e+06,23.947,23.947,23.947,16.4862,0,3.17106,0,3.55966e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,8.51078e+07,3.13719e+08,6.69644e+06,23.9551,23.9551,23.9551,16.4862,0,3.68818,0,4.14461e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,8.95827e+07,3.19276e+08,6.69644e+06,23.9364,23.9364,23.9364,16.4862,0,3.90534,0,4.37769e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,9.14761e+07,3.21611e+08,6.69644e+06,23.9423,23.9423,23.9423,16.4862,0,3.99521,0,4.48198e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,9.31879e+07,3.58099e+08,6.69644e+06,23.9317,23.9317,23.9317,16.4862,0,4.075,0,4.56497e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,9.37769e+07,3.58797e+08,6.69644e+06,23.9477,23.9477,23.9477,16.4862,0,4.09987,0,4.6027e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,9.13753e+07,3.90196e+08,6.69644e+06,23.9475,23.9475,23.9475,16.4862,0,3.98319,0,4.4716e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,8.3038e+07,3.85466e+08,6.69644e+06,23.924,23.924,23.924,16.4862,0,3.585,0,4.01193e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,6.48691e+07,2.60064e+08,6.69644e+06,23.8904,23.8904,23.8904,16.4862,0,2.73452,0,3.04633e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,5.07748e+07,2.51225e+08,6.69644e+06,23.8773,23.8773,23.8773,16.4862,0,2.09346,0,2.32805e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,4.59555e+07,2.45335e+08,6.69644e+06,23.8669,23.8669,23.8669,16.4862,0,1.87804,0,2.08555e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,2.30041e+07,1.10185e+08,6.69644e+06,23.8523,23.8523,23.8523,16.4862,0,0.878026,0,9.7312e+07
08/17/2009 23:00,8,17,1,23,0,14,63,0,1.27132e+07,5.49181e+07,6.69644e+06,23.8289,23.8289,23.8289,16.4862,0,0.4438,0,4.90305e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,7.94918e+06,4.91736e+07,6.69644e+06,23.8055,23.8055,23.8055,16.4862,0,0.245826,0,2.70719e+07
08/18/2009 01:00,8,18,2,1,0,14,59,0,6.0324e+06,4.08108e+07,6.69644e+06,23.7954,23.7954,23.7954,16.4862,0,0.172402,0,1.89598e+07
08/18/2009 02:00,8,18,2,2,0,13,62,0,4.19402e+06,3.85964e+07,6.69644e+06,23.791,23.791,23.791,16.4862,0,0.0966764,0,1.06255e+07
08/18/2009 03:00,8,18,2,3,0,16,51,0,2.89025e+06,3.7092e+07,6.69644e+06,23.7894,23.7894,23.7894,16.4862,0,0.056816,0,6.24315e+06
08/18/2009 04:00,8,18,2,4,0,14,59,0,1.7981e+06,3.58078e+07,6.69644e+06,23.7899,23.7899,23.7899,16.4862,0,0.0187863,0,2.06446e+06
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,3.39154e+07,6.69644e+06,23.7894,23.7894,23.7894,23.7894,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,2.29155e+07,6.69644e+06,23.7894,23.7894,23.7894,23.7894,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,3.4128e+06,2.57954e+07,6.69644e+06,23.7918,23.7918,23.7918,16.4862,0,0.0783247,0,8.61032e+06
08/18/2009 08:00,8,18,2,8,0,22,31,0,1.31018e+07,7.84105e+07,6.69644e+06,23.8162,23.8162,23.8162,16.4862,0,0.461626,0,5.09151e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,3.09018e+07,1.39065e+08,6.69644e+06,23.839,23.839,23.839,16.4862,0,1.21807,0,1.34754e+08
08/18/2009 10:00,8,18,2,10,0,26,21,0,6.02136e+07,2.83027e+08,6.69644e+06,23.8659,23.8659,23.8659,16.4862,0,2.52372,0,2.8022e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,7.35137e+07,2.99414e+08,6.69644e+06,23.8613,23.8613,23.8613,16.4862,0,3.14296,0,3.48758e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,8.12936e+07,2.7464e+08,6.69644e+06,23.8802,23.8802,23.8802,16.4862,0,3.51269,0,3.90787e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,8.49972e+07,2.79231e+08,6.69644e+06,23.8977,23.8977,23.8977,16.4862,0,3.6909,0,4.11584e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,9.16981e+07,3.21906e+08,6.69644e+06,23.9256,23.9256,23.9256,16.4862,0,4.00947,0,4.48788e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,9.60728e+07,3.61696e+08,6.69644e+06,23.9332,23.9332,23.9332,16.4862,0,4.21694,0,4.72491e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,9.5098e+07,3.60458e+08,6.69644e+06,23.9069,23.9069,23.9069,16.4862,0,4.16764,0,4.65322e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,9.50272e+07,3.94736e+08,6.69644e+06,23.9331,23.9331,23.9331,16.4862,0,4.16104,0,4.66223e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,8.66149e+07,3.89895e+08,6.69644e+06,23.9157,23.9157,23.9157,16.4862,0,3.75621,0,4.19882e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,6.94413e+07,2.65689e+08,6.69644e+06,23.8958,23.8958,23.8958,16.4862,0,2.94629,0,3.28467e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,5.50474e+07,2.56457e+08,6.69644e+06,23.8692,23.8692,23.8692,16.4862,0,2.28677,0,2.54025e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,5.11576e+07,2.51695e+08,6.69644e+06,23.8585,23.8585,23.8585,16.4862,0,2.11131,0,2.34192e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,2.84002e+07,1.16729e+08,6.69644e+06,23.8427,23.8427,23.8427,16.4862,0,1.10952,0,1.22808e+08
08/18/2009 23:00,8,18,2,23,0,22,29,0,1.8504e+07,6.19185e+07,6.69644e+06,23.8206,23.8206,23.8206,16.4862,0,0.68735,0,7.58515e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,1.3729e+07,5.61461e+07,6.69644e+06,23.7831,23.7831,23.7831,16.4862,0,0.486695,0,5.34341e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,1.00916e+07,4.35139e+07,6.69644e+06,23.7537,23.7537,23.7537,16.4862,0,0.334917,0,3.66224e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,8.1957e+06,4.12268e+07,6.69644e+06,23.7364,23.7364,23.7364,16.4862,0,0.256213,0,2.79497e+07
08/19/2009 03:00,8,19,3,3,0,19,34,0,6.93615e+06,3.9708e+07,6.69644e+06,23.7245,23.7245,23.7245,16.4862,0,0.204086,0,2.22269e+07
08/19/2009 04:00,8,19,3,4,0,20,30,0,5.91799e+06,3.84816e+07,6.69644e+06,23.7176,23.7176,23.7176,16.4862,0,0.162022,0,1.76288e+07
08/19/2009 05:00,8,19,3,5,0,20,30,0,5.04347e+06,3.74292e+07,6.69644e+06,23.7129,23.7129,23.7129,16.4862,0,0.125973,0,1.36977e+07
08/19/2009 06:00,8,19,3,6,0,20,32,0,4.71756e+06,2.6036e+07,6.69644e+06,23.7095,23.7095,23.7095,16.4862,0,0.112539,0,1.22311e+07
08/19/2009 07:00,8,19,3,7,0,23,27,0,8.04334e+06,2.91136e+07,6.69644e+06,23.7125,23.7125,23.7125,16.4862,0,0.24994,0,2.71754e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,1.64533e+07,5.52759e+07,6.69644e+06,23.7395,23.7395,23.7395,16.4862,0,0.601396,0,6.56332e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,3.32528e+07,1.30025e+08,6.69644e+06,23.7821,23.7821,23.7821,16.4862,0,1.32125,0,1.4504e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,6.1313e+07,2.4588e+08,6.69644e+06,23.8281,23.8281,23.8281,16.4862,0,2.57634,0,2.84604e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,8.56567e+07,3.48815e+08,6.69644e+06,23.8678,23.8678,23.8678,16.4862,0,3.71861,0,4.13005e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,9.5683e+07,3.26883e+08,6.69644e+06,23.8618,23.8618,23.8618,16.4862,0,4.20768,0,4.66941e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,9.10623e+07,2.86738e+08,6.69644e+06,23.8789,23.8789,23.8789,16.4862,0,3.98274,0,4.43e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,8.88587e+07,2.84e+08,6.69644e+06,23.8772,23.8772,23.8772,16.4862,0,3.8765,0,4.31087e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,8.50843e+07,3.13643e+08,6.69644e+06,23.8966,23.8966,23.8966,16.4862,0,3.68595,0,4.10969e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,8.53982e+07,3.48396e+08,6.69644e+06,23.9125,23.9125,23.9125,16.4862,0,3.69744,0,4.13135e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,8.29996e+07,3.45414e+08,6.69644e+06,23.9219,23.9219,23.9219,16.4862,0,3.58161,0,4.00698e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,8.02419e+07,3.87577e+08,6.69644e+06,23.9103,23.9103,23.9103,16.4862,0,3.452,0,3.85595e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,5.60075e+07,2.40545e+08,6.69644e+06,23.8847,23.8847,23.8847,16.4862,0,2.32962,0,2.59327e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,4.10288e+07,1.73586e+08,6.69644e+06,23.8625,23.8625,23.8625,16.4862,0,1.65976,0,1.84207e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,3.5742e+07,1.67146e+08,6.69644e+06,23.8463,23.8463,23.8463,16.4862,0,1.4278,0,1.58115e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,2.49781e+07,8.83415e+07,6.69644e+06,23.8554,23.8554,23.8554,16.4862,0,0.962104,0,1.06675e+08
08/19/2009 23:00,8,19,3,23,0,18,45,0,1.42574e+07,5.46154e+07,6.69644e+06,23.8414,23.8414,23.8414,16.4862,0,0.508288,0,5.62504e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,1.02863e+07,4.98241e+07,6.69644e+06,23.8182,23.8182,23.8182,16.4862,0,0.342617,0,3.77968e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,8.72462e+06,4.18564e+07,6.69644e+06,23.8009,23.8009,23.8009,16.4862,0,0.277811,0,3.05751e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,7.42858e+06,4.02947e+07,6.69644e+06,23.7875,23.7875,23.7875,16.4862,0,0.224206,0,2.46303e+07
08/20/2009 03:00,8,20,4,3,0,19,34,0,6.0282e+06,3.86097e+07,6.69644e+06,23.7764,23.7764,23.7764,16.4862,0,0.166376,0,1.82496e+07
08/20/2009 04:00,8,20,4,4,0,20,32,0,5.46011e+06,3.79257e+07,6.69644e+06,23.7698,23.7698,23.7698,16.4862,0,0.142954,0,1.56663e+07
08/20/2009 05:00,8,20,4,5,0,20,32,0,4.73051e+06,3.70484e+07,6.69644e+06,23.7652,23.7652,23.7652,16.4862,0,0.112924,0,1.23675e+07
08/20/2009 06:00,8,20,4,6,0,19,37,0,4.29094e+06,2.55179e+07,6.69644e+06,23.7602,23.7602,23.7602,16.4862,0,0.0948556,0,1.03815e+07
08/20/2009 07:00,8,20,4,7,0,21,35,0,6.28638e+06,2.50831e+07,6.69644e+06,23.7595,23.7595,23.7595,16.4862,0,0.17705,0,1.93755e+07
08/20/2009 08:00,8,20,4,8,0,25,26,0,9.13826e+06,2.85235e+07,6.69644e+06,23.7731,23.7731,23.7731,16.4862,0,0.295203,0,3.23657e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,1.17452e+07,2.97656e+07,6.69644e+06,23.7943,23.7943,23.7943,16.4862,0,0.403908,0,4.44128e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,2.03425e+07,5.23535e+07,6.69644e+06,23.8178,23.8178,23.8178,16.4862,0,0.76671,0,8.45771e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,3.60733e+07,1.30092e+08,6.69644e+06,23.847,23.847,23.847,16.4862,0,1.44675,0,1.6023e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,4.35069e+07,1.39169e+08,6.69644e+06,23.8596,23.8596,23.8596,16.4862,0,1.77636,0,1.97069e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,5.17363e+07,1.88278e+08,6.69644e+06,23.869,23.869,23.869,16.4862,0,2.14193,0,2.37928e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,4.88399e+07,1.84709e+08,6.69644e+06,23.8746,23.8746,23.8746,16.4862,0,2.00937,0,2.23374e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,5.32281e+07,2.13007e+08,6.69644e+06,23.8871,23.8871,23.8871,16.4862,0,2.20629,0,2.45677e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,5.36927e+07,2.36471e+08,6.69644e+06,23.9257,23.9257,23.9257,16.4862,0,2.2234,0,2.48876e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,5.15664e+07,2.33863e+08,6.69644e+06,23.9244,23.9244,23.9244,16.4862,0,2.12736,0,2.3808e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,4.14638e+07,1.84933e+08,6.69644e+06,23.9068,23.9068,23.9068,16.4862,0,1.67786,0,1.87333e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,2.87197e+07,1.08664e+08,6.69644e+06,23.8996,23.8996,23.8996,16.4862,0,1.12229,0,1.25181e+08
08/20/2009 20:00,8,20,4,20,0,22,35,0,1.49467e+07,5.54466e+07,6.69644e+06,23.8843,23.8843,23.8843,16.4862,0,0.536918,0,5.97654e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,1.11228e+07,5.08286e+07,6.69644e+06,23.8642,23.8642,23.8642,16.4862,0,0.37721,0,4.18736e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,9.20802e+06,4.85196e+07,6.69644e+06,23.8492,23.8492,23.8492,16.4862,0,0.297655,0,3.29751e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,7.36137e+06,4.62931e+07,6.69644e+06,23.8386,23.8386,23.8386,16.4862,0,0.221228,0,2.44732e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,6.89828e+06,4.57353e+07,6.69644e+06,23.8321,23.8321,23.8321,16.4862,0,0.202084,0,2.23357e+07
08/21/2009 01:00,8,21,5,1,0,20,40,0,6.04935e+06,4.07936e+07,6.69644e+06,23.827,23.827,23.827,16.4862,0,0.1671,0,1.84561e+07
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,4.72572e+06,3.92006e+07,6.69644e+06,23.8204,23.8204,23.8204,16.4862,0,0.112607,0,1.24263e+07
08/21/2009 03:00,8,21,5,3,0,18,45,0,3.27999e+06,3.74908e+07,6.69644e+06,23.8154,23.8154,23.8154,16.4862,0,0.0590493,0,6.51171e+06
08/21/2009 04:00,8,21,5,4,0,18,45,0,2.6366e+06,3.67162e+07,6.69644e+06,23.8125,23.8125,23.8125,16.4862,0,0.0326619,0,3.60038e+06
08/21/2009 05:00,8,21,5,5,0,17,48,0,1.66741e+06,3.56177e+07,6.69644e+06,23.8114,23.8114,23.8114,16.4862,0,0.00670192,0,738650
08/21/2009 06:00,8,21,5,6,0,17,52,0,213125,2.31392e+07,6.69644e+06,23.8111,23.8111,23.8111,16.4862,0,0.00200174,0,220614
08/21/2009 07:00,8,21,5,7,0,22,38,0,5.16515e+06,2.7815e+07,6.69644e+06,23.8176,23.8176,23.8176,16.4862,0,0.133548,0,1.47323e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.44473e+07,8.00233e+07,6.69644e+06,23.8365,23.8365,23.8365,16.4862,0,0.516235,0,5.70918e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,3.20113e+07,1.40398e+08,6.69644e+06,23.8678,23.8678,23.8678,16.4862,0,1.26557,0,1.40559e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,5.14119e+07,2.37814e+08,6.69644e+06,23.9087,23.9087,23.9087,16.4862,0,2.12216,0,2.37001e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,6.09346e+07,2.49501e+08,6.69644e+06,23.9413,23.9413,23.9413,16.4862,0,2.55595,0,2.86696e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,7.45072e+07,2.66223e+08,6.69644e+06,23.9566,23.9566,23.9566,16.4862,0,3.18773,0,3.58296e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,8.19235e+07,2.75389e+08,6.69644e+06,23.9849,23.9849,23.9849,16.4862,0,3.53878,0,3.99261e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,8.49245e+07,2.79094e+08,6.69644e+06,23.9902,23.9902,23.9902,16.4862,0,3.6811,0,4.15611e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,9.10134e+07,3.21007e+08,6.69644e+06,23.9877,23.9877,23.9877,16.4862,0,3.97009,0,4.48089e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,9.15015e+07,3.55949e+08,6.69644e+06,23.9869,23.9869,23.9869,16.4862,0,3.98749,0,4.50005e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,8.42016e+07,3.46894e+08,6.69644e+06,23.9879,23.9879,23.9879,16.4862,0,3.63601,0,4.10393e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,7.98299e+07,3.92648e+08,6.69644e+06,23.9774,23.9774,23.9774,16.4862,0,3.42994,0,3.86591e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,6.51289e+07,2.60366e+08,6.69644e+06,23.9568,23.9568,23.9568,16.4862,0,2.74415,0,3.08445e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,5.28063e+07,2.53692e+08,6.69644e+06,23.9476,23.9476,23.9476,16.4862,0,2.18272,0,2.45039e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,4.89349e+07,2.48959e+08,6.69644e+06,23.9235,23.9235,23.9235,16.4862,0,2.00948,0,2.24862e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,2.67459e+07,1.1471e+08,6.69644e+06,23.9165,23.9165,23.9165,16.4862,0,1.03702,0,1.15934e+08
08/21/2009 23:00,8,21,5,23,0,20,43,0,1.70235e+07,6.01195e+07,6.69644e+06,23.8987,23.8987,23.8987,16.4862,0,0.624029,0,6.95969e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,1.31149e+07,5.5396e+07,6.69644e+06,23.8785,23.8785,23.8785,16.4862,0,0.460187,0,5.11836e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,1.04674e+07,4.61201e+07,6.69644e+06,23.862,23.862,23.862,16.4862,0,0.349881,0,3.88286e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,8.85638e+06,4.41746e+07,6.69644e+06,23.8481,23.8481,23.8481,16.4862,0,0.283088,0,3.13567e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,7.13001e+06,4.20975e+07,6.69644e+06,23.8421,23.8421,23.8421,16.4862,0,0.211607,0,2.34199e+07
08/22/2009 04:00,8,22,6,4,0,17,55,0,5.63884e+06,4.03021e+07,6.69644e+06,23.8388,23.8388,23.8388,16.4862,0,0.150143,0,1.661e+07
08/22/2009 05:00,8,22,6,5,0,17,52,0,4.43038e+06,3.88753e+07,6.69644e+06,23.8334,23.8334,23.8334,16.4862,0,0.106267,0,1.17474e+07
08/22/2009 06:00,8,22,6,6,0,17,52,0,3.53432e+06,2.67974e+07,6.69644e+06,23.8297,23.8297,23.8297,16.4862,0,0.0694428,0,7.67277e+06
08/22/2009 07:00,8,22,6,7,0,18,49,0,6.43186e+06,2.74158e+07,6.69644e+06,23.8298,23.8298,23.8298,16.4862,0,0.182833,0,2.02016e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,1.59756e+07,8.18704e+07,6.69644e+06,23.8438,23.8438,23.8438,16.4862,0,0.580304,0,6.42407e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,3.40372e+07,1.58142e+08,6.69644e+06,23.8715,23.8715,23.8715,16.4862,0,1.35326,0,1.50373e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,6.23069e+07,2.85579e+08,6.69644e+06,23.8931,23.8931,23.8931,16.4862,0,2.61834,0,2.91797e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,7.77282e+07,3.04594e+08,6.69644e+06,23.9409,23.9409,23.9409,16.4862,0,3.33807,0,3.74405e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,9.1086e+07,3.21133e+08,6.69644e+06,23.9605,23.9605,23.9605,16.4862,0,3.97734,0,4.47282e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,9.05642e+07,2.86115e+08,6.69644e+06,23.9478,23.9478,23.9478,16.4862,0,3.9562,0,4.44149e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,8.15984e+07,3.09316e+08,6.69644e+06,23.9474,23.9474,23.9474,16.4862,0,3.51675,0,3.94792e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,8.34154e+07,3.11576e+08,6.69644e+06,23.9526,23.9526,23.9526,16.4862,0,3.60376,0,4.04842e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,8.31349e+07,3.51163e+08,6.69644e+06,23.9763,23.9763,23.9763,16.4862,0,3.58597,0,4.04121e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,8.15133e+07,3.8913e+08,6.69644e+06,23.9978,23.9978,23.9978,16.4862,0,3.50793,0,3.96458e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.20259e+06,7.61044e+07,3.85775e+08,6.69644e+06,23.8065,23.8065,23.8065,16.4862,0,3.31339,0,3.6494e+08
08/22/2009 19:00,8,22,6,19,0,17,68,0,6.00049e+07,2.54066e+08,6.69644e+06,23.9532,23.9532,23.9532,16.4862,0,2.50795,0,2.81762e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.79405e+06,4.79904e+07,2.49609e+08,6.69644e+06,23.9187,23.9187,23.9187,16.4862,0,1.9753,0,2.20896e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,4.55812e+07,2.4486e+08,6.69644e+06,23.9467,23.9467,23.9467,16.4862,0,1.8589,0,2.08661e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,2.42651e+07,1.11703e+08,6.69644e+06,23.949,23.949,23.949,16.4862,0,0.930432,0,1.04472e+08
08/22/2009 23:00,8,22,6,23,0,17,63,0,1.45019e+07,5.70727e+07,6.69644e+06,23.937,23.937,23.937,16.4862,0,0.517722,0,5.80381e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,1.00885e+07,5.17444e+07,6.69644e+06,23.9262,23.9262,23.9262,16.4862,0,0.333787,0,3.73643e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,7.75183e+06,4.285e+07,6.69644e+06,23.9212,23.9212,23.9212,16.4862,0,0.237035,0,2.65161e+07
08/23/2009 02:00,8,23,0,2,0,14,82,0,5.80445e+06,4.05312e+07,6.69644e+06,23.9155,23.9155,23.9155,16.4862,0,0.162628,0,1.81787e+07
08/23/2009 03:00,8,23,0,3,0,14,77,0,4.12845e+06,3.85144e+07,6.69644e+06,23.9074,23.9074,23.9074,16.4862,0,0.0937192,0,1.04645e+07
08/23/2009 04:00,8,23,0,4,0,13,77,0,2.17492e+06,3.62617e+07,6.69644e+06,23.9011,23.9011,23.9011,16.4862,0,0.0341417,0,3.80896e+06
08/23/2009 05:00,8,23,0,5,0,13,72,0,1.54284e+06,3.54998e+07,6.69644e+06,23.8975,23.8975,23.8975,16.4862,0,0.00827331,0,922558
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,2.29155e+07,6.69644e+06,23.8967,23.8967,23.8967,23.8967,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,3.51132e+06,2.39668e+07,6.69644e+06,23.9,23.9,23.9,16.4862,0,0.07523,0,8.39235e+06
08/23/2009 08:00,8,23,0,8,0,18,64,0,1.21249e+07,7.72159e+07,6.69644e+06,23.9308,23.9308,23.9308,16.4862,0,0.41842,0,4.68706e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.27054e+06,2.4187e+07,1.32166e+08,6.69644e+06,23.9445,23.9445,23.9445,16.4862,0,0.928833,0,1.0423e+08
08/23/2009 10:00,8,23,0,10,0,20,53,0,5.12543e+07,2.37631e+08,6.69644e+06,23.9792,23.9792,23.9792,16.4862,0,2.11406,0,2.38334e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,7.13936e+07,2.96765e+08,6.69644e+06,24.0037,24.0037,24.0037,16.4862,0,3.03773,0,3.43584e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,7.99272e+07,2.72918e+08,6.69644e+06,23.9897,23.9897,23.9897,16.4862,0,3.44222,0,3.88614e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,8.82333e+07,3.17585e+08,6.69644e+06,23.9953,23.9953,23.9953,16.4862,0,3.83795,0,4.33611e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,9.66143e+07,3.6236e+08,6.69644e+06,23.9957,23.9957,23.9957,16.4862,0,4.24082,0,4.79151e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,9.74886e+07,3.63424e+08,6.69644e+06,23.9861,23.9861,23.9861,16.4862,0,4.28107,0,4.83081e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,9.63274e+07,3.61951e+08,6.69644e+06,23.9752,23.9752,23.9752,16.4862,0,4.22221,0,4.75752e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,9.52278e+07,3.94961e+08,6.69644e+06,23.99,23.99,23.99,16.4862,0,4.16707,0,4.70464e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,8.63148e+07,3.89504e+08,6.69644e+06,23.9744,23.9744,23.9744,16.4862,0,3.73857,0,4.21208e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,6.79261e+07,2.6381e+08,6.69644e+06,23.9531,23.9531,23.9531,16.4862,0,2.87335,0,3.22808e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,5.39186e+07,2.55064e+08,6.69644e+06,23.9381,23.9381,23.9381,16.4862,0,2.23336,0,2.50405e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,4.96979e+07,2.49903e+08,6.69644e+06,23.9147,23.9147,23.9147,16.4862,0,2.04411,0,2.28468e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,2.62383e+07,1.14103e+08,6.69644e+06,23.9036,23.9036,23.9036,16.4862,0,1.01558,0,1.1334e+08
08/23/2009 23:00,8,23,0,23,0,18,52,0,1.52073e+07,5.79312e+07,6.69644e+06,23.8877,23.8877,23.8877,16.4862,0,0.54779,0,6.10034e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,1.17659e+07,5.37747e+07,6.69644e+06,23.8736,23.8736,23.8736,16.4862,0,0.403912,0,4.48949e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,9.33405e+06,4.47599e+07,6.69644e+06,23.8633,23.8633,23.8633,16.4862,0,0.302855,0,3.36155e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,7.11931e+06,4.20914e+07,6.69644e+06,23.8453,23.8453,23.8453,16.4862,0,0.211306,0,2.33969e+07
08/24/2009 03:00,8,24,1,3,0,18,39,0,5.74032e+06,4.04297e+07,6.69644e+06,23.826,23.826,23.826,16.4862,0,0.154459,0,1.70577e+07
08/24/2009 04:00,8,24,1,4,0,17,42,0,4.00871e+06,3.83741e+07,6.69644e+06,23.8131,23.8131,23.8131,16.4862,0,0.0890422,0,9.81608e+06
08/24/2009 05:00,8,24,1,5,0,18,37,0,2.86124e+06,3.70588e+07,6.69644e+06,23.8051,23.8051,23.8051,16.4862,0,0.0556681,0,6.13016e+06
08/24/2009 06:00,8,24,1,6,0,18,37,0,2.34504e+06,2.54358e+07,6.69644e+06,23.7998,23.7998,23.7998,16.4862,0,0.0344912,0,3.79544e+06
08/24/2009 07:00,8,24,1,7,0,21,30,0,5.69125e+06,2.84552e+07,6.69644e+06,23.794,23.794,23.794,16.4862,0,0.155433,0,1.709e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,1.59672e+07,8.18674e+07,6.69644e+06,23.7963,23.7963,23.7963,16.4862,0,0.580494,0,6.38479e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,3.4833e+07,1.59125e+08,6.69644e+06,23.8295,23.8295,23.8295,16.4862,0,1.38899,0,1.53466e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,6.78506e+07,3.26803e+08,6.69644e+06,23.8668,23.8668,23.8668,16.4862,0,2.87536,0,3.19307e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,7.87908e+07,3.05935e+08,6.69644e+06,23.8534,23.8534,23.8534,16.4862,0,3.39252,0,3.76048e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,8.91444e+07,3.18762e+08,6.69644e+06,23.8557,23.8557,23.8557,16.4862,0,3.88985,0,4.31309e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,9.35811e+07,3.24269e+08,6.69644e+06,23.8598,23.8598,23.8598,16.4862,0,4.10522,0,4.55444e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,9.61048e+07,3.27395e+08,6.69644e+06,23.8752,23.8752,23.8752,16.4862,0,4.22679,0,4.69912e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,9.46248e+07,3.25529e+08,6.69644e+06,23.8864,23.8864,23.8864,16.4862,0,4.15129,0,4.62219e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,9.62337e+07,3.61873e+08,6.69644e+06,23.8994,23.8994,23.8994,16.4862,0,4.22404,0,4.71141e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,8.89648e+07,3.52834e+08,6.69644e+06,23.8897,23.8897,23.8897,16.4862,0,3.87038,0,4.3113e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,8.32143e+07,3.96865e+08,6.69644e+06,23.8846,23.8846,23.8846,16.4862,0,3.59589,0,4.00277e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,6.71109e+07,2.62827e+08,6.69644e+06,23.8703,23.8703,23.8703,16.4862,0,2.83945,0,3.15467e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,5.47549e+07,2.56099e+08,6.69644e+06,23.861,23.861,23.861,16.4862,0,2.27384,0,2.52309e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,5.21539e+07,2.52913e+08,6.69644e+06,23.8665,23.8665,23.8665,16.4862,0,2.15602,0,2.39412e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,2.99203e+07,1.18574e+08,6.69644e+06,23.8412,23.8412,23.8412,16.4862,0,1.17529,0,1.30061e+08
08/24/2009 23:00,8,24,1,23,0,24,25,0,2.05689e+07,6.44158e+07,6.69644e+06,23.8252,23.8252,23.8252,16.4862,0,0.774845,0,8.55612e+07
08/25/2009 00:00,8,25,2,0,0,21,30,0,1.57403e+07,5.8575e+07,6.69644e+06,23.7879,23.7879,23.7879,16.4862,0,0.571184,0,6.27511e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,1.23083e+07,4.83462e+07,6.69644e+06,23.753,23.753,23.753,16.4862,0,0.427408,0,4.67319e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,1.00482e+07,4.56187e+07,6.69644e+06,23.7334,23.7334,23.7334,16.4862,0,0.333184,0,3.63314e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,8.84035e+06,4.41611e+07,6.69644e+06,23.7318,23.7318,23.7318,16.4862,0,0.282902,0,3.08417e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,7.81963e+06,4.29314e+07,6.69644e+06,23.7357,23.7357,23.7357,16.4862,0,0.240569,0,2.62404e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,6.83752e+06,4.1747e+07,6.69644e+06,23.7523,23.7523,23.7523,16.4862,0,0.199717,0,2.18344e+07
08/25/2009 06:00,8,25,2,6,0,17,68,0,6.14079e+06,2.99056e+07,6.69644e+06,23.7739,23.7739,23.7739,16.4862,0,0.170923,0,1.87419e+07
08/25/2009 07:00,8,25,2,7,0,16,77,0,7.56729e+06,2.87861e+07,6.69644e+06,23.7927,23.7927,23.7927,16.4862,0,0.229797,0,2.52624e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,1.60203e+07,8.19289e+07,6.69644e+06,23.8076,23.8076,23.8076,16.4862,0,0.582573,0,6.4175e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.83393e+06,2.79768e+07,1.37355e+08,6.69644e+06,23.7163,23.7163,23.7163,16.4862,0,1.10665,0,1.20383e+08
08/25/2009 10:00,8,25,2,10,0,18,64,0,5.08688e+07,2.37167e+08,6.69644e+06,23.8544,23.8544,23.8544,16.4862,0,2.0994,0,2.3275e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,6.28707e+07,2.51903e+08,6.69644e+06,23.8974,23.8974,23.8974,16.4862,0,2.64767,0,2.95238e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,7.71879e+07,2.69545e+08,6.69644e+06,23.9479,23.9479,23.9479,16.4862,0,3.31517,0,3.72192e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,8.24832e+07,2.76089e+08,6.69644e+06,23.9686,23.9686,23.9686,16.4862,0,3.56633,0,4.01494e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,8.88626e+07,3.18362e+08,6.69644e+06,23.9711,23.9711,23.9711,16.4862,0,3.86898,0,4.35712e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,9.49755e+07,3.60307e+08,6.69644e+06,23.9744,23.9744,23.9744,16.4862,0,4.16013,0,4.68706e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,9.40936e+07,3.59186e+08,6.69644e+06,23.9452,23.9452,23.9452,16.4862,0,4.11579,0,4.61902e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,9.29336e+07,3.92111e+08,6.69644e+06,23.9744,23.9744,23.9744,16.4862,0,4.0563,0,4.57009e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,8.34845e+07,3.86003e+08,6.69644e+06,23.9388,23.9388,23.9388,16.4862,0,3.60497,0,4.04229e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,6.48706e+07,2.60054e+08,6.69644e+06,23.9041,23.9041,23.9041,16.4862,0,2.73387,0,3.05122e+08
08/25/2009 20:00,8,25,2,20,0,17,48,0,4.94447e+07,2.49591e+08,6.69644e+06,23.8616,23.8616,23.8616,16.4862,0,2.0341,0,2.25725e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,4.56301e+07,2.44929e+08,6.69644e+06,23.8625,23.8625,23.8625,16.4862,0,1.8634,0,2.06806e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,2.36149e+07,1.10922e+08,6.69644e+06,23.8695,23.8695,23.8695,16.4862,0,0.90374,0,1.00395e+08
08/25/2009 23:00,8,25,2,23,0,16,51,0,1.35215e+07,5.58923e+07,6.69644e+06,23.8453,23.8453,23.8453,16.4862,0,0.477491,0,5.28701e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,9.51193e+06,5.10533e+07,6.69644e+06,23.8241,23.8241,23.8241,16.4862,0,0.310424,0,3.42726e+07
08/26/2009 01:00,8,26,3,1,0,14,59,0,6.95248e+06,3.97244e+07,6.69644e+06,23.8073,23.8073,23.8073,16.4862,0,0.20452,0,2.25287e+07
08/26/2009 02:00,8,26,3,2,0,13,58,0,3.33707e+06,3.54696e+07,6.69644e+06,23.7922,23.7922,23.7922,16.4862,0,0.075275,0,8.27471e+06
08/26/2009 03:00,8,26,3,3,0,12,58,0,2.39126e+06,3.43285e+07,6.69644e+06,23.7823,23.7823,23.7823,16.4862,0,0.0364375,0,4.00004e+06
08/26/2009 04:00,8,26,3,4,0,14,51,0,1.81011e+06,3.36277e+07,6.69644e+06,23.7778,23.7778,23.7778,16.4862,0,0.0125773,0,1.37986e+06
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,3.17541e+07,6.69644e+06,23.7772,23.7772,23.7772,23.7772,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,2.07542e+07,6.69644e+06,23.7772,23.7772,23.7772,23.7772,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,1.2163e+06,2.11368e+07,6.69644e+06,23.7773,23.7773,23.7773,20.1317,0,0.0190313,0,2.08782e+06
08/26/2009 08:00,8,26,3,8,0,21,38,0,1.15135e+07,4.93106e+07,6.69644e+06,23.8043,23.8043,23.8043,16.4862,0,0.395698,0,4.35757e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,2.81805e+07,1.23854e+08,6.69644e+06,23.8515,23.8515,23.8515,16.4862,0,1.09997,0,1.21898e+08
08/26/2009 10:00,8,26,3,10,0,28,16,0,5.68941e+07,2.40441e+08,6.69644e+06,23.8665,23.8665,23.8665,16.4862,0,2.37208,0,2.63404e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,7.64377e+07,3.03012e+08,6.69644e+06,23.8895,23.8895,23.8895,16.4862,0,3.27878,0,3.65222e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,8.99976e+07,3.19799e+08,6.69644e+06,23.9006,23.9006,23.9006,16.4862,0,3.92753,0,4.38142e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,9.59397e+07,3.27183e+08,6.69644e+06,23.911,23.911,23.911,16.4862,0,4.2168,0,4.7107e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,9.7641e+07,3.2929e+08,6.69644e+06,23.9076,23.9076,23.9076,16.4862,0,4.29927,0,4.8006e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,1.00602e+08,3.67327e+08,6.69644e+06,23.9129,23.9129,23.9129,16.4862,0,4.43946,0,4.96071e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,9.88753e+07,3.65148e+08,6.69644e+06,23.9121,23.9121,23.9121,16.4862,0,4.35156,0,4.86197e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,9.85147e+07,3.99054e+08,6.69644e+06,23.9477,23.9477,23.9477,16.4862,0,4.3296,0,4.86063e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,9.0065e+07,3.94154e+08,6.69644e+06,23.9456,23.9456,23.9456,16.4862,0,3.92,0,4.39952e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,5.97101e+07,2.45093e+08,6.69644e+06,23.8893,23.8893,23.8893,16.4862,0,2.49839,0,2.78292e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,4.28123e+07,1.75769e+08,6.69644e+06,23.8564,23.8564,23.8564,16.4862,0,1.7388,0,1.92819e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,3.74426e+07,1.69223e+08,6.69644e+06,23.8564,23.8564,23.8564,16.4862,0,1.50207,0,1.66567e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,2.57437e+07,8.92762e+07,6.69644e+06,23.8619,23.8619,23.8619,16.4862,0,0.9949,0,1.10408e+08
08/26/2009 23:00,8,26,3,23,0,21,35,0,1.55897e+07,5.62311e+07,6.69644e+06,23.8509,23.8509,23.8509,16.4862,0,0.564167,0,6.25151e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,1.18948e+07,5.17688e+07,6.69644e+06,23.8349,23.8349,23.8349,16.4862,0,0.409511,0,4.52792e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,9.52107e+06,4.2823e+07,6.69644e+06,23.8224,23.8224,23.8224,16.4862,0,0.310804,0,3.43068e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,6.64708e+06,3.93607e+07,6.69644e+06,23.8093,23.8093,23.8093,16.4862,0,0.191874,0,2.11412e+07
08/27/2009 03:00,8,27,4,3,0,16,51,0,5.75323e+06,3.82792e+07,6.69644e+06,23.798,23.798,23.798,16.4862,0,0.154998,0,1.70519e+07
08/27/2009 04:00,8,27,4,4,0,15,48,0,4.14287e+06,3.63684e+07,6.69644e+06,23.786,23.786,23.786,16.4862,0,0.0945988,0,1.03901e+07
08/27/2009 05:00,8,27,4,5,0,14,51,0,2.29911e+06,3.4218e+07,6.69644e+06,23.7771,23.7771,23.7771,16.4862,0,0.032643,0,3.58091e+06
08/27/2009 06:00,8,27,4,6,0,14,55,0,1.48587e+06,2.22703e+07,6.69644e+06,23.7742,23.7742,23.7742,16.4862,0,0.00602345,0,660504
08/27/2009 07:00,8,27,4,7,0,19,43,0,5.00086e+06,2.54608e+07,6.69644e+06,23.7798,23.7798,23.7798,16.4862,0,0.126888,0,1.39251e+07
08/27/2009 08:00,8,27,4,8,0,23,36,0,9.38392e+06,2.88201e+07,6.69644e+06,23.8108,23.8108,23.8108,16.4862,0,0.304991,0,3.36127e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,1.8104e+07,3.74623e+07,6.69644e+06,23.843,23.843,23.843,16.4862,0,0.670949,0,7.4267e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,3.23375e+07,7.45791e+07,6.69644e+06,23.8438,23.8438,23.8438,16.4862,0,1.28377,0,1.42116e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,5.10565e+07,1.63709e+08,6.69644e+06,23.8439,23.8439,23.8439,16.4862,0,2.11593,0,2.3424e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,6.06358e+07,1.75493e+08,6.69644e+06,23.8389,23.8389,23.8389,16.4862,0,2.55672,0,2.82848e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,6.87864e+07,2.09296e+08,6.69644e+06,23.8416,23.8416,23.8416,16.4862,0,2.93299,0,3.24591e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,7.53458e+07,2.40306e+08,6.69644e+06,23.8513,23.8513,23.8513,16.4862,0,3.23926,0,3.58958e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,7.90239e+07,2.67731e+08,6.69644e+06,23.8811,23.8811,23.8811,16.4862,0,3.4061,0,3.78972e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,7.6469e+07,2.64534e+08,6.69644e+06,23.8838,23.8838,23.8838,16.4862,0,3.28057,0,3.65141e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,6.93838e+07,2.55773e+08,6.69644e+06,23.8611,23.8611,23.8611,16.4862,0,2.94691,0,3.26997e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,5.33563e+07,1.9949e+08,6.69644e+06,23.8405,23.8405,23.8405,16.4862,0,2.21185,0,2.44747e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,3.60456e+07,1.17587e+08,6.69644e+06,23.819,23.819,23.819,16.4862,0,1.44245,0,1.59144e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,2.07671e+07,6.24995e+07,6.69644e+06,23.7808,23.7808,23.7808,16.4862,0,0.7842,0,8.60702e+07
08/27/2009 21:00,8,27,4,21,0,24,16,0,1.61679e+07,5.69336e+07,6.69644e+06,23.7436,23.7436,23.7436,16.4862,0,0.589789,0,6.44027e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.43009e+07,5.46782e+07,6.69644e+06,23.7167,23.7167,23.7167,16.4862,0,0.511468,0,5.56435e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,1.16168e+07,5.14366e+07,6.69644e+06,23.6916,23.6916,23.6916,16.4862,0,0.399072,0,4.32647e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,9.99248e+06,4.94761e+07,6.69644e+06,23.6772,23.6772,23.6772,16.4862,0,0.33129,0,3.58446e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,9.08932e+06,4.44668e+07,6.69644e+06,23.6642,23.6642,23.6642,16.4862,0,0.29377,0,3.17277e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,7.30405e+06,4.23131e+07,6.69644e+06,23.6486,23.6486,23.6486,16.4862,0,0.219725,0,2.36791e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,5.89579e+06,4.06159e+07,6.69644e+06,23.6313,23.6313,23.6313,16.4862,0,0.161451,0,1.73572e+07
08/28/2009 04:00,8,28,5,4,0,19,30,0,5.41571e+06,4.00355e+07,6.69644e+06,23.6173,23.6173,23.6173,16.4862,0,0.141663,0,1.51999e+07
08/28/2009 05:00,8,28,5,5,0,16,36,0,3.2687e+06,3.74794e+07,6.69644e+06,23.6068,23.6068,23.6068,16.4862,0,0.058982,0,6.31929e+06
08/28/2009 06:00,8,28,5,6,0,16,39,0,2.3854e+06,2.54161e+07,6.69644e+06,23.6012,23.6012,23.6012,16.4862,0,0.0226432,0,2.42405e+06
08/28/2009 07:00,8,28,5,7,0,22,29,0,6.63548e+06,2.95772e+07,6.69644e+06,23.6107,23.6107,23.6107,16.4862,0,0.191998,0,2.05821e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.62034e+07,8.21587e+07,6.69644e+06,23.6508,23.6508,23.6508,16.4862,0,0.591696,0,6.37849e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,3.17907e+07,1.40149e+08,6.69644e+06,23.6966,23.6966,23.6966,16.4862,0,1.25929,0,1.3662e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,5.97411e+07,2.82462e+08,6.69644e+06,23.7622,23.7622,23.7622,16.4862,0,2.50601,0,2.74353e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,7.17882e+07,2.62924e+08,6.69644e+06,23.8142,23.8142,23.8142,16.4862,0,3.06752,0,3.38221e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,7.28537e+07,2.98551e+08,6.69644e+06,23.8447,23.8447,23.8447,16.4862,0,3.10915,0,3.44232e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,7.08993e+07,2.61738e+08,6.69644e+06,23.899,23.899,23.899,16.4862,0,3.01583,0,3.36362e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,7.04741e+07,2.61209e+08,6.69644e+06,23.9196,23.9196,23.9196,16.4862,0,2.99555,0,3.35029e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,7.99894e+07,3.07343e+08,6.69644e+06,23.9492,23.9492,23.9492,16.4862,0,3.44155,0,3.86443e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,8.41074e+07,3.46784e+08,6.69644e+06,23.9715,23.9715,23.9715,16.4862,0,3.63253,0,4.09106e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,8.35709e+07,3.91679e+08,6.69644e+06,23.973,23.973,23.973,16.4862,0,3.60703,0,4.06312e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,7.78324e+07,3.7902e+08,6.69644e+06,23.9372,23.9372,23.9372,16.4862,0,3.33708,0,3.74112e+08
08/28/2009 19:00,8,28,5,19,0,23,29,0,6.26045e+07,2.57267e+08,6.69644e+06,23.908,23.908,23.908,16.4862,0,2.62939,0,2.93616e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,4.98395e+07,2.50068e+08,6.69644e+06,23.8859,23.8859,23.8859,16.4862,0,2.05103,0,2.28353e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,4.62929e+07,2.45736e+08,6.69644e+06,23.8662,23.8662,23.8662,16.4862,0,1.8929,0,2.10187e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,2.49865e+07,1.1258e+08,6.69644e+06,23.8537,23.8537,23.8537,16.4862,0,0.96251,0,1.06696e+08
08/28/2009 23:00,8,28,5,23,0,20,32,0,1.53633e+07,5.81146e+07,6.69644e+06,23.8321,23.8321,23.8321,16.4862,0,0.554777,0,6.13178e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,1.10699e+07,5.29314e+07,6.69644e+06,23.8076,23.8076,23.8076,16.4862,0,0.375332,0,4.13462e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,8.16828e+06,4.3352e+07,6.69644e+06,23.7793,23.7793,23.7793,16.4862,0,0.254952,0,2.79764e+07
08/29/2009 02:00,8,29,6,2,0,18,37,0,6.95484e+06,4.18883e+07,6.69644e+06,23.7598,23.7598,23.7598,16.4862,0,0.204728,0,2.24052e+07
08/29/2009 03:00,8,29,6,3,0,17,39,0,5.53668e+06,4.01796e+07,6.69644e+06,23.7489,23.7489,23.7489,16.4862,0,0.14623,0,1.59794e+07
08/29/2009 04:00,8,29,6,4,0,17,39,0,3.6657e+06,3.79588e+07,6.69644e+06,23.7416,23.7416,23.7416,16.4862,0,0.0750392,0,8.19168e+06
08/29/2009 05:00,8,29,6,5,0,17,39,0,2.59169e+06,3.67326e+07,6.69644e+06,23.7382,23.7382,23.7382,16.4862,0,0.0446673,0,4.87385e+06
08/29/2009 06:00,8,29,6,6,0,17,39,0,2.19625e+06,2.52556e+07,6.69644e+06,23.7359,23.7359,23.7359,16.4862,0,0.028444,0,3.10266e+06
08/29/2009 07:00,8,29,6,7,0,21,33,0,5.60382e+06,2.83466e+07,6.69644e+06,23.7372,23.7372,23.7372,16.4862,0,0.151912,0,1.65738e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.59003e+07,8.17905e+07,6.69644e+06,23.7539,23.7539,23.7539,16.4862,0,0.578197,0,6.32263e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,3.59044e+07,1.60456e+08,6.69644e+06,23.7939,23.7939,23.7939,16.4862,0,1.43877,0,1.58195e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,6.90508e+07,3.28339e+08,6.69644e+06,23.819,23.819,23.819,16.4862,0,2.9386,0,3.24217e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,8.08911e+07,3.08601e+08,6.69644e+06,23.8459,23.8459,23.8459,16.4862,0,3.50142,0,3.87728e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,8.58389e+07,2.80339e+08,6.69644e+06,23.8734,23.8734,23.8734,16.4862,0,3.7404,0,4.15737e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,8.25671e+07,2.76224e+08,6.69644e+06,23.895,23.895,23.895,16.4862,0,3.57561,0,3.98583e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,9.15281e+07,3.21753e+08,6.69644e+06,23.8951,23.8951,23.8951,16.4862,0,4.01021,0,4.47035e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,8.69423e+07,3.15973e+08,6.69644e+06,23.9161,23.9161,23.9161,16.4862,0,3.77688,0,4.22215e+08
