Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/29/2009 16:00,8,29,6,16,0,28,19,0,8.45118e+07,3.47303e+08,6.69644e+06,23.9184,23.9184,23.9184,16.4862,0,3.65514,0,4.08731e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,8.03871e+07,3.42198e+08,6.69644e+06,23.9213,23.9213,23.9213,16.4862,0,3.45821,0,3.8686e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,7.76834e+07,3.78841e+08,6.69644e+06,23.9131,23.9131,23.9131,16.4862,0,3.33113,0,3.72236e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,6.31117e+07,2.57899e+08,6.69644e+06,23.8842,23.8842,23.8842,16.4862,0,2.6539,0,2.95404e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,5.11428e+07,2.51669e+08,6.69644e+06,23.8726,23.8726,23.8726,16.4862,0,2.11015,0,2.34512e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,4.83029e+07,2.48198e+08,6.69644e+06,23.8592,23.8592,23.8592,16.4862,0,1.98308,0,2.19991e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,2.57379e+07,1.13494e+08,6.69644e+06,23.8371,23.8371,23.8371,16.4862,0,0.995045,0,1.10053e+08
08/29/2009 23:00,8,29,6,23,0,18,39,0,1.64119e+07,5.93827e+07,6.69644e+06,23.8141,23.8141,23.8141,16.4862,0,0.599069,0,6.60507e+07
08/30/2009 00:00,8,30,0,0,0,17,45,0,1.24279e+07,5.45685e+07,6.69644e+06,23.7985,23.7985,23.7985,16.4862,0,0.432011,0,4.75307e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,9.36436e+06,4.47919e+07,6.69644e+06,23.7781,23.7781,23.7781,16.4862,0,0.304531,0,3.34117e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,7.11062e+06,4.20771e+07,6.69644e+06,23.7799,23.7799,23.7799,16.4862,0,0.210943,0,2.31493e+07
08/30/2009 03:00,8,30,0,3,0,14,67,0,4.77119e+06,3.92885e+07,6.69644e+06,23.7871,23.7871,23.7871,16.4862,0,0.120398,0,1.32257e+07
08/30/2009 04:00,8,30,0,4,0,13,72,0,3.5768e+06,3.78476e+07,6.69644e+06,23.7847,23.7847,23.7847,16.4862,0,0.0712648,0,7.82584e+06
08/30/2009 05:00,8,30,0,5,0,13,67,0,2.66122e+06,3.67449e+07,6.69644e+06,23.7829,23.7829,23.7829,16.4862,0,0.0337035,0,3.70019e+06
08/30/2009 06:00,8,30,0,6,0,12,71,0,1.5372e+06,3.54598e+07,6.69644e+06,23.7821,23.7821,23.7821,16.4862,0,0.00139439,0,153069
08/30/2009 07:00,8,30,0,7,0,15,63,0,4.20354e+06,2.66733e+07,6.69644e+06,23.7856,23.7856,23.7856,16.4862,0,0.0969941,0,1.06527e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,1.38469e+07,7.93005e+07,6.69644e+06,23.8031,23.8031,23.8031,16.4862,0,0.491341,0,5.40924e+07
08/30/2009 09:00,8,30,0,9,0,18,52,1.13891e+06,3.14307e+07,1.56139e+08,6.69644e+06,23.829,23.829,23.829,16.4862,0,1.24305,0,1.37333e+08
08/30/2009 10:00,8,30,0,10,0,19,49,0,6.29073e+07,3.20748e+08,6.69644e+06,23.8641,23.8641,23.8641,16.4862,0,2.64993,0,2.94163e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,7.92092e+07,3.40861e+08,6.69644e+06,23.9138,23.9138,23.9138,16.4862,0,3.41309,0,3.81432e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,8.80454e+07,3.17421e+08,6.69644e+06,23.9472,23.9472,23.9472,16.4862,0,3.83781,0,4.3082e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,9.2372e+07,3.22786e+08,6.69644e+06,23.9768,23.9768,23.9768,16.4862,0,4.04651,0,4.56051e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,8.35872e+07,2.77468e+08,6.69644e+06,23.9643,23.9643,23.9643,16.4862,0,3.62011,0,4.07313e+08
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,8.03641e+07,3.07808e+08,6.69644e+06,23.9775,23.9775,23.9775,16.4862,0,3.45837,0,3.89801e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,8.49303e+07,3.47826e+08,6.69644e+06,23.9779,23.9779,23.9779,16.4862,0,3.6731,0,4.14024e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,8.66131e+07,3.84291e+08,6.69644e+06,23.9809,23.9809,23.9809,16.4862,0,3.7525,0,4.23145e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,7.73087e+07,3.72791e+08,6.69644e+06,23.947,23.947,23.947,16.4862,0,3.31211,0,3.71801e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,6.08784e+07,2.5515e+08,6.69644e+06,23.925,23.925,23.925,16.4862,0,2.54968,0,2.8537e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,4.95546e+07,2.49724e+08,6.69644e+06,23.9227,23.9227,23.9227,16.4862,0,2.03731,0,2.27952e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,4.58774e+07,2.45233e+08,6.69644e+06,23.9053,23.9053,23.9053,16.4862,0,1.87361,0,2.09146e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,2.39257e+07,1.11305e+08,6.69644e+06,23.9024,23.9024,23.9024,16.4862,0,0.916772,0,1.02297e+08
08/30/2009 23:00,8,30,0,23,0,19,43,0,1.53525e+07,5.81088e+07,6.69644e+06,23.8886,23.8886,23.8886,16.4862,0,0.55392,0,6.16932e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,1.0708e+07,5.25014e+07,6.69644e+06,23.87,23.87,23.87,16.4862,0,0.359939,0,3.99877e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,8.03649e+06,4.31989e+07,6.69644e+06,23.8518,23.8518,23.8518,16.4862,0,0.249202,0,2.76172e+07
08/31/2009 02:00,8,31,1,2,0,16,51,0,5.9942e+06,4.07368e+07,6.69644e+06,23.8329,23.8329,23.8329,16.4862,0,0.164918,0,1.82296e+07
08/31/2009 03:00,8,31,1,3,0,17,48,0,3.81584e+06,3.82108e+07,6.69644e+06,23.8211,23.8211,23.8211,16.4862,0,0.0948601,0,1.04688e+07
08/31/2009 04:00,8,31,1,4,0,15,59,0,2.74193e+06,3.69135e+07,6.69644e+06,23.8159,23.8159,23.8159,16.4862,0,0.050739,0,5.59562e+06
08/31/2009 05:00,8,31,1,5,0,15,67,0,1.99356e+06,3.60099e+07,6.69644e+06,23.8137,23.8137,23.8137,16.4862,0,0.0200249,0,2.20775e+06
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,3.39154e+07,6.69644e+06,23.8138,23.8138,23.8138,23.8138,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,3.02362e+06,2.56355e+07,6.69644e+06,23.8175,23.8175,23.8175,16.4862,0,0.0622418,0,6.86579e+06
08/31/2009 08:00,8,31,1,8,0,19,46,0,1.10364e+07,7.59091e+07,6.69644e+06,23.8341,23.8341,23.8341,16.4862,0,0.373792,0,4.13264e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,2.52381e+07,1.32185e+08,6.69644e+06,23.8761,23.8761,23.8761,16.4862,0,0.97376,0,1.0827e+08
08/31/2009 10:00,8,31,1,10,0,24,34,0,5.77718e+07,2.80044e+08,6.69644e+06,23.9231,23.9231,23.9231,16.4862,0,2.41311,0,2.70014e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,6.72478e+07,2.57318e+08,6.69644e+06,23.933,23.933,23.933,16.4862,0,2.85253,0,3.19607e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,7.06989e+07,2.6152e+08,6.69644e+06,23.9442,23.9442,23.9442,16.4862,0,3.00834,0,3.37574e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,6.79362e+07,2.58094e+08,6.69644e+06,23.9591,23.9591,23.9591,16.4862,0,2.87698,0,3.23478e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,6.86991e+07,2.59037e+08,6.69644e+06,23.9701,23.9701,23.9701,16.4862,0,2.91265,0,3.2797e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,7.44767e+07,3.34897e+08,6.69644e+06,23.9928,23.9928,23.9928,16.4862,0,3.17688,0,3.58805e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,8.02731e+07,3.42052e+08,6.69644e+06,23.9968,23.9968,23.9968,16.4862,0,3.44964,0,3.89818e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.17313e+06,7.89491e+07,3.89247e+08,6.69644e+06,23.832,23.832,23.832,16.4862,0,3.44535,0,3.80789e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.50052e+06,7.2443e+07,3.81585e+08,6.69644e+06,23.7275,23.7275,23.7275,16.4862,0,3.15398,0,3.43636e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,5.65255e+07,2.49807e+08,6.69644e+06,23.9293,23.9293,23.9293,16.4862,0,2.3503,0,2.63204e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.68357e+06,4.51893e+07,2.46076e+08,6.69644e+06,23.9245,23.9245,23.9245,16.4862,0,1.84698,0,2.06706e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,4.28112e+07,2.41486e+08,6.69644e+06,23.9318,23.9318,23.9318,16.4862,0,1.73664,0,1.94547e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,2.11086e+07,1.07885e+08,6.69644e+06,23.9489,23.9489,23.9489,16.4862,0,0.796165,0,8.93958e+07
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,1.25635e+07,5.47376e+07,6.69644e+06,23.9523,23.9523,23.9523,16.4862,0,0.436653,0,4.90509e+07
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,9.24136e+06,5.07281e+07,6.69644e+06,23.9414,23.9414,23.9414,16.4862,0,0.29865,0,3.34994e+07
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,7.43213e+06,4.24668e+07,6.69644e+06,23.916,23.916,23.916,16.4862,0,0.223993,0,2.50397e+07
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,6.07969e+06,4.08367e+07,6.69644e+06,23.899,23.899,23.899,16.4862,0,0.168138,0,1.87529e+07
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,5.12433e+06,3.96864e+07,6.69644e+06,23.8879,23.8879,23.8879,16.4862,0,0.128911,0,1.43562e+07
09/01/2009 04:00,9,1,2,4,0,19,34,0,4.1935e+06,3.85941e+07,6.69644e+06,23.8731,23.8731,23.8731,16.4862,0,0.0965083,0,1.07262e+07
09/01/2009 05:00,9,1,2,5,0,18,37,0,2.79989e+06,3.69842e+07,6.69644e+06,23.862,23.862,23.862,16.4862,0,0.0530864,0,5.89128e+06
09/01/2009 06:00,9,1,2,6,0,18,34,0,2.07792e+06,3.61124e+07,6.69644e+06,23.8549,23.8549,23.8549,16.4862,0,0.0235005,0,2.6055e+06
09/01/2009 07:00,9,1,2,7,0,19,32,0,3.66773e+06,2.60667e+07,6.69644e+06,23.845,23.845,23.845,16.4862,0,0.0818874,0,9.06643e+06
09/01/2009 08:00,9,1,2,8,0,21,26,0,1.17359e+07,7.67525e+07,6.69644e+06,23.8225,23.8225,23.8225,16.4862,0,0.403145,0,4.44992e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,2.5403e+07,1.32386e+08,6.69644e+06,23.8229,23.8229,23.8229,16.4862,0,0.981484,0,1.08344e+08
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,4.92329e+07,2.35185e+08,6.69644e+06,23.8479,23.8479,23.8479,16.4862,0,2.02772,0,2.24598e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,6.833e+07,2.93061e+08,6.69644e+06,23.8638,23.8638,23.8638,16.4862,0,2.90573,0,3.22546e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,7.72207e+07,2.69646e+08,6.69644e+06,23.8733,23.8733,23.8733,16.4862,0,3.32518,0,3.69581e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,7.73216e+07,2.69747e+08,6.69644e+06,23.8788,23.8788,23.8788,16.4862,0,3.32765,0,3.70128e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,7.90925e+07,2.71933e+08,6.69644e+06,23.8835,23.8835,23.8835,16.4862,0,3.41134,0,3.7968e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,8.12383e+07,3.08932e+08,6.69644e+06,23.8906,23.8906,23.8906,16.4862,0,3.507,0,3.90702e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,8.75448e+07,3.511e+08,6.69644e+06,23.8991,23.8991,23.8991,16.4862,0,3.80436,0,4.24317e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,8.15684e+07,3.43675e+08,6.69644e+06,23.8952,23.8952,23.8952,16.4862,0,3.51623,0,3.91973e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,7.71928e+07,3.78245e+08,6.69644e+06,23.8928,23.8928,23.8928,16.4862,0,3.30913,0,3.68767e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,6.12542e+07,2.72705e+08,6.69644e+06,23.8638,23.8638,23.8638,16.4862,0,2.56951,0,2.85223e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,4.97841e+07,2.50014e+08,6.69644e+06,23.8534,23.8534,23.8534,16.4862,0,2.04985,0,2.27218e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,4.67253e+07,2.46277e+08,6.69644e+06,23.8376,23.8376,23.8376,16.4862,0,1.91334,0,2.11634e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,2.3907e+07,1.11279e+08,6.69644e+06,23.8123,23.8123,23.8123,16.4862,0,0.917131,0,1.01094e+08
09/01/2009 23:00,9,1,2,23,0,19,32,0,1.44476e+07,5.70138e+07,6.69644e+06,23.7892,23.7892,23.7892,16.4862,0,0.516742,0,5.67806e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,1.07095e+07,5.25e+07,6.69644e+06,23.7653,23.7653,23.7653,16.4862,0,0.360589,0,3.94927e+07
09/02/2009 01:00,9,2,3,1,0,18,34,0,7.54065e+06,4.04364e+07,6.69644e+06,23.7459,23.7459,23.7459,16.4862,0,0.229057,0,2.50199e+07
09/02/2009 02:00,9,2,3,2,0,19,30,0,6.22629e+06,3.88529e+07,6.69644e+06,23.7315,23.7315,23.7315,16.4862,0,0.174728,0,1.90479e+07
09/02/2009 03:00,9,2,3,3,0,19,30,0,4.70823e+06,3.7025e+07,6.69644e+06,23.7242,23.7242,23.7242,16.4862,0,0.11214,0,1.22125e+07
09/02/2009 04:00,9,2,3,4,0,18,32,0,2.87207e+06,3.49112e+07,6.69644e+06,23.7189,23.7189,23.7189,16.4862,0,0.0562325,0,6.1195e+06
09/02/2009 05:00,9,2,3,5,0,17,32,0,1.99506e+06,3.38522e+07,6.69644e+06,23.7146,23.7146,23.7146,16.4862,0,0.0202425,0,2.20157e+06
09/02/2009 06:00,9,2,3,6,0,17,29,0,165605,3.19201e+07,6.69644e+06,23.7127,23.7127,23.7127,16.4862,0,7.49255e-05,0,8146.77
09/02/2009 07:00,9,2,3,7,0,19,32,0,3.97975e+06,2.42657e+07,6.69644e+06,23.7076,23.7076,23.7076,16.4862,0,0.0920568,0,1.00017e+07
09/02/2009 08:00,9,2,3,8,0,23,23,0,1.21944e+07,5.01337e+07,6.69644e+06,23.6999,23.6999,23.6999,16.4862,0,0.423305,0,4.5945e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,2.88576e+07,1.24717e+08,6.69644e+06,23.7115,23.7115,23.7115,16.4862,0,1.13421,0,1.23304e+08
09/02/2009 10:00,9,2,3,10,0,24,22,0,5.51568e+07,2.38384e+08,6.69644e+06,23.7453,23.7453,23.7453,16.4862,0,2.30292,0,2.51529e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,7.7788e+07,3.3915e+08,6.69644e+06,23.8036,23.8036,23.8036,16.4862,0,3.35314,0,3.69178e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,9.40338e+07,3.5927e+08,6.69644e+06,23.8656,23.8656,23.8656,16.4862,0,4.13197,0,4.5878e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,1.00639e+08,3.67483e+08,6.69644e+06,23.8995,23.8995,23.8995,16.4862,0,4.45501,0,4.96915e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,1.02636e+08,3.69953e+08,6.69644e+06,23.9075,23.9075,23.9075,16.4862,0,4.55124,0,5.08193e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,1.01319e+08,3.68271e+08,6.69644e+06,23.9177,23.9177,23.9177,16.4862,0,4.4808,0,5.01016e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,1.02174e+08,4.03674e+08,6.69644e+06,23.9324,23.9324,23.9324,16.4862,0,4.51577,0,5.05922e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,9.70394e+07,3.97249e+08,6.69644e+06,23.9304,23.9304,23.9304,16.4862,0,4.26027,0,4.77167e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,8.79415e+07,3.97124e+08,6.69644e+06,23.9331,23.9331,23.9331,16.4862,0,3.81946,0,4.27953e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,5.91369e+07,2.61479e+08,6.69644e+06,23.9029,23.9029,23.9029,16.4862,0,2.47236,0,2.75893e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,4.26622e+07,1.75594e+08,6.69644e+06,23.8706,23.8706,23.8706,16.4862,0,1.73229,0,1.92468e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,3.6636e+07,1.68248e+08,6.69644e+06,23.8582,23.8582,23.8582,16.4862,0,1.46706,0,1.62723e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,2.43703e+07,8.76175e+07,6.69644e+06,23.8494,23.8494,23.8494,16.4862,0,0.936543,0,1.03756e+08
09/02/2009 23:00,9,2,3,23,0,19,40,0,1.43076e+07,5.46888e+07,6.69644e+06,23.8345,23.8345,23.8345,16.4862,0,0.510597,0,5.64528e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,1.11632e+07,5.08895e+07,6.69644e+06,23.8267,23.8267,23.8267,16.4862,0,0.379088,0,4.18682e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,8.66354e+06,4.17949e+07,6.69644e+06,23.8264,23.8264,23.8264,16.4862,0,0.275223,0,3.03959e+07
09/03/2009 02:00,9,3,4,2,0,18,45,0,7.05761e+06,3.98575e+07,6.69644e+06,23.8183,23.8183,23.8183,16.4862,0,0.208803,0,2.3035e+07
09/03/2009 03:00,9,3,4,3,0,18,49,0,5.24816e+06,3.76796e+07,6.69644e+06,23.8136,23.8136,23.8136,16.4862,0,0.134149,0,1.47896e+07
09/03/2009 04:00,9,3,4,4,0,17,52,0,3.61738e+06,3.58105e+07,6.69644e+06,23.8117,23.8117,23.8117,16.4862,0,0.0867055,0,9.55662e+06
09/03/2009 05:00,9,3,4,5,0,17,52,0,2.99114e+06,3.50541e+07,6.69644e+06,23.8091,23.8091,23.8091,16.4862,0,0.0609625,0,6.71689e+06
09/03/2009 06:00,9,3,4,6,0,17,52,0,2.39351e+06,3.43323e+07,6.69644e+06,23.8081,23.8081,23.8081,16.4862,0,0.0364305,0,4.01337e+06
09/03/2009 07:00,9,3,4,7,0,19,46,0,3.82948e+06,2.44473e+07,6.69644e+06,23.8111,23.8111,23.8111,16.4862,0,0.0953945,0,1.05134e+07
09/03/2009 08:00,9,3,4,8,0,23,36,0,9.92203e+06,2.94815e+07,6.69644e+06,23.8381,23.8381,23.8381,16.4862,0,0.327728,0,3.62534e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,1.91854e+07,4.07107e+07,6.69644e+06,23.8734,23.8734,23.8734,16.4862,0,0.719137,0,7.99298e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,3.26679e+07,7.50257e+07,6.69644e+06,23.8938,23.8938,23.8938,16.4862,0,1.30319,0,1.45246e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,5.23394e+07,1.65343e+08,6.69644e+06,23.9282,23.9282,23.9282,16.4862,0,2.18167,0,2.44284e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,5.31306e+07,1.50997e+08,6.69644e+06,23.9214,23.9214,23.9214,16.4862,0,2.21442,0,2.47726e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,5.74115e+07,2.41069e+08,6.69644e+06,23.915,23.915,23.915,16.4862,0,2.39558,0,2.6776e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,6.78507e+07,2.31038e+08,6.69644e+06,23.9398,23.9398,23.9398,16.4862,0,2.88339,0,3.2336e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,6.09169e+07,2.22446e+08,6.69644e+06,23.9318,23.9318,23.9318,16.4862,0,2.55623,0,2.86362e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,5.80092e+07,2.4178e+08,6.69644e+06,23.9285,23.9285,23.9285,16.4862,0,2.42044,0,2.71029e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,5.4283e+07,2.40927e+08,6.69644e+06,23.924,23.924,23.924,16.4862,0,2.25071,0,2.51872e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,4.34963e+07,1.87423e+08,6.69644e+06,23.9209,23.9209,23.9209,16.4862,0,1.76788,0,1.97759e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,2.91112e+07,1.26227e+08,6.69644e+06,23.9055,23.9055,23.9055,16.4862,0,1.13933,0,1.27183e+08
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.45441e+07,5.49679e+07,6.69644e+06,23.8931,23.8931,23.8931,16.4862,0,0.520029,0,5.79539e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,1.04181e+07,4.99857e+07,6.69644e+06,23.8812,23.8812,23.8812,16.4862,0,0.347806,0,3.86983e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,1.00414e+07,4.95304e+07,6.69644e+06,23.8752,23.8752,23.8752,16.4862,0,0.332208,0,3.69329e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,6.73304e+06,4.55437e+07,6.69644e+06,23.8673,23.8673,23.8673,16.4862,0,0.195198,0,2.16779e+07
09/04/2009 00:00,9,4,5,0,0,19,46,0,5.3682e+06,4.38996e+07,6.69644e+06,23.8607,23.8607,23.8607,16.4862,0,0.138934,0,1.54157e+07
09/04/2009 01:00,9,4,5,1,0,21,35,0,5.66161e+06,4.0333e+07,6.69644e+06,23.8559,23.8559,23.8559,16.4862,0,0.151064,0,1.67507e+07
09/04/2009 02:00,9,4,5,2,0,20,37,0,4.70041e+06,3.91757e+07,6.69644e+06,23.8495,23.8495,23.8495,16.4862,0,0.111531,0,1.23563e+07
09/04/2009 03:00,9,4,5,3,0,17,48,0,3.69156e+06,3.79583e+07,6.69644e+06,23.8412,23.8412,23.8412,16.4862,0,0.0701206,0,7.75981e+06
09/04/2009 04:00,9,4,5,4,0,18,45,0,2.37011e+06,3.64671e+07,6.69644e+06,23.8353,23.8353,23.8353,16.4862,0,0.0354809,0,3.92329e+06
09/04/2009 05:00,9,4,5,5,0,20,37,0,2.2453e+06,3.63164e+07,6.69644e+06,23.8331,23.8331,23.8331,16.4862,0,0.0303558,0,3.35557e+06
09/04/2009 06:00,9,4,5,6,0,19,40,0,1.76222e+06,3.57328e+07,6.69644e+06,23.8318,23.8318,23.8318,16.4862,0,0.0105697,0,1.16819e+06
09/04/2009 07:00,9,4,5,7,0,21,35,0,3.69675e+06,2.63491e+07,6.69644e+06,23.8303,23.8303,23.8303,16.4862,0,0.0703489,0,7.77352e+06
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.41817e+07,7.97094e+07,6.69644e+06,23.8403,23.8403,23.8403,16.4862,0,0.505329,0,5.59143e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,3.34314e+07,1.57443e+08,6.69644e+06,23.8605,23.8605,23.8605,16.4862,0,1.32992,0,1.4756e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,6.70391e+07,3.25852e+08,6.69644e+06,23.8678,23.8678,23.8678,16.4862,0,2.84326,0,3.15784e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,8.26298e+07,3.45123e+08,6.69644e+06,23.8788,23.8788,23.8788,16.4862,0,3.58062,0,3.98267e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,8.4505e+07,2.78669e+08,6.69644e+06,23.8957,23.8957,23.8957,16.4862,0,3.67352,0,4.09536e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,9.46259e+07,3.25645e+08,6.69644e+06,23.9297,23.9297,23.9297,16.4862,0,4.16614,0,4.66581e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,9.7716e+07,3.29467e+08,6.69644e+06,23.9368,23.9368,23.9368,16.4862,0,4.31402,0,4.83606e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,8.97916e+07,3.19529e+08,6.69644e+06,23.9272,23.9272,23.9272,16.4862,0,3.91665,0,4.38495e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,8.53359e+07,3.48325e+08,6.69644e+06,23.9386,23.9386,23.9386,16.4862,0,3.69388,0,4.14187e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,7.98326e+07,3.41504e+08,6.69644e+06,23.9735,23.9735,23.9735,16.4862,0,3.4294,0,3.86333e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,7.60759e+07,3.71271e+08,6.69644e+06,23.931,23.931,23.931,16.4862,0,3.25471,0,3.64574e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,6.15591e+07,2.73069e+08,6.69644e+06,23.9119,23.9119,23.9119,16.4862,0,2.58152,0,2.88421e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,4.95163e+07,2.4968e+08,6.69644e+06,23.8983,23.8983,23.8983,16.4862,0,2.03653,0,2.27117e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,4.55991e+07,2.44896e+08,6.69644e+06,23.8724,23.8724,23.8724,16.4862,0,1.86221,0,2.06952e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,2.40851e+07,1.11494e+08,6.69644e+06,23.8557,23.8557,23.8557,16.4862,0,0.924153,0,1.02471e+08
09/04/2009 23:00,9,4,5,23,0,19,37,0,1.51465e+07,5.78573e+07,6.69644e+06,23.8405,23.8405,23.8405,16.4862,0,0.545683,0,6.03814e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,1.03221e+07,5.20315e+07,6.69644e+06,23.8191,23.8191,23.8191,16.4862,0,0.344185,0,3.79745e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,8.05733e+06,4.32193e+07,6.69644e+06,23.7933,23.7933,23.7933,16.4862,0,0.25028,0,2.75164e+07
09/05/2009 02:00,9,5,6,2,0,18,34,0,7.00238e+06,4.19457e+07,6.69644e+06,23.7759,23.7759,23.7759,16.4862,0,0.206689,0,2.26698e+07
09/05/2009 03:00,9,5,6,3,0,17,36,0,5.13116e+06,3.96913e+07,6.69644e+06,23.7624,23.7624,23.7624,16.4862,0,0.129507,0,1.41781e+07
09/05/2009 04:00,9,5,6,4,0,18,34,0,2.76704e+06,3.69463e+07,6.69644e+06,23.7557,23.7557,23.7557,16.4862,0,0.0518496,0,5.67117e+06
09/05/2009 05:00,9,5,6,5,0,17,36,0,3.00754e+06,3.71674e+07,6.69644e+06,23.753,23.753,23.753,16.4862,0,0.0480035,0,5.24855e+06
09/05/2009 06:00,9,5,6,6,0,15,41,0,1.72022e+06,3.56819e+07,6.69644e+06,23.7503,23.7503,23.7503,16.4862,0,0.00893233,0,976276
09/05/2009 07:00,9,5,6,7,0,20,30,0,4.26046e+06,2.67307e+07,6.69644e+06,23.7497,23.7497,23.7497,16.4862,0,0.0965684,0,1.05537e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.45958e+07,8.02136e+07,6.69644e+06,23.7638,23.7638,23.7638,16.4862,0,0.523304,0,5.73019e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,3.39269e+07,1.58056e+08,6.69644e+06,23.7976,23.7976,23.7976,16.4862,0,1.35274,0,1.48812e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,6.8356e+07,3.27484e+08,6.69644e+06,23.8465,23.8465,23.8465,16.4862,0,2.90555,0,3.21771e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,8.46574e+07,3.47657e+08,6.69644e+06,23.8551,23.8551,23.8551,16.4862,0,3.68058,0,4.08072e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,9.78482e+07,3.64035e+08,6.69644e+06,23.8878,23.8878,23.8878,16.4862,0,4.32077,0,4.81181e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.0321e+08,3.70712e+08,6.69644e+06,23.9089,23.9089,23.9089,16.4862,0,4.58482,0,5.12039e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.04759e+08,3.72624e+08,6.69644e+06,23.9147,23.9147,23.9147,16.4862,0,4.65911,0,5.2074e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.03468e+08,3.70972e+08,6.69644e+06,23.9216,23.9216,23.9216,16.4862,0,4.58962,0,5.13451e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.00306e+08,3.66969e+08,6.69644e+06,23.9255,23.9255,23.9255,16.4862,0,4.42589,0,4.95392e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,9.63939e+07,3.96458e+08,6.69644e+06,23.9212,23.9212,23.9212,16.4862,0,4.23017,0,4.73214e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,8.59147e+07,3.8904e+08,6.69644e+06,23.8979,23.8979,23.8979,16.4862,0,3.72417,0,4.15303e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,6.84702e+07,2.81584e+08,6.69644e+06,23.8753,23.8753,23.8753,16.4862,0,2.90261,0,3.227e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,5.50062e+07,2.56414e+08,6.69644e+06,23.8609,23.8609,23.8609,16.4862,0,2.28563,0,2.53612e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,5.07599e+07,2.51216e+08,6.69644e+06,23.8418,23.8418,23.8418,16.4862,0,2.09431,0,2.31782e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,2.90873e+07,1.17568e+08,6.69644e+06,23.8362,23.8362,23.8362,16.4862,0,1.13948,0,1.26013e+08
09/05/2009 23:00,9,5,6,23,0,22,29,0,1.91357e+07,6.26866e+07,6.69644e+06,23.8213,23.8213,23.8213,16.4862,0,0.714305,0,7.88334e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,1.51005e+07,5.78051e+07,6.69644e+06,23.8213,23.8213,23.8213,16.4862,0,0.543912,0,6.0028e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,1.2498e+07,4.85795e+07,6.69644e+06,23.8274,23.8274,23.8274,16.4862,0,0.434862,0,4.80332e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,1.02044e+07,4.58106e+07,6.69644e+06,23.8211,23.8211,23.8211,16.4862,0,0.33928,0,3.74433e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,8.47809e+06,4.3727e+07,6.69644e+06,23.8136,23.8136,23.8136,16.4862,0,0.267611,0,2.95037e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,6.95463e+06,4.18903e+07,6.69644e+06,23.8069,23.8069,23.8069,16.4862,0,0.204578,0,2.25337e+07
09/06/2009 05:00,9,6,0,5,0,16,55,0,4.46051e+06,3.88877e+07,6.69644e+06,23.7996,23.7996,23.7996,16.4862,0,0.101793,0,1.12011e+07
09/06/2009 06:00,9,6,0,6,0,16,55,0,3.3703e+06,3.76044e+07,6.69644e+06,23.7946,23.7946,23.7946,16.4862,0,0.0628166,0,6.90748e+06
09/06/2009 07:00,9,6,0,7,0,21,40,0,6.98799e+06,3.00009e+07,6.69644e+06,23.8033,23.8033,23.8033,16.4862,0,0.20592,0,2.26703e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.84766e+07,9.25509e+07,6.69644e+06,23.8322,23.8322,23.8322,16.4862,0,0.686471,0,7.58746e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,3.83068e+07,1.63379e+08,6.69644e+06,23.8631,23.8631,23.8631,16.4862,0,1.54339,0,1.71305e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,7.16865e+07,3.31573e+08,6.69644e+06,23.8896,23.8896,23.8896,16.4862,0,3.05922,0,3.40772e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,8.93545e+07,3.5346e+08,6.69644e+06,23.9203,23.9203,23.9203,16.4862,0,3.90345,0,4.36611e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,9.7351e+07,3.29027e+08,6.69644e+06,23.9266,23.9266,23.9266,16.4862,0,4.29753,0,4.81097e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,9.01975e+07,2.857e+08,6.69644e+06,23.9333,23.9333,23.9333,16.4862,0,3.94447,0,4.41967e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,8.50879e+07,2.79305e+08,6.69644e+06,23.9571,23.9571,23.9571,16.4862,0,3.69086,0,4.14874e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,8.37287e+07,3.11963e+08,6.69644e+06,23.9733,23.9733,23.9733,16.4862,0,3.61866,0,4.07639e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,8.66246e+07,3.49914e+08,6.69644e+06,23.9655,23.9655,23.9655,16.4862,0,3.7543,0,4.22481e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,8.37476e+07,3.46344e+08,6.69644e+06,23.9735,23.9735,23.9735,16.4862,0,3.61559,0,4.07303e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,8.11805e+07,3.94333e+08,6.69644e+06,23.9557,23.9557,23.9557,16.4862,0,3.49578,0,3.92873e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,6.64576e+07,2.79093e+08,6.69644e+06,23.937,23.937,23.937,16.4862,0,2.80686,0,3.14661e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,5.48263e+07,2.56178e+08,6.69644e+06,23.9236,23.9236,23.9236,16.4862,0,2.27536,0,2.5462e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,5.14463e+07,2.52042e+08,6.69644e+06,23.8983,23.8983,23.8983,16.4862,0,2.12339,0,2.36806e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,3.0219e+07,1.1893e+08,6.69644e+06,23.9117,23.9117,23.9117,16.4862,0,1.18692,0,1.32605e+08
09/06/2009 23:00,9,6,0,23,0,22,46,0,2.00971e+07,6.38401e+07,6.69644e+06,23.9105,23.9105,23.9105,16.4862,0,0.753893,0,8.42134e+07
09/07/2009 00:00,9,7,1,0,0,22,50,0,1.56978e+07,5.85171e+07,6.69644e+06,23.9143,23.9143,23.9143,16.4862,0,0.568172,0,6.34998e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,1.15596e+07,4.74389e+07,6.69644e+06,23.9058,23.9058,23.9058,16.4862,0,0.395172,0,4.4115e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,9.66322e+06,4.51492e+07,6.69644e+06,23.8884,23.8884,23.8884,16.4862,0,0.316427,0,3.52415e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,8.42977e+06,4.36616e+07,6.69644e+06,23.8787,23.8787,23.8787,16.4862,0,0.265283,0,2.95066e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,6.41203e+06,4.1232e+07,6.69644e+06,23.8666,23.8666,23.8666,16.4862,0,0.181989,0,2.02091e+07
09/07/2009 05:00,9,7,1,5,0,17,48,0,5.10113e+06,3.96535e+07,6.69644e+06,23.8515,23.8515,23.8515,16.4862,0,0.128019,0,1.41868e+07
09/07/2009 06:00,9,7,1,6,0,16,51,0,3.76519e+06,3.80734e+07,6.69644e+06,23.8414,23.8414,23.8414,16.4862,0,0.0789595,0,8.73813e+06
09/07/2009 07:00,9,7,1,7,0,19,46,0,6.45092e+06,2.93487e+07,6.69644e+06,23.8412,23.8412,23.8412,16.4862,0,0.183608,0,2.03186e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.80588e+07,8.43962e+07,6.69644e+06,23.8877,23.8877,23.8877,16.4862,0,0.668241,0,7.44167e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,3.86386e+07,1.63774e+08,6.69644e+06,23.9215,23.9215,23.9215,16.4862,0,1.55679,0,1.74158e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,7.37966e+07,3.34155e+08,6.69644e+06,23.9657,23.9657,23.9657,16.4862,0,3.15465,0,3.55011e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,8.95018e+07,3.5362e+08,6.69644e+06,23.972,23.972,23.972,16.4862,0,3.90687,0,4.40027e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,9.71976e+07,3.28799e+08,6.69644e+06,23.9877,23.9877,23.9877,16.4862,0,4.28386,0,4.83505e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,9.48081e+07,2.91442e+08,6.69644e+06,23.9963,23.9963,23.9963,16.4862,0,4.16946,0,4.71131e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,9.00237e+07,2.85432e+08,6.69644e+06,24.0143,24.0143,24.0143,16.4862,0,3.92814,0,4.44926e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,9.92051e+07,3.65604e+08,6.69644e+06,24.0176,24.0176,24.0176,16.4862,0,4.37108,0,4.95311e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,9.37565e+07,3.64323e+08,6.69644e+06,24.0585,24.0585,24.0585,16.4862,0,4.09334,0,4.66364e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,8.58256e+07,3.48888e+08,6.69644e+06,24.0787,24.0787,24.0787,16.4862,0,3.70916,0,4.23716e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,8.23205e+07,3.78946e+08,6.69644e+06,24.0743,24.0743,24.0743,16.4862,0,3.54258,0,4.04448e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,6.77119e+07,2.80599e+08,6.69644e+06,24.0673,24.0673,24.0673,16.4862,0,2.85875,0,3.26076e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,5.54261e+07,2.5689e+08,6.69644e+06,24.0468,24.0468,24.0468,16.4862,0,2.29818,0,2.61428e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,5.15838e+07,2.52195e+08,6.69644e+06,23.9972,23.9972,23.9972,16.4862,0,2.12657,0,2.40321e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,2.76434e+07,1.15799e+08,6.69644e+06,23.9546,23.9546,23.9546,16.4862,0,1.07522,0,1.2082e+08
09/07/2009 23:00,9,7,1,23,0,19,52,0,1.74241e+07,6.06033e+07,6.69644e+06,23.9415,23.9415,23.9415,16.4862,0,0.640516,0,7.18476e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,1.42866e+07,5.68081e+07,6.69644e+06,23.9395,23.9395,23.9395,16.4862,0,0.508774,0,5.70547e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,1.0821e+07,4.65464e+07,6.69644e+06,23.9376,23.9376,23.9376,16.4862,0,0.364143,0,4.0825e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,9.0144e+06,4.43654e+07,6.69644e+06,23.9317,23.9317,23.9317,16.4862,0,0.289222,0,3.23998e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,7.22879e+06,4.22172e+07,6.69644e+06,23.9166,23.9166,23.9166,16.4862,0,0.215505,0,2.40929e+07
09/08/2009 04:00,9,8,2,4,0,16,63,0,5.60677e+06,4.02635e+07,6.69644e+06,23.9048,23.9048,23.9048,16.4862,0,0.148627,0,1.65896e+07
09/08/2009 05:00,9,8,2,5,0,19,46,0,5.37211e+06,3.99815e+07,6.69644e+06,23.9012,23.9012,23.9012,16.4862,0,0.138966,0,1.55038e+07
09/08/2009 06:00,9,8,2,6,0,20,43,0,4.87609e+06,3.93862e+07,6.69644e+06,23.9012,23.9012,23.9012,16.4862,0,0.11856,0,1.32272e+07
09/08/2009 07:00,9,8,2,7,0,20,43,0,7.19071e+06,3.05514e+07,6.69644e+06,23.901,23.901,23.901,16.4862,0,0.213948,0,2.38685e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.9771e+07,9.41109e+07,6.69644e+06,23.9273,23.9273,23.9273,16.4862,0,0.740112,0,8.28614e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,3.65114e+07,1.4589e+08,6.69644e+06,23.9486,23.9486,23.9486,16.4862,0,1.46243,0,1.64199e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,6.94771e+07,3.28824e+08,6.69644e+06,23.9539,23.9539,23.9539,16.4862,0,2.95223,0,3.31707e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,8.20366e+07,3.09971e+08,6.69644e+06,23.9745,23.9745,23.9745,16.4862,0,3.54813,0,3.99756e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,8.22271e+07,2.75773e+08,6.69644e+06,23.9856,23.9856,23.9856,16.4862,0,3.55372,0,4.00984e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,8.74166e+07,2.82243e+08,6.69644e+06,24.002,24.002,24.002,16.4862,0,3.80821,0,4.30634e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,8.68731e+07,3.15868e+08,6.69644e+06,24.024,24.024,24.024,16.4862,0,3.76906,0,4.27454e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,8.13326e+07,3.08967e+08,6.69644e+06,24.0404,24.0404,24.0404,16.4862,0,3.49921,0,3.97713e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,9.01745e+07,3.54313e+08,6.69644e+06,24.0435,24.0435,24.0435,16.4862,0,3.92239,0,4.45996e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,9.24518e+07,3.91504e+08,6.69644e+06,24.067,24.067,24.067,16.4862,0,4.02873,0,4.59508e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,8.30936e+07,3.91085e+08,6.69644e+06,24.0483,24.0483,24.0483,16.4862,0,3.58124,0,4.07463e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,6.55667e+07,2.77968e+08,6.69644e+06,24.0425,24.0425,24.0425,16.4862,0,2.76075,0,3.1387e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,5.25939e+07,2.53424e+08,6.69644e+06,24.0227,24.0227,24.0227,16.4862,0,2.17099,0,2.46172e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,4.95596e+07,2.49714e+08,6.69644e+06,24.0207,24.0207,24.0207,16.4862,0,2.03469,0,2.30658e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,2.81399e+07,1.16395e+08,6.69644e+06,24.0236,24.0236,24.0236,16.4862,0,1.09534,0,1.24218e+08
09/08/2009 23:00,9,8,2,23,0,18,68,0,1.67338e+07,5.97674e+07,6.69644e+06,23.9971,23.9971,23.9971,16.4862,0,0.611005,0,6.90481e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,1.38234e+07,5.62483e+07,6.69644e+06,23.9874,23.9874,23.9874,16.4862,0,0.48897,0,5.51858e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,8.71551e+06,4.18531e+07,6.69644e+06,23.9864,23.9864,23.9864,16.4862,0,0.276624,0,3.12158e+07
09/09/2009 02:00,9,9,3,2,0,16,82,0,7.6449e+06,4.05593e+07,6.69644e+06,23.9856,23.9856,23.9856,16.4862,0,0.232344,0,2.62162e+07
09/09/2009 03:00,9,9,3,3,0,15,82,0,6.433e+06,3.90971e+07,6.69644e+06,23.9805,23.9805,23.9805,16.4862,0,0.182395,0,2.05665e+07
09/09/2009 04:00,9,9,3,4,0,15,88,0,4.62244e+06,3.695e+07,6.69644e+06,23.9797,23.9797,23.9797,16.4862,0,0.113796,0,1.28299e+07
09/09/2009 05:00,9,9,3,5,0,15,82,0,3.46568e+06,3.56241e+07,6.69644e+06,23.9809,23.9809,23.9809,16.4862,0,0.080136,0,9.03638e+06
09/09/2009 06:00,9,9,3,6,0,15,82,0,2.79553e+06,3.48149e+07,6.69644e+06,23.98,23.98,23.98,16.4862,0,0.0526605,0,5.9375e+06
09/09/2009 07:00,9,9,3,7,0,16,77,0,3.92102e+06,2.47952e+07,6.69644e+06,23.9842,23.9842,23.9842,16.4862,0,0.0849642,0,9.58511e+06
09/09/2009 08:00,9,9,3,8,0,17,72,0,1.29015e+07,5.09717e+07,6.69644e+06,24.0167,24.0167,24.0167,16.4862,0,0.450284,0,5.10184e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.88716e+06,2.27919e+07,1.19213e+08,6.69644e+06,23.875,23.875,23.875,16.4862,0,0.884254,0,9.83008e+07
09/09/2009 10:00,9,9,3,10,0,17,72,0,4.41182e+07,1.78927e+08,6.69644e+06,24.0095,24.0095,24.0095,16.4862,0,1.79472,0,2.03152e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,5.82672e+07,2.46202e+08,6.69644e+06,24.0547,24.0547,24.0547,16.4862,0,2.42991,0,2.76701e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,6.63778e+07,2.5614e+08,6.69644e+06,24.0645,24.0645,24.0645,16.4862,0,2.79997,0,3.19254e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,7.16378e+07,3.31365e+08,6.69644e+06,24.068,24.068,24.068,16.4862,0,3.04022,0,3.46809e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.4363e+06,6.79394e+07,2.95991e+08,6.69644e+06,23.7826,23.7826,23.7826,16.4862,0,2.93909,0,3.22658e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.54791e+06,7.18079e+07,3.35259e+08,6.69644e+06,23.7649,23.7649,23.7649,16.4862,0,3.12241,0,3.41952e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.64815e+06,7.17562e+07,3.35302e+08,6.69644e+06,23.7408,23.7408,23.7408,16.4862,0,3.12424,0,3.41021e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.70678e+06,7.52097e+07,3.88387e+08,6.69644e+06,23.4084,23.4084,23.4084,16.4862,0,3.39823,0,3.53947e+08
09/09/2009 18:00,9,9,3,18,0,16,77,8.22909e+06,7.18407e+07,3.85876e+08,6.69644e+06,23.1639,23.1639,23.1639,16.4862,0,3.29811,0,3.31389e+08
09/09/2009 19:00,9,9,3,19,0,16,77,1.95015e+06,4.78806e+07,2.4964e+08,6.69644e+06,23.8372,23.8372,23.8372,16.4862,0,1.97439,0,2.18373e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.05962e+06,3.4326e+07,1.67507e+08,6.69644e+06,23.8792,23.8792,23.8792,16.4862,0,1.38164,0,1.53686e+08
09/09/2009 21:00,9,9,3,21,0,14,94,0,2.90849e+07,1.59046e+08,6.69644e+06,23.9673,23.9673,23.9673,16.4862,0,1.13618,0,1.27888e+08
09/09/2009 22:00,9,9,3,22,0,14,94,0,1.72012e+07,7.8922e+07,6.69644e+06,23.9987,23.9987,23.9987,16.4862,0,0.630442,0,7.126e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,7.87452e+06,4.69175e+07,6.69644e+06,23.9953,23.9953,23.9953,16.4862,0,0.241935,0,2.73337e+07
09/10/2009 00:00,9,10,4,0,0,13,94,0,4.58311e+06,4.30516e+07,6.69644e+06,23.9883,23.9883,23.9883,16.4862,0,0.126094,0,1.4233e+07
09/10/2009 01:00,9,10,4,1,0,13,88,0,3.3453e+06,3.55111e+07,6.69644e+06,23.9812,23.9812,23.9812,16.4862,0,0.082013,0,9.24845e+06
09/10/2009 02:00,9,10,4,2,0,13,88,0,2.60069e+06,3.46131e+07,6.69644e+06,23.9753,23.9753,23.9753,16.4862,0,0.0514693,0,5.79955e+06
09/10/2009 03:00,9,10,4,3,0,12,94,0,1.71777e+06,3.35489e+07,6.69644e+06,23.9724,23.9724,23.9724,16.4862,0,0.015343,0,1.72817e+06
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,3.17541e+07,6.69644e+06,23.9715,23.9715,23.9715,23.9715,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,3.17541e+07,6.69644e+06,23.9715,23.9715,23.9715,23.9715,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,3.17541e+07,6.69644e+06,23.9715,23.9715,23.9715,23.9715,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,2.0444e+07,6.69644e+06,23.9715,23.9715,23.9715,23.9715,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.79135e+07,6.69644e+06,23.9715,23.9715,23.9715,23.9715,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,3.01069e+06,1.33695e+06,2.24569e+07,6.69644e+06,22.9109,22.9109,22.9109,16.4862,0,0.0728237,0,6.90347e+06
09/10/2009 10:00,9,10,4,10,0,13,82,2.84599e+06,5.56011e+06,4.13083e+07,6.69644e+06,21.6677,21.6677,21.6677,16.4862,0,0.207565,0,1.61513e+07
09/10/2009 11:00,9,10,4,11,0,14,77,2.47667e+06,1.71299e+07,1.096e+08,6.69644e+06,22.701,22.701,22.701,16.4862,0,0.662344,0,6.1941e+07
09/10/2009 12:00,9,10,4,12,0,16,63,1.54706e+06,3.04834e+07,1.24849e+08,6.69644e+06,23.8425,23.8425,23.8425,16.4862,0,1.2019,0,1.33029e+08
09/10/2009 13:00,9,10,4,13,0,17,59,6.49311e+06,4.23961e+07,1.8369e+08,6.69644e+06,23.0235,23.0235,23.0235,16.4862,0,1.90309,0,1.87201e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.58659e+06,4.21946e+07,1.83523e+08,6.69644e+06,22.8249,22.8249,22.8249,16.4862,0,1.89621,0,1.80862e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.65081e+06,4.37931e+07,2.08458e+08,6.69644e+06,22.8374,22.8374,22.8374,16.4862,0,1.96827,0,1.88106e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.8185e+06,4.31265e+07,2.3074e+08,6.69644e+06,22.7823,22.7823,22.7823,16.4862,0,1.94428,0,1.84203e+08
09/10/2009 17:00,9,10,4,17,0,17,59,6.9126e+06,4.4572e+07,2.59252e+08,6.69644e+06,22.7932,22.7932,22.7932,16.4862,0,2.0118,0,1.9093e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.5246e+06,3.19749e+07,1.84875e+08,6.69644e+06,22.084,22.084,22.084,16.4862,0,1.51982,0,1.28026e+08
09/10/2009 19:00,9,10,4,19,0,15,67,2.41193e+06,1.82539e+07,1.15543e+08,6.69644e+06,22.8783,22.8783,22.8783,16.4862,0,0.707739,0,6.80735e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,4.35677e+06,4.27787e+07,6.69644e+06,23.4092,23.4092,23.4092,16.4862,0,0.11691,0,1.21785e+07
09/10/2009 21:00,9,10,4,21,0,14,72,0,2.35517e+06,4.03981e+07,6.69644e+06,23.5415,23.5415,23.5415,16.4862,0,0.0414504,0,4.40026e+06
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,3.78349e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,3.78349e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,3.78349e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,3.39154e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,3.39154e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,3.39154e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,3.39154e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,3.39154e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,3.39154e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,2.26054e+07,6.69644e+06,23.5698,23.5698,23.5698,23.5698,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,4.30742e+06,6.80201e+07,6.69644e+06,23.63,23.63,23.63,17.903,0,0.138664,0,1.49608e+07
09/11/2009 09:00,9,11,5,9,0,16,68,2.21397e+06,1.49737e+07,1.22027e+08,6.69644e+06,23.5891,23.5891,23.5891,16.4862,0,0.565646,0,6.03644e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,4.97561e+07,2.70233e+08,6.69644e+06,23.9475,23.9475,23.9475,16.4862,0,2.04844,0,2.29985e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,5.73317e+07,2.45103e+08,6.69644e+06,24.0355,24.0355,24.0355,16.4862,0,2.38975,0,2.7144e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,6.95538e+07,2.60144e+08,6.69644e+06,24.063,24.063,24.063,16.4862,0,2.95516,0,3.36882e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,8.30521e+07,3.11232e+08,6.69644e+06,24.0727,24.0727,24.0727,16.4862,0,3.59462,0,4.10306e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,7.52141e+07,2.67085e+08,6.69644e+06,24.0654,24.0654,24.0654,16.4862,0,3.21562,0,3.66691e+08
09/11/2009 15:00,9,11,5,15,0,20,56,245667,7.21238e+07,2.97874e+08,6.69644e+06,24.0481,24.0481,24.0481,16.4862,0,3.06765,0,3.49017e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.37045e+06,7.27498e+07,3.36253e+08,6.69644e+06,23.8119,23.8119,23.8119,16.4862,0,3.16074,0,3.48387e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.54639e+06,7.04077e+07,3.33554e+08,6.69644e+06,23.7638,23.7638,23.7638,16.4862,0,3.05788,0,3.34835e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.71633e+06,6.92782e+07,3.83503e+08,6.69644e+06,23.7365,23.7365,23.7365,16.4862,0,3.01268,0,3.28652e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.62278e+06,5.47964e+07,2.66399e+08,6.69644e+06,23.9811,23.9811,23.9811,16.4862,0,2.27327,0,2.56349e+08
09/11/2009 20:00,9,11,5,20,0,16,77,1.97676e+06,4.34741e+07,2.443e+08,6.69644e+06,23.9278,23.9278,23.9278,16.4862,0,1.7804,0,1.99343e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,4.1487e+07,2.39871e+08,6.69644e+06,23.996,23.996,23.996,16.4862,0,1.6766,0,1.89439e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,1.84217e+07,1.0464e+08,6.69644e+06,23.9926,23.9926,23.9926,16.4862,0,0.682482,0,7.70796e+07
09/11/2009 23:00,9,11,5,23,0,15,82,0,9.78445e+06,5.1388e+07,6.69644e+06,23.9865,23.9865,23.9865,16.4862,0,0.32097,0,3.62206e+07
09/12/2009 00:00,9,12,6,0,0,14,88,0,6.3398e+06,4.72639e+07,6.69644e+06,23.9837,23.9837,23.9837,16.4862,0,0.184546,0,2.0818e+07
09/12/2009 01:00,9,12,6,1,0,13,94,0,4.05593e+06,3.84975e+07,6.69644e+06,23.9783,23.9783,23.9783,16.4862,0,0.104399,0,1.17683e+07
09/12/2009 02:00,9,12,6,2,0,12,94,0,1.83508e+06,3.58516e+07,6.69644e+06,23.9744,23.9744,23.9744,16.4862,0,0.0201453,0,2.2697e+06
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,3.39154e+07,6.69644e+06,23.973,23.973,23.973,23.973,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,3.39154e+07,6.69644e+06,23.973,23.973,23.973,23.973,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,3.39154e+07,6.69644e+06,23.973,23.973,23.973,23.973,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,3.39154e+07,6.69644e+06,23.973,23.973,23.973,23.973,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,0,2.19851e+07,6.69644e+06,23.973,23.973,23.973,23.973,0,0,0,0
09/12/2009 08:00,9,12,6,8,0,15,77,0,9.12499e+06,7.36619e+07,6.69644e+06,23.9822,23.9822,23.9822,16.4862,0,0.30422,0,3.43174e+07
09/12/2009 09:00,9,12,6,9,0,17,68,1.79482e+06,2.08286e+07,1.28656e+08,6.69644e+06,23.86,23.86,23.86,16.4862,0,0.799818,0,8.87183e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,4.99803e+07,2.70479e+08,6.69644e+06,24.0057,24.0057,24.0057,16.4862,0,2.05576,0,2.32583e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,6.02418e+07,2.48679e+08,6.69644e+06,24.0438,24.0438,24.0438,16.4862,0,2.52332,0,2.86924e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,7.91927e+07,3.06452e+08,6.69644e+06,24.0359,24.0359,24.0359,16.4862,0,3.41116,0,3.87475e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,7.23883e+07,2.97951e+08,6.69644e+06,24.0306,24.0306,24.0306,16.4862,0,3.0793,0,3.49533e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,6.96768e+07,3.28982e+08,6.69644e+06,24.0133,24.0133,24.0133,16.4862,0,2.95193,0,3.34307e+08
09/12/2009 15:00,9,12,6,15,0,19,73,2.93291e+06,7.75201e+07,3.07323e+08,6.69644e+06,23.9038,23.9038,23.9038,16.4862,0,3.37078,0,3.76192e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.6787e+06,7.90755e+07,3.45465e+08,6.69644e+06,23.6764,23.6764,23.6764,16.4862,0,3.50624,0,3.79326e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.09733e+07,7.28075e+07,3.9002e+08,6.69644e+06,22.8526,22.8526,22.8526,16.4862,0,3.44799,0,3.30307e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.41223e+07,6.55723e+07,3.90081e+08,6.69644e+06,22.292,22.292,22.292,16.4862,0,3.23185,0,2.82359e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.8024e+06,5.12398e+07,2.6331e+08,6.69644e+06,23.5248,23.5248,23.5248,16.4862,0,2.15808,0,2.28554e+08
09/12/2009 20:00,9,12,6,20,0,12,94,2.90898e+06,4.06433e+07,2.41847e+08,6.69644e+06,23.6207,23.6207,23.6207,16.4862,0,1.69096,0,1.81521e+08
09/12/2009 21:00,9,12,6,21,0,12,94,0,3.81116e+07,2.35761e+08,6.69644e+06,23.8906,23.8906,23.8906,16.4862,0,1.52947,0,1.70392e+08
09/12/2009 22:00,9,12,6,22,0,11,100,0,1.53013e+07,1.00872e+08,6.69644e+06,23.9403,23.9403,23.9403,16.4862,0,0.551894,0,6.18969e+07
09/12/2009 23:00,9,12,6,23,0,11,100,0,7.71655e+06,4.88957e+07,6.69644e+06,23.9327,23.9327,23.9327,16.4862,0,0.235733,0,2.64114e+07
09/13/2009 00:00,9,13,0,0,0,11,94,0,4.23796e+06,4.47982e+07,6.69644e+06,23.9234,23.9234,23.9234,16.4862,0,0.112049,0,1.25382e+07
09/13/2009 01:00,9,13,0,1,0,10,93,0,1.89147e+06,3.592e+07,6.69644e+06,23.9153,23.9153,23.9153,16.4862,0,0.0225304,0,2.51838e+06
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,3.39154e+07,6.69644e+06,23.9129,23.9129,23.9129,23.9129,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,3.39154e+07,6.69644e+06,23.9129,23.9129,23.9129,23.9129,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,3.39154e+07,6.69644e+06,23.9129,23.9129,23.9129,23.9129,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,3.39154e+07,6.69644e+06,23.9129,23.9129,23.9129,23.9129,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,3.39154e+07,6.69644e+06,23.9129,23.9129,23.9129,23.9129,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,2.26054e+07,6.69644e+06,23.9129,23.9129,23.9129,23.9129,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,3.14338e+06,6.65963e+07,6.69644e+06,23.9128,23.9128,23.9128,18.9618,0,0.0878677,0,9.81827e+06
09/13/2009 09:00,9,13,0,9,0,13,88,2.99845e+06,1.34769e+07,1.36353e+08,6.69644e+06,23.2843,23.2843,23.2843,16.4862,0,0.534186,0,5.43577e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.20878e+06,3.59673e+07,2.55602e+08,6.69644e+06,23.6301,23.6301,23.6301,16.4862,0,1.45969,0,1.569e+08
09/13/2009 11:00,9,13,0,11,0,17,68,0,5.72592e+07,2.79418e+08,6.69644e+06,23.9912,23.9912,23.9912,16.4862,0,2.38661,0,2.69492e+08
09/13/2009 12:00,9,13,0,12,0,16,72,0,5.97079e+07,2.47991e+08,6.69644e+06,24.0078,24.0078,24.0078,16.4862,0,2.49601,0,2.82469e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.54761e+06,6.13473e+07,3.25632e+08,6.69644e+06,23.3018,23.3018,23.3018,16.4862,0,2.75146,0,2.82162e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.41059e+07,5.7089e+07,3.28502e+08,6.69644e+06,22.1167,22.1167,22.1167,16.4862,0,2.84318,0,2.40904e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.11558e+07,5.65176e+07,2.90244e+08,6.69644e+06,22.3859,22.3859,22.3859,16.4862,0,2.70412,0,2.4007e+08
09/13/2009 16:00,9,13,0,16,0,16,59,8.19307e+06,6.25345e+07,3.28845e+08,6.69644e+06,22.9234,22.9234,22.9234,16.4862,0,2.8683,0,2.77832e+08
09/13/2009 17:00,9,13,0,17,0,16,63,8.13102e+06,6.91645e+07,3.71333e+08,6.69644e+06,23.084,23.084,23.084,16.4862,0,3.1724,0,3.14946e+08
09/13/2009 18:00,9,13,0,18,0,16,63,8.24613e+06,6.53245e+07,3.77907e+08,6.69644e+06,23.02,23.02,23.02,16.4862,0,2.9998,0,2.94926e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.65232e+06,4.81889e+07,2.59424e+08,6.69644e+06,23.6059,23.6059,23.6059,16.4862,0,2.01677,0,2.16048e+08
09/13/2009 20:00,9,13,0,20,0,12,76,2.999e+06,3.64752e+07,2.36873e+08,6.69644e+06,23.5307,23.5307,23.5307,16.4862,0,1.51252,0,1.6032e+08
09/13/2009 21:00,9,13,0,21,0,11,82,0,3.35505e+07,2.30219e+08,6.69644e+06,23.8168,23.8168,23.8168,16.4862,0,1.33171,0,1.46883e+08
09/13/2009 22:00,9,13,0,22,0,13,72,0,1.27529e+07,9.78e+07,6.69644e+06,23.8981,23.8981,23.8981,16.4862,0,0.445854,0,4.97213e+07
09/13/2009 23:00,9,13,0,23,0,13,72,0,5.7465e+06,4.662e+07,6.69644e+06,23.8981,23.8981,23.8981,16.4862,0,0.174293,0,1.94371e+07
09/14/2009 00:00,9,14,1,0,0,11,82,0,3.19738e+06,4.35756e+07,6.69644e+06,23.8897,23.8897,23.8897,16.4862,0,0.0761144,0,8.47858e+06
09/14/2009 01:00,9,14,1,1,0,12,71,0,2.43982e+06,3.65812e+07,6.69644e+06,23.8819,23.8819,23.8819,16.4862,0,0.045014,0,5.00893e+06
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,3.39154e+07,6.69644e+06,23.8791,23.8791,23.8791,23.8791,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,3.39154e+07,6.69644e+06,23.8791,23.8791,23.8791,23.8791,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,3.39154e+07,6.69644e+06,23.8791,23.8791,23.8791,23.8791,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,3.39154e+07,6.69644e+06,23.8791,23.8791,23.8791,23.8791,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,3.39154e+07,6.69644e+06,23.8791,23.8791,23.8791,23.8791,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,2.22952e+07,6.69644e+06,23.8791,23.8791,23.8791,23.8791,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,6.72959e+06,7.85324e+07,6.69644e+06,23.8792,23.8792,23.8792,17.9648,0,0.227923,0,2.53526e+07
09/14/2009 09:00,9,14,1,9,0,18,42,1.48692e+06,2.14239e+07,1.44375e+08,6.69644e+06,23.8429,23.8429,23.8429,16.4862,0,0.819519,0,9.0697e+07
