Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/14/2009 10:00,9,14,1,10,0,18,45,0,5.40899e+07,3.09958e+08,6.69644e+06,23.8985,23.8985,23.8985,16.4862,0,2.24682,0,2.50578e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,7.03712e+07,3.29981e+08,6.69644e+06,23.9113,23.9113,23.9113,16.4862,0,2.99785,0,3.34913e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,8.39404e+07,3.46747e+08,6.69644e+06,23.9249,23.9249,23.9249,16.4862,0,3.64038,0,4.07437e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,8.84255e+07,3.5231e+08,6.69644e+06,23.9088,23.9088,23.9088,16.4862,0,3.85738,0,4.30794e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,8.93303e+07,3.53421e+08,6.69644e+06,23.8834,23.8834,23.8834,16.4862,0,3.90054,0,4.3412e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,8.76531e+07,3.5131e+08,6.69644e+06,23.8735,23.8735,23.8735,16.4862,0,3.81635,0,4.2418e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,8.87402e+07,3.87005e+08,6.69644e+06,23.8599,23.8599,23.8599,16.4862,0,3.86431,0,4.28726e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,8.14314e+07,3.77933e+08,6.69644e+06,23.8453,23.8453,23.8453,16.4862,0,3.51322,0,3.89001e+08
09/14/2009 18:00,9,14,1,18,0,19,32,3.42992e+06,7.13094e+07,3.80167e+08,6.69644e+06,23.5909,23.5909,23.5909,16.4862,0,3.10606,0,3.32037e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.72172e+06,5.40338e+07,2.65611e+08,6.69644e+06,23.7453,23.7453,23.7453,16.4862,0,2.24968,0,2.45711e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.13387e+06,4.18618e+07,2.42534e+08,6.69644e+06,23.6726,23.6726,23.6726,16.4862,0,1.72028,0,1.86011e+08
09/14/2009 21:00,9,14,1,21,0,14,53,0,3.84815e+07,2.36239e+08,6.69644e+06,23.7754,23.7754,23.7754,16.4862,0,1.54929,0,1.69918e+08
09/14/2009 22:00,9,14,1,22,0,13,58,0,1.59416e+07,1.01663e+08,6.69644e+06,23.7953,23.7953,23.7953,16.4862,0,0.580256,0,6.38128e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,7.29735e+06,4.84697e+07,6.69644e+06,23.7829,23.7829,23.7829,16.4862,0,0.233051,0,2.55857e+07
09/15/2009 00:00,9,15,2,0,0,12,58,0,3.938e+06,4.44366e+07,6.69644e+06,23.7684,23.7684,23.7684,16.4862,0,0.10007,0,1.09645e+07
09/15/2009 01:00,9,15,2,1,0,12,58,0,2.48098e+06,3.66316e+07,6.69644e+06,23.7595,23.7595,23.7595,16.4862,0,0.0468594,0,5.12807e+06
09/15/2009 02:00,9,15,2,2,0,11,62,0,1.3665e+06,3.52877e+07,6.69644e+06,23.7568,23.7568,23.7568,16.4862,0,0.00115106,0,125919
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,3.39154e+07,6.69644e+06,23.7567,23.7567,23.7567,23.7567,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,3.39154e+07,6.69644e+06,23.7567,23.7567,23.7567,23.7567,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,3.39154e+07,6.69644e+06,23.7567,23.7567,23.7567,23.7567,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,3.39154e+07,6.69644e+06,23.7567,23.7567,23.7567,23.7567,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,2.19851e+07,6.69644e+06,23.7567,23.7567,23.7567,23.7567,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,7.862e+06,7.98818e+07,6.69644e+06,23.7614,23.7614,23.7614,16.4862,0,0.270611,0,2.96255e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,2.40215e+07,1.46025e+08,6.69644e+06,23.7905,23.7905,23.7905,16.4862,0,0.923992,0,1.01555e+08
09/15/2009 10:00,9,15,2,10,0,23,23,0,5.75422e+07,3.14214e+08,6.69644e+06,23.8166,23.8166,23.8166,16.4862,0,2.40781,0,2.65565e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,7.33984e+07,3.33752e+08,6.69644e+06,23.7996,23.7996,23.7996,16.4862,0,3.14666,0,3.46252e+08
09/15/2009 12:00,9,15,2,12,0,25,14,0,8.54453e+07,3.48657e+08,6.69644e+06,23.8004,23.8004,23.8004,16.4862,0,3.72119,0,4.09517e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,9.07914e+07,3.55299e+08,6.69644e+06,23.8003,23.8003,23.8003,16.4862,0,3.98131,0,4.38136e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,9.26343e+07,3.57568e+08,6.69644e+06,23.8053,23.8053,23.8053,16.4862,0,4.06841,0,4.48027e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,9.18753e+07,3.56592e+08,6.69644e+06,23.8143,23.8143,23.8143,16.4862,0,4.02714,0,4.44031e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,9.31374e+07,3.92496e+08,6.69644e+06,23.8097,23.8097,23.8097,16.4862,0,4.08214,0,4.49811e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,8.62943e+07,3.83971e+08,6.69644e+06,23.8146,23.8146,23.8146,16.4862,0,3.74774,0,4.1324e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,7.52401e+07,3.81472e+08,6.69644e+06,23.7853,23.7853,23.7853,16.4862,0,3.22363,0,3.54028e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,5.78666e+07,2.68582e+08,6.69644e+06,23.7795,23.7795,23.7795,16.4862,0,2.41798,0,2.65338e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,4.49771e+07,2.44167e+08,6.69644e+06,23.7678,23.7678,23.7678,16.4862,0,1.8376,0,2.01327e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,4.16368e+07,2.40093e+08,6.69644e+06,23.7484,23.7484,23.7484,16.4862,0,1.68982,0,1.84642e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,2.00692e+07,1.06654e+08,6.69644e+06,23.7356,23.7356,23.7356,16.4862,0,0.754992,0,8.23513e+07
09/15/2009 23:00,9,15,2,23,0,15,33,0,1.03602e+07,5.20984e+07,6.69644e+06,23.7128,23.7128,23.7128,16.4862,0,0.346635,0,3.76907e+07
09/16/2009 00:00,9,16,3,0,0,14,41,0,6.39855e+06,4.73853e+07,6.69644e+06,23.6927,23.6927,23.6927,16.4862,0,0.196035,0,2.12563e+07
09/16/2009 01:00,9,16,3,1,0,14,44,0,4.22115e+06,3.65392e+07,6.69644e+06,23.687,23.687,23.687,16.4862,0,0.111821,0,1.21152e+07
09/16/2009 02:00,9,16,3,2,0,13,47,0,2.2816e+06,3.42302e+07,6.69644e+06,23.6851,23.6851,23.6851,16.4862,0,0.038744,0,4.19659e+06
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,3.17541e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,3.17541e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,3.17541e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,3.17541e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,2.01339e+07,6.69644e+06,23.6838,23.6838,23.6838,23.6838,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,6.99096e+06,4.39479e+07,6.69644e+06,23.6811,23.6811,23.6811,16.4862,0,0.22267,0,2.41044e+07
09/16/2009 09:00,9,16,3,9,0,22,21,0,2.24744e+07,1.16973e+08,6.69644e+06,23.6894,23.6894,23.6894,16.4862,0,0.85961,0,9.31686e+07
09/16/2009 10:00,9,16,3,10,0,24,19,0,5.10304e+07,2.33355e+08,6.69644e+06,23.7376,23.7376,23.7376,16.4862,0,2.1169,0,2.30967e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,7.47588e+07,3.35456e+08,6.69644e+06,23.7636,23.7636,23.7636,16.4862,0,3.21488,0,3.5202e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,8.97485e+07,3.54013e+08,6.69644e+06,23.785,23.785,23.785,16.4862,0,3.93203,0,4.31812e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,9.61862e+07,3.62012e+08,6.69644e+06,23.8072,23.8072,23.8072,16.4862,0,4.24566,0,4.67669e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,9.92348e+07,3.65777e+08,6.69644e+06,23.8347,23.8347,23.8347,16.4862,0,4.39125,0,4.85518e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,9.82115e+07,3.64457e+08,6.69644e+06,23.8513,23.8513,23.8513,16.4862,0,4.33476,0,4.80358e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,9.2585e+07,3.57402e+08,6.69644e+06,23.8568,23.8568,23.8568,16.4862,0,4.05288,0,4.49454e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,8.82716e+07,3.86407e+08,6.69644e+06,23.8321,23.8321,23.8321,16.4862,0,3.84159,0,4.24599e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,7.90256e+07,3.91722e+08,6.69644e+06,23.8138,23.8138,23.8138,16.4862,0,3.40113,0,3.74978e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,5.1902e+07,2.52642e+08,6.69644e+06,23.7809,23.7809,23.7809,16.4862,0,2.14826,0,2.35786e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,3.60625e+07,1.67573e+08,6.69644e+06,23.7389,23.7389,23.7389,16.4862,0,1.44477,0,1.5766e+08
09/16/2009 21:00,9,16,3,21,0,19,22,0,3.14701e+07,1.61984e+08,6.69644e+06,23.7228,23.7228,23.7228,16.4862,0,1.24452,0,1.35507e+08
09/16/2009 22:00,9,16,3,22,0,18,25,0,1.97385e+07,8.20195e+07,6.69644e+06,23.7169,23.7169,23.7169,16.4862,0,0.740775,0,8.05919e+07
09/16/2009 23:00,9,16,3,23,0,17,25,0,1.06573e+07,5.02892e+07,6.69644e+06,23.705,23.705,23.705,16.4862,0,0.35888,0,3.89801e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,7.0808e+06,4.59743e+07,6.69644e+06,23.6815,23.6815,23.6815,16.4862,0,0.210412,0,2.27795e+07
09/17/2009 01:00,9,17,4,1,0,16,26,0,4.65248e+06,3.70335e+07,6.69644e+06,23.6625,23.6625,23.6625,16.4862,0,0.123876,0,1.33756e+07
09/17/2009 02:00,9,17,4,2,0,15,28,0,3.70786e+06,3.58928e+07,6.69644e+06,23.6512,23.6512,23.6512,16.4862,0,0.0849647,0,9.15978e+06
09/17/2009 03:00,9,17,4,3,0,16,24,0,2.81935e+06,3.48488e+07,6.69644e+06,23.6409,23.6409,23.6409,16.4862,0,0.0542101,0,5.83582e+06
09/17/2009 04:00,9,17,4,4,0,16,26,0,2.0151e+06,3.38763e+07,6.69644e+06,23.6352,23.6352,23.6352,16.4862,0,0.0211332,0,2.27322e+06
09/17/2009 05:00,9,17,4,5,0,17,25,0,2.00223e+06,3.38618e+07,6.69644e+06,23.6316,23.6316,23.6316,16.4862,0,0.0206162,0,2.21647e+06
09/17/2009 06:00,9,17,4,6,0,17,32,0,192792,3.19533e+07,6.69644e+06,23.629,23.629,23.629,16.4862,0,0.00120285,0,129275
09/17/2009 07:00,9,17,4,7,0,18,32,0,1.84753e+06,2.23655e+07,6.69644e+06,23.6267,23.6267,23.6267,16.4862,0,0.0142515,0,1.53114e+06
09/17/2009 08:00,9,17,4,8,0,19,30,0,3.79228e+06,2.21705e+07,6.69644e+06,23.6232,23.6232,23.6232,16.4862,0,0.0913794,0,9.81268e+06
09/17/2009 09:00,9,17,4,9,0,21,25,0,8.57459e+06,2.60102e+07,6.69644e+06,23.613,23.613,23.613,16.4862,0,0.282009,0,3.02402e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,2.13386e+07,5.74594e+07,6.69644e+06,23.6194,23.6194,23.6194,16.4862,0,0.816222,0,8.76037e+07
09/17/2009 11:00,9,17,4,11,0,24,20,0,2.98966e+07,1.2262e+08,6.69644e+06,23.6393,23.6393,23.6393,16.4862,0,1.1821,0,1.27227e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,3.21776e+07,1.25387e+08,6.69644e+06,23.6644,23.6644,23.6644,16.4862,0,1.28079,0,1.38332e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,4.74026e+07,1.83082e+08,6.69644e+06,23.6729,23.6729,23.6729,16.4862,0,1.95967,0,2.11903e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,5.30315e+07,2.12872e+08,6.69644e+06,23.7049,23.7049,23.7049,16.4862,0,2.20966,0,2.40002e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,5.88131e+07,2.19981e+08,6.69644e+06,23.7351,23.7351,23.7351,16.4862,0,2.47494,0,2.69935e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,5.14405e+07,2.33773e+08,6.69644e+06,23.7472,23.7472,23.7472,16.4862,0,2.1289,0,2.32582e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,4.94786e+07,2.61729e+08,6.69644e+06,23.7562,23.7562,23.7562,16.4862,0,2.03937,0,2.23075e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,1.31773e+06,3.61093e+07,1.84732e+08,6.69644e+06,23.7311,23.7311,23.7311,16.4862,0,1.44975,0,1.58034e+08
09/17/2009 19:00,9,17,4,19,0,19,30,0,2.24215e+07,1.1813e+08,6.69644e+06,23.7372,23.7372,23.7372,16.4862,0,0.85471,0,9.32488e+07
09/17/2009 20:00,9,17,4,20,0,18,34,0,1.00114e+07,4.95041e+07,6.69644e+06,23.7383,23.7383,23.7383,16.4862,0,0.331693,0,3.61932e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,7.40176e+06,4.63524e+07,6.69644e+06,23.7301,23.7301,23.7301,16.4862,0,0.223373,0,2.43459e+07
09/17/2009 22:00,9,17,4,22,0,13,51,0,3.21798e+06,4.14093e+07,6.69644e+06,23.7222,23.7222,23.7222,16.4862,0,0.0704492,0,7.67012e+06
09/17/2009 23:00,9,17,4,23,0,13,47,0,1.9017e+06,3.9819e+07,6.69644e+06,23.7187,23.7187,23.7187,16.4862,0,0.0163861,0,1.78317e+06
09/18/2009 00:00,9,18,5,0,0,17,32,0,1.61187e+06,3.94697e+07,6.69644e+06,23.7178,23.7178,23.7178,16.4862,0,0.00449103,0,488662
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,3.39154e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,3.39154e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,3.39154e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,3.39154e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,3.39154e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,3.39154e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,2.29155e+07,6.69644e+06,23.7176,23.7176,23.7176,23.7176,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,3.52181e+06,7.59757e+07,6.69644e+06,23.7097,23.7097,23.7097,16.4862,0,0.111003,0,1.20553e+07
09/18/2009 09:00,9,18,5,9,0,17,36,2.08252e+06,1.39853e+07,1.20698e+08,6.69644e+06,23.4501,23.4501,23.4501,16.4862,0,0.521382,0,5.45482e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,4.18856e+07,2.60652e+08,6.69644e+06,23.6489,23.6489,23.6489,16.4862,0,1.70444,0,1.83709e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,6.00906e+07,2.82971e+08,6.69644e+06,23.7396,23.7396,23.7396,16.4862,0,2.52978,0,2.76088e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,6.15986e+07,2.50387e+08,6.69644e+06,23.7534,23.7534,23.7534,16.4862,0,2.59531,0,2.8378e+08
09/18/2009 13:00,9,18,5,13,0,19,30,2.83148e+06,6.28419e+07,2.54818e+08,6.69644e+06,23.6022,23.6022,23.6022,16.4862,0,2.69819,0,2.88885e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.59729e+06,5.97286e+07,2.52845e+08,6.69644e+06,23.3318,23.3318,23.3318,16.4862,0,2.61656,0,2.69516e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.38243e+07,6.03607e+07,3.32233e+08,6.69644e+06,22.1268,22.1268,22.1268,16.4862,0,2.98622,0,2.53478e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.84815e+07,5.91681e+07,3.41331e+08,6.69644e+06,21.4649,21.4649,21.4649,16.4862,0,3.10823,0,2.32887e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.85759e+07,6.07315e+07,3.83323e+08,6.69644e+06,21.4734,21.4734,21.4734,16.4862,0,3.18273,0,2.38875e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.86449e+07,5.80534e+07,3.85706e+08,6.69644e+06,21.3941,21.3941,21.3941,16.4862,0,3.06304,0,2.26241e+08
09/18/2009 19:00,9,18,5,19,0,8,93,3.76509e+06,4.53194e+07,2.57113e+08,6.69644e+06,23.068,23.068,23.068,16.4862,0,1.93202,0,1.91341e+08
09/18/2009 20:00,9,18,5,20,0,9,93,3.65124e+06,3.52409e+07,2.36071e+08,6.69644e+06,23.2559,23.2559,23.2559,16.4862,0,1.48359,0,1.51122e+08
09/18/2009 21:00,9,18,5,21,0,9,87,0,3.3586e+07,2.30263e+08,6.69644e+06,23.7208,23.7208,23.7208,16.4862,0,1.33403,0,1.45212e+08
09/18/2009 22:00,9,18,5,22,0,9,87,0,1.21039e+07,9.70129e+07,6.69644e+06,23.8334,23.8334,23.8334,16.4862,0,0.418928,0,4.63111e+07
09/18/2009 23:00,9,18,5,23,0,9,76,0,3.94755e+06,4.44814e+07,6.69644e+06,23.825,23.825,23.825,16.4862,0,0.107114,0,1.18275e+07
09/19/2009 00:00,9,19,6,0,0,8,81,0,2.23082e+06,4.24104e+07,6.69644e+06,23.8157,23.8157,23.8157,16.4862,0,0.0365334,0,4.02891e+06
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,3.39154e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,3.39154e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,3.39154e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,3.39154e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,3.39154e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,3.39154e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,2.19851e+07,6.69644e+06,23.8129,23.8129,23.8129,23.8129,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,3.05206e+06,7.4181e+07,6.69644e+06,23.8079,23.8079,23.8079,20.1495,0,0.0948434,0,1.04436e+07
09/19/2009 09:00,9,19,6,9,0,10,62,3.49804e+06,1.48112e+07,1.38514e+08,6.69644e+06,22.9814,22.9814,22.9814,16.4862,0,0.609073,0,5.90698e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.20206e+06,4.80734e+07,3.0483e+08,6.69644e+06,23.5131,23.5131,23.5131,16.4862,0,2.00167,0,2.11636e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.73316e+06,6.46844e+07,3.24736e+08,6.69644e+06,23.7572,23.7572,23.7572,16.4862,0,2.74431,0,3.00227e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,7.54163e+07,3.36212e+08,6.69644e+06,23.801,23.801,23.801,16.4862,0,3.2387,0,3.56447e+08
09/19/2009 13:00,9,19,6,13,0,14,44,1.00122e+07,7.92655e+07,3.51563e+08,6.69644e+06,22.8781,22.8781,22.8781,16.4862,0,3.73414,0,3.59159e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.46631e+06,8.10604e+07,3.52122e+08,6.69644e+06,22.973,22.973,22.973,16.4862,0,3.76218,0,3.67222e+08
09/19/2009 15:00,9,19,6,15,0,16,36,7.18844e+06,7.94627e+07,3.48753e+08,6.69644e+06,23.1017,23.1017,23.1017,16.4862,0,3.63563,0,3.61904e+08
09/19/2009 16:00,9,19,6,16,0,17,36,5.9664e+06,8.2201e+07,3.85183e+08,6.69644e+06,23.2689,23.2689,23.2689,16.4862,0,3.71637,0,3.79286e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.30531e+06,7.58624e+07,3.77694e+08,6.69644e+06,23.201,23.201,23.201,16.4862,0,3.42729,0,3.46282e+08
09/19/2009 18:00,9,19,6,18,0,16,36,8.08051e+06,6.69888e+07,3.79824e+08,6.69644e+06,22.8949,22.8949,22.8949,16.4862,0,3.07882,0,2.96903e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.2935e+06,5.09519e+07,2.62454e+08,6.69644e+06,23.5299,23.5299,23.5299,16.4862,0,2.13236,0,2.25994e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.43456e+06,3.95363e+07,2.40026e+08,6.69644e+06,23.5565,23.5565,23.5565,16.4862,0,1.62932,0,1.7333e+08
09/19/2009 21:00,9,19,6,21,0,12,54,0,3.58196e+07,2.33004e+08,6.69644e+06,23.7207,23.7207,23.7207,16.4862,0,1.43349,0,1.56038e+08
09/19/2009 22:00,9,19,6,22,0,11,54,0,1.35807e+07,9.88125e+07,6.69644e+06,23.7452,23.7452,23.7452,16.4862,0,0.48168,0,5.26089e+07
09/19/2009 23:00,9,19,6,23,0,10,57,0,5.58215e+06,4.64251e+07,6.69644e+06,23.7272,23.7272,23.7272,16.4862,0,0.168051,0,1.83089e+07
09/20/2009 00:00,9,20,0,0,0,9,61,0,2.49272e+06,4.27269e+07,6.69644e+06,23.7156,23.7156,23.7156,16.4862,0,0.0474145,0,5.1575e+06
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,3.39154e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,3.39154e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,3.39154e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,3.39154e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,3.39154e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,3.39154e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,2.22952e+07,6.69644e+06,23.7118,23.7118,23.7118,23.7118,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,5.13923e+06,7.66284e+07,6.69644e+06,23.7043,23.7043,23.7043,18.2926,0,0.165702,0,1.79895e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,1.86543e+07,1.39555e+08,6.69644e+06,23.702,23.702,23.702,16.4862,0,0.701487,0,7.61629e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,5.27111e+07,3.08313e+08,6.69644e+06,23.7378,23.7378,23.7378,16.4862,0,2.19107,0,2.39067e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,6.94323e+07,3.28883e+08,6.69644e+06,23.769,23.769,23.769,16.4862,0,2.96246,0,3.24618e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,8.18861e+07,3.44272e+08,6.69644e+06,23.7651,23.7651,23.7651,16.4862,0,3.55306,0,3.89128e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,8.72855e+07,3.50964e+08,6.69644e+06,23.7747,23.7747,23.7747,16.4862,0,3.81291,0,4.18135e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,8.98631e+07,3.54141e+08,6.69644e+06,23.7778,23.7778,23.7778,16.4862,0,3.93544,0,4.3176e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,8.91346e+07,3.53197e+08,6.69644e+06,23.7951,23.7951,23.7951,16.4862,0,3.89494,0,4.28324e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,9.01842e+07,3.88836e+08,6.69644e+06,23.7937,23.7937,23.7937,16.4862,0,3.93956,0,4.3315e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,8.31296e+07,3.8006e+08,6.69644e+06,23.7973,23.7973,23.7973,16.4862,0,3.59727,0,3.95708e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,7.27752e+07,3.78436e+08,6.69644e+06,23.7847,23.7847,23.7847,16.4862,0,3.10803,0,3.41304e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,5.67094e+07,2.67168e+08,6.69644e+06,23.7829,23.7829,23.7829,16.4862,0,2.36535,0,2.59685e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,4.42224e+07,2.43249e+08,6.69644e+06,23.7855,23.7855,23.7855,16.4862,0,1.80372,0,1.98094e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,3.9715e+07,2.37752e+08,6.69644e+06,23.7587,23.7587,23.7587,16.4862,0,1.60478,0,1.756e+08
09/20/2009 22:00,9,20,0,22,0,15,44,0,1.94979e+07,1.05959e+08,6.69644e+06,23.7586,23.7586,23.7586,16.4862,0,0.730383,0,7.99194e+07
09/20/2009 23:00,9,20,0,23,0,12,54,0,8.89657e+06,5.03326e+07,6.69644e+06,23.743,23.743,23.743,16.4862,0,0.285637,0,3.11879e+07
09/21/2009 00:00,9,21,1,0,0,12,50,0,5.36714e+06,4.61671e+07,6.69644e+06,23.721,23.721,23.721,16.4862,0,0.159151,0,1.73245e+07
09/21/2009 01:00,9,21,1,1,0,9,66,0,3.01166e+06,3.72394e+07,6.69644e+06,23.7095,23.7095,23.7095,16.4862,0,0.0620093,0,6.73934e+06
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,3.39154e+07,6.69644e+06,23.7053,23.7053,23.7053,23.7053,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,3.39154e+07,6.69644e+06,23.7053,23.7053,23.7053,23.7053,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,3.39154e+07,6.69644e+06,23.7053,23.7053,23.7053,23.7053,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,3.39154e+07,6.69644e+06,23.7053,23.7053,23.7053,23.7053,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,3.39154e+07,6.69644e+06,23.7053,23.7053,23.7053,23.7053,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,2.26054e+07,6.69644e+06,23.7053,23.7053,23.7053,23.7053,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,3.83292e+06,6.74091e+07,6.69644e+06,23.7,23.7,23.7,18.291,0,0.111732,0,1.21232e+07
09/21/2009 09:00,9,21,1,9,0,9,71,3.82785e+06,1.45071e+07,1.23201e+08,6.69644e+06,22.7503,22.7503,22.7503,16.4862,0,0.607324,0,5.68592e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.1959e+06,4.55493e+07,3.01752e+08,6.69644e+06,23.3994,23.3994,23.3994,16.4862,0,1.89093,0,1.96695e+08
09/21/2009 11:00,9,21,1,11,0,13,58,0,6.37003e+07,3.21793e+08,6.69644e+06,23.7518,23.7518,23.7518,16.4862,0,2.69338,0,2.94438e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,7.06741e+07,2.95989e+08,6.69644e+06,23.786,23.786,23.786,16.4862,0,3.01871,0,3.31555e+08
09/21/2009 13:00,9,21,1,13,0,16,45,6.96326e+06,7.99494e+07,3.49166e+08,6.69644e+06,23.2219,23.2219,23.2219,16.4862,0,3.65503,0,3.70433e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.45837e+06,8.34698e+07,3.51897e+08,6.69644e+06,23.3644,23.3644,23.3644,16.4862,0,3.76534,0,3.8969e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.17987e+06,8.23614e+07,3.49126e+08,6.69644e+06,23.5124,23.5124,23.5124,16.4862,0,3.66145,0,3.87084e+08
09/21/2009 16:00,9,21,1,16,0,17,36,5.96454e+06,7.93404e+07,3.4726e+08,6.69644e+06,23.2988,23.2988,23.2988,16.4862,0,3.58032,0,3.67008e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.77565e+06,7.23923e+07,3.74981e+08,6.69644e+06,23.0173,23.0173,23.0173,16.4862,0,3.31813,0,3.2609e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.12164e+07,6.35362e+07,3.78936e+08,6.69644e+06,22.4506,22.4506,22.4506,16.4862,0,3.03659,0,2.7254e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.55868e+06,4.88317e+07,2.60149e+08,6.69644e+06,23.4023,23.4023,23.4023,16.4862,0,2.04723,0,2.13043e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.38726e+06,3.71883e+07,2.38189e+08,6.69644e+06,23.2892,23.2892,23.2892,16.4862,0,1.56194,0,1.59886e+08
09/21/2009 21:00,9,21,1,21,0,8,66,0,3.39198e+07,2.30697e+08,6.69644e+06,23.6238,23.6238,23.6238,16.4862,0,1.35137,0,1.4513e+08
09/21/2009 22:00,9,21,1,22,0,7,66,0,1.20759e+07,9.7066e+07,6.69644e+06,23.7005,23.7005,23.7005,16.4862,0,0.433115,0,4.70134e+07
09/21/2009 23:00,9,21,1,23,0,6,70,0,5.11636e+06,4.58617e+07,6.69644e+06,23.6834,23.6834,23.6834,16.4862,0,0.148915,0,1.61261e+07
09/22/2009 00:00,9,22,2,0,0,6,70,0,2.32626e+06,4.25263e+07,6.69644e+06,23.6731,23.6731,23.6731,16.4862,0,0.0406213,0,4.39263e+06
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,3.39154e+07,6.69644e+06,23.6703,23.6703,23.6703,23.6703,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,3.39154e+07,6.69644e+06,23.6703,23.6703,23.6703,23.6703,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,3.39154e+07,6.69644e+06,23.6703,23.6703,23.6703,23.6703,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,3.39154e+07,6.69644e+06,23.6703,23.6703,23.6703,23.6703,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,3.39154e+07,6.69644e+06,23.6703,23.6703,23.6703,23.6703,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,1.55996e+06,0,3.54773e+07,6.69644e+06,23.6571,23.6571,23.6571,16.4862,0,0.000998626,0,107622
09/22/2009 07:00,9,22,2,7,0,6,75,0,0,2.22952e+07,6.69644e+06,23.6273,23.6273,23.6273,23.6273,0,0,0,0
09/22/2009 08:00,9,22,2,8,0,7,70,0,1.75096e+06,6.49681e+07,6.69644e+06,23.6273,23.6273,23.6273,20.0568,0,0.041171,0,4.42375e+06
09/22/2009 09:00,9,22,2,9,0,9,61,3.75839e+06,1.46344e+07,1.38615e+08,6.69644e+06,22.745,22.745,22.745,16.4862,0,0.615726,0,5.74595e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.47669e+06,4.48241e+07,3.01164e+08,6.69644e+06,23.3195,23.3195,23.3195,16.4862,0,1.86914,0,1.92183e+08
09/22/2009 11:00,9,22,2,11,0,14,47,0,6.25462e+07,3.20388e+08,6.69644e+06,23.7172,23.7172,23.7172,16.4862,0,2.6414,0,2.87385e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,7.57943e+07,3.36708e+08,6.69644e+06,23.7946,23.7946,23.7946,16.4862,0,3.2589,0,3.58362e+08
09/22/2009 13:00,9,22,2,13,0,18,39,3.99701e+06,8.09817e+07,3.47283e+08,6.69644e+06,23.5458,23.5458,23.5458,16.4862,0,3.59486,0,3.81842e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,8.44929e+07,3.47452e+08,6.69644e+06,23.8197,23.8197,23.8197,16.4862,0,3.67063,0,4.05017e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,8.34614e+07,3.46141e+08,6.69644e+06,23.84,23.84,23.84,16.4862,0,3.6176,0,4.0027e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,8.54654e+07,3.82968e+08,6.69644e+06,23.8333,23.8333,23.8333,16.4862,0,3.70915,0,4.10024e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,8.01129e+07,3.76318e+08,6.69644e+06,23.8387,23.8387,23.8387,16.4862,0,3.45155,0,3.81828e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.54592e+06,6.87034e+07,3.80297e+08,6.69644e+06,23.19,23.19,23.19,16.4862,0,3.09988,0,3.12691e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.7924e+06,5.21841e+07,2.6343e+08,6.69644e+06,23.6829,23.6829,23.6829,16.4862,0,2.16884,0,2.3485e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.40151e+06,3.97534e+07,2.40258e+08,6.69644e+06,23.5964,23.5964,23.5964,16.4862,0,1.63756,0,1.75191e+08
09/22/2009 21:00,9,22,2,21,0,13,51,0,3.62989e+07,2.33589e+08,6.69644e+06,23.7421,23.7421,23.7421,16.4862,0,1.45415,0,1.58756e+08
09/22/2009 22:00,9,22,2,22,0,11,62,0,1.4871e+07,1.00367e+08,6.69644e+06,23.7713,23.7713,23.7713,16.4862,0,0.535305,0,5.86761e+07
09/22/2009 23:00,9,22,2,23,0,9,71,0,5.97987e+06,4.69071e+07,6.69644e+06,23.7546,23.7546,23.7546,16.4862,0,0.184435,0,2.01701e+07
09/23/2009 00:00,9,23,3,0,0,8,76,0,2.60386e+06,4.28608e+07,6.69644e+06,23.7416,23.7416,23.7416,16.4862,0,0.051945,0,5.67057e+06
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,3.17541e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,3.17541e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,3.17541e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,3.17541e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,3.17541e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,3.17541e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,2.0444e+07,6.69644e+06,23.7377,23.7377,23.7377,23.7377,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,716081,4.04276e+07,6.69644e+06,23.7367,23.7367,23.7367,20.112,0,0.0123268,0,1.34454e+06
09/23/2009 09:00,9,23,3,9,0,13,35,2.84756e+06,1.32022e+07,1.08746e+08,6.69644e+06,23.1426,23.1426,23.1426,16.4862,0,0.525689,0,5.22682e+07
09/23/2009 10:00,9,23,3,10,0,13,35,2.05298e+06,3.81391e+07,2.19649e+08,6.69644e+06,23.4306,23.4306,23.4306,16.4862,0,1.55779,0,1.62772e+08
09/23/2009 11:00,9,23,3,11,0,14,30,0,6.04242e+07,3.17781e+08,6.69644e+06,23.6988,23.6988,23.6988,16.4862,0,2.54477,0,2.76168e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,7.5508e+07,3.36352e+08,6.69644e+06,23.7634,23.7634,23.7634,16.4862,0,3.24612,0,3.55429e+08
09/23/2009 13:00,9,23,3,13,0,18,30,4.01266e+06,8.15882e+07,3.48043e+08,6.69644e+06,23.5211,23.5211,23.5211,16.4862,0,3.6244,0,3.83636e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,8.50253e+07,3.48098e+08,6.69644e+06,23.8025,23.8025,23.8025,16.4862,0,3.69549,0,4.06805e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,8.54508e+07,3.48594e+08,6.69644e+06,23.8492,23.8492,23.8492,16.4862,0,3.71172,0,4.11199e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,8.47086e+07,3.82028e+08,6.69644e+06,23.8407,23.8407,23.8407,16.4862,0,3.67241,0,4.06374e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.20283e+06,7.89083e+07,3.78145e+08,6.69644e+06,23.6314,23.6314,23.6314,16.4862,0,3.4559,0,3.71539e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.5707e+06,6.88831e+07,3.80549e+08,6.69644e+06,23.1386,23.1386,23.1386,16.4862,0,3.11097,0,3.11405e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.31578e+06,4.28262e+07,2.43924e+08,6.69644e+06,23.5004,23.5004,23.5004,16.4862,0,1.77121,0,1.86931e+08
09/23/2009 20:00,9,23,3,20,0,12,44,2.94679e+06,2.80674e+07,1.60898e+08,6.69644e+06,23.2812,23.2812,23.2812,16.4862,0,1.14911,0,1.17489e+08
09/23/2009 21:00,9,23,3,21,0,12,47,0,2.33639e+07,1.52146e+08,6.69644e+06,23.5653,23.5653,23.5653,16.4862,0,0.89532,0,9.5367e+07
09/23/2009 22:00,9,23,3,22,0,11,50,0,1.21674e+07,7.28718e+07,6.69644e+06,23.7027,23.7027,23.7027,16.4862,0,0.421982,0,4.5819e+07
09/23/2009 23:00,9,23,3,23,0,12,54,0,4.14372e+06,4.25242e+07,6.69644e+06,23.7084,23.7084,23.7084,16.4862,0,0.108561,0,1.1797e+07
09/24/2009 00:00,9,24,4,0,0,11,62,0,1.86243e+06,3.98051e+07,6.69644e+06,23.7112,23.7112,23.7112,16.4862,0,0.0214814,0,2.33521e+06
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,3.17541e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,3.17541e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,3.17541e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,3.17541e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,3.17541e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,3.17541e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,2.01339e+07,6.69644e+06,23.7113,23.7113,23.7113,23.7113,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,97102.2,1.80174e+07,6.69644e+06,23.7113,23.7113,23.7113,20.8213,0,0.00129176,0,140427
09/24/2009 09:00,9,24,4,9,0,19,34,1.33765e+06,3.44904e+06,2.32404e+07,6.69644e+06,23.6764,23.6764,23.6764,16.4862,0,0.106481,0,1.15032e+07
09/24/2009 10:00,9,24,4,10,0,23,18,0,1.60084e+07,5.48772e+07,6.69644e+06,23.6996,23.6996,23.6996,16.4862,0,0.598299,0,6.49502e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,3.72392e+07,1.6223e+08,6.69644e+06,23.7356,23.7356,23.7356,16.4862,0,1.5129,0,1.65022e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,4.93542e+07,1.77059e+08,6.69644e+06,23.7383,23.7383,23.7383,16.4862,0,2.05607,0,2.24348e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,6.43696e+07,2.49848e+08,6.69644e+06,23.7358,23.7358,23.7358,16.4862,0,2.74225,0,2.99118e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,6.7264e+07,2.53381e+08,6.69644e+06,23.7293,23.7293,23.7293,16.4862,0,2.87327,0,3.13132e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,6.64823e+07,2.52376e+08,6.69644e+06,23.7288,23.7288,23.7288,16.4862,0,2.83181,0,3.0859e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,6.38734e+07,2.72027e+08,6.69644e+06,23.7388,23.7388,23.7388,16.4862,0,2.70241,0,2.94898e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,5.79279e+07,2.64679e+08,6.69644e+06,23.7458,23.7458,23.7458,16.4862,0,2.42444,0,2.64819e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,3.96617e+07,1.87764e+08,6.69644e+06,23.7388,23.7388,23.7388,16.4862,0,1.6039,0,1.75023e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,2.42076e+07,1.20317e+08,6.69644e+06,23.7235,23.7235,23.7235,16.4862,0,0.931927,0,1.01481e+08
09/24/2009 20:00,9,24,4,20,0,20,24,0,1.1501e+07,5.1319e+07,6.69644e+06,23.7139,23.7139,23.7139,16.4862,0,0.394308,0,4.28808e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,6.93002e+06,4.58695e+07,6.69644e+06,23.7056,23.7056,23.7056,16.4862,0,0.218023,0,2.36825e+07
09/24/2009 22:00,9,24,4,22,0,14,38,0,4.16192e+06,4.25215e+07,6.69644e+06,23.6918,23.6918,23.6918,16.4862,0,0.103613,0,1.12335e+07
09/24/2009 23:00,9,24,4,23,0,14,35,0,2.65742e+06,4.07335e+07,6.69644e+06,23.6794,23.6794,23.6794,16.4862,0,0.0474963,0,5.14056e+06
09/25/2009 00:00,9,25,5,0,0,13,38,0,234025,3.80842e+07,6.69644e+06,23.6745,23.6745,23.6745,16.4862,0,0.00289322,0,312921
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,3.39154e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,3.39154e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,3.39154e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,3.39154e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,3.39154e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,3.39154e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,2.22952e+07,6.69644e+06,23.6737,23.6737,23.6737,23.6737,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,1.86864e+06,6.5155e+07,6.69644e+06,23.6679,23.6679,23.6679,18.8821,0,0.0542219,0,5.85465e+06
09/25/2009 09:00,9,25,5,9,0,10,62,3.54599e+06,1.50238e+07,1.38843e+08,6.69644e+06,22.8366,22.8366,22.8366,16.4862,0,0.623039,0,5.90202e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.39099e+06,4.43604e+07,3.00522e+08,6.69644e+06,23.3115,23.3115,23.3115,16.4862,0,1.84741,0,1.89725e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.75236e+06,5.67563e+07,2.80662e+08,6.69644e+06,23.629,23.629,23.629,16.4862,0,2.38661,0,2.56496e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.79313e+06,5.61654e+07,2.45526e+08,6.69644e+06,23.6805,23.6805,23.6805,16.4862,0,2.35549,0,2.54975e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.22667e+07,5.28934e+07,2.5268e+08,6.69644e+06,22.1387,22.1387,22.1387,16.4862,0,2.59214,0,2.2049e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.24797e+07,5.41836e+07,2.8885e+08,6.69644e+06,21.9952,21.9952,21.9952,16.4862,0,2.65545,0,2.20145e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.10655e+07,5.52946e+07,2.88686e+08,6.69644e+06,22.2376,22.2376,22.2376,16.4862,0,2.65115,0,2.29452e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.09897e+07,6.29452e+07,3.32383e+08,6.69644e+06,22.4545,22.4545,22.4545,16.4862,0,2.99722,0,2.69182e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.26394e+07,6.38497e+07,3.75233e+08,6.69644e+06,22.3015,22.3015,22.3015,16.4862,0,3.1012,0,2.71385e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.57979e+07,5.76455e+07,3.82175e+08,6.69644e+06,21.7499,21.7499,21.7499,16.4862,0,2.9376,0,2.32694e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.82829e+06,4.22753e+07,2.53486e+08,6.69644e+06,23.0056,23.0056,23.0056,16.4862,0,1.80102,0,1.76678e+08
09/25/2009 20:00,9,25,5,20,0,8,71,3.91852e+06,3.31424e+07,2.33817e+08,6.69644e+06,23.0809,23.0809,23.0809,16.4862,0,1.40364,0,1.39285e+08
09/25/2009 21:00,9,25,5,21,0,8,71,0,3.09289e+07,2.27048e+08,6.69644e+06,23.6108,23.6108,23.6108,16.4862,0,1.22023,0,1.30807e+08
09/25/2009 22:00,9,25,5,22,0,8,71,0,1.12578e+07,9.59973e+07,6.69644e+06,23.7558,23.7558,23.7558,16.4862,0,0.38417,0,4.20201e+07
09/25/2009 23:00,9,25,5,23,0,8,76,0,4.32814e+06,4.4908e+07,6.69644e+06,23.7517,23.7517,23.7517,16.4862,0,0.116126,0,1.26946e+07
09/26/2009 00:00,9,26,6,0,0,7,81,0,1.55763e+06,4.15989e+07,6.69644e+06,23.7498,23.7498,23.7498,16.4862,0,0.00897693,0,981077
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,3.39154e+07,6.69644e+06,23.7493,23.7493,23.7493,23.7493,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,3.39154e+07,6.69644e+06,23.7493,23.7493,23.7493,23.7493,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,3.39154e+07,6.69644e+06,23.7493,23.7493,23.7493,23.7493,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,3.39154e+07,6.69644e+06,23.7493,23.7493,23.7493,23.7493,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,3.39154e+07,6.69644e+06,23.7493,23.7493,23.7493,23.7493,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,1.54554e+06,0,3.5462e+07,6.69644e+06,23.737,23.737,23.737,16.4862,0,0.00056901,0,62076.9
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,0,2.29155e+07,6.69644e+06,23.7246,23.7246,23.7246,23.7246,0,0,0,0
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,0,7.18903e+07,6.69644e+06,23.7246,23.7246,23.7246,23.7246,0,0,0,0
09/26/2009 09:00,9,26,6,9,0,8,93,4.25414e+06,8.53565e+06,1.49584e+08,6.69644e+06,22.3468,22.3468,22.3468,16.4862,0,0.392526,0,3.44563e+07
09/26/2009 10:00,9,26,6,10,0,8,100,4.03545e+06,2.68288e+07,2.86491e+08,6.69644e+06,22.5132,22.5132,22.5132,16.4862,0,1.14148,0,1.03965e+08
09/26/2009 11:00,9,26,6,11,0,10,87,3.39021e+06,3.60408e+07,2.56976e+08,6.69644e+06,23.2532,23.2532,23.2532,16.4862,0,1.50907,0,1.53657e+08
09/26/2009 12:00,9,26,6,12,0,12,71,2.66734e+06,4.33282e+07,2.30708e+08,6.69644e+06,23.5697,23.5697,23.5697,16.4862,0,1.80303,0,1.9217e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.05164e+07,6.16405e+07,2.95952e+08,6.69644e+06,22.6733,22.6733,22.6733,16.4862,0,2.92328,0,2.72161e+08
09/26/2009 14:00,9,26,6,14,0,16,55,7.23282e+06,7.59889e+07,3.44511e+08,6.69644e+06,23.1812,23.1812,23.1812,16.4862,0,3.46863,0,3.49427e+08
09/26/2009 15:00,9,26,6,15,0,17,48,5.85788e+06,7.76851e+07,3.45105e+08,6.69644e+06,23.3837,23.3837,23.3837,16.4862,0,3.49473,0,3.62697e+08
09/26/2009 16:00,9,26,6,16,0,17,45,6.09636e+06,7.93816e+07,3.81813e+08,6.69644e+06,23.3559,23.3559,23.3559,16.4862,0,3.58171,0,3.70227e+08
09/26/2009 17:00,9,26,6,17,0,18,39,4.94231e+06,7.34004e+07,3.73184e+08,6.69644e+06,23.4335,23.4335,23.4335,16.4862,0,3.25735,0,3.40498e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.65659e+06,6.34497e+07,3.82736e+08,6.69644e+06,22.7338,22.7338,22.7338,16.4862,0,2.97191,0,2.79394e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.61706e+06,4.72201e+07,2.58231e+08,6.69644e+06,23.4881,23.4881,23.4881,16.4862,0,1.97498,0,2.08071e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.74641e+06,3.59291e+07,2.3596e+08,6.69644e+06,23.5231,23.5231,23.5231,16.4862,0,1.48108,0,1.56816e+08
09/26/2009 21:00,9,26,6,21,0,12,71,0,3.31896e+07,2.29797e+08,6.69644e+06,23.7796,23.7796,23.7796,16.4862,0,1.31725,0,1.44552e+08
09/26/2009 22:00,9,26,6,22,0,11,71,0,1.13462e+07,9.61781e+07,6.69644e+06,23.8348,23.8348,23.8348,16.4862,0,0.401741,0,4.4419e+07
09/26/2009 23:00,9,26,6,23,0,9,81,0,4.43768e+06,4.50402e+07,6.69644e+06,23.8176,23.8176,23.8176,16.4862,0,0.120548,0,1.32975e+07
09/27/2009 00:00,9,27,0,0,0,9,76,0,1.67524e+06,4.17405e+07,6.69644e+06,23.8089,23.8089,23.8089,16.4862,0,0.0137622,0,1.5163e+06
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,3.39154e+07,6.69644e+06,23.8078,23.8078,23.8078,23.8078,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,3.39154e+07,6.69644e+06,23.8078,23.8078,23.8078,23.8078,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,3.39154e+07,6.69644e+06,23.8078,23.8078,23.8078,23.8078,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,3.39154e+07,6.69644e+06,23.8078,23.8078,23.8078,23.8078,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,3.39154e+07,6.69644e+06,23.8078,23.8078,23.8078,23.8078,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,1.54236e+06,0,3.54588e+07,6.69644e+06,23.7963,23.7963,23.7963,16.4862,0,0.000527051,0,57969
09/27/2009 07:00,9,27,0,7,0,12,44,0,0,2.22952e+07,6.69644e+06,23.7848,23.7848,23.7848,23.7848,0,0,0,0
09/27/2009 08:00,9,27,0,8,0,16,34,0,2.81121e+06,6.62184e+07,6.69644e+06,23.7824,23.7824,23.7824,19.4056,0,0.0785643,0,8.62289e+06
09/27/2009 09:00,9,27,0,9,0,18,30,1.49622e+06,1.28477e+07,1.34053e+08,6.69644e+06,23.6839,23.6839,23.6839,16.4862,0,0.467544,0,5.05706e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,4.47283e+07,2.64126e+08,6.69644e+06,23.8009,23.8009,23.8009,16.4862,0,1.82834,0,2.01248e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,5.24092e+07,2.39133e+08,6.69644e+06,23.848,23.848,23.848,16.4862,0,2.17397,0,2.40803e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,5.68281e+07,2.44523e+08,6.69644e+06,23.8428,23.8428,23.8428,16.4862,0,2.37285,0,2.62644e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,5.79376e+07,2.45858e+08,6.69644e+06,23.8781,23.8781,23.8781,16.4862,0,2.42059,0,2.69214e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.27093e+06,5.7924e+07,2.83584e+08,6.69644e+06,23.6171,23.6171,23.6171,16.4862,0,2.48027,0,2.66114e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.83332e+06,5.94674e+07,2.8716e+08,6.69644e+06,23.352,23.352,23.352,16.4862,0,2.6094,0,2.69569e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.59697e+06,6.30556e+07,3.2461e+08,6.69644e+06,23.5368,23.5368,23.5368,16.4862,0,2.72687,0,2.89282e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.58083e+06,6.65692e+07,3.66514e+08,6.69644e+06,23.1936,23.1936,23.1936,16.4862,0,2.99968,0,3.02743e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.68725e+06,6.17731e+07,3.80697e+08,6.69644e+06,22.6995,22.6995,22.6995,16.4862,0,2.8946,0,2.70632e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.37104e+06,4.68216e+07,2.57473e+08,6.69644e+06,23.5281,23.5281,23.5281,16.4862,0,1.94789,0,2.06391e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.50054e+06,3.62004e+07,2.36022e+08,6.69644e+06,23.5731,23.5731,23.5731,16.4862,0,1.48402,0,1.58245e+08
09/27/2009 21:00,9,27,0,21,0,16,39,0,3.51145e+07,2.32138e+08,6.69644e+06,23.7796,23.7796,23.7796,16.4862,0,1.40127,0,1.53771e+08
09/27/2009 22:00,9,27,0,22,0,14,44,0,1.36155e+07,9.88506e+07,6.69644e+06,23.8094,23.8094,23.8094,16.4862,0,0.482678,0,5.31836e+07
09/27/2009 23:00,9,27,0,23,0,15,41,0,6.81395e+06,4.78846e+07,6.69644e+06,23.7953,23.7953,23.7953,16.4862,0,0.212919,0,2.34153e+07
09/28/2009 00:00,9,28,1,0,0,15,44,0,3.37729e+06,4.37934e+07,6.69644e+06,23.789,23.789,23.789,16.4862,0,0.0836548,0,9.19191e+06
09/28/2009 01:00,9,28,1,1,0,15,44,0,2.23371e+06,3.63332e+07,6.69644e+06,23.7855,23.7855,23.7855,16.4862,0,0.036658,0,4.02597e+06
09/28/2009 02:00,9,28,1,2,0,15,44,0,1.54971e+06,3.55084e+07,6.69644e+06,23.784,23.784,23.784,16.4862,0,0.00861646,0,946112
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,3.39154e+07,6.69644e+06,23.7837,23.7837,23.7837,23.7837,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,3.39154e+07,6.69644e+06,23.7837,23.7837,23.7837,23.7837,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,3.39154e+07,6.69644e+06,23.7837,23.7837,23.7837,23.7837,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,3.39154e+07,6.69644e+06,23.7837,23.7837,23.7837,23.7837,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,2.29155e+07,6.69644e+06,23.7837,23.7837,23.7837,23.7837,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,4.20371e+06,6.78423e+07,6.69644e+06,23.772,23.772,23.772,17.9457,0,0.123841,0,1.35686e+07
09/28/2009 09:00,9,28,1,9,0,10,76,3.51965e+06,1.21597e+07,1.20047e+08,6.69644e+06,22.8436,22.8436,22.8436,16.4862,0,0.498676,0,4.74277e+07
09/28/2009 10:00,9,28,1,10,0,13,67,1.9814e+06,4.04748e+07,2.60922e+08,6.69644e+06,23.4518,23.4518,23.4518,16.4862,0,1.65626,0,1.73589e+08
09/28/2009 11:00,9,28,1,11,0,13,67,2.02109e+06,4.93655e+07,2.71823e+08,6.69644e+06,23.7035,23.7035,23.7035,16.4862,0,2.05267,0,2.22905e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,6.6993e+07,2.91465e+08,6.69644e+06,23.8359,23.8359,23.8359,16.4862,0,2.84755,0,3.14894e+08
09/28/2009 13:00,9,28,1,13,0,17,48,6.08538e+06,6.47953e+07,2.95058e+08,6.69644e+06,23.2663,23.2663,23.2663,16.4862,0,2.90121,0,2.9596e+08
09/28/2009 14:00,9,28,1,14,0,16,55,7.96002e+06,6.22356e+07,3.28267e+08,6.69644e+06,22.9432,22.9432,22.9432,16.4862,0,2.84999,0,2.76907e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.44179e+06,7.33534e+07,3.38253e+08,6.69644e+06,23.4775,23.4775,23.4775,16.4862,0,3.24021,0,3.40855e+08
09/28/2009 16:00,9,28,1,16,0,17,45,5.91609e+06,7.91184e+07,3.81324e+08,6.69644e+06,23.3792,23.3792,23.3792,16.4862,0,3.56526,0,3.69776e+08
09/28/2009 17:00,9,28,1,17,0,16,45,7.92509e+06,7.03865e+07,3.78239e+08,6.69644e+06,23.0424,23.0424,23.0424,16.4862,0,3.22724,0,3.18375e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.6851e+06,6.31943e+07,3.82445e+08,6.69644e+06,22.6958,22.6958,22.6958,16.4862,0,2.9604,0,2.76621e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.58305e+06,4.85273e+07,2.59785e+08,6.69644e+06,23.4974,23.4974,23.4974,16.4862,0,2.03205,0,2.1437e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.7047e+06,3.78358e+07,2.38231e+08,6.69644e+06,23.5335,23.5335,23.5335,16.4862,0,1.56302,0,1.65737e+08
09/28/2009 21:00,9,28,1,21,0,12,67,0,3.55084e+07,2.32614e+08,6.69644e+06,23.7744,23.7744,23.7744,16.4862,0,1.41829,0,1.55528e+08
09/28/2009 22:00,9,28,1,22,0,12,67,0,1.4065e+07,9.93881e+07,6.69644e+06,23.8283,23.8283,23.8283,16.4862,0,0.501042,0,5.53498e+07
09/28/2009 23:00,9,28,1,23,0,11,66,0,5.22704e+06,4.59938e+07,6.69644e+06,23.8165,23.8165,23.8165,16.4862,0,0.153129,0,1.68889e+07
09/29/2009 00:00,9,29,2,0,0,11,62,0,3.74415e+06,4.42045e+07,6.69644e+06,23.8022,23.8022,23.8022,16.4862,0,0.0919807,0,1.01249e+07
09/29/2009 01:00,9,29,2,1,0,11,58,0,1.52179e+06,3.54748e+07,6.69644e+06,23.796,23.796,23.796,16.4862,0,0.00748472,0,823202
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,3.39154e+07,6.69644e+06,23.7955,23.7955,23.7955,23.7955,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,3.39154e+07,6.69644e+06,23.7955,23.7955,23.7955,23.7955,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,3.39154e+07,6.69644e+06,23.7955,23.7955,23.7955,23.7955,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,3.39154e+07,6.69644e+06,23.7955,23.7955,23.7955,23.7955,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,3.39154e+07,6.69644e+06,23.7955,23.7955,23.7955,23.7955,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,2.19851e+07,6.69644e+06,23.7955,23.7955,23.7955,23.7955,0,0,0,0
09/29/2009 08:00,9,29,2,8,0,16,39,0,3.62834e+06,6.71971e+07,6.69644e+06,23.7887,23.7887,23.7887,17.9481,0,0.109853,0,1.20655e+07
09/29/2009 09:00,9,29,2,9,0,18,34,224767,1.80401e+07,1.39046e+08,6.69644e+06,23.7698,23.7698,23.7698,16.4862,0,0.675656,0,7.40418e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,5.20999e+07,3.07595e+08,6.69644e+06,23.7999,23.7999,23.7999,16.4862,0,2.16646,0,2.38405e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,6.83384e+07,3.2758e+08,6.69644e+06,23.8075,23.8075,23.8075,16.4862,0,2.91709,0,3.21336e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,7.9755e+07,3.41679e+08,6.69644e+06,23.7991,23.7991,23.7991,16.4862,0,3.45719,0,3.80393e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,7.83532e+07,3.05523e+08,6.69644e+06,23.8125,23.8125,23.8125,16.4862,0,3.38714,0,3.7337e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,8.37235e+07,3.46567e+08,6.69644e+06,23.8136,23.8136,23.8136,16.4862,0,3.64435,0,4.01784e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,8.50023e+07,3.48128e+08,6.69644e+06,23.8202,23.8202,23.8202,16.4862,0,3.7024,0,4.08553e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,8.51122e+07,3.8258e+08,6.69644e+06,23.8076,23.8076,23.8076,16.4862,0,3.69841,0,4.07409e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,7.66701e+07,3.72079e+08,6.69644e+06,23.8067,23.8067,23.8067,16.4862,0,3.29064,0,3.62443e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.76731e+06,6.66426e+07,3.81458e+08,6.69644e+06,23.3569,23.3569,23.3569,16.4862,0,2.94073,0,3.04016e+08
09/29/2009 19:00,9,29,2,19,0,17,34,0,5.20411e+07,2.61453e+08,6.69644e+06,23.7114,23.7114,23.7114,16.4862,0,2.15435,0,2.34204e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.05088e+06,4.06101e+07,2.4093e+08,6.69644e+06,23.656,23.656,23.656,16.4862,0,1.66293,0,1.79393e+08
09/29/2009 21:00,9,29,2,21,0,13,47,0,3.74621e+07,2.35005e+08,6.69644e+06,23.7254,23.7254,23.7254,16.4862,0,1.50577,0,1.64012e+08
09/29/2009 22:00,9,29,2,22,0,12,50,0,1.5469e+07,1.01093e+08,6.69644e+06,23.737,23.737,23.737,16.4862,0,0.560737,0,6.11748e+07
09/29/2009 23:00,9,29,2,23,0,13,44,0,5.9501e+06,4.68705e+07,6.69644e+06,23.7275,23.7275,23.7275,16.4862,0,0.183243,0,1.9965e+07
09/30/2009 00:00,9,30,3,0,0,12,47,0,4.07276e+06,4.46022e+07,6.69644e+06,23.7163,23.7163,23.7163,16.4862,0,0.105692,0,1.14978e+07
09/30/2009 01:00,9,30,3,1,0,10,54,0,1.45299e+06,3.32309e+07,6.69644e+06,23.7104,23.7104,23.7104,16.4862,0,0.00473718,0,514913
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,3.17541e+07,6.69644e+06,23.71,23.71,23.71,23.71,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,3.17541e+07,6.69644e+06,23.71,23.71,23.71,23.71,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,3.17541e+07,6.69644e+06,23.71,23.71,23.71,23.71,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,3.17541e+07,6.69644e+06,23.71,23.71,23.71,23.71,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,3.17541e+07,6.69644e+06,23.71,23.71,23.71,23.71,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,2.0444e+07,6.69644e+06,23.71,23.71,23.71,23.71,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,3.2101e+06,4.33477e+07,6.69644e+06,23.6985,23.6985,23.6985,17.6902,0,0.0955233,0,1.03595e+07
09/30/2009 09:00,9,30,3,9,0,18,27,192658,1.64116e+07,1.09879e+08,6.69644e+06,23.6674,23.6674,23.6674,16.4862,0,0.60958,0,6.58602e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,3.92272e+07,1.96037e+08,6.69644e+06,23.6782,23.6782,23.6782,16.4862,0,1.5941,0,1.72503e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,6.37977e+07,3.22e+08,6.69644e+06,23.7303,23.7303,23.7303,16.4862,0,2.70933,0,2.95307e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,8.08266e+07,3.43034e+08,6.69644e+06,23.7567,23.7567,23.7567,16.4862,0,3.51321,0,3.84318e+08
