Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/30/2009 13:00,9,30,3,13,0,22,20,0,8.62216e+07,3.49704e+08,6.69644e+06,23.7795,23.7795,23.7795,16.4862,0,3.77045,0,4.13751e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,8.8874e+07,3.52986e+08,6.69644e+06,23.7844,23.7844,23.7844,16.4862,0,3.8979,0,4.28022e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,9.11218e+07,3.90108e+08,6.69644e+06,23.7905,23.7905,23.7905,16.4862,0,3.99831,0,4.3942e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,8.7669e+07,3.85762e+08,6.69644e+06,23.7907,23.7907,23.7907,16.4862,0,3.82331,0,4.20197e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,8.08823e+07,3.77298e+08,6.69644e+06,23.7912,23.7912,23.7912,16.4862,0,3.49197,0,3.83808e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.60704e+06,6.97928e+07,3.85165e+08,6.69644e+06,23.3751,23.3751,23.3751,16.4862,0,3.08211,0,3.19469e+08
09/30/2009 19:00,9,30,3,19,0,17,27,0,4.49871e+07,2.44197e+08,6.69644e+06,23.6877,23.6877,23.6877,16.4862,0,1.83921,0,1.99288e+08
09/30/2009 20:00,9,30,3,20,0,16,28,1.83197e+06,3.1121e+07,1.63419e+08,6.69644e+06,23.646,23.646,23.646,16.4862,0,1.24046,0,1.33632e+08
09/30/2009 21:00,9,30,3,21,0,14,35,0,2.59994e+07,1.55343e+08,6.69644e+06,23.677,23.677,23.677,16.4862,0,1.00856,0,1.09121e+08
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,1.48315e+07,7.60878e+07,6.69644e+06,23.7032,23.7032,23.7032,16.4862,0,0.533609,0,5.79438e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,6.35408e+06,4.51717e+07,6.69644e+06,23.7027,23.7027,23.7027,16.4862,0,0.194114,0,2.1077e+07
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,3.67358e+06,4.19317e+07,6.69644e+06,23.6976,23.6976,23.6976,16.4862,0,0.0834172,0,9.05107e+06
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,2.65166e+06,3.46447e+07,6.69644e+06,23.701,23.701,23.701,16.4862,0,0.0470826,0,5.11108e+06
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,3.17541e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,3.17541e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,3.17541e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,3.17541e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,3.17541e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,2.07542e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.79135e+07,6.69644e+06,23.706,23.706,23.706,23.706,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.55509e+06,0,2.16057e+07,6.69644e+06,22.256,22.256,22.256,16.4862,0,0.073845,0,6.40303e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.30134e+06,0,3.92488e+07,6.69644e+06,19.9245,19.9245,19.9245,16.4862,0,0.064873,0,3.35736e+06
10/01/2009 11:00,10,1,4,11,0,12,76,3.02324e+06,4.6431e+06,9.53694e+07,6.69644e+06,19.2321,19.2321,19.2321,16.4862,0,0.209443,0,9.07568e+06
10/01/2009 12:00,10,1,4,12,0,14,72,2.33927e+06,1.00875e+07,1.01053e+08,6.69644e+06,21.2141,21.2141,21.2141,16.4862,0,0.375649,0,2.74708e+07
10/01/2009 13:00,10,1,4,13,0,17,59,6.71226e+06,2.34075e+07,1.60851e+08,6.69644e+06,21.9099,21.9099,21.9099,16.4862,0,1.08771,0,8.87783e+07
10/01/2009 14:00,10,1,4,14,0,15,59,9.66764e+06,2.5378e+07,1.89325e+08,6.69644e+06,21.2372,21.2372,21.2372,16.4862,0,1.28142,0,9.16228e+07
10/01/2009 15:00,10,1,4,15,0,12,94,1.43256e+07,2.57083e+07,2.21332e+08,6.69644e+06,20.2508,20.2508,20.2508,16.4862,0,1.46866,0,8.32149e+07
10/01/2009 16:00,10,1,4,16,0,12,94,1.42445e+07,2.78251e+07,2.20087e+08,6.69644e+06,20.2797,20.2797,20.2797,16.4862,0,1.55586,0,8.88333e+07
10/01/2009 17:00,10,1,4,17,0,13,88,1.28573e+07,2.9176e+07,2.54329e+08,6.69644e+06,20.6881,20.6881,20.6881,16.4862,0,1.56107,0,9.87237e+07
10/01/2009 18:00,10,1,4,18,0,11,94,1.59672e+07,1.67216e+07,1.76847e+08,6.69644e+06,18.9212,18.9212,18.9212,16.4862,0,1.14887,0,4.21145e+07
10/01/2009 19:00,10,1,4,19,0,9,93,3.89264e+06,5.12464e+06,1.01383e+08,6.69644e+06,18.7722,18.7722,18.7722,16.4862,0,0.235148,0,8.09267e+06
10/01/2009 20:00,10,1,4,20,0,8,93,1.63755e+06,0,3.94985e+07,6.69644e+06,18.8742,18.8742,18.8742,16.7565,0,0.0140507,0,502079
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,3.78349e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,3.78349e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,3.78349e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,3.78349e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,3.39154e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,3.39154e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,3.39154e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,3.39154e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,3.39154e+07,6.69644e+06,18.6694,18.6694,18.6694,18.6694,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,5.69704e+06,0,4.02211e+07,6.69644e+06,17.0338,17.0338,17.0896,16.4304,0.0223311,0.109354,93840.1,1.58778e+06
10/02/2009 07:00,10,2,5,7,0,8,87,2.71997e+06,0,2.57412e+07,6.69644e+06,15.8435,15.8435,16.4862,15.8435,0.0248004,0,240107,0
10/02/2009 08:00,10,2,5,8,0,9,81,1.82971e+06,0,7.49763e+07,6.69644e+06,15.6268,15.6268,16.4862,15.6268,0.00528909,0,68468,0
10/02/2009 09:00,10,2,5,9,0,11,76,3.69236e+06,0,1.23692e+08,6.69644e+06,15.1099,15.1099,16.4862,15.1099,0.0792575,0,1.64348e+06,0
10/02/2009 10:00,10,2,5,10,0,13,67,3.05493e+06,9.69702e+06,2.24892e+08,6.69644e+06,17.4354,17.4354,18.1005,15.8212,0.0537446,0.354828,1.24938e+06,1.24551e+07
10/02/2009 11:00,10,2,5,11,0,14,59,2.49012e+06,2.14304e+07,2.38366e+08,6.69644e+06,22.5506,22.5506,22.5506,16.4862,0,0.854836,0,7.97726e+07
10/02/2009 12:00,10,2,5,12,0,14,63,2.45163e+06,3.2936e+07,2.86584e+08,6.69644e+06,23.6742,23.6742,23.6742,16.4862,0,1.33655,0,1.44552e+08
10/02/2009 13:00,10,2,5,13,0,16,55,7.5065e+06,4.80463e+07,2.76074e+08,6.69644e+06,22.9584,22.9584,22.9584,16.4862,0,2.19206,0,2.13482e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.4719e+06,6.50113e+07,3.29188e+08,6.69644e+06,23.3978,23.3978,23.3978,16.4862,0,2.90102,0,3.01695e+08
10/02/2009 15:00,10,2,5,15,0,18,42,4.09568e+06,6.60984e+07,3.29015e+08,6.69644e+06,23.6213,23.6213,23.6213,16.4862,0,2.89517,0,3.10817e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.5162e+06,6.19995e+07,3.24349e+08,6.69644e+06,23.5066,23.5066,23.5066,16.4862,0,2.71391,0,2.86676e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.55842e+06,5.66004e+07,3.65425e+08,6.69644e+06,23.1371,23.1371,23.1371,16.4862,0,2.54005,0,2.54198e+08
10/02/2009 18:00,10,2,5,18,0,16,42,8.27105e+06,4.97138e+07,3.64419e+08,6.69644e+06,22.6964,22.6964,22.6964,16.4862,0,2.29423,0,2.14392e+08
10/02/2009 19:00,10,2,5,19,0,13,62,2.69164e+06,3.56423e+07,2.44191e+08,6.69644e+06,23.4036,23.4036,23.4036,16.4862,0,1.46522,0,1.52505e+08
10/02/2009 20:00,10,2,5,20,0,11,71,3.27252e+06,2.45749e+07,2.22732e+08,6.69644e+06,23.2582,23.2582,23.2582,16.4862,0,1.00892,0,1.02805e+08
10/02/2009 21:00,10,2,5,21,0,11,71,0,2.2316e+07,2.16607e+08,6.69644e+06,23.675,23.675,23.675,16.4862,0,0.848867,0,9.18199e+07
10/02/2009 22:00,10,2,5,22,0,11,76,0,3.77179e+06,8.70455e+07,6.69644e+06,23.8762,23.8762,23.8762,16.4862,0,0.0928702,0,1.03262e+07
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,3.99962e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,3.99962e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,3.39154e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,3.39154e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,3.39154e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,3.39154e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,3.39154e+07,6.69644e+06,23.8798,23.8798,23.8798,23.8798,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,3.92751e+06,0,3.81405e+07,6.69644e+06,22.4354,22.4354,22.4354,16.4862,0,0.0661642,0,6.0023e+06
10/03/2009 07:00,10,3,6,7,0,8,71,2.14301e+06,0,2.51315e+07,6.69644e+06,20.969,20.969,20.969,16.4862,0,0.0170656,0,1.15137e+06
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,6.30087e+07,6.69644e+06,20.6847,20.6847,20.6847,20.6847,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.12319e+06,267123,1.05625e+08,6.69644e+06,19.8545,19.8545,19.8545,16.4862,0,0.0651351,0,3.27278e+06
10/03/2009 10:00,10,3,6,10,0,13,67,2.76315e+06,1.87847e+07,2.35498e+08,6.69644e+06,21.6685,21.6685,21.6685,16.4862,0,0.759514,0,6.11113e+07
10/03/2009 11:00,10,3,6,11,0,13,67,2.19812e+06,2.97815e+07,2.4815e+08,6.69644e+06,23.5351,23.5351,23.5351,16.4862,0,1.19546,0,1.27127e+08
10/03/2009 12:00,10,3,6,12,0,14,63,0,4.81311e+07,2.68329e+08,6.69644e+06,23.9425,23.9425,23.9425,16.4862,0,1.9847,0,2.22656e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.07383e+07,4.67298e+07,2.77899e+08,6.69644e+06,22.398,22.398,22.398,16.4862,0,2.25215,0,2.00354e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.3796e+07,4.5531e+07,2.7969e+08,6.69644e+06,21.6787,21.6787,21.6787,16.4862,0,2.31379,0,1.80805e+08
10/03/2009 15:00,10,3,6,15,0,11,76,1.54889e+07,4.57571e+07,3.16146e+08,6.69644e+06,21.3912,21.3912,21.3912,16.4862,0,2.38671,0,1.76182e+08
10/03/2009 16:00,10,3,6,16,0,11,76,1.5537e+07,4.86864e+07,3.19768e+08,6.69644e+06,21.4808,21.4808,21.4808,16.4862,0,2.51878,0,1.89326e+08
10/03/2009 17:00,10,3,6,17,0,10,82,1.70955e+07,4.88159e+07,3.55989e+08,6.69644e+06,21.303,21.303,21.303,16.4862,0,2.58478,0,1.87372e+08
10/03/2009 18:00,10,3,6,18,0,9,81,1.87444e+07,4.42915e+07,3.68991e+08,6.69644e+06,20.855,20.855,20.855,16.4862,0,2.44709,0,1.60899e+08
10/03/2009 19:00,10,3,6,19,0,8,87,3.91271e+06,3.17712e+07,2.40782e+08,6.69644e+06,22.676,22.676,22.676,16.4862,0,1.34156,0,1.24956e+08
10/03/2009 20:00,10,3,6,20,0,9,87,3.77607e+06,2.27229e+07,2.21025e+08,6.69644e+06,22.9579,22.9579,22.9579,16.4862,0,0.948204,0,9.23368e+07
10/03/2009 21:00,10,3,6,21,0,8,93,0,2.10959e+07,2.15125e+08,6.69644e+06,23.5893,23.5893,23.5893,16.4862,0,0.796825,0,8.5165e+07
10/03/2009 22:00,10,3,6,22,0,8,100,0,2.89812e+06,8.60246e+07,6.69644e+06,23.8701,23.8701,23.8701,16.4862,0,0.0637265,0,7.07984e+06
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,3.99962e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,3.99962e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,3.39154e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,3.39154e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,3.39154e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,3.39154e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,3.39154e+07,6.69644e+06,23.8747,23.8747,23.8747,23.8747,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,4.39864e+06,0,3.87031e+07,6.69644e+06,21.88,21.88,21.88,16.4862,0,0.0857082,0,7.30504e+06
10/04/2009 07:00,10,4,0,7,0,6,93,3.37606e+06,0,2.64837e+07,6.69644e+06,19.9435,19.9435,19.9435,16.4862,0,0.042784,0,2.2264e+06
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,7.06498e+07,6.69644e+06,19.3193,19.3193,19.3193,19.3193,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.92285e+06,1.48282e+06,1.23225e+08,6.69644e+06,18.6538,18.6538,18.6538,16.4862,0,0.141483,0,4.52991e+06
10/04/2009 10:00,10,4,0,10,0,9,71,2.77127e+06,2.84938e+07,2.8171e+08,6.69644e+06,21.946,21.946,21.946,16.4862,0,1.17755,0,1.01653e+08
10/04/2009 11:00,10,4,0,11,0,12,50,1.54673e+06,4.46244e+07,3.00062e+08,6.69644e+06,23.7929,23.7929,23.7929,16.4862,0,1.83846,0,2.02251e+08
10/04/2009 12:00,10,4,0,12,0,12,40,0,5.77043e+07,3.14534e+08,6.69644e+06,23.8402,23.8402,23.8402,16.4862,0,2.4295,0,2.6882e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.30132e+07,5.36703e+07,2.88946e+08,6.69644e+06,22.1087,22.1087,22.1087,16.4862,0,2.66512,0,2.25513e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.36409e+07,4.51953e+07,2.79156e+08,6.69644e+06,21.5291,21.5291,21.5291,16.4862,0,2.29899,0,1.74475e+08
10/04/2009 15:00,10,4,0,15,0,12,31,1.37425e+07,4.76116e+07,3.166e+08,6.69644e+06,21.559,21.559,21.559,16.4862,0,2.41003,0,1.83988e+08
10/04/2009 16:00,10,4,0,16,0,9,49,1.81343e+07,5.4271e+07,3.63847e+08,6.69644e+06,21.2694,21.2694,21.2694,16.4862,0,2.87734,0,2.07127e+08
10/04/2009 17:00,10,4,0,17,0,7,66,2.14763e+07,4.85344e+07,3.60378e+08,6.69644e+06,20.6338,20.6338,20.6338,16.4862,0,2.7455,0,1.71382e+08
10/04/2009 18:00,10,4,0,18,0,5,81,2.47747e+07,4.19041e+07,3.72565e+08,6.69644e+06,19.8517,19.8517,19.8517,16.4862,0,2.5779,0,1.30589e+08
10/04/2009 19:00,10,4,0,19,0,4,81,4.8295e+06,2.88397e+07,2.38223e+08,6.69644e+06,22.0058,22.0058,22.0058,16.4862,0,1.25162,0,1.03962e+08
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.33471e+06,1.89498e+07,2.18136e+08,6.69644e+06,22.0341,22.0341,22.0341,16.4862,0,0.847834,0,7.07843e+07
10/04/2009 21:00,10,4,0,21,0,1,86,0,1.64423e+07,2.09511e+08,6.69644e+06,22.9531,22.9531,22.9531,16.4862,0,0.602297,0,5.86153e+07
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,8.28066e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,3.99962e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,3.99962e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,3.39154e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,3.39154e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,3.39154e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,3.39154e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,3.39154e+07,6.69644e+06,23.5081,23.5081,23.5081,23.5081,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,8.38617e+06,0,4.34204e+07,6.69644e+06,19.0256,19.0256,19.0256,16.4862,0,0.240376,0,1.105e+07
10/05/2009 07:00,10,5,1,7,0,1,79,5.62839e+06,0,2.9139e+07,6.69644e+06,15.6102,15.6102,16.4862,15.6102,0.128811,0,1.69985e+06,0
10/05/2009 08:00,10,5,1,8,0,5,64,3.13576e+06,0,6.75617e+07,6.69644e+06,14.548,14.548,16.4862,14.548,0.0405533,0,1.17747e+06,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.21866e+06,52012.6,1.21831e+08,6.69644e+06,13.9761,13.9761,16.4862,13.9761,0.0996596,0,3.77446e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,4.03867e+06,9.73206e+06,2.25972e+08,6.69644e+06,16.6736,16.6736,17.6759,15.4839,0.0844881,0.358653,2.94461e+06,9.3069e+06
10/05/2009 11:00,10,5,1,11,0,9,32,3.14533e+06,2.15851e+07,2.39343e+08,6.69644e+06,21.997,21.997,21.997,16.4862,0,0.898365,0,7.57349e+07
10/05/2009 12:00,10,5,1,12,0,9,32,2.49573e+06,4.096e+07,2.96576e+08,6.69644e+06,23.3725,23.3725,23.3725,16.4862,0,1.70776,0,1.77084e+08
10/05/2009 13:00,10,5,1,13,0,10,25,1.63485e+07,4.53698e+07,2.82366e+08,6.69644e+06,21.3225,21.3225,21.3225,16.4862,0,2.4196,0,1.76108e+08
10/05/2009 14:00,10,5,1,14,0,11,24,1.47135e+07,5.17234e+07,3.22785e+08,6.69644e+06,21.508,21.508,21.508,16.4862,0,2.64388,0,1.99809e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.49191e+07,5.19004e+07,3.23178e+08,6.69644e+06,21.5376,21.5376,21.5376,16.4862,0,2.65464,0,2.01804e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.84762e+07,4.59712e+07,3.19671e+08,6.69644e+06,20.8531,20.8531,20.8531,16.4862,0,2.51798,0,1.65489e+08
10/05/2009 17:00,10,5,1,17,0,8,29,2.03444e+07,4.26023e+07,3.57517e+08,6.69644e+06,20.3779,20.3779,20.3779,16.4862,0,2.4395,0,1.42891e+08
10/05/2009 18:00,10,5,1,18,0,8,32,2.05459e+07,3.88368e+07,3.64308e+08,6.69644e+06,20.0891,20.0891,20.0891,16.4862,0,2.28069,0,1.23679e+08
10/05/2009 19:00,10,5,1,19,0,6,39,4.43587e+06,2.62185e+07,2.3463e+08,6.69644e+06,21.992,21.992,21.992,16.4862,0,1.12515,0,9.32242e+07
10/05/2009 20:00,10,5,1,20,0,6,33,4.54174e+06,1.72966e+07,2.15304e+08,6.69644e+06,22.1589,22.1589,22.1589,16.4862,0,0.749514,0,6.39827e+07
10/05/2009 21:00,10,5,1,21,0,2,57,0,1.40702e+07,2.06726e+08,6.69644e+06,22.9156,22.9156,22.9156,16.4862,0,0.517459,0,5.00668e+07
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,8.28066e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,3.99962e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,3.99962e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,3.39154e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,3.39154e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,3.39154e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,3.39154e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,3.39154e+07,6.69644e+06,23.4145,23.4145,23.4145,23.4145,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,1.33985e+07,0,4.91977e+07,6.69644e+06,17.1746,17.1746,17.6879,15.9729,0.148743,0.251752,2.69616e+06,1.07636e+07
10/06/2009 07:00,10,6,2,7,0,1,51,1.05071e+07,0,3.46623e+07,6.69644e+06,13.4503,13.4503,16.4862,13.4503,0.260127,0,1.19032e+07,0
10/06/2009 08:00,10,6,2,8,0,7,34,610961,0,7.13008e+07,6.69644e+06,12.742,12.742,16.4862,12.742,0.00897055,0,506367,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.69712e+06,1.38669e+06,1.22869e+08,6.69644e+06,13.3273,13.3273,16.4862,13.3273,0.129663,0,6.05603e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.4714e+06,2.19625e+07,2.73557e+08,6.69644e+06,19.8397,19.8397,20.1689,16.157,0.0514341,0.854833,1.27555e+06,5.66991e+07
10/06/2009 11:00,10,6,2,11,0,13,19,0,3.55888e+07,2.87587e+08,6.69644e+06,23.4333,23.4333,23.4333,16.4862,0,1.45244,0,1.52043e+08
10/06/2009 12:00,10,6,2,12,0,13,21,0,5.31078e+07,3.08995e+08,6.69644e+06,23.6038,23.6038,23.6038,16.4862,0,2.23412,0,2.39261e+08
10/06/2009 13:00,10,6,2,13,0,15,20,8.2929e+06,6.06662e+07,3.27013e+08,6.69644e+06,22.7296,22.7296,22.7296,16.4862,0,2.82711,0,2.65596e+08
10/06/2009 14:00,10,6,2,14,0,14,21,9.82286e+06,6.16937e+07,3.29881e+08,6.69644e+06,22.458,22.458,22.458,16.4862,0,2.92847,0,2.6316e+08
10/06/2009 15:00,10,6,2,15,0,16,20,7.02013e+06,6.48404e+07,3.65091e+08,6.69644e+06,22.8579,22.8579,22.8579,16.4862,0,2.96147,0,2.83938e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.34979e+06,6.39538e+07,3.64278e+08,6.69644e+06,22.8663,22.8663,22.8663,16.4862,0,2.92319,0,2.80638e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.07915e+07,5.54794e+07,3.57497e+08,6.69644e+06,22.2763,22.2763,22.2763,16.4862,0,2.65756,0,2.31556e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.88528e+07,4.49403e+07,3.69959e+08,6.69644e+06,20.8146,20.8146,20.8146,16.4862,0,2.48759,0,1.62049e+08
10/06/2009 19:00,10,6,2,19,0,7,48,4.07705e+06,3.01976e+07,2.39087e+08,6.69644e+06,22.3726,22.3726,22.3726,16.4862,0,1.28424,0,1.13756e+08
10/06/2009 20:00,10,6,2,20,0,6,51,4.46682e+06,1.98308e+07,2.18296e+08,6.69644e+06,22.3807,22.3807,22.3807,16.4862,0,0.854365,0,7.57823e+07
10/06/2009 21:00,10,6,2,21,0,5,59,0,1.75273e+07,2.10841e+08,6.69644e+06,23.1229,23.1229,23.1229,16.4862,0,0.648908,0,6.48064e+07
10/06/2009 22:00,10,6,2,22,0,4,69,0,1.60059e+06,8.44613e+07,6.69644e+06,23.5501,23.5501,23.5501,16.4862,0,0.0107705,0,1.14476e+06
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,3.99962e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,3.99962e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,3.17541e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,3.17541e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,3.17541e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,3.17541e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,3.17541e+07,6.69644e+06,23.5528,23.5528,23.5528,23.5528,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,1.16282e+07,0,4.49681e+07,6.69644e+06,17.9006,17.9006,18.1232,16.2636,0.0991538,0.240676,1.00598e+06,1.11336e+07
10/07/2009 07:00,10,7,3,7,0,5,55,7.9599e+06,0,2.94669e+07,6.69644e+06,14.3007,14.3007,16.4862,14.3007,0.160938,0,5.3004e+06,0
10/07/2009 08:00,10,7,3,8,0,11,36,817574,0,4.05389e+07,6.69644e+06,13.5782,13.5782,16.4862,13.5782,0.0165322,0,724597,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.76533e+06,1.74125e+06,1.06576e+08,6.69644e+06,14.239,14.239,16.4862,14.239,0.108638,0,3.49043e+06,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,1.91275e+07,1.94681e+08,6.69644e+06,20.1787,20.1787,20.2795,16.3854,0.0500251,0.700473,379781,4.93599e+07
10/07/2009 11:00,10,7,3,11,0,17,27,0,3.94243e+07,2.92276e+08,6.69644e+06,23.6248,23.6248,23.6248,16.4862,0,1.62262,0,1.74474e+08
10/07/2009 12:00,10,7,3,12,0,19,20,0,5.96307e+07,3.16996e+08,6.69644e+06,23.7646,23.7646,23.7646,16.4862,0,2.52941,0,2.77003e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,6.75654e+07,3.26733e+08,6.69644e+06,23.8034,23.8034,23.8034,16.4862,0,2.89441,0,3.1866e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,7.0639e+07,3.30497e+08,6.69644e+06,23.8218,23.8218,23.8218,16.4862,0,3.03462,0,3.34933e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,7.36159e+07,3.68493e+08,6.69644e+06,23.8424,23.8424,23.8424,16.4862,0,3.16463,0,3.50264e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,7.23518e+07,3.6687e+08,6.69644e+06,23.8516,23.8516,23.8516,16.4862,0,3.09719,0,3.43227e+08
10/07/2009 17:00,10,7,3,17,0,19,24,2.91837e+06,6.39506e+07,3.59465e+08,6.69644e+06,23.644,23.644,23.644,16.4862,0,2.74977,0,2.96135e+08
10/07/2009 18:00,10,7,3,18,0,16,28,8.01349e+06,5.35665e+07,3.68903e+08,6.69644e+06,22.7735,22.7735,22.7735,16.4862,0,2.46326,0,2.33046e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.53779e+06,2.85513e+07,2.26812e+08,6.69644e+06,23.2322,23.2322,23.2322,16.4862,0,1.15589,0,1.1733e+08
10/07/2009 20:00,10,7,3,20,0,12,40,2.9812e+06,1.62333e+07,1.46623e+08,6.69644e+06,23.0124,23.0124,23.0124,16.4862,0,0.64656,0,6.34923e+07
10/07/2009 21:00,10,7,3,21,0,12,40,0,1.27713e+07,1.39425e+08,6.69644e+06,23.3045,23.3045,23.3045,16.4862,0,0.461949,0,4.73954e+07
10/07/2009 22:00,10,7,3,22,0,10,46,0,3.91451e+06,6.30087e+07,6.69644e+06,23.5997,23.5997,23.5997,16.4862,0,0.0991703,0,1.06145e+07
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,3.78349e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,3.78349e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,3.17541e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,3.17541e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,3.17541e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,3.17541e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,3.17541e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,3.17541e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,2.07542e+07,6.69644e+06,23.6209,23.6209,23.6209,23.6209,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,349000,0,2.02221e+07,6.69644e+06,23.1865,23.1865,23.1865,22.2009,0,0.0110395,0,1.14603e+06
10/08/2009 09:00,10,8,4,9,0,18,25,1.27207e+06,1.76937e+06,2.32053e+07,6.69644e+06,23.1638,23.1638,23.1638,17.8197,0,0.0663479,0,6.66878e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,6.65976e+06,4.3892e+07,6.69644e+06,23.3425,23.3425,23.3425,16.4862,0,0.271646,0,2.80351e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,2.45937e+07,1.47039e+08,6.69644e+06,23.6279,23.6279,23.6279,16.4862,0,0.993314,0,1.06806e+08
10/08/2009 12:00,10,8,4,12,0,24,13,0,3.05864e+07,1.54367e+08,6.69644e+06,23.6973,23.6973,23.6973,16.4862,0,1.25728,0,1.36419e+08
10/08/2009 13:00,10,8,4,13,0,26,12,0,4.5891e+07,2.27313e+08,6.69644e+06,23.7384,23.7384,23.7384,16.4862,0,1.91706,0,2.09192e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,5.00824e+07,2.32384e+08,6.69644e+06,23.7449,23.7449,23.7449,16.4862,0,2.09877,0,2.29219e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,4.79943e+07,2.29747e+08,6.69644e+06,23.7587,23.7587,23.7587,16.4862,0,1.99322,0,2.18105e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,3.93495e+07,2.19069e+08,6.69644e+06,23.7763,23.7763,23.7763,16.4862,0,1.59345,0,1.74782e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,3.69879e+07,2.42806e+08,6.69644e+06,23.8032,23.8032,23.8032,16.4862,0,1.48607,0,1.63605e+08
10/08/2009 18:00,10,8,4,18,0,17,39,6.65302e+06,2.29917e+07,1.91589e+08,6.69644e+06,22.2426,22.2426,22.2426,16.4862,0,1.06774,0,9.24823e+07
10/08/2009 19:00,10,8,4,19,0,15,44,2.21036e+06,9.94965e+06,1.05404e+08,6.69644e+06,22.3032,22.3032,22.3032,16.4862,0,0.368731,0,3.22769e+07
10/08/2009 20:00,10,8,4,20,0,12,50,0,328561,3.81993e+07,6.69644e+06,22.6642,22.6642,22.6642,16.4862,0,0.00677309,0,629662
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,3.78349e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,3.78349e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,3.78349e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,3.78349e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,3.39154e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,3.39154e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,3.39154e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,3.39154e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,3.39154e+07,6.69644e+06,22.6758,22.6758,22.6758,22.6758,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,3.89241e+06,0,3.81122e+07,6.69644e+06,21.2542,21.2542,21.2542,16.4862,0,0.0689557,0,5.10651e+06
10/09/2009 07:00,10,9,5,7,0,7,48,2.93429e+06,0,2.59948e+07,6.69644e+06,19.7538,19.7538,19.7538,16.4862,0,0.0328211,0,1.61428e+06
10/09/2009 08:00,10,9,5,8,0,16,20,0,0,7.06498e+07,6.69644e+06,19.2842,19.2842,19.2842,19.2842,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,17,21,1.42179e+06,5.76903e+06,1.40955e+08,6.69644e+06,20.3457,20.3457,20.3457,16.4862,0,0.217719,0,1.31727e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,3.20482e+07,2.83234e+08,6.69644e+06,23.1487,23.1487,23.1487,16.4862,0,1.29296,0,1.31298e+08
10/09/2009 11:00,10,9,5,11,0,21,16,0,4.9212e+07,3.0423e+08,6.69644e+06,23.7115,23.7115,23.7115,16.4862,0,2.05884,0,2.23825e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,6.48561e+07,3.23433e+08,6.69644e+06,23.7433,23.7433,23.7433,16.4862,0,2.77547,0,3.0306e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,7.07169e+07,3.30654e+08,6.69644e+06,23.7662,23.7662,23.7662,16.4862,0,3.04884,0,3.33956e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,7.28949e+07,3.33311e+08,6.69644e+06,23.7787,23.7787,23.7787,16.4862,0,3.14696,0,3.45293e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,7.43836e+07,3.69464e+08,6.69644e+06,23.7812,23.7812,23.7812,16.4862,0,3.20613,0,3.51907e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,7.33203e+07,3.68071e+08,6.69644e+06,23.7877,23.7877,23.7877,16.4862,0,3.14551,0,3.4556e+08
10/09/2009 17:00,10,9,5,17,0,20,19,167500,6.34272e+07,3.55986e+08,6.69644e+06,23.7769,23.7769,23.7769,16.4862,0,2.67793,0,2.93759e+08
10/09/2009 18:00,10,9,5,18,0,16,24,7.89349e+06,5.3088e+07,3.85273e+08,6.69644e+06,22.7482,22.7482,22.7482,16.4862,0,2.43872,0,2.29796e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.41784e+06,3.73528e+07,2.46019e+08,6.69644e+06,23.3155,23.3155,23.3155,16.4862,0,1.5352,0,1.57756e+08
10/09/2009 20:00,10,9,5,20,0,13,29,2.62991e+06,2.72622e+07,2.25329e+08,6.69644e+06,23.3278,23.3278,23.3278,16.4862,0,1.10379,0,1.13629e+08
10/09/2009 21:00,10,9,5,21,0,10,42,0,2.45982e+07,2.19388e+08,6.69644e+06,23.5896,23.5896,23.5896,16.4862,0,0.948941,0,1.01424e+08
10/09/2009 22:00,10,9,5,22,0,12,34,0,5.93875e+06,8.96413e+07,6.69644e+06,23.6982,23.6982,23.6982,16.4862,0,0.176901,0,1.91962e+07
10/09/2009 23:00,10,9,5,23,0,9,45,0,182050,4.01822e+07,6.69644e+06,23.6982,23.6982,23.6982,16.4862,0,0.000753015,0,81712.3
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,3.99962e+07,6.69644e+06,23.698,23.698,23.698,23.698,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,3.39154e+07,6.69644e+06,23.698,23.698,23.698,23.698,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,3.39154e+07,6.69644e+06,23.698,23.698,23.698,23.698,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,3.39154e+07,6.69644e+06,23.698,23.698,23.698,23.698,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,3.39154e+07,6.69644e+06,23.698,23.698,23.698,23.698,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,3.39154e+07,6.69644e+06,23.698,23.698,23.698,23.698,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,2.38663e+06,0,3.6383e+07,6.69644e+06,23.3513,23.3513,23.3513,16.4862,0,0.0194563,0,1.98949e+06
10/10/2009 07:00,10,10,6,7,0,6,60,1.82351e+06,0,2.47573e+07,6.69644e+06,22.7716,22.7716,22.7716,16.4862,0,0.00513408,0,485582
10/10/2009 08:00,10,10,6,8,0,11,43,0,224693,7.09057e+07,6.69644e+06,22.673,22.673,22.673,19.5775,0,0.00589949,0,549576
10/10/2009 09:00,10,10,6,9,0,15,33,2.04448e+06,8.06002e+06,1.44305e+08,6.69644e+06,22.7161,22.7161,22.7161,16.4862,0,0.312965,0,2.94177e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,3.34113e+07,2.84877e+08,6.69644e+06,23.4822,23.4822,23.4822,16.4862,0,1.35112,0,1.42766e+08
10/10/2009 11:00,10,10,6,11,0,20,24,0,5.29009e+07,3.08729e+08,6.69644e+06,23.7205,23.7205,23.7205,16.4862,0,2.22243,0,2.41914e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,6.75408e+07,3.26729e+08,6.69644e+06,23.7611,23.7611,23.7611,16.4862,0,2.89818,0,3.17231e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,7.39299e+07,3.3461e+08,6.69644e+06,23.7967,23.7967,23.7967,16.4862,0,3.19778,0,3.51739e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,7.55741e+07,3.366e+08,6.69644e+06,23.8128,23.8128,23.8128,16.4862,0,3.26995,0,3.60468e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,7.27699e+07,3.33059e+08,6.69644e+06,23.82,23.82,23.82,16.4862,0,3.12691,0,3.45036e+08
10/10/2009 16:00,10,10,6,16,0,20,28,0,6.58927e+07,3.24462e+08,6.69644e+06,23.833,23.833,23.833,16.4862,0,2.79095,0,3.08511e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.48705e+06,6.19872e+07,3.58704e+08,6.69644e+06,23.4271,23.4271,23.4271,16.4862,0,2.71487,0,2.83534e+08
10/10/2009 18:00,10,10,6,18,0,16,36,7.90776e+06,5.42604e+07,3.8671e+08,6.69644e+06,22.7831,22.7831,22.7831,16.4862,0,2.48993,0,2.35926e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.69307e+06,3.85979e+07,2.47817e+08,6.69644e+06,23.3475,23.3475,23.3475,16.4862,0,1.59813,0,1.64991e+08
10/10/2009 20:00,10,10,6,20,0,10,54,3.32449e+06,2.73884e+07,2.26215e+08,6.69644e+06,23.18,23.18,23.18,16.4862,0,1.13361,0,1.14178e+08
10/10/2009 21:00,10,10,6,21,0,11,50,0,2.55155e+07,2.20496e+08,6.69644e+06,23.5987,23.5987,23.5987,16.4862,0,0.987258,0,1.05657e+08
10/10/2009 22:00,10,10,6,22,0,8,61,0,4.8371e+06,8.83378e+07,6.69644e+06,23.7613,23.7613,23.7613,16.4862,0,0.137122,0,1.50097e+07
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,3.99962e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,3.99962e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,3.39154e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,3.39154e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,3.39154e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,3.39154e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,3.39154e+07,6.69644e+06,23.7563,23.7563,23.7563,23.7563,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,3.50412e+06,0,3.76598e+07,6.69644e+06,22.6968,22.6968,22.6968,16.4862,0,0.0546332,0,5.05033e+06
10/11/2009 07:00,10,11,0,7,0,6,39,1.97235e+06,0,2.49315e+07,6.69644e+06,21.3857,21.3857,21.3857,16.4862,0,0.0107143,0,790010
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,7.06498e+07,6.69644e+06,21.1981,21.1981,21.1981,21.1981,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.4284e+06,4.12125e+06,1.41077e+08,6.69644e+06,20.6393,20.6393,20.6393,16.4862,0,0.213353,0,1.31235e+07
10/11/2009 10:00,10,11,0,10,0,12,22,2.02311e+06,2.84042e+07,2.80818e+08,6.69644e+06,22.6338,22.6338,22.6338,16.4862,0,1.14801,0,1.08371e+08
10/11/2009 11:00,10,11,0,11,0,14,21,0,4.46847e+07,2.98648e+08,6.69644e+06,23.5999,23.5999,23.5999,16.4862,0,1.85,0,1.98055e+08
10/11/2009 12:00,10,11,0,12,0,17,17,0,5.95828e+07,3.16917e+08,6.69644e+06,23.6673,23.6673,23.6673,16.4862,0,2.52765,0,2.73112e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.69992e+06,6.48258e+07,3.27211e+08,6.69644e+06,23.3989,23.3989,23.3989,16.4862,0,2.84881,0,2.96303e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.18789e+06,6.72836e+07,3.28603e+08,6.69644e+06,23.5933,23.5933,23.5933,16.4862,0,2.90527,0,3.10677e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.46087e+06,6.91908e+07,3.65571e+08,6.69644e+06,23.5934,23.5934,23.5934,16.4862,0,2.99508,0,3.20286e+08
10/11/2009 16:00,10,11,0,16,0,19,17,2.83582e+06,6.79911e+07,3.64419e+08,6.69644e+06,23.5461,23.5461,23.5461,16.4862,0,2.94372,0,3.12701e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.27071e+06,5.92923e+07,3.57335e+08,6.69644e+06,23.017,23.017,23.017,16.4862,0,2.66286,0,2.61677e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.42588e+07,4.8646e+07,3.86648e+08,6.69644e+06,21.6227,21.6227,21.6227,16.4862,0,2.47859,0,1.91596e+08
10/11/2009 19:00,10,11,0,19,0,9,32,3.54525e+06,3.38275e+07,2.42927e+08,6.69644e+06,22.7514,22.7514,22.7514,16.4862,0,1.4228,0,1.34135e+08
10/11/2009 20:00,10,11,0,20,0,8,34,3.94209e+06,2.30057e+07,2.21573e+08,6.69644e+06,22.7116,22.7116,22.7116,16.4862,0,0.970144,0,9.08802e+07
10/11/2009 21:00,10,11,0,21,0,7,44,0,2.07926e+07,2.14782e+08,6.69644e+06,23.3178,23.3178,23.3178,16.4862,0,0.786998,0,8.09025e+07
10/11/2009 22:00,10,11,0,22,0,4,54,0,2.93139e+06,8.60331e+07,6.69644e+06,23.6128,23.6128,23.6128,16.4862,0,0.0587812,0,6.30308e+06
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,3.99962e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,3.99962e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,3.39154e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,3.39154e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,3.39154e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,3.39154e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,3.39154e+07,6.69644e+06,23.6151,23.6151,23.6151,23.6151,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,2.36968e+06,0,3.63627e+07,6.69644e+06,23.2518,23.2518,23.2518,16.4862,0,0.0190048,0,1.92294e+06
10/12/2009 07:00,10,12,1,7,0,4,64,3.15652e+06,0,2.62561e+07,6.69644e+06,22.0157,22.0157,22.0157,16.4862,0,0.0414076,0,3.44559e+06
10/12/2009 08:00,10,12,1,8,0,6,60,1.53883e+06,0,6.45481e+07,6.69644e+06,21.2506,21.2506,21.2506,16.4862,0,0.000308576,0,22125.5
10/12/2009 09:00,10,12,1,9,0,9,45,3.97937e+06,522615,1.22131e+08,6.69644e+06,19.9406,19.9406,19.9406,16.4862,0,0.106959,0,5.46737e+06
10/12/2009 10:00,10,12,1,10,0,12,37,3.01741e+06,1.57333e+07,2.32157e+08,6.69644e+06,20.9037,20.9037,20.9037,16.4862,0,0.6573,0,4.68771e+07
10/12/2009 11:00,10,12,1,11,0,15,36,2.13356e+06,2.34153e+07,2.40403e+08,6.69644e+06,23.1349,23.1349,23.1349,16.4862,0,0.929059,0,9.35194e+07
10/12/2009 12:00,10,12,1,12,0,16,31,1.73555e+06,3.49555e+07,2.53941e+08,6.69644e+06,23.6775,23.6775,23.6775,16.4862,0,1.40427,0,1.51944e+08
10/12/2009 13:00,10,12,1,13,0,17,27,6.41137e+06,4.35154e+07,2.69391e+08,6.69644e+06,22.8632,22.8632,22.8632,16.4862,0,1.9551,0,1.87605e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.24187e+06,4.99859e+07,2.73919e+08,6.69644e+06,23.4133,23.4133,23.4133,16.4862,0,2.12771,0,2.2177e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,5.62421e+07,3.12602e+08,6.69644e+06,23.8473,23.8473,23.8473,16.4862,0,2.34611,0,2.59842e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,6.40206e+07,3.56537e+08,6.69644e+06,23.8856,23.8856,23.8856,16.4862,0,2.70168,0,3.00778e+08
10/12/2009 17:00,10,12,1,17,0,18,25,4.87007e+06,5.7669e+07,3.53801e+08,6.69644e+06,23.3569,23.3569,23.3569,16.4862,0,2.53009,0,2.61562e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.28231e+07,4.73806e+07,3.83533e+08,6.69644e+06,21.9139,21.9139,21.9139,16.4862,0,2.36316,0,1.93023e+08
10/12/2009 19:00,10,12,1,19,0,11,50,3.14826e+06,3.30579e+07,2.41545e+08,6.69644e+06,22.9963,22.9963,22.9963,16.4862,0,1.37137,0,1.34337e+08
10/12/2009 20:00,10,12,1,20,0,9,53,3.7624e+06,2.24902e+07,2.20738e+08,6.69644e+06,22.9097,22.9097,22.9097,16.4862,0,0.939446,0,9.08034e+07
10/12/2009 21:00,10,12,1,21,0,7,61,0,1.96794e+07,2.13422e+08,6.69644e+06,23.4329,23.4329,23.4329,16.4862,0,0.738351,0,7.71793e+07
10/12/2009 22:00,10,12,1,22,0,6,65,0,2.33192e+06,8.53429e+07,6.69644e+06,23.715,23.715,23.715,16.4862,0,0.0407111,0,4.42797e+06
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,3.99962e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,3.99962e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,3.39154e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,3.39154e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,3.39154e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,3.39154e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,3.39154e+07,6.69644e+06,23.7174,23.7174,23.7174,23.7174,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,8.05123e+06,0,4.30077e+07,6.69644e+06,19.5182,19.5182,19.5182,16.4862,0,0.223768,0,1.14877e+07
10/13/2009 07:00,10,13,2,7,0,6,51,4.26107e+06,0,2.75219e+07,6.69644e+06,16.338,16.338,16.4862,16.338,0.0760103,0,169757,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,7.06498e+07,6.69644e+06,15.7345,15.7345,15.7345,15.7345,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.41695e+06,4.50008e+06,1.39418e+08,6.69644e+06,17.1306,17.1306,17.2025,16.307,0.0189654,0.147119,143725,3.04112e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,3.04993e+07,2.813e+08,6.69644e+06,22.7514,22.7514,22.7514,16.4862,0,1.21784,0,1.15118e+08
10/13/2009 11:00,10,13,2,11,0,22,12,0,4.86982e+07,3.03558e+08,6.69644e+06,23.7701,23.7701,23.7701,16.4862,0,2.02849,0,2.22319e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,5.38649e+07,2.75394e+08,6.69644e+06,23.7918,23.7918,23.7918,16.4862,0,2.25003,0,2.47326e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,5.0471e+07,2.71153e+08,6.69644e+06,23.8231,23.8231,23.8231,16.4862,0,2.08708,0,2.30394e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,6.15162e+07,3.19156e+08,6.69644e+06,23.831,23.831,23.831,16.4862,0,2.59726,0,2.87021e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,7.06562e+07,3.64809e+08,6.69644e+06,23.8281,23.8281,23.8281,16.4862,0,3.02241,0,3.33875e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,7.25106e+07,3.67045e+08,6.69644e+06,23.8289,23.8289,23.8289,16.4862,0,3.10319,0,3.42834e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,6.29931e+07,3.55265e+08,6.69644e+06,23.8154,23.8154,23.8154,16.4862,0,2.6549,0,2.92771e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.26656e+06,5.25119e+07,3.82816e+08,6.69644e+06,23.0174,23.0174,23.0174,16.4862,0,2.35047,0,2.30995e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.19499e+06,3.65137e+07,2.4475e+08,6.69644e+06,23.4351,23.4351,23.4351,16.4862,0,1.48914,0,1.55699e+08
10/13/2009 20:00,10,13,2,20,0,15,26,2.19672e+06,2.69097e+07,2.24432e+08,6.69644e+06,23.5006,23.5006,23.5006,16.4862,0,1.07195,0,1.13135e+08
10/13/2009 21:00,10,13,2,21,0,14,30,0,2.4556e+07,2.19335e+08,6.69644e+06,23.6774,23.6774,23.6774,16.4862,0,0.946511,0,1.02414e+08
10/13/2009 22:00,10,13,2,22,0,12,34,0,5.38283e+06,8.89683e+07,6.69644e+06,23.7385,23.7385,23.7385,16.4862,0,0.153891,0,1.67924e+07
10/13/2009 23:00,10,13,2,23,0,13,35,0,177806,4.0177e+07,6.69644e+06,23.7316,23.7316,23.7316,16.4862,0,0.000572675,0,62430.4
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,3.99962e+07,6.69644e+06,23.7315,23.7315,23.7315,23.7315,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,3.17541e+07,6.69644e+06,23.7315,23.7315,23.7315,23.7315,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,3.17541e+07,6.69644e+06,23.7315,23.7315,23.7315,23.7315,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,3.17541e+07,6.69644e+06,23.7315,23.7315,23.7315,23.7315,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,3.17541e+07,6.69644e+06,23.7315,23.7315,23.7315,23.7315,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,3.17541e+07,6.69644e+06,23.7315,23.7315,23.7315,23.7315,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,1.91362e+06,0,3.36998e+07,6.69644e+06,23.5461,23.5461,23.5461,16.4862,0,0.00857392,0,910773
10/14/2009 07:00,10,14,3,7,0,11.8,45,1.56762e+06,0,2.23243e+07,6.69644e+06,23.3345,23.3345,23.3345,16.4862,0,0.00134234,0,138320
10/14/2009 08:00,10,14,3,8,0,16,39,0,59483.2,3.97141e+07,6.69644e+06,23.3065,23.3065,23.3065,22.1697,0,0.00132537,0,136023
10/14/2009 09:00,10,14,3,9,0,19,34,0,5.98824e+06,1.08761e+08,6.69644e+06,23.379,23.379,23.379,16.4862,0,0.217259,0,2.2605e+07
10/14/2009 10:00,10,14,3,10,0,23,25,0,2.79807e+07,2.054e+08,6.69644e+06,23.6982,23.6982,23.6982,16.4862,0,1.1201,0,1.2172e+08
10/14/2009 11:00,10,14,3,11,0,23,25,0,5.24125e+07,3.08105e+08,6.69644e+06,23.8081,23.8081,23.8081,16.4862,0,2.19645,0,2.41975e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,6.13373e+07,2.84578e+08,6.69644e+06,23.8404,23.8404,23.8404,16.4862,0,2.59278,0,2.86894e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,5.8375e+07,3.15201e+08,6.69644e+06,23.8836,23.8836,23.8836,16.4862,0,2.44136,0,2.71725e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,5.81646e+07,2.80557e+08,6.69644e+06,23.9162,23.9162,23.9162,16.4862,0,2.43216,0,2.71895e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,6.84001e+07,3.27583e+08,6.69644e+06,23.9428,23.9428,23.9428,16.4862,0,2.90975,0,3.26447e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,7.22117e+07,3.66632e+08,6.69644e+06,23.9377,23.9377,23.9377,16.4862,0,3.08276,0,3.45622e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,6.76672e+07,3.60981e+08,6.69644e+06,23.9318,23.9318,23.9318,16.4862,0,2.86578,0,3.21039e+08
10/14/2009 18:00,10,14,3,18,0,16,42,7.83279e+06,5.65936e+07,3.89469e+08,6.69644e+06,22.9421,22.9421,22.9421,16.4862,0,2.58948,0,2.51553e+08
10/14/2009 19:00,10,14,3,19,0,15,44,2.03647e+06,3.21898e+07,2.30676e+08,6.69644e+06,23.5123,23.5123,23.5123,16.4862,0,1.29291,0,1.36684e+08
10/14/2009 20:00,10,14,3,20,0,13,51,2.68372e+06,1.92287e+07,1.49904e+08,6.69644e+06,23.3441,23.3441,23.3441,16.4862,0,0.760646,0,7.84898e+07
10/14/2009 21:00,10,14,3,21,0,12,54,0,1.57261e+07,1.42908e+08,6.69644e+06,23.555,23.555,23.555,16.4862,0,0.570851,0,6.07183e+07
10/14/2009 22:00,10,14,3,22,0,12,54,0,5.98886e+06,6.54854e+07,6.69644e+06,23.7534,23.7534,23.7534,16.4862,0,0.178732,0,1.95432e+07
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,3.78349e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,3.78349e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,3.17541e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,3.17541e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,3.17541e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,3.17541e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,3.17541e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,3.17541e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,2.07542e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,1.98238e+07,6.69644e+06,23.7677,23.7677,23.7677,23.7677,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,3.20486e+06,876168,2.4163e+07,6.69644e+06,22.5969,22.5969,22.5969,16.4862,0,0.0887547,0,8.00492e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.0666e+06,5.32134e+06,4.81713e+07,6.69644e+06,21.8937,21.8937,21.8937,16.4862,0,0.232024,0,1.89292e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,2.10666e+07,1.58033e+08,6.69644e+06,23.2227,23.2227,23.2227,16.4862,0,0.844609,0,8.65913e+07
10/15/2009 12:00,10,15,4,12,0,19,32,0,2.99506e+07,1.53523e+08,6.69644e+06,23.7812,23.7812,23.7812,16.4862,0,1.2177,0,1.33669e+08
10/15/2009 13:00,10,15,4,13,0,21,33,0,4.62257e+07,2.27655e+08,6.69644e+06,23.8485,23.8485,23.8485,16.4862,0,1.92321,0,2.1304e+08
10/15/2009 14:00,10,15,4,14,0,23,12,0,5.22945e+07,2.58e+08,6.69644e+06,23.7994,23.7994,23.7994,16.4862,0,2.19559,0,2.4159e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,5.16143e+07,2.57129e+08,6.69644e+06,23.7488,23.7488,23.7488,16.4862,0,2.15969,0,2.35999e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,4.60062e+07,2.50183e+08,6.69644e+06,23.726,23.726,23.726,16.4862,0,1.8968,0,2.06621e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.42449e+06,3.93731e+07,2.4346e+08,6.69644e+06,23.6762,23.6762,23.6762,16.4862,0,1.60003,0,1.73095e+08
10/15/2009 18:00,10,15,4,18,0,15,55,9.58705e+06,2.31771e+07,1.94954e+08,6.69644e+06,21.4532,21.4532,21.4532,16.4862,0,1.1859,0,8.86462e+07
10/15/2009 19:00,10,15,4,19,0,13,72,2.67575e+06,9.724e+06,1.05627e+08,6.69644e+06,21.5832,21.5832,21.5832,16.4862,0,0.376252,0,2.88607e+07
10/15/2009 20:00,10,15,4,20,0,9,81,0,468982,3.83703e+07,6.69644e+06,22.0877,22.0877,22.0877,16.4862,0,0.0125605,0,1.05877e+06
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,3.78349e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,3.78349e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,3.78349e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,3.78349e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,3.39154e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,3.39154e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,3.39154e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,3.39154e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,3.39154e+07,6.69644e+06,22.1228,22.1228,22.1228,22.1228,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,1.59523e+06,0,3.55154e+07,6.69644e+06,22.0752,22.0752,22.0752,16.4862,0,0.00254468,0,214022
10/16/2009 07:00,10,16,5,7,0,8,100,1.58776e+06,0,2.45071e+07,6.69644e+06,21.989,21.989,21.989,16.4862,0,0.00209554,0,173530
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,7.06498e+07,6.69644e+06,21.9503,21.9503,21.9503,21.9503,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,3.20976e+06,2.72332e+06,1.23961e+08,6.69644e+06,21.2885,21.2885,21.2885,16.4862,0,0.1648,0,1.1774e+07
10/16/2009 10:00,10,16,5,10,0,12,62,2.13639e+06,2.78253e+07,2.80211e+08,6.69644e+06,22.7617,22.7617,22.7617,16.4862,0,1.12371,0,1.08768e+08
10/16/2009 11:00,10,16,5,11,0,13,54,1.56662e+06,4.27935e+07,2.97787e+08,6.69644e+06,23.7948,23.7948,23.7948,16.4862,0,1.75179,0,1.92637e+08
10/16/2009 12:00,10,16,5,12,0,14,44,2.03129e+06,4.09487e+07,2.95933e+08,6.69644e+06,23.7397,23.7397,23.7397,16.4862,0,1.67664,0,1.82985e+08
10/16/2009 13:00,10,16,5,13,0,15,44,9.635e+06,4.05095e+07,3.03499e+08,6.69644e+06,22.2839,22.2839,22.2839,16.4862,0,1.93643,0,1.68943e+08
10/16/2009 14:00,10,16,5,14,0,9,76,1.81616e+07,4.26048e+07,2.80822e+08,6.69644e+06,20.8876,20.8876,20.8876,16.4862,0,2.35333,0,1.55887e+08
10/16/2009 15:00,10,16,5,15,0,8,87,1.9937e+07,4.09927e+07,3.15114e+08,6.69644e+06,20.4381,20.4381,20.4381,16.4862,0,2.34755,0,1.39629e+08
10/16/2009 16:00,10,16,5,16,0,8,76,2.00429e+07,4.61404e+07,3.61469e+08,6.69644e+06,20.6625,20.6625,20.6625,16.4862,0,2.57989,0,1.6216e+08
10/16/2009 17:00,10,16,5,17,0,7,76,2.16979e+07,4.48817e+07,3.72883e+08,6.69644e+06,20.4355,20.4355,20.4355,16.4862,0,2.5881,0,1.53838e+08
10/16/2009 18:00,10,16,5,18,0,6,87,2.33206e+07,4.06497e+07,3.86548e+08,6.69644e+06,19.9758,19.9758,19.9758,16.4862,0,2.46379,0,1.29409e+08
