Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/16/2009 19:00,10,16,5,19,0,4,93,4.88065e+06,2.79008e+07,2.37132e+08,6.69644e+06,22.0351,22.0351,22.0351,16.4862,0,1.2118,0,1.01188e+08
10/16/2009 20:00,10,16,5,20,0,4,93,4.98997e+06,1.84307e+07,2.17143e+08,6.69644e+06,22.1695,22.1695,22.1695,16.4862,0,0.81258,0,6.9495e+07
10/16/2009 21:00,10,16,5,21,0,3,100,0,1.78627e+07,2.11222e+08,6.69644e+06,23.1362,23.1362,23.1362,16.4862,0,0.661168,0,6.61638e+07
10/16/2009 22:00,10,16,5,22,0,4,87,0,2.18494e+06,8.51654e+07,6.69644e+06,23.6679,23.6679,23.6679,16.4862,0,0.034622,0,3.74118e+06
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,3.99962e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,3.99962e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,3.39154e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,3.39154e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,3.39154e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,3.39154e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,3.39154e+07,6.69644e+06,23.6759,23.6759,23.6759,23.6759,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,7.33611e+06,0,4.21633e+07,6.69644e+06,19.9289,19.9289,19.9289,16.4862,0,0.195931,0,1.1065e+07
10/17/2009 07:00,10,17,6,7,0,3,87,4.82918e+06,0,2.81949e+07,6.69644e+06,16.6171,16.6171,16.6171,16.4862,0,0.0979667,0,193139
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,7.06498e+07,6.69644e+06,15.7975,15.7975,15.7975,15.7975,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.31338e+06,0,1.22943e+08,6.69644e+06,14.9655,14.9655,16.4862,14.9655,0.139009,0,3.18587e+06,0
10/17/2009 10:00,10,17,6,10,0,3,93,5.42599e+06,8.76025e+06,2.60667e+08,6.69644e+06,16.4996,16.4996,17.4063,15.5796,0.0788628,0.378,2.66971e+06,7.07998e+06
10/17/2009 11:00,10,17,6,11,0,3,93,5.30046e+06,1.34435e+07,2.31761e+08,6.69644e+06,20.4057,20.4057,20.4057,16.4862,0,0.635353,0,3.83118e+07
10/17/2009 12:00,10,17,6,12,0,6,75,4.38402e+06,2.24423e+07,2.41602e+08,6.69644e+06,22.1804,22.1804,22.1804,16.4862,0,0.965536,0,8.29351e+07
10/17/2009 13:00,10,17,6,13,0,7,61,2.18037e+07,3.09182e+07,2.70477e+08,6.69644e+06,19.7834,19.7834,19.7834,16.4862,0,1.97893,0,9.82138e+07
10/17/2009 14:00,10,17,6,14,0,8,44,1.98544e+07,4.24096e+07,3.16813e+08,6.69644e+06,20.3954,20.3954,20.3954,16.4862,0,2.41028,0,1.41815e+08
10/17/2009 15:00,10,17,6,15,0,8,44,1.96606e+07,4.88691e+07,3.24509e+08,6.69644e+06,20.8679,20.8679,20.8679,16.4862,0,2.69255,0,1.77564e+08
10/17/2009 16:00,10,17,6,16,0,8,44,1.98193e+07,5.19805e+07,3.62837e+08,6.69644e+06,20.9954,20.9954,20.9954,16.4862,0,2.83563,0,1.92438e+08
10/17/2009 17:00,10,17,6,17,0,7,48,2.17193e+07,4.5215e+07,3.56577e+08,6.69644e+06,20.4543,20.4543,20.4543,16.4862,0,2.60514,0,1.55589e+08
10/17/2009 18:00,10,17,6,18,0,5,55,2.51093e+07,3.74427e+07,3.8456e+08,6.69644e+06,19.5187,19.5187,19.5187,16.4862,0,2.39379,0,1.09269e+08
10/17/2009 19:00,10,17,6,19,0,0,72,5.93666e+06,2.23294e+07,2.31514e+08,6.69644e+06,21.2061,21.2061,21.2061,16.4862,0,1.01402,0,7.2029e+07
10/17/2009 20:00,10,17,6,20,0,1,72,5.82451e+06,1.35692e+07,2.12234e+08,6.69644e+06,21.2155,21.2155,21.2155,16.4862,0,0.654157,0,4.65596e+07
10/17/2009 21:00,10,17,6,21,0,0,78,0,1.1856e+07,2.04067e+08,6.69644e+06,22.3235,22.3235,22.3235,16.4862,0,0.429912,0,3.77694e+07
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,8.28066e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,3.99962e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,3.99962e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,3.39154e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,3.39154e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,3.39154e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,3.39154e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,3.39154e+07,6.69644e+06,23.1422,23.1422,23.1422,23.1422,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,2.4762e+07,0,6.28002e+07,6.69644e+06,14.2105,14.2105,16.6585,13.9724,0.578179,0.279648,2.69062e+07,1.00242e+07
10/18/2009 07:00,10,18,0,7,0,-1,66,1.45976e+07,0,3.92162e+07,6.69644e+06,11.9454,11.9454,16.4862,11.9454,0.419479,0,2.87227e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,1.66971e+06,0,7.25374e+07,6.69644e+06,11.8073,11.8073,16.4862,11.8073,0.0488063,0,3.44362e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,3.7816e+06,666039,1.37376e+08,6.69644e+06,12.1526,12.1526,16.4862,12.1526,0.10531,0,6.83686e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.502e+06,2.20996e+07,2.73758e+08,6.69644e+06,19.2754,19.2754,19.9024,15.8593,0.0427501,0.870168,2.02005e+06,5.31048e+07
10/18/2009 11:00,10,18,0,11,0,14,21,0,3.5928e+07,3.22376e+08,6.69644e+06,23.5212,23.5212,23.5212,16.4862,0,1.46473,0,1.55275e+08
10/18/2009 12:00,10,18,0,12,0,14,18,0,4.955e+07,3.04603e+08,6.69644e+06,23.6773,23.6773,23.6773,16.4862,0,2.06625,0,2.23568e+08
10/18/2009 13:00,10,18,0,13,0,16,16,6.90797e+06,5.67353e+07,3.20679e+08,6.69644e+06,22.9042,22.9042,22.9042,16.4862,0,2.59044,0,2.50159e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.43698e+06,6.25267e+07,3.6058e+08,6.69644e+06,23.0882,23.0882,23.0882,16.4862,0,2.798,0,2.77955e+08
10/18/2009 15:00,10,18,0,15,0,16,17,7.1698e+06,6.17267e+07,3.61404e+08,6.69644e+06,22.8747,22.8747,22.8747,16.4862,0,2.81954,0,2.71043e+08
10/18/2009 16:00,10,18,0,16,0,15,20,8.99864e+06,5.95621e+07,3.60638e+08,6.69644e+06,22.5781,22.5781,22.5781,16.4862,0,2.78137,0,2.54965e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.39725e+07,5.04028e+07,3.5468e+08,6.69644e+06,21.6771,21.6771,21.6771,16.4862,0,2.54762,0,1.99016e+08
10/18/2009 18:00,10,18,0,18,0,7,34,2.20434e+07,4.03542e+07,3.84865e+08,6.69644e+06,20.1074,20.1074,20.1074,16.4862,0,2.40746,0,1.31217e+08
10/18/2009 19:00,10,18,0,19,0,8,32,3.90605e+06,2.76471e+07,2.35816e+08,6.69644e+06,22.1375,22.1375,22.1375,16.4862,0,1.16828,0,9.93545e+07
10/18/2009 20:00,10,18,0,20,0,5,39,4.76024e+06,1.72398e+07,2.15485e+08,6.69644e+06,22.1194,22.1194,22.1194,16.4862,0,0.756317,0,6.41138e+07
10/18/2009 21:00,10,18,0,21,0,2,48,0,1.49003e+07,2.07736e+08,6.69644e+06,22.8591,22.8591,22.8591,16.4862,0,0.552855,0,5.30206e+07
10/18/2009 22:00,10,18,0,22,0,3,49,0,1.3737e+06,8.41879e+07,6.69644e+06,23.3826,23.3826,23.3826,16.4862,0,0.00150172,0,155831
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,3.99962e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,3.99962e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,3.39154e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,3.39154e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,3.39154e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,3.39154e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,3.39154e+07,6.69644e+06,23.3834,23.3834,23.3834,23.3834,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,1.73145e+07,0,5.37835e+07,6.69644e+06,16.114,16.114,17.2764,15.3239,0.303505,0.235609,8.38161e+06,1.06782e+07
10/19/2009 07:00,10,19,1,7,0,1,61,1.03161e+07,0,3.44312e+07,6.69644e+06,12.7617,12.7617,16.4862,12.7617,0.252615,0,1.41845e+07,0
10/19/2009 08:00,10,19,1,8,0,6,47,1.23952e+06,0,7.20344e+07,6.69644e+06,12.3268,12.3268,16.4862,12.3268,0.0324923,0,2.03773e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,3.98628e+06,983523,1.37979e+08,6.69644e+06,12.7486,12.7486,16.4862,12.7486,0.125389,0,6.98769e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,2.90549e+06,2.27784e+07,2.75009e+08,6.69644e+06,19.6256,19.6256,20.0945,16.0173,0.0529596,0.903555,1.8711e+06,5.82825e+07
10/19/2009 11:00,10,19,1,11,0,11,33,1.98154e+06,3.40249e+07,2.87667e+08,6.69644e+06,23.3731,23.3731,23.3731,16.4862,0,1.39581,0,1.44853e+08
10/19/2009 12:00,10,19,1,12,0,14,30,0,5.08375e+07,3.06175e+08,6.69644e+06,23.6988,23.6988,23.6988,16.4862,0,2.12398,0,2.30519e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.4392e+06,5.831e+07,3.24221e+08,6.69644e+06,22.7736,22.7736,22.7736,16.4862,0,2.71536,0,2.56886e+08
10/19/2009 14:00,10,19,1,14,0,16,28,6.92504e+06,6.10751e+07,3.25976e+08,6.69644e+06,22.9187,22.9187,22.9187,16.4862,0,2.78381,0,2.69451e+08
10/19/2009 15:00,10,19,1,15,0,16,31,7.26341e+06,5.86934e+07,3.23346e+08,6.69644e+06,22.882,22.882,22.882,16.4862,0,2.67848,0,2.57779e+08
10/19/2009 16:00,10,19,1,16,0,15,33,9.37153e+06,5.53308e+07,3.55776e+08,6.69644e+06,22.5325,22.5325,22.5325,16.4862,0,2.59428,0,2.36036e+08
10/19/2009 17:00,10,19,1,17,0,13,38,1.26488e+07,5.00156e+07,3.5276e+08,6.69644e+06,21.9104,21.9104,21.9104,16.4862,0,2.47636,0,2.0214e+08
10/19/2009 18:00,10,19,1,18,0,9,57,1.90101e+07,4.29103e+07,3.84717e+08,6.69644e+06,20.7181,20.7181,20.7181,16.4862,0,2.40093,0,1.52918e+08
10/19/2009 19:00,10,19,1,19,0,8,61,3.88238e+06,3.0302e+07,2.39005e+08,6.69644e+06,22.4794,22.4794,22.4794,16.4862,0,1.28023,0,1.15458e+08
10/19/2009 20:00,10,19,1,20,0,7,66,4.23696e+06,2.08616e+07,2.19298e+08,6.69644e+06,22.6007,22.6007,22.6007,16.4862,0,0.888832,0,8.17811e+07
10/19/2009 21:00,10,19,1,21,0,8,66,0,1.9672e+07,2.13437e+08,6.69644e+06,23.3371,23.3371,23.3371,16.4862,0,0.738821,0,7.61663e+07
10/19/2009 22:00,10,19,1,22,0,7,70,0,2.99937e+06,8.61149e+07,6.69644e+06,23.7138,23.7138,23.7138,16.4862,0,0.0613427,0,6.67085e+06
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,3.99962e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,3.99962e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,3.39154e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,3.39154e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,3.39154e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,3.39154e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,3.39154e+07,6.69644e+06,23.7202,23.7202,23.7202,23.7202,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,7.44615e+06,0,4.22753e+07,6.69644e+06,19.7875,19.7875,19.7875,16.4862,0,0.199802,0,1.1237e+07
10/20/2009 07:00,10,20,2,7,0,4,87,4.56889e+06,0,2.78818e+07,6.69644e+06,16.6644,16.6644,16.6644,16.4862,0,0.0878266,0,235606
10/20/2009 08:00,10,20,2,8,0,4,87,3.20681e+06,0,7.65255e+07,6.69644e+06,15.5943,15.5943,16.4862,15.5943,0.0432311,0,571053,0
10/20/2009 09:00,10,20,2,9,0,4,87,5.41633e+06,0,1.25534e+08,6.69644e+06,14.5696,14.5696,16.4862,14.5696,0.142869,0,4.12605e+06,0
10/20/2009 10:00,10,20,2,10,0,6,75,4.80798e+06,7.66738e+06,2.58752e+08,6.69644e+06,16.0487,16.0487,17.2505,15.2844,0.224998,0.176868,3.54825e+06,5.23507e+06
10/20/2009 11:00,10,20,2,11,0,6,75,4.71014e+06,1.5054e+07,2.67468e+08,6.69644e+06,20.6639,20.6639,20.6639,16.4862,0,0.682118,0,4.42082e+07
10/20/2009 12:00,10,20,2,12,0,6,70,4.61937e+06,2.12813e+07,2.74892e+08,6.69644e+06,22.1682,22.1682,22.1682,16.4862,0,0.93591,0,8.00748e+07
10/20/2009 13:00,10,20,2,13,0,6,70,2.40564e+07,2.61946e+07,3.01546e+08,6.69644e+06,19.0419,19.0419,19.0419,16.4862,0,1.8644,0,7.17306e+07
10/20/2009 14:00,10,20,2,14,0,6,70,2.39642e+07,2.99866e+07,3.06044e+08,6.69644e+06,18.871,18.871,18.871,16.4862,0,2.02322,0,7.26372e+07
10/20/2009 15:00,10,20,2,15,0,7,70,2.24367e+07,3.26198e+07,3.0759e+08,6.69644e+06,19.3664,19.3664,19.3664,16.4862,0,2.07685,0,9.0046e+07
10/20/2009 16:00,10,20,2,16,0,7,70,2.24227e+07,3.91901e+07,3.55538e+08,6.69644e+06,19.9271,19.9271,19.9271,16.4862,0,2.36334,0,1.22399e+08
10/20/2009 17:00,10,20,2,17,0,7,66,2.24249e+07,3.94202e+07,3.55826e+08,6.69644e+06,20.001,20.001,20.001,16.4862,0,2.37395,0,1.25587e+08
10/20/2009 18:00,10,20,2,18,0,7,66,2.24759e+07,3.63734e+07,3.80427e+08,6.69644e+06,19.7791,19.7791,19.7791,16.4862,0,2.24252,0,1.1115e+08
10/20/2009 19:00,10,20,2,19,0,6,70,4.61677e+06,2.44099e+07,2.3262e+08,6.69644e+06,21.8979,21.8979,21.8979,16.4862,0,1.05192,0,8.56677e+07
10/20/2009 20:00,10,20,2,20,0,6,70,4.6837e+06,1.57609e+07,2.13668e+08,6.69644e+06,22.1381,22.1381,22.1381,16.4862,0,0.703283,0,5.98152e+07
10/20/2009 21:00,10,20,2,21,0,6,70,0,1.43669e+07,2.07108e+08,6.69644e+06,23.0224,23.0224,23.0224,16.4862,0,0.534767,0,5.25987e+07
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,8.28066e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,3.99962e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,3.99962e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,3.17541e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,3.17541e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,3.17541e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,3.17541e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,3.17541e+07,6.69644e+06,23.5886,23.5886,23.5886,23.5886,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,1.4496e+07,0,4.83602e+07,6.69644e+06,16.8397,16.8397,17.5391,15.7869,0.190294,0.252744,4.04206e+06,1.11668e+07
10/21/2009 07:00,10,21,3,7,0,3,87,1.24961e+07,0,3.48566e+07,6.69644e+06,13.0686,13.0686,16.4862,13.0686,0.33519,0,1.72684e+07,0
10/21/2009 08:00,10,21,3,8,0,7,70,1.70952e+06,0,4.15807e+07,6.69644e+06,12.3692,12.3692,16.4862,12.3692,0.0500953,0,3.10822e+06,0
10/21/2009 09:00,10,21,3,9,0,9,57,3.77627e+06,531160,1.06208e+08,6.69644e+06,12.5103,12.5103,16.4862,12.5103,0.100394,0,5.98892e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.35153e+06,1.53845e+07,1.92534e+08,6.69644e+06,18.1676,18.1676,19.0147,15.6392,0.131559,0.488827,3.13145e+06,2.89957e+07
10/21/2009 11:00,10,21,3,11,0,12,50,1.81677e+06,3.36222e+07,2.87007e+08,6.69644e+06,23.5165,23.5165,23.5165,16.4862,0,1.37323,0,1.45847e+08
10/21/2009 12:00,10,21,3,12,0,13,47,0,5.20665e+07,3.07621e+08,6.69644e+06,23.9297,23.9297,23.9297,16.4862,0,2.17091,0,2.43162e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.55998e+06,6.04193e+07,3.26884e+08,6.69644e+06,22.9698,22.9698,22.9698,16.4862,0,2.80714,0,2.73856e+08
10/21/2009 14:00,10,21,3,14,0,16,39,7.04372e+06,6.70642e+07,3.67783e+08,6.69644e+06,23.1338,23.1338,23.1338,16.4862,0,3.05317,0,3.05398e+08
10/21/2009 15:00,10,21,3,15,0,16,39,7.2235e+06,6.74805e+07,3.68452e+08,6.69644e+06,23.1282,23.1282,23.1282,16.4862,0,3.07488,0,3.07309e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.06961e+07,6.06291e+07,3.63689e+08,6.69644e+06,22.5691,22.5691,22.5691,16.4862,0,2.88316,0,2.63909e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.41187e+07,5.40044e+07,3.59191e+08,6.69644e+06,21.9022,21.9022,21.9022,16.4862,0,2.70845,0,2.20749e+08
10/21/2009 18:00,10,21,3,18,0,8,66,2.0565e+07,4.48836e+07,3.88776e+08,6.69644e+06,20.6604,20.6604,20.6604,16.4862,0,2.54645,0,1.59978e+08
10/21/2009 19:00,10,21,3,19,0,7,66,4.20953e+06,2.16017e+07,2.20166e+08,6.69644e+06,21.9651,21.9651,21.9651,16.4862,0,0.919014,0,7.57725e+07
10/21/2009 20:00,10,21,3,20,0,8,57,4.09917e+06,1.14957e+07,1.42149e+08,6.69644e+06,21.977,21.977,21.977,16.4862,0,0.502339,0,4.15075e+07
10/21/2009 21:00,10,21,3,21,0,8,52,0,8.49508e+06,1.34271e+08,6.69644e+06,22.4964,22.4964,22.4964,16.4862,0,0.288839,0,2.6126e+07
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,5.8589e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,3.78349e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,3.78349e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,3.17541e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,3.17541e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,3.17541e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,3.17541e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,3.17541e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,3.17541e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,2.07542e+07,6.69644e+06,23.0553,23.0553,23.0553,23.0553,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,3.96557e+06,0,2.43573e+07,6.69644e+06,20.1812,20.1812,20.1812,17.2695,0,0.126195,0,8.19302e+06
10/22/2009 09:00,10,22,4,9,0,13.7,45,3.97188e+06,0,2.21063e+07,6.69644e+06,17.9772,17.9772,17.9772,16.4862,0,0.0759867,0,1.72302e+06
10/22/2009 10:00,10,22,4,10,0,18,32,0,3.61957e+06,4.01797e+07,6.69644e+06,18.4187,18.4187,18.4187,16.4862,0,0.141253,0,4.48773e+06
10/22/2009 11:00,10,22,4,11,0,20,24,0,1.37877e+07,1.33959e+08,6.69644e+06,21.7845,21.7845,21.7845,16.4862,0,0.545191,0,4.5136e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,2.43552e+07,1.46751e+08,6.69644e+06,23.5415,23.5415,23.5415,16.4862,0,0.983624,0,1.04697e+08
10/22/2009 13:00,10,22,4,13,0,21,26,0,3.78413e+07,2.17514e+08,6.69644e+06,23.7553,23.7553,23.7553,16.4862,0,1.5624,0,1.70887e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,4.2394e+07,2.22973e+08,6.69644e+06,23.7924,23.7924,23.7924,16.4862,0,1.75035,0,1.92416e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,4.02518e+07,2.20272e+08,6.69644e+06,23.8044,23.8044,23.8044,16.4862,0,1.64383,0,1.81003e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.82986e+06,3.53046e+07,2.42125e+08,6.69644e+06,23.0471,23.0471,23.0471,16.4862,0,1.53537,0,1.51566e+08
10/22/2009 17:00,10,22,4,17,0,16,36,8.2358e+06,3.10123e+07,2.40508e+08,6.69644e+06,22.022,22.022,22.022,16.4862,0,1.47222,0,1.22645e+08
10/22/2009 18:00,10,22,4,18,0,14,41,1.1518e+07,1.73466e+07,1.89965e+08,6.69644e+06,20.0861,20.0861,20.0861,16.4862,0,1.01029,0,5.47404e+07
10/22/2009 19:00,10,22,4,19,0,14,44,2.63287e+06,7.42568e+06,1.02797e+08,6.69644e+06,20.4839,20.4839,20.4839,16.4862,0,0.278761,0,1.67756e+07
10/22/2009 20:00,10,22,4,20,0,13,51,0,243328,3.80954e+07,6.69644e+06,21.1855,21.1855,21.1855,16.4862,0,0.00325147,0,229955
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,3.78349e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,3.78349e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,3.78349e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,3.78349e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,3.39154e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,3.39154e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,3.39154e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,3.39154e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,3.39154e+07,6.69644e+06,21.2006,21.2006,21.2006,21.2006,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,7.39703e+06,0,4.20801e+07,6.69644e+06,18.5873,18.5873,18.5873,16.4862,0,0.166766,0,5.83555e+06
10/23/2009 07:00,10,23,5,7,0,7,66,7.23089e+06,0,3.07693e+07,6.69644e+06,15.8089,15.8089,16.4862,15.8089,0.132649,0,1.35341e+06,0
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,7.06498e+07,6.69644e+06,14.9101,14.9101,14.9101,14.9101,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.80999e+06,1.83765e+06,1.37746e+08,6.69644e+06,15.495,15.495,16.4862,15.495,0.11475,0,1.57549e+06,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,2.47703e+07,2.74438e+08,6.69644e+06,21.2197,21.2197,21.2197,16.4862,0,0.992317,0,7.94934e+07
10/23/2009 11:00,10,23,5,11,0,16,36,0,3.97766e+07,2.92655e+08,6.69644e+06,23.7805,23.7805,23.7805,16.4862,0,1.63107,0,1.79067e+08
10/23/2009 12:00,10,23,5,12,0,18,32,0,5.76107e+07,3.14456e+08,6.69644e+06,23.8488,23.8488,23.8488,16.4862,0,2.42935,0,2.69121e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.70652e+06,6.32012e+07,3.25156e+08,6.69644e+06,23.5538,23.5538,23.5538,16.4862,0,2.7637,0,2.9388e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.78156e+06,6.44574e+07,3.26751e+08,6.69644e+06,23.5169,23.5169,23.5169,16.4862,0,2.82072,0,2.98396e+08
10/23/2009 15:00,10,23,5,15,0,18,34,4.10371e+06,6.27583e+07,3.24954e+08,6.69644e+06,23.47,23.47,23.47,16.4862,0,2.74732,0,2.88693e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.2506e+06,6.00642e+07,3.58231e+08,6.69644e+06,23.1433,23.1433,23.1433,16.4862,0,2.69188,0,2.69644e+08
10/23/2009 17:00,10,23,5,17,0,16,39,7.99281e+06,5.58662e+07,3.54931e+08,6.69644e+06,22.8072,22.8072,22.8072,16.4862,0,2.56411,0,2.43886e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.42929e+07,4.85744e+07,3.86575e+08,6.69644e+06,21.7252,21.7252,21.7252,16.4862,0,2.47169,0,1.94872e+08
10/23/2009 19:00,10,23,5,19,0,11,66,3.0964e+06,3.50384e+07,2.43907e+08,6.69644e+06,23.0581,23.0581,23.0581,16.4862,0,1.45546,0,1.43928e+08
10/23/2009 20:00,10,23,5,20,0,7,81,4.16695e+06,2.32418e+07,2.22089e+08,6.69644e+06,22.8481,22.8481,22.8481,16.4862,0,0.986452,0,9.44336e+07
10/23/2009 21:00,10,23,5,21,0,6,81,0,2.04539e+07,2.14367e+08,6.69644e+06,23.4256,23.4256,23.4256,16.4862,0,0.771211,0,8.05298e+07
10/23/2009 22:00,10,23,5,22,0,5,87,0,3.00022e+06,8.61162e+07,6.69644e+06,23.7395,23.7395,23.7395,16.4862,0,0.0613731,0,6.69788e+06
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,3.99962e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,3.99962e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,3.39154e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,3.39154e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,3.39154e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,3.39154e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,3.39154e+07,6.69644e+06,23.7432,23.7432,23.7432,23.7432,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,6.69815e+06,0,4.13938e+07,6.69644e+06,20.4623,20.4623,20.4623,16.4862,0,0.170238,0,1.06949e+07
10/24/2009 07:00,10,24,6,7,0,2,87,4.51556e+06,0,2.78249e+07,6.69644e+06,17.248,17.248,17.248,16.4862,0,0.0861719,0,988541
10/24/2009 08:00,10,24,6,8,0,8,66,0,0,7.06498e+07,6.69644e+06,16.4255,16.4255,16.4255,16.4255,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.81885e+06,1.83855e+06,1.37753e+08,6.69644e+06,16.742,16.742,16.7737,16.4545,0.0203394,0.0941442,34679.3,566538
10/24/2009 10:00,10,24,6,10,0,14,25,1.65135e+06,2.71855e+07,2.7899e+08,6.69644e+06,21.6818,21.6818,21.6818,16.4862,0,1.09157,0,9.3043e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,4.27883e+07,2.96285e+08,6.69644e+06,23.757,23.757,23.757,16.4862,0,1.75827,0,1.92349e+08
10/24/2009 12:00,10,24,6,12,0,16,19,0,4.97584e+07,2.70371e+08,6.69644e+06,23.7805,23.7805,23.7805,16.4862,0,2.06603,0,2.26747e+08
10/24/2009 13:00,10,24,6,13,0,18,18,4.17023e+06,5.30795e+07,2.78768e+08,6.69644e+06,23.3765,23.3765,23.3765,16.4862,0,2.31021,0,2.39504e+08
10/24/2009 14:00,10,24,6,14,0,18,16,3.94257e+06,6.1204e+07,3.22917e+08,6.69644e+06,23.4066,23.4066,23.4066,16.4862,0,2.67707,0,2.78759e+08
10/24/2009 15:00,10,24,6,15,0,18,16,4.04014e+06,6.62745e+07,3.6362e+08,6.69644e+06,23.4269,23.4269,23.4269,16.4862,0,2.91069,0,3.03976e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.36051e+06,6.56407e+07,3.63124e+08,6.69644e+06,23.3723,23.3723,23.3723,16.4862,0,2.88636,0,2.99065e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.08411e+07,5.54003e+07,3.57425e+08,6.69644e+06,22.3388,22.3388,22.3388,16.4862,0,2.65338,0,2.33683e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.73055e+07,4.56831e+07,3.86276e+08,6.69644e+06,21.0586,21.0586,21.0586,16.4862,0,2.46031,0,1.69303e+08
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.30395e+06,3.24894e+07,2.41039e+08,6.69644e+06,22.7179,22.7179,22.7179,16.4862,0,1.35433,0,1.26998e+08
10/24/2009 20:00,10,24,6,20,0,11,36,3.25307e+06,2.31143e+07,2.20968e+08,6.69644e+06,23.0076,23.0076,23.0076,16.4862,0,0.948535,0,9.3078e+07
10/24/2009 21:00,10,24,6,21,0,8,48,0,2.0492e+07,2.14419e+08,6.69644e+06,23.4671,23.4671,23.4671,16.4862,0,0.773795,0,8.12809e+07
10/24/2009 22:00,10,24,6,22,0,7,56,0,3.58917e+06,8.68284e+07,6.69644e+06,23.6804,23.6804,23.6804,16.4862,0,0.0857277,0,9.2797e+06
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,3.99962e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,3.99962e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,3.39154e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,3.39154e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,3.39154e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,3.39154e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,3.39154e+07,6.69644e+06,23.6833,23.6833,23.6833,23.6833,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,4.44281e+06,0,3.87595e+07,6.69644e+06,21.7294,21.7294,21.7294,16.4862,0,0.0904094,0,7.37037e+06
10/25/2009 07:00,10,25,0,7,0,6,60,2.92799e+06,0,2.59862e+07,6.69644e+06,19.8225,19.8225,19.8225,16.4862,0,0.0326319,0,1.63867e+06
10/25/2009 08:00,10,25,0,8,0,8,52,1.58937e+06,0,7.47242e+07,6.69644e+06,19.3219,19.3219,19.3219,16.4862,0,0.0021507,0,91807.5
10/25/2009 09:00,10,25,0,9,0,11,47,3.68851e+06,0,1.21207e+08,6.69644e+06,18.3216,18.3216,18.3216,16.4862,0,0.0791099,0,2.18614e+06
10/25/2009 10:00,10,25,0,10,0,14,27,2.69061e+06,1.42717e+07,2.30024e+08,6.69644e+06,20.0887,20.0887,20.0887,16.4862,0,0.58172,0,3.60331e+07
10/25/2009 11:00,10,25,0,11,0,16,24,1.58076e+06,2.47829e+07,2.41475e+08,6.69644e+06,23.3144,23.3144,23.3144,16.4862,0,0.966309,0,9.99297e+07
10/25/2009 12:00,10,25,0,12,0,17,21,1.57993e+06,3.6346e+07,2.89848e+08,6.69644e+06,23.7861,23.7861,23.7861,16.4862,0,1.45853,0,1.60197e+08
10/25/2009 13:00,10,25,0,13,0,17,23,6.84893e+06,3.9467e+07,2.99264e+08,6.69644e+06,22.7315,22.7315,22.7315,16.4862,0,1.78852,0,1.68079e+08
10/25/2009 14:00,10,25,0,14,0,17,27,6.17048e+06,5.13971e+07,3.1316e+08,6.69644e+06,22.9354,22.9354,22.9354,16.4862,0,2.29776,0,2.22982e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.45125e+06,6.13402e+07,3.57929e+08,6.69644e+06,23.3743,23.3743,23.3743,16.4862,0,2.68874,0,2.78668e+08
10/25/2009 16:00,10,25,0,16,0,17,27,6.09815e+06,6.20264e+07,3.60491e+08,6.69644e+06,23.1749,23.1749,23.1749,16.4862,0,2.77752,0,2.79541e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.10414e+07,5.30092e+07,3.54679e+08,6.69644e+06,22.3036,22.3036,22.3036,16.4862,0,2.54884,0,2.2313e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.28156e+07,4.64199e+07,3.82351e+08,6.69644e+06,21.7535,21.7535,21.7535,16.4862,0,2.32015,0,1.83912e+08
10/25/2009 19:00,10,25,0,19,0,12,47,2.94337e+06,3.36995e+07,2.4211e+08,6.69644e+06,23.057,23.057,23.057,16.4862,0,1.39177,0,1.37607e+08
10/25/2009 20:00,10,25,0,20,0,11,50,3.29271e+06,2.36524e+07,2.2165e+08,6.69644e+06,23.1197,23.1197,23.1197,16.4862,0,0.97175,0,9.6995e+07
10/25/2009 21:00,10,25,0,21,0,11,50,0,2.27104e+07,2.17093e+08,6.69644e+06,23.5835,23.5835,23.5835,16.4862,0,0.86678,0,9.25656e+07
10/25/2009 22:00,10,25,0,22,0,11,50,0,5.61599e+06,8.92781e+07,6.69644e+06,23.7905,23.7905,23.7905,16.4862,0,0.169159,0,1.85908e+07
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,3.99962e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,3.99962e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,3.39154e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,3.39154e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,3.39154e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,3.39154e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,3.39154e+07,6.69644e+06,23.7913,23.7913,23.7913,23.7913,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,2.20255e+06,0,3.62006e+07,6.69644e+06,23.3992,23.3992,23.3992,16.4862,0,0.0195278,0,2.02277e+06
10/26/2009 07:00,10,26,1,7,0,6,70,2.18521e+06,0,2.51834e+07,6.69644e+06,22.5823,22.5823,22.5823,16.4862,0,0.0187521,0,1.72018e+06
10/26/2009 08:00,10,26,1,8,0,9,61,1.53184e+06,0,7.34222e+07,6.69644e+06,22.2132,22.2132,22.2132,16.4862,0,4.38283e-05,0,3777.22
10/26/2009 09:00,10,26,1,9,0,11,54,3.58403e+06,99792.2,1.21203e+08,6.69644e+06,20.918,20.918,20.918,16.4862,0,0.07667,0,5.10042e+06
10/26/2009 10:00,10,26,1,10,0,13,47,2.96835e+06,1.82917e+07,2.69526e+08,6.69644e+06,21.8301,21.8301,21.8301,16.4862,0,0.75202,0,6.13088e+07
10/26/2009 11:00,10,26,1,11,0,13,47,2.37148e+06,2.81891e+07,2.46446e+08,6.69644e+06,23.3565,23.3565,23.3565,16.4862,0,1.14186,0,1.18458e+08
10/26/2009 12:00,10,26,1,12,0,14,44,0,4.83609e+07,3.02987e+08,6.69644e+06,23.857,23.857,23.857,16.4862,0,1.99384,0,2.2112e+08
10/26/2009 13:00,10,26,1,13,0,15,44,8.89074e+06,5.33509e+07,2.84101e+08,6.69644e+06,22.7536,22.7536,22.7536,16.4862,0,2.49056,0,2.34882e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.66075e+06,5.53526e+07,3.19566e+08,6.69644e+06,22.8348,22.8348,22.8348,16.4862,0,2.52875,0,2.41572e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.56255e+06,5.20501e+07,3.14306e+08,6.69644e+06,22.9775,22.9775,22.9775,16.4862,0,2.33514,0,2.28088e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.61433e+06,5.51083e+07,3.55701e+08,6.69644e+06,22.5904,22.5904,22.5904,16.4862,0,2.58745,0,2.37669e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.12953e+07,5.25759e+07,3.71151e+08,6.69644e+06,22.2485,22.2485,22.2485,16.4862,0,2.53635,0,2.19932e+08
10/26/2009 18:00,10,26,1,18,0,13,54,1.29206e+07,4.69096e+07,3.83049e+08,6.69644e+06,21.8118,21.8118,21.8118,16.4862,0,2.34377,0,1.87841e+08
10/26/2009 19:00,10,26,1,19,0,11,62,3.2108e+06,3.40472e+07,2.42807e+08,6.69644e+06,23.0607,23.0607,23.0607,16.4862,0,1.4154,0,1.40022e+08
10/26/2009 20:00,10,26,1,20,0,8,71,4.01898e+06,2.27677e+07,2.21345e+08,6.69644e+06,22.8887,22.8887,22.8887,16.4862,0,0.96018,0,9.2504e+07
10/26/2009 21:00,10,26,1,21,0,8,71,0,2.05223e+07,2.14438e+08,6.69644e+06,23.4725,23.4725,23.4725,16.4862,0,0.773433,0,8.13068e+07
10/26/2009 22:00,10,26,1,22,0,7,76,0,2.78695e+06,8.58913e+07,6.69644e+06,23.7798,23.7798,23.7798,16.4862,0,0.059318,0,6.5096e+06
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,3.99962e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,3.99962e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,3.39154e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,3.39154e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,3.39154e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,3.39154e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,3.39154e+07,6.69644e+06,23.7827,23.7827,23.7827,23.7827,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,2.67219e+06,0,3.6731e+07,6.69644e+06,23.039,23.039,23.039,16.4862,0,0.0327312,0,3.25096e+06
10/27/2009 07:00,10,27,2,7,0,7,81,2.693e+06,0,2.57133e+07,6.69644e+06,21.9669,21.9669,21.9669,16.4862,0,0.0238727,0,1.96894e+06
10/27/2009 08:00,10,27,2,8,0,8,87,1.80352e+06,0,7.61865e+07,6.69644e+06,21.4457,21.4457,21.4457,16.4862,0,0.00433064,0,323548
10/27/2009 09:00,10,27,2,9,0,9,81,4.18166e+06,0,1.41978e+08,6.69644e+06,19.8724,19.8724,19.8724,16.4862,0,0.0972774,0,4.95883e+06
10/27/2009 10:00,10,27,2,10,0,11,76,3.56801e+06,1.64758e+07,3.08012e+08,6.69644e+06,20.7665,20.7665,20.7665,16.4862,0,0.714845,0,5.03368e+07
10/27/2009 11:00,10,27,2,11,0,12,71,3.20717e+06,2.04199e+07,2.7233e+08,6.69644e+06,22.8607,22.8607,22.8607,16.4862,0,0.845947,0,8.1341e+07
10/27/2009 12:00,10,27,2,12,0,12,76,3.09938e+06,2.99975e+07,2.83719e+08,6.69644e+06,23.3436,23.3436,23.3436,16.4862,0,1.23548,0,1.27478e+08
10/27/2009 13:00,10,27,2,13,0,12,71,1.45347e+07,3.43721e+07,3.0125e+08,6.69644e+06,21.2262,21.2262,21.2262,16.4862,0,1.85032,0,1.31995e+08
10/27/2009 14:00,10,27,2,14,0,12,71,1.4509e+07,3.68661e+07,3.09837e+08,6.69644e+06,21.0242,21.0242,21.0242,16.4862,0,1.95732,0,1.33678e+08
10/27/2009 15:00,10,27,2,15,0,11,82,1.59866e+07,4.21587e+07,3.5784e+08,6.69644e+06,21.1363,21.1363,21.1363,16.4862,0,2.24585,0,1.57171e+08
10/27/2009 16:00,10,27,2,16,0,9,100,1.89401e+07,4.60316e+07,3.65722e+08,6.69644e+06,20.9554,20.9554,20.9554,16.4862,0,2.52995,0,1.7017e+08
10/27/2009 17:00,10,27,2,17,0,9,100,1.89454e+07,4.51838e+07,3.7028e+08,6.69644e+06,20.8909,20.8909,20.8909,16.4862,0,2.49233,0,1.65221e+08
10/27/2009 18:00,10,27,2,18,0,9,100,1.89566e+07,4.13039e+07,3.82652e+08,6.69644e+06,20.674,20.674,20.674,16.4862,0,2.32177,0,1.46338e+08
10/27/2009 19:00,10,27,2,19,0,9,100,3.80312e+06,2.96394e+07,2.38077e+08,6.69644e+06,22.6559,22.6559,22.6559,16.4862,0,1.24435,0,1.15526e+08
10/27/2009 20:00,10,27,2,20,0,9,100,3.87153e+06,2.05969e+07,2.18558e+08,6.69644e+06,22.913,22.913,22.913,16.4862,0,0.861266,0,8.32902e+07
10/27/2009 21:00,10,27,2,21,0,9,93,0,1.88547e+07,2.12424e+08,6.69644e+06,23.5597,23.5597,23.5597,16.4862,0,0.702173,0,7.47357e+07
10/27/2009 22:00,10,27,2,22,0,9,93,0,2.4132e+06,8.54396e+07,6.69644e+06,23.8935,23.8935,23.8935,16.4862,0,0.0437843,0,4.87975e+06
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,3.99962e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,3.99962e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,3.17541e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,3.17541e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,3.17541e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,3.17541e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,3.17541e+07,6.69644e+06,23.8983,23.8983,23.8983,23.8983,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,5.30941e+06,0,3.76478e+07,6.69644e+06,20.7083,20.7083,20.7083,16.4862,0,0.126129,0,9.45585e+06
10/28/2009 07:00,10,28,3,7,0,7,87,3.91706e+06,0,2.49588e+07,6.69644e+06,18.5797,18.5797,18.5797,16.4862,0,0.062984,0,1.98513e+06
10/28/2009 08:00,10,28,3,8,0,7,93,3.18759e+06,0,4.48841e+07,6.69644e+06,17.3797,17.3797,17.3797,16.4862,0,0.0424627,0,571324
10/28/2009 09:00,10,28,3,9,0,8,71,4.41851e+06,0,9.48056e+07,6.69644e+06,16.0998,16.0998,16.5398,16.0462,0.0707343,0.0352698,703453,85336.7
10/28/2009 10:00,10,28,3,10,0,9,61,4.09095e+06,2.91526e+06,1.83073e+08,6.69644e+06,15.5165,15.5165,16.5183,15.4845,0.14569,0.0351077,2.24207e+06,84687.1
10/28/2009 11:00,10,28,3,11,0,9,57,3.97557e+06,1.66779e+07,2.6865e+08,6.69644e+06,20.0949,20.0949,20.0949,16.4862,0,0.72382,0,4.28672e+07
10/28/2009 12:00,10,28,3,12,0,11,54,3.40398e+06,2.5602e+07,2.78783e+08,6.69644e+06,22.9281,22.9281,22.9281,16.4862,0,1.0686,0,1.03828e+08
10/28/2009 13:00,10,28,3,13,0,12,47,1.44754e+07,3.26379e+07,2.99073e+08,6.69644e+06,21.1362,21.1362,21.1362,16.4862,0,1.77214,0,1.24016e+08
10/28/2009 14:00,10,28,3,14,0,15,39,1.00147e+07,3.69096e+07,3.05075e+08,6.69644e+06,21.7711,21.7711,21.7711,16.4862,0,1.78914,0,1.42293e+08
10/28/2009 15:00,10,28,3,15,0,13,32,1.28829e+07,3.84488e+07,3.04438e+08,6.69644e+06,21.5186,21.5186,21.5186,16.4862,0,1.96481,0,1.48802e+08
10/28/2009 16:00,10,28,3,16,0,13,32,1.29443e+07,4.31509e+07,3.55789e+08,6.69644e+06,21.6492,21.6492,21.6492,16.4862,0,2.17468,0,1.68968e+08
10/28/2009 17:00,10,28,3,17,0,11,33,1.59538e+07,4.37915e+07,3.65381e+08,6.69644e+06,21.2482,21.2482,21.2482,16.4862,0,2.31803,0,1.66125e+08
10/28/2009 18:00,10,28,3,18,0,8,44,2.05185e+07,3.80739e+07,3.80394e+08,6.69644e+06,20.2558,20.2558,20.2558,16.4862,0,2.2419,0,1.27198e+08
10/28/2009 19:00,10,28,3,19,0,7,44,4.37583e+06,1.62128e+07,2.13804e+08,6.69644e+06,21.3671,21.3671,21.3671,16.4862,0,0.696441,0,5.11576e+07
10/28/2009 20:00,10,28,3,20,0,6,47,4.70608e+06,7.54388e+06,1.38037e+08,6.69644e+06,21.06,21.06,21.06,16.4862,0,0.365722,0,2.51669e+07
10/28/2009 21:00,10,28,3,21,0,6,47,0,5.09009e+06,1.30146e+08,6.69644e+06,21.2686,21.2686,21.2686,16.4862,0,0.147432,0,1.06137e+07
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,5.8589e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,3.78349e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,3.78349e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,3.17541e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,3.17541e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,3.17541e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,3.17541e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,3.17541e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,3.17541e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,2.07542e+07,6.69644e+06,21.8969,21.8969,21.8969,21.8969,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,1.36397e+07,0,3.54863e+07,6.69644e+06,15.4828,15.4828,16.6141,15.2734,0.193991,0.230751,4.71831e+06,7.27393e+06
10/29/2009 09:00,10,29,4,9,0,12,29,5.38561e+06,0,2.56266e+07,6.69644e+06,13.5082,13.5082,16.4862,13.5082,0.128764,0,5.76791e+06,0
10/29/2009 10:00,10,29,4,10,0,12,26,2.42197e+06,3.20313e+06,4.59799e+07,6.69644e+06,14.8058,14.8058,16.4888,14.8032,0.131467,0.0257019,3.4177e+06,6993.9
10/29/2009 11:00,10,29,4,11,0,14,23,0,8.10739e+06,1.27151e+08,6.69644e+06,19.4988,19.4988,19.4988,16.4862,0,0.323221,0,1.51918e+07
10/29/2009 12:00,10,29,4,12,0,14,23,0,1.49087e+07,1.35349e+08,6.69644e+06,22.6703,22.6703,22.6703,16.4862,0,0.598412,0,5.70294e+07
10/29/2009 13:00,10,29,4,13,0,16,20,7.2343e+06,2.74857e+07,2.12488e+08,6.69644e+06,22.2209,22.2209,22.2209,16.4862,0,1.31775,0,1.1344e+08
10/29/2009 14:00,10,29,4,14,0,16,20,7.52346e+06,2.78884e+07,2.13197e+08,6.69644e+06,21.8295,21.8295,21.8295,16.4862,0,1.33074,0,1.07005e+08
10/29/2009 15:00,10,29,4,15,0,17,21,6.25372e+06,2.82026e+07,2.12138e+08,6.69644e+06,22.1266,22.1266,22.1266,16.4862,0,1.28483,0,1.09055e+08
10/29/2009 16:00,10,29,4,16,0,14,23,1.07578e+07,2.89726e+07,2.40794e+08,6.69644e+06,21.2678,21.2678,21.2678,16.4862,0,1.4842,0,1.06804e+08
10/29/2009 17:00,10,29,4,17,0,11,31,1.5569e+07,2.54325e+07,2.49055e+08,6.69644e+06,19.926,19.926,19.926,16.4862,0,1.51003,0,7.81804e+07
10/29/2009 18:00,10,29,4,18,0,8,41,2.05305e+07,1.16939e+07,1.92837e+08,6.69644e+06,17.1098,17.1098,17.1098,16.4862,0,1.12889,0,1.06005e+07
10/29/2009 19:00,10,29,4,19,0,8,66,4.11231e+06,2.58621e+06,9.85553e+07,6.69644e+06,16.2201,16.2201,16.4862,16.2201,0.139197,0,558867,0
10/29/2009 20:00,10,29,4,20,0,7,70,1.80159e+06,0,3.96745e+07,6.69644e+06,15.9502,15.9502,16.4467,15.9502,0.0205079,0,169250,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,3.78349e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,3.78349e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,3.78349e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,3.78349e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,3.39154e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,3.39154e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,3.39154e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,3.39154e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,3.39154e+07,6.69644e+06,15.7706,15.7706,15.7706,15.7706,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,1.9421e+07,0,5.6404e+07,6.69644e+06,12.8338,12.8338,16.1203,12.8338,0.640358,0,3.11008e+07,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.07668e+07,0,5.20372e+07,6.69644e+06,11.9896,11.9896,16.4862,11.9896,0.268823,0,1.82274e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,4.97081e+06,0,7.73519e+07,6.69644e+06,11.8792,11.8792,16.4862,11.8792,0.110036,0,7.64446e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,5.39275e+06,0,1.23028e+08,6.69644e+06,11.8883,11.8883,16.4862,11.8883,0.141998,0,9.84534e+06,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.7704e+06,4.22647e+06,2.54577e+08,6.69644e+06,13.3834,13.3834,16.4862,13.3834,0.262952,0,1.00743e+07,0
10/30/2009 11:00,10,30,5,11,0,6,75,4.70829e+06,1.17685e+07,2.63485e+08,6.69644e+06,18.6327,18.6327,18.6327,16.4862,0,0.544574,0,2.09662e+07
10/30/2009 12:00,10,30,5,12,0,6,81,4.60643e+06,1.91706e+07,2.72351e+08,6.69644e+06,21.79,21.79,21.79,16.4862,0,0.852141,0,6.80489e+07
10/30/2009 13:00,10,30,5,13,0,7,70,2.21761e+07,2.3448e+07,2.96278e+08,6.69644e+06,19.0056,19.0056,19.0056,16.4862,0,1.68596,0,6.35886e+07
10/30/2009 14:00,10,30,5,14,0,6,75,2.36895e+07,2.6399e+07,3.06989e+08,6.69644e+06,18.5445,18.5445,18.5445,16.4862,0,1.85908,0,5.76109e+07
10/30/2009 15:00,10,30,5,15,0,7,76,2.21788e+07,3.16893e+07,3.46176e+08,6.69644e+06,19.2448,19.2448,19.2448,16.4862,0,2.02874,0,8.42478e+07
10/30/2009 16:00,10,30,5,16,0,6,81,2.36934e+07,3.62794e+07,3.58959e+08,6.69644e+06,19.5429,19.5429,19.5429,16.4862,0,2.28674,0,1.05217e+08
10/30/2009 17:00,10,30,5,17,0,5,93,2.5248e+07,3.57547e+07,3.65571e+08,6.69644e+06,19.3622,19.3622,19.3622,16.4862,0,2.32364,0,1.00596e+08
10/30/2009 18:00,10,30,5,18,0,4,100,2.68017e+07,3.24521e+07,3.80306e+08,6.69644e+06,18.8959,18.8959,18.8959,16.4862,0,2.24061,0,8.12826e+07
10/30/2009 19:00,10,30,5,19,0,4,100,5.08045e+06,2.18833e+07,2.30059e+08,6.69644e+06,21.3486,21.3486,21.3486,16.4862,0,0.961492,0,7.03589e+07
10/30/2009 20:00,10,30,5,20,0,4,100,5.14809e+06,1.38403e+07,2.11863e+08,6.69644e+06,21.7224,21.7224,21.7224,16.4862,0,0.645239,0,5.08442e+07
10/30/2009 21:00,10,30,5,21,0,5,93,0,1.3197e+07,2.05686e+08,6.69644e+06,22.7819,22.7819,22.7819,16.4862,0,0.485053,0,4.5956e+07
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,8.28066e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,3.99962e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,3.99962e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,3.39154e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,3.39154e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,3.39154e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,3.39154e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,3.39154e+07,6.69644e+06,23.4988,23.4988,23.4988,23.4988,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,1.36614e+07,0,4.9571e+07,6.69644e+06,16.9685,16.9685,17.5729,15.8818,0.186532,0.237625,3.38747e+06,1.09745e+07
10/31/2009 07:00,10,31,6,7,0,2,100,1.00306e+07,0,5.11724e+07,6.69644e+06,13.3808,13.3808,16.4862,13.3808,0.241711,0,1.13142e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,5.70076e+06,0,7.94344e+07,6.69644e+06,12.5509,12.5509,16.4862,12.5509,0.13162,0,7.7954e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,6.60658e+06,0,1.24376e+08,6.69644e+06,12.2634,12.2634,16.4862,12.2634,0.181759,0,1.15729e+07,0
10/31/2009 10:00,10,31,6,10,0,2,93,5.81421e+06,4.40605e+06,2.6146e+08,6.69644e+06,13.5446,13.5446,16.4862,13.5446,0.303079,0,1.12715e+07,0
10/31/2009 11:00,10,31,6,11,0,2,93,5.75483e+06,1.10082e+07,2.63685e+08,6.69644e+06,18.291,18.291,18.3317,16.4456,0.089318,0.463848,164175,1.80528e+07
10/31/2009 12:00,10,31,6,12,0,2,93,5.65804e+06,1.78594e+07,2.71874e+08,6.69644e+06,21.2316,21.2316,21.2316,16.4862,0,0.834637,0,5.96333e+07
10/31/2009 13:00,10,31,6,13,0,2,93,3.00589e+07,2.04702e+07,3.01136e+08,6.69644e+06,17.6739,17.6739,17.6739,16.4862,0,1.86936,0,3.33286e+07
10/31/2009 14:00,10,31,6,14,0,3,87,2.84883e+07,2.35976e+07,3.08772e+08,6.69644e+06,17.5432,17.5432,17.5432,16.4862,0,1.9326,0,3.07577e+07
10/31/2009 15:00,10,31,6,15,0,3,87,2.84543e+07,2.9039e+07,3.49698e+08,6.69644e+06,18.2268,18.2268,18.2268,16.4862,0,2.16149,0,5.66513e+07
10/31/2009 16:00,10,31,6,16,0,3,87,2.84431e+07,3.45176e+07,3.50735e+08,6.69644e+06,18.8143,18.8143,18.8143,16.4862,0,2.39509,0,8.39461e+07
10/31/2009 17:00,10,31,6,17,0,3,87,2.84724e+07,3.42536e+07,3.67194e+08,6.69644e+06,18.8476,18.8476,18.8476,16.4862,0,2.38366,0,8.47405e+07
10/31/2009 18:00,10,31,6,18,0,2,93,3.00604e+07,3.0255e+07,3.81133e+08,6.69644e+06,18.3161,18.3161,18.3161,16.4862,0,2.27351,0,6.26383e+07
10/31/2009 19:00,10,31,6,19,0,1,100,5.87359e+06,1.87859e+07,2.27198e+08,6.69644e+06,20.6506,20.6506,20.6506,16.4862,0,0.866797,0,5.4328e+07
10/31/2009 20:00,10,31,6,20,0,1,100,5.93352e+06,1.24242e+07,2.10983e+08,6.69644e+06,21.0425,21.0425,21.0425,16.4862,0,0.614927,0,4.21632e+07
10/31/2009 21:00,10,31,6,21,0,2,93,0,1.13801e+07,2.03482e+08,6.69644e+06,22.2851,22.2851,22.2851,16.4862,0,0.408973,0,3.56916e+07
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,8.28066e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,3.99962e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,3.99962e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,3.39154e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,3.39154e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,3.39154e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,3.39154e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,3.39154e+07,6.69644e+06,23.1881,23.1881,23.1881,23.1881,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,5.01704e+07,0,9.17312e+07,6.69644e+06,12.7796,12.7796,16.5503,12.7156,1.13891,0.445413,7.27547e+07,6.44221e+06
11/01/2009 07:00,11,1,0,7,0,-3,92,2.02496e+07,0,6.33403e+07,6.69644e+06,11.6999,11.6999,16.4862,11.6999,0.645014,0,4.65567e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,1.93366e+07,0,9.66165e+07,6.69644e+06,11.6962,11.6962,16.4862,11.6962,0.610623,0,4.41083e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,1.27562e+07,0,1.49185e+08,6.69644e+06,11.769,11.769,16.4862,11.769,0.396102,0,2.8177e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.26471e+06,4.67073e+06,2.56714e+08,6.69644e+06,13.3718,13.3718,16.4862,13.3718,0.335276,0,1.32304e+07,0
11/01/2009 11:00,11,1,0,11,0,-1,55,5.29121e+06,2.07718e+07,3.09452e+08,6.69644e+06,19.8335,19.8335,19.8335,16.4862,0,0.948564,0,5.38108e+07
11/01/2009 12:00,11,1,0,12,0,-1,66,4.90596e+06,2.84359e+07,2.84e+08,6.69644e+06,22.241,22.241,22.241,16.4862,0,1.26554,0,1.09599e+08
11/01/2009 13:00,11,1,0,13,0,-1,66,3.44486e+07,2.09808e+07,3.06499e+08,6.69644e+06,17.3073,17.3073,17.3073,16.4862,0,2.06904,0,2.54765e+07
11/01/2009 14:00,11,1,0,14,0,-1,60,3.39506e+07,2.77391e+07,3.14212e+08,6.69644e+06,17.3589,17.3589,17.3589,16.4862,0,2.34186,0,3.07746e+07
11/01/2009 15:00,11,1,0,15,0,-1,60,3.37593e+07,3.41198e+07,3.56207e+08,6.69644e+06,18.0726,18.0726,18.0726,16.4862,0,2.61662,0,6.25024e+07
11/01/2009 16:00,11,1,0,16,0,-1,60,3.39937e+07,3.60986e+07,3.58741e+08,6.69644e+06,18.2613,18.2613,18.2613,16.4862,0,2.69286,0,7.1972e+07
11/01/2009 17:00,11,1,0,17,0,-2,65,3.6157e+07,3.01524e+07,3.70541e+08,6.69644e+06,17.589,17.589,17.589,16.4862,0,2.51751,0,4.18051e+07
11/01/2009 18:00,11,1,0,18,0,-3,71,3.8002e+07,2.42946e+07,3.82557e+08,6.69644e+06,16.7988,16.7988,16.7988,16.4862,0,2.35307,0,1.10785e+07
