Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/01/2009 19:00,11,1,0,19,0,-4,71,7.0882e+06,1.4803e+07,2.23731e+08,6.69644e+06,19.1966,19.1966,19.1966,16.4862,0,0.753759,0,3.07541e+07
11/01/2009 20:00,11,1,0,20,0,-4,71,7.18721e+06,9.12162e+06,2.0833e+08,6.69644e+06,19.5457,19.5457,19.5457,16.4862,0,0.524047,0,2.41306e+07
11/01/2009 21:00,11,1,0,21,0,-4,65,0,7.25047e+06,1.98488e+08,6.69644e+06,20.6791,20.6791,20.6791,16.4862,0,0.237375,0,1.49892e+07
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,8.28066e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,3.99962e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,3.99962e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,3.39154e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,3.39154e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,3.39154e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,3.39154e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,3.39154e+07,6.69644e+06,21.8049,21.8049,21.8049,21.8049,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,6.13361e+07,0,1.0531e+08,6.69644e+06,12.0964,12.0964,16.4862,12.0964,2.06983,0,1.12924e+08,0
11/02/2009 07:00,11,2,1,7,0,-9,64,3.1118e+07,0,7.63808e+07,6.69644e+06,11.5982,11.5982,16.4862,11.5982,1.08882,0,8.02625e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,2.01628e+07,0,9.38929e+07,6.69644e+06,11.6285,11.6285,16.4862,11.6285,0.643088,0,4.71108e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,9.6228e+06,0,1.43054e+08,6.69644e+06,11.741,11.741,16.4862,11.741,0.28765,0,2.0584e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,5.61146e+06,9.12102e+06,2.95775e+08,6.69644e+06,15.2202,15.2202,17.0778,14.6287,0.235619,0.255598,9.06974e+06,5.4073e+06
11/02/2009 11:00,11,2,1,11,0,1,51,4.44961e+06,2.30295e+07,3.11322e+08,6.69644e+06,21.2197,21.2197,21.2197,16.4862,0,1.01685,0,7.53e+07
11/02/2009 12:00,11,2,1,12,0,4,35,3.31535e+06,3.61085e+07,3.2612e+08,6.69644e+06,22.9099,22.9099,22.9099,16.4862,0,1.55293,0,1.5011e+08
11/02/2009 13:00,11,2,1,13,0,5,33,2.38204e+07,4.23444e+07,3.55715e+08,6.69644e+06,20.1736,20.1736,20.1736,16.4862,0,2.60727,0,1.44679e+08
11/02/2009 14:00,11,2,1,14,0,6,30,2.23082e+07,4.56922e+07,3.58086e+08,6.69644e+06,20.1751,20.1751,20.1751,16.4862,0,2.67998,0,1.48799e+08
11/02/2009 15:00,11,2,1,15,0,6,33,2.25042e+07,4.5393e+07,3.57856e+08,6.69644e+06,20.1779,20.1779,20.1779,16.4862,0,2.66564,0,1.48117e+08
11/02/2009 16:00,11,2,1,16,0,6,30,2.27742e+07,4.38599e+07,3.56204e+08,6.69644e+06,20.0646,20.0646,20.0646,16.4862,0,2.59983,0,1.40026e+08
11/02/2009 17:00,11,2,1,17,0,4,32,2.64053e+07,3.67937e+07,3.62598e+08,6.69644e+06,19.2187,19.2187,19.2187,16.4862,0,2.42382,0,9.97013e+07
11/02/2009 18:00,11,2,1,18,0,2,37,2.9956e+07,2.84833e+07,3.78955e+08,6.69644e+06,18.0565,18.0565,18.0565,16.4862,0,2.20052,0,5.20295e+07
11/02/2009 19:00,11,2,1,19,0,0,46,5.95934e+06,1.7194e+07,2.25431e+08,6.69644e+06,20.2054,20.2054,20.2054,16.4862,0,0.813357,0,4.55303e+07
11/02/2009 20:00,11,2,1,20,0,-2,60,6.57689e+06,1.07256e+07,2.09626e+08,6.69644e+06,20.348,20.348,20.348,16.4862,0,0.568897,0,3.30636e+07
11/02/2009 21:00,11,2,1,21,0,-1,50,0,8.92505e+06,2.00521e+08,6.69644e+06,21.4379,21.4379,21.4379,16.4862,0,0.30742,0,2.29151e+07
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,8.28066e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,3.99962e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,3.99962e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,3.39154e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,3.39154e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,3.39154e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,3.39154e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,3.39154e+07,6.69644e+06,22.4535,22.4535,22.4535,22.4535,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,3.30351e+07,0,7.27574e+07,6.69644e+06,13.1222,13.1222,16.2936,13.0622,0.758375,0.44845,4.59746e+07,4.05227e+06
11/03/2009 07:00,11,3,2,7,0,0,51,1.90061e+07,0,6.18253e+07,6.69644e+06,11.7713,11.7713,16.4862,11.7713,0.590039,0,4.19527e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.03171e+07,0,8.21281e+07,6.69644e+06,11.7502,11.7502,16.4862,11.7502,0.253404,0,1.80982e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,6.18592e+06,419452,1.39728e+08,6.69644e+06,11.9499,11.9499,16.4862,11.9499,0.172182,0,1.1749e+07,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.25285e+06,1.5517e+07,3.00993e+08,6.69644e+06,17.673,17.673,18.7137,15.4455,0.0987855,0.569765,4.22046e+06,2.66017e+07
11/03/2009 11:00,11,3,2,11,0,10,28,2.08793e+06,2.95532e+07,3.16784e+08,6.69644e+06,22.9977,22.9977,22.9977,16.4862,0,1.21704,0,1.20191e+08
11/03/2009 12:00,11,3,2,12,0,12,31,0,4.55583e+07,3.34282e+08,6.69644e+06,23.626,23.626,23.626,16.4862,0,1.91185,0,2.05398e+08
11/03/2009 13:00,11,3,2,13,0,12,29,1.27488e+07,5.28244e+07,3.56626e+08,6.69644e+06,22.0379,22.0379,22.0379,16.4862,0,2.6417,0,2.20572e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.12037e+07,5.66579e+07,3.59611e+08,6.69644e+06,22.162,22.162,22.162,16.4862,0,2.75212,0,2.35064e+08
11/03/2009 15:00,11,3,2,15,0,14,25,9.88101e+06,5.66852e+07,3.58175e+08,6.69644e+06,22.3676,22.3676,22.3676,16.4862,0,2.6969,0,2.38688e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.17309e+07,5.43466e+07,3.57197e+08,6.69644e+06,22.1005,22.1005,22.1005,16.4862,0,2.64903,0,2.23808e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.53517e+07,4.59501e+07,3.61902e+08,6.69644e+06,21.3138,21.3138,21.3138,16.4862,0,2.40143,0,1.7447e+08
11/03/2009 18:00,11,3,2,18,0,8,41,2.03665e+07,3.67444e+07,3.78698e+08,6.69644e+06,20.0882,20.0882,20.0882,16.4862,0,2.18455,0,1.18434e+08
11/03/2009 19:00,11,3,2,19,0,7,44,4.11474e+06,2.37384e+07,2.31329e+08,6.69644e+06,21.8985,21.8985,21.8985,16.4862,0,1.00915,0,8.21936e+07
11/03/2009 20:00,11,3,2,20,0,4,54,4.96518e+06,1.53427e+07,2.13472e+08,6.69644e+06,21.9073,21.9073,21.9073,16.4862,0,0.697203,0,5.68781e+07
11/03/2009 21:00,11,3,2,21,0,4,54,0,1.35675e+07,2.06117e+08,6.69644e+06,22.7469,22.7469,22.7469,16.4862,0,0.495855,0,4.67207e+07
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,8.28066e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,3.99962e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,3.99962e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,3.17541e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,3.17541e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,3.17541e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,3.17541e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,3.17541e+07,6.69644e+06,23.3671,23.3671,23.3671,23.3671,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,1.5039e+07,0,4.88792e+07,6.69644e+06,16.8383,16.8383,17.5598,15.7648,0.198699,0.246494,4.29217e+06,1.06594e+07
11/04/2009 07:00,11,4,3,7,0,1,86,1.16823e+07,0,5.0964e+07,6.69644e+06,13.0904,13.0904,16.4862,13.0904,0.305046,0,1.56151e+07,0
11/04/2009 08:00,11,4,3,8,0,1,79,7.13604e+06,0,4.88735e+07,6.69644e+06,12.2785,12.2785,16.4862,12.2785,0.186557,0,1.18358e+07,0
11/04/2009 09:00,11,4,3,9,0,3,74,6.97233e+06,0,9.76035e+07,6.69644e+06,12.0743,12.0743,16.4862,12.0743,0.187281,0,1.24592e+07,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.32837e+06,0,1.77323e+08,6.69644e+06,12.0189,12.0189,16.4862,12.0189,0.139617,0,9.40482e+06,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.76356e+06,9.22672e+06,2.60561e+08,6.69644e+06,15.4563,15.4563,17.2856,14.6569,0.292744,0.166545,6.51491e+06,6.01289e+06
11/04/2009 12:00,11,4,3,12,0,8,52,4.01435e+06,1.9924e+07,2.3824e+08,6.69644e+06,21.6001,21.6001,21.6001,16.4862,0,0.858763,0,6.68561e+07
11/04/2009 13:00,11,4,3,13,0,9,49,1.83971e+07,3.31511e+07,3.04059e+08,6.69644e+06,20.3735,20.3735,20.3735,16.4862,0,1.95832,0,1.14349e+08
11/04/2009 14:00,11,4,3,14,0,9,49,1.78173e+07,5.05408e+07,3.59076e+08,6.69644e+06,21.1006,21.1006,21.1006,16.4862,0,2.7085,0,1.88096e+08
11/04/2009 15:00,11,4,3,15,0,10,50,1.62912e+07,5.39812e+07,3.61624e+08,6.69644e+06,21.5209,21.5209,21.5209,16.4862,0,2.80215,0,2.12315e+08
11/04/2009 16:00,11,4,3,16,0,9,53,1.80517e+07,5.0951e+07,3.59737e+08,6.69644e+06,21.221,21.221,21.221,16.4862,0,2.72621,0,1.94264e+08
11/04/2009 17:00,11,4,3,17,0,7,61,2.16713e+07,4.5231e+07,3.67741e+08,6.69644e+06,20.4926,20.4926,20.4926,16.4862,0,2.60509,0,1.57084e+08
11/04/2009 18:00,11,4,3,18,0,6,65,2.36193e+07,3.75545e+07,3.83126e+08,6.69644e+06,19.7228,19.7228,19.7228,16.4862,0,2.34114,0,1.14054e+08
11/04/2009 19:00,11,4,3,19,0,3,74,5.22837e+06,1.45394e+07,2.12774e+08,6.69644e+06,20.7379,20.7379,20.7379,16.4862,0,0.672243,0,4.3017e+07
11/04/2009 20:00,11,4,3,20,0,2,80,5.62167e+06,6.44494e+06,1.37691e+08,6.69644e+06,20.1367,20.1367,20.1367,16.4862,0,0.354098,0,1.9448e+07
11/04/2009 21:00,11,4,3,21,0,2,80,0,3.1024e+06,1.2775e+08,6.69644e+06,19.9102,19.9102,19.9102,16.4862,0,0.0655773,0,3.38159e+06
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,5.8589e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,3.78349e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,3.78349e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,3.17541e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,3.17541e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,3.17541e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,3.17541e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,3.17541e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,3.17541e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,3.78349e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,1.95458e+07,0,4.24538e+07,6.69644e+06,14.075,14.075,16.3085,14.0175,0.336902,0.309737,1.5583e+07,2.1459e+06
11/05/2009 09:00,11,5,4,9,0,12,31,6.60168e+06,0,2.70574e+07,6.69644e+06,12.4378,12.4378,16.4862,12.4378,0.175015,0,1.06735e+07,0
11/05/2009 10:00,11,5,4,10,0,16,16,2.69432e+06,3.31696e+06,4.64475e+07,6.69644e+06,14.2004,14.2004,16.4862,14.2004,0.157217,0,4.89059e+06,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,9.94094e+06,1.44732e+08,6.69644e+06,19.6857,19.6857,19.6857,16.4862,0,0.41325,0,2.03832e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,2.0127e+07,1.57018e+08,6.69644e+06,22.9423,22.9423,22.9423,16.4862,0,0.825752,0,8.09638e+07
11/05/2009 13:00,11,5,4,13,0,20,8,0,3.61085e+07,2.38487e+08,6.69644e+06,23.5718,23.5718,23.5718,16.4862,0,1.51436,0,1.61479e+08
11/05/2009 14:00,11,5,4,14,0,21,9,0,4.10266e+07,2.44498e+08,6.69644e+06,23.6255,23.6255,23.6255,16.4862,0,1.7312,0,1.85965e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,4.05907e+07,2.43805e+08,6.69644e+06,23.6399,23.6399,23.6399,16.4862,0,1.68491,0,1.81357e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.66541e+06,3.55739e+07,2.40305e+08,6.69644e+06,23.3745,23.3745,23.3745,16.4862,0,1.4881,0,1.54227e+08
11/05/2009 17:00,11,5,4,17,0,16,13,7.87995e+06,2.84224e+07,2.44521e+08,6.69644e+06,21.9557,21.9557,21.9557,16.4862,0,1.35677,0,1.11674e+08
11/05/2009 18:00,11,5,4,18,0,14,14,1.1433e+07,1.39662e+07,1.85872e+08,6.69644e+06,19.6142,19.6142,19.6142,16.4862,0,0.881118,0,4.14794e+07
11/05/2009 19:00,11,5,4,19,0,8,29,4.02603e+06,2.93689e+06,9.88659e+07,6.69644e+06,18.2684,18.2684,18.2684,16.4862,0,0.145315,0,3.89775e+06
11/05/2009 20:00,11,5,4,20,0,7,31,1.69764e+06,0,3.9563e+07,6.69644e+06,17.5869,17.5869,17.5869,16.6204,0,0.0164151,0,268833
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,3.78349e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,3.78349e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,3.78349e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,3.78349e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,3.39154e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,3.39154e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,3.39154e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,3.39154e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,3.39154e+07,6.69644e+06,17.3902,17.3902,17.3902,17.3902,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,1.60115e+07,0,5.22417e+07,6.69644e+06,13.8181,13.8181,16.4862,13.8181,0.488222,0,1.54982e+07,0
11/06/2009 07:00,11,6,5,7,0,8,20,8.93308e+06,0,4.98513e+07,6.69644e+06,12.47,12.47,16.4862,12.47,0.196456,0,1.18961e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,1.69485e+06,0,7.25645e+07,6.69644e+06,12.2314,12.2314,16.4862,12.2314,0.0492556,0,3.15996e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,2.73363e+06,2.52566e+06,1.38504e+08,6.69644e+06,13.55,13.55,16.4862,13.55,0.14104,0,5.80168e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,2.30451e+07,3.06774e+08,6.69644e+06,20.4671,20.4671,20.5411,16.4123,0.0649261,0.86068,361720,6.48938e+07
11/06/2009 11:00,11,6,5,11,0,17,15,0,3.73567e+07,3.24324e+08,6.69644e+06,23.4193,23.4193,23.4193,16.4862,0,1.56091,0,1.62916e+08
11/06/2009 12:00,11,6,5,12,0,20,9,0,5.73704e+07,3.48822e+08,6.69644e+06,23.529,23.529,23.529,16.4862,0,2.45845,0,2.60525e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,6.47236e+07,3.57836e+08,6.69644e+06,23.5532,23.5532,23.5532,16.4862,0,2.79467,0,2.97165e+08
11/06/2009 14:00,11,6,5,14,0,19,11,1.76472e+06,6.15477e+07,3.2123e+08,6.69644e+06,23.5322,23.5322,23.5322,16.4862,0,2.64379,0,2.80285e+08
11/06/2009 15:00,11,6,5,15,0,19,17,2.93115e+06,5.28645e+07,3.11588e+08,6.69644e+06,23.3998,23.3998,23.3998,16.4862,0,2.25755,0,2.34842e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.21782e+06,5.52524e+07,3.49173e+08,6.69644e+06,23.3685,23.3685,23.3685,16.4862,0,2.37183,0,2.45616e+08
11/06/2009 17:00,11,6,5,17,0,18,14,5.10673e+06,5.15103e+07,3.63326e+08,6.69644e+06,23.0601,23.0601,23.0601,16.4862,0,2.26867,0,2.24411e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.10323e+07,4.40065e+07,3.7755e+08,6.69644e+06,21.9294,21.9294,21.9294,16.4862,0,2.15143,0,1.7623e+08
11/06/2009 19:00,11,6,5,19,0,11,26,3.13148e+06,2.9967e+07,2.37811e+08,6.69644e+06,22.8198,22.8198,22.8198,16.4862,0,1.24052,0,1.18227e+08
11/06/2009 20:00,11,6,5,20,0,8,34,3.96514e+06,1.95173e+07,2.17388e+08,6.69644e+06,22.5978,22.5978,22.5978,16.4862,0,0.823182,0,7.57045e+07
11/06/2009 21:00,11,6,5,21,0,6,43,0,1.68783e+07,2.10061e+08,6.69644e+06,23.1531,23.1531,23.1531,16.4862,0,0.621926,0,6.23931e+07
11/06/2009 22:00,11,6,5,22,0,7,34,0,2.2716e+06,8.5242e+07,6.69644e+06,23.5174,23.5174,23.5174,16.4862,0,0.0317116,0,3.35492e+06
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,3.99962e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,3.99962e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,3.39154e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,3.39154e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,3.39154e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,3.39154e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,3.39154e+07,6.69644e+06,23.5187,23.5187,23.5187,23.5187,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,1.03097e+07,0,4.5508e+07,6.69644e+06,18.6817,18.6817,18.6986,16.4694,0.0485119,0.2287,61646.5,1.10678e+07
11/07/2009 07:00,11,7,6,7,0,6,30,7.19532e+06,0,4.78075e+07,6.69644e+06,15.1295,15.1295,16.4862,15.1295,0.131636,0,2.69062e+06,0
11/07/2009 08:00,11,7,6,8,0,9,27,720196,0,7.14279e+07,6.69644e+06,14.3276,14.3276,16.4862,14.3276,0.0129776,0,422122,0
11/07/2009 09:00,11,7,6,9,0,11,24,2.96825e+06,3.85208e+06,1.40362e+08,6.69644e+06,15.9669,15.9669,16.6842,15.7689,0.131578,0.0720971,1.94747e+06,644824
11/07/2009 10:00,11,7,6,10,0,13,21,0,2.77994e+07,3.12586e+08,6.69644e+06,21.7254,21.7254,21.7254,16.4862,0,1.134,0,9.65117e+07
11/07/2009 11:00,11,7,6,11,0,16,17,0,4.32637e+07,3.3145e+08,6.69644e+06,23.5874,23.5874,23.5874,16.4862,0,1.80711,0,1.93106e+08
11/07/2009 12:00,11,7,6,12,0,18,16,0,6.04026e+07,3.5244e+08,6.69644e+06,23.6505,23.6505,23.6505,16.4862,0,2.58123,0,2.78248e+08
11/07/2009 13:00,11,7,6,13,0,19,13,1.77349e+06,6.66789e+07,3.61949e+08,6.69644e+06,23.6157,23.6157,23.6157,16.4862,0,2.88478,0,3.09458e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,6.87932e+07,3.62728e+08,6.69644e+06,23.6703,23.6703,23.6703,16.4862,0,2.96639,0,3.20648e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,6.68934e+07,3.6032e+08,6.69644e+06,23.6803,23.6803,23.6803,16.4862,0,2.86814,0,3.10458e+08
11/07/2009 16:00,11,7,6,16,0,18,16,4.06204e+06,6.33245e+07,3.60055e+08,6.69644e+06,23.3363,23.3363,23.3363,16.4862,0,2.78091,0,2.8663e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.22464e+07,5.36578e+07,3.73613e+08,6.69644e+06,22.051,22.051,22.051,16.4862,0,2.63493,0,2.20655e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.57642e+07,4.41981e+07,3.82851e+08,6.69644e+06,21.1203,21.1203,21.1203,16.4862,0,2.3391,0,1.63135e+08
11/07/2009 19:00,11,7,6,19,0,8,34,3.78732e+06,2.96274e+07,2.38103e+08,6.69644e+06,22.4735,22.4735,22.4735,16.4862,0,1.2503,0,1.12647e+08
11/07/2009 20:00,11,7,6,20,0,7,44,4.17631e+06,2.0235e+07,2.18484e+08,6.69644e+06,22.4884,22.4884,22.4884,16.4862,0,0.861428,0,7.78051e+07
11/07/2009 21:00,11,7,6,21,0,8,41,0,1.89726e+07,2.12597e+08,6.69644e+06,23.2038,23.2038,23.2038,16.4862,0,0.710374,0,7.18088e+07
11/07/2009 22:00,11,7,6,22,0,7,44,0,2.25716e+06,8.52217e+07,6.69644e+06,23.5827,23.5827,23.5827,16.4862,0,0.0310138,0,3.31153e+06
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,3.99962e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,3.99962e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,4.22417e+06,0,3.85009e+07,6.69644e+06,21.6302,21.6302,21.6302,16.4862,0,0.0820897,0,6.77417e+06
11/08/2009 07:00,11,8,0,7,0,7,48,3.45902e+06,0,4.36873e+07,6.69644e+06,19.7257,19.7257,19.7257,16.4862,0,0.0524256,0,2.55634e+06
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,7.06498e+07,6.69644e+06,18.9882,18.9882,18.9882,18.9882,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.12202e+06,1.51572e+06,1.37694e+08,6.69644e+06,18.6753,18.6753,18.6753,16.4862,0,0.113835,0,3.71376e+06
11/08/2009 10:00,11,8,0,10,0,14,23,1.57071e+06,2.44862e+07,2.75688e+08,6.69644e+06,21.8644,21.8644,21.8644,16.4862,0,0.985447,0,8.52919e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,4.33932e+07,3.31581e+08,6.69644e+06,23.6323,23.6323,23.6323,16.4862,0,1.80869,0,1.94513e+08
11/08/2009 12:00,11,8,0,12,0,17,23,0,5.75682e+07,3.14534e+08,6.69644e+06,23.6882,23.6882,23.6882,16.4862,0,2.44656,0,2.65117e+08
11/08/2009 13:00,11,8,0,13,0,18,23,4.03445e+06,5.5186e+07,3.1562e+08,6.69644e+06,23.3504,23.3504,23.3504,16.4862,0,2.40315,0,2.48187e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.2157e+06,6.14941e+07,3.21497e+08,6.69644e+06,23.6334,23.6334,23.6334,16.4862,0,2.63551,0,2.83421e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.24363e+06,6.60529e+07,3.61514e+08,6.69644e+06,23.6796,23.6796,23.6796,16.4862,0,2.84551,0,3.07978e+08
11/08/2009 16:00,11,8,0,16,0,18,25,4.10486e+06,6.47188e+07,3.61769e+08,6.69644e+06,23.4297,23.4297,23.4297,16.4862,0,2.83994,0,2.96706e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.22383e+07,5.45835e+07,3.74708e+08,6.69644e+06,22.1492,22.1492,22.1492,16.4862,0,2.6722,0,2.27723e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.41988e+07,4.57837e+07,3.83091e+08,6.69644e+06,21.4651,21.4651,21.4651,16.4862,0,2.34747,0,1.75893e+08
11/08/2009 19:00,11,8,0,19,0,11,36,3.06293e+06,3.21797e+07,2.40415e+08,6.69644e+06,22.8732,22.8732,22.8732,16.4862,0,1.33241,0,1.28053e+08
11/08/2009 20:00,11,8,0,20,0,7,52,4.15686e+06,2.11178e+07,2.19521e+08,6.69644e+06,22.6784,22.6784,22.6784,16.4862,0,0.89718,0,8.35972e+07
11/08/2009 21:00,11,8,0,21,0,7,52,0,1.90337e+07,2.12662e+08,6.69644e+06,23.2804,23.2804,23.2804,16.4862,0,0.712178,0,7.28131e+07
11/08/2009 22:00,11,8,0,22,0,6,60,0,2.2402e+06,8.52007e+07,6.69644e+06,23.6364,23.6364,23.6364,16.4862,0,0.0302621,0,3.25571e+06
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,3.99962e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,3.99962e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,3.39154e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,3.39154e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,3.39154e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,3.39154e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,3.39154e+07,6.69644e+06,23.6398,23.6398,23.6398,23.6398,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,3.68467e+06,0,3.78653e+07,6.69644e+06,22.1949,22.1949,22.1949,16.4862,0,0.0607696,0,5.42158e+06
11/09/2009 07:00,11,9,1,7,0,9,53,2.68073e+06,0,4.27769e+07,6.69644e+06,20.8892,20.8892,20.8892,16.4862,0,0.0231674,0,1.53522e+06
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,7.06498e+07,6.69644e+06,20.5093,20.5093,20.5093,20.5093,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,2.16518e+06,3.79709e+06,1.39443e+08,6.69644e+06,20.8346,20.8346,20.8346,16.4862,0,0.173155,0,1.14424e+07
11/09/2009 10:00,11,9,1,10,0,16,31,0,2.6548e+07,2.7658e+08,6.69644e+06,22.9325,22.9325,22.9325,16.4862,0,1.06226,0,1.05667e+08
11/09/2009 11:00,11,9,1,11,0,17,29,0,3.55479e+07,2.87457e+08,6.69644e+06,23.7383,23.7383,23.7383,16.4862,0,1.43971,0,1.5711e+08
11/09/2009 12:00,11,9,1,12,0,18,27,0,5.23293e+07,3.07979e+08,6.69644e+06,23.7785,23.7785,23.7785,16.4862,0,2.1895,0,2.40234e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.34554e+06,5.06023e+07,3.10285e+08,6.69644e+06,23.3157,23.3157,23.3157,16.4862,0,2.20011,0,2.26065e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.20865e+06,5.43361e+07,3.14734e+08,6.69644e+06,23.3102,23.3102,23.3102,16.4862,0,2.36717,0,2.43059e+08
11/09/2009 15:00,11,9,1,15,0,17,27,6.03587e+06,5.20963e+07,3.13886e+08,6.69644e+06,23.0117,23.0117,23.0117,16.4862,0,2.3268,0,2.28468e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.45731e+06,5.1274e+07,3.50874e+08,6.69644e+06,22.4503,22.4503,22.4503,16.4862,0,2.41239,0,2.16506e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.11664e+07,4.88713e+07,3.66509e+08,6.69644e+06,22.0752,22.0752,22.0752,16.4862,0,2.3684,0,1.99197e+08
11/09/2009 18:00,11,9,1,18,0,12,44,1.42632e+07,4.40266e+07,3.80988e+08,6.69644e+06,21.4331,21.4331,21.4331,16.4862,0,2.26888,0,1.68913e+08
11/09/2009 19:00,11,9,1,19,0,12,40,2.91739e+06,3.2421e+07,2.40538e+08,6.69644e+06,22.9561,22.9561,22.9561,16.4862,0,1.3358,0,1.30046e+08
11/09/2009 20:00,11,9,1,20,0,10,57,3.48855e+06,2.26255e+07,2.20624e+08,6.69644e+06,23.0275,23.0275,23.0275,16.4862,0,0.935436,0,9.20737e+07
11/09/2009 21:00,11,9,1,21,0,8,66,0,1.96435e+07,2.13393e+08,6.69644e+06,23.4908,23.4908,23.4908,16.4862,0,0.737225,0,7.77025e+07
11/09/2009 22:00,11,9,1,22,0,8,66,0,1.97323e+06,8.49102e+07,6.69644e+06,23.7375,23.7375,23.7375,16.4862,0,0.025956,0,2.83191e+06
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,3.99962e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,3.99962e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,3.39154e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,3.39154e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,3.39154e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,3.39154e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,3.39154e+07,6.69644e+06,23.7396,23.7396,23.7396,23.7396,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,9.12843e+06,0,4.42609e+07,6.69644e+06,18.9725,18.9725,18.9725,16.4862,0,0.263886,0,1.1684e+07
11/10/2009 07:00,11,10,2,7,0,4,81,5.03106e+06,0,4.55118e+07,6.69644e+06,15.5419,15.5419,16.4862,15.5419,0.105391,0,1.49936e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,654524,0,7.1352e+07,6.69644e+06,14.8029,14.8029,16.4862,14.8029,0.0106751,0,270716,0
11/10/2009 09:00,11,10,2,9,0,3,87,5.60833e+06,0,1.43502e+08,6.69644e+06,14.1048,14.1048,16.4862,14.1048,0.149787,0,5.37696e+06,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.48433e+06,1.01596e+07,3.02403e+08,6.69644e+06,16.602,16.602,17.6605,15.4278,0.198655,0.32135,4.62216e+06,1.09171e+07
11/10/2009 11:00,11,10,2,11,0,4,81,5.163e+06,1.41262e+07,2.72409e+08,6.69644e+06,20.6843,20.6843,20.6843,16.4862,0,0.659525,0,4.22915e+07
11/10/2009 12:00,11,10,2,12,0,3,87,5.32117e+06,2.00935e+07,2.79786e+08,6.69644e+06,21.7652,21.7652,21.7652,16.4862,0,0.911628,0,7.24587e+07
11/10/2009 13:00,11,10,2,13,0,3,93,2.85016e+07,2.32507e+07,3.08342e+08,6.69644e+06,18.1362,18.1362,18.1362,16.4862,0,1.91308,0,4.7528e+07
11/10/2009 14:00,11,10,2,14,0,3,93,2.84692e+07,2.63015e+07,3.06413e+08,6.69644e+06,17.8693,17.8693,17.8693,16.4862,0,2.04163,0,4.252e+07
11/10/2009 15:00,11,10,2,15,0,2,93,3.00759e+07,2.99412e+07,3.58113e+08,6.69644e+06,18.1506,18.1506,18.1506,16.4862,0,2.26189,0,5.66837e+07
11/10/2009 16:00,11,10,2,16,0,1,93,3.1631e+07,3.46219e+07,3.65456e+08,6.69644e+06,18.455,18.455,18.455,16.4862,0,2.52552,0,7.48598e+07
11/10/2009 17:00,11,10,2,17,0,-1,92,3.48265e+07,3.21291e+07,3.71446e+08,6.69644e+06,17.9767,17.9767,17.9767,16.4862,0,2.54459,0,5.71067e+07
11/10/2009 18:00,11,10,2,18,0,-1,85,3.49635e+07,2.86121e+07,3.84409e+08,6.69644e+06,17.5628,17.5628,17.5628,16.4862,0,2.39823,0,3.88778e+07
11/10/2009 19:00,11,10,2,19,0,-1,78,6.41262e+06,1.72161e+07,2.25881e+08,6.69644e+06,20.0395,20.0395,20.0395,16.4862,0,0.82133,0,4.39261e+07
11/10/2009 20:00,11,10,2,20,0,-2,92,6.72969e+06,1.13223e+07,2.10502e+08,6.69644e+06,20.402,20.402,20.402,16.4862,0,0.59869,0,3.52804e+07
11/10/2009 21:00,11,10,2,21,0,-2,85,0,1.0205e+07,2.02062e+08,6.69644e+06,21.7404,21.7404,21.7404,16.4862,0,0.36027,0,2.84869e+07
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,8.28066e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,3.99962e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,3.99962e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,3.17541e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,3.17541e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,3.17541e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,3.17541e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,3.17541e+07,6.69644e+06,22.7958,22.7958,22.7958,22.7958,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,3.27993e+07,0,7.01892e+07,6.69644e+06,13.3383,13.3383,16.4413,13.2169,0.794076,0.372776,4.59791e+07,7.49719e+06
11/11/2009 07:00,11,11,3,7,0,-3,71,1.92003e+07,0,5.9938e+07,6.69644e+06,11.7459,11.7459,16.4862,11.7459,0.602105,0,4.30417e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,1.44683e+07,0,5.60954e+07,6.69644e+06,11.7068,11.7068,16.4862,11.7068,0.414889,0,2.99033e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,8.7841e+06,0,1.11121e+08,6.69644e+06,11.7781,11.7781,16.4862,11.7781,0.250024,0,1.77514e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,5.03165e+06,3.80854e+06,1.81492e+08,6.69644e+06,13.294,13.294,16.4862,13.294,0.259752,0,1.09962e+07,0
11/11/2009 11:00,11,11,3,11,0,3,68,3.97453e+06,2.78966e+07,3.16727e+08,6.69644e+06,20.8215,20.8215,20.8215,16.4862,0,1.20811,0,8.73177e+07
11/11/2009 12:00,11,11,3,12,0,4,69,3.35625e+06,3.83019e+07,2.94347e+08,6.69644e+06,23.2054,23.2054,23.2054,16.4862,0,1.63258,0,1.65089e+08
11/11/2009 13:00,11,11,3,13,0,6,65,2.3099e+07,3.48675e+07,3.11098e+08,6.69644e+06,19.9478,19.9478,19.9478,16.4862,0,2.20417,0,1.14844e+08
11/11/2009 14:00,11,11,3,14,0,6,60,2.2622e+07,4.2333e+07,3.19747e+08,6.69644e+06,20.0464,20.0464,20.0464,16.4862,0,2.52034,0,1.35056e+08
11/11/2009 15:00,11,11,3,15,0,5,59,2.41337e+07,4.75303e+07,3.62086e+08,6.69644e+06,20.2389,20.2389,20.2389,16.4862,0,2.80878,0,1.58647e+08
11/11/2009 16:00,11,11,3,16,0,4,64,2.6237e+07,4.22435e+07,3.57814e+08,6.69644e+06,19.7285,19.7285,19.7285,16.4862,0,2.64903,0,1.29283e+08
11/11/2009 17:00,11,11,3,17,0,3,63,2.80633e+07,3.9345e+07,3.72985e+08,6.69644e+06,19.2796,19.2796,19.2796,16.4862,0,2.59292,0,1.09034e+08
11/11/2009 18:00,11,11,3,18,0,3,63,2.83285e+07,3.36295e+07,3.834e+08,6.69644e+06,18.7706,18.7706,18.7706,16.4862,0,2.35377,0,8.09506e+07
11/11/2009 19:00,11,11,3,19,0,2,67,5.52302e+06,1.32447e+07,2.11517e+08,6.69644e+06,20.1115,20.1115,20.1115,16.4862,0,0.628636,0,3.43121e+07
11/11/2009 20:00,11,11,3,20,0,1,72,5.8757e+06,5.9906e+06,1.37412e+08,6.69644e+06,19.6973,19.6973,19.6973,16.4862,0,0.3447,0,1.66579e+07
11/11/2009 21:00,11,11,3,21,0,-1,85,0,1.70355e+06,1.26093e+08,6.69644e+06,19.1124,19.1124,19.1124,16.4862,0,0.0149405,0,590982
11/11/2009 22:00,11,11,3,22,0,-1,78,1.57148e+06,0,6.01632e+07,6.69644e+06,19.2231,19.2231,19.2231,16.4862,0,0.00146677,0,60378.4
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,3.78349e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,3.78349e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,3.17541e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,3.17541e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,3.17541e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,3.17541e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,3.17541e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,3.17541e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,3.78349e+07,6.69644e+06,19.2011,19.2011,19.2011,19.2011,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,3.03309e+07,0,5.5528e+07,6.69644e+06,12.52,12.52,16.1536,12.52,1.11196,0,5.10502e+07,0
11/12/2009 09:00,11,12,4,9,0,2,80,1.45364e+07,0,3.59178e+07,6.69644e+06,11.8244,11.8244,16.4862,11.8244,0.422188,0,2.96823e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,6.88133e+06,1.21747e+06,4.85106e+07,6.69644e+06,12.4077,12.4077,16.4862,12.4077,0.226978,0,1.38368e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,3.64596e+06,5.90105e+06,1.28297e+08,6.69644e+06,16.1692,16.1692,17.0138,15.6416,0.157517,0.158303,3.65726e+06,2.54203e+06
11/12/2009 12:00,11,12,4,12,0,6,60,3.49298e+06,6.15094e+06,1.28441e+08,6.69644e+06,19.4546,19.4546,19.4546,16.4862,0,0.32126,0,1.4367e+07
11/12/2009 13:00,11,12,4,13,0,6,60,2.34673e+07,9.36425e+06,2.07727e+08,6.69644e+06,16.4803,16.4803,16.9054,16.0611,0.796046,0.348687,7.5418e+06,6.60321e+06
11/12/2009 14:00,11,12,4,14,0,6,60,2.34741e+07,1.27188e+07,2.11797e+08,6.69644e+06,15.9567,15.9567,16.4862,15.9567,1.28582,0,9.96034e+06,0
11/12/2009 15:00,11,12,4,15,0,6,60,2.33404e+07,1.65292e+07,2.39202e+08,6.69644e+06,16.9627,16.9627,16.9627,16.4862,0,1.44153,0,1.03441e+07
11/12/2009 16:00,11,12,4,16,0,5,64,2.47445e+07,1.88464e+07,2.43528e+08,6.69644e+06,17.2702,17.2702,17.2702,16.4862,0,1.59524,0,1.8833e+07
11/12/2009 17:00,11,12,4,17,0,4,69,2.65713e+07,1.66743e+07,2.54001e+08,6.69644e+06,16.796,16.796,16.796,16.4862,0,1.57265,0,7.3378e+06
11/12/2009 18:00,11,12,4,18,0,4,69,2.69115e+07,6.54363e+06,1.93438e+08,6.69644e+06,14.642,14.642,16.4862,14.642,1.16087,0,3.22676e+07,0
11/12/2009 19:00,11,12,4,19,0,3,68,5.42326e+06,0,9.71408e+07,6.69644e+06,13.6051,13.6051,16.4862,13.6051,0.143134,0,6.21563e+06,0
11/12/2009 20:00,11,12,4,20,0,3,74,2.89173e+06,0,4.08387e+07,6.69644e+06,13.0376,13.0376,16.3043,13.0376,0.0604257,0,3.14813e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,3.78349e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,3.78349e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,3.78349e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,3.78349e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,3.39154e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,3.39154e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,3.39154e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,3.39154e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,3.39154e+07,6.69644e+06,12.8599,12.8599,12.8599,12.8599,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,4.4221e+07,0,8.57602e+07,6.69644e+06,11.7367,11.7367,16.0876,11.7367,1.57567,0,1.10316e+08,0
11/13/2009 07:00,11,13,5,7,0,-1,85,2.24454e+07,0,6.59329e+07,6.69644e+06,11.703,11.703,16.4862,11.703,0.726238,0,5.2385e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,9.28466e+06,0,8.12461e+07,6.69644e+06,11.7175,11.7175,16.4862,11.7175,0.280554,0,2.0179e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,7.72435e+06,278279,1.41269e+08,6.69644e+06,11.862,11.862,16.4862,11.862,0.223599,0,1.55811e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.40884e+06,1.27144e+07,2.98806e+08,6.69644e+06,16.8854,16.8854,18.0094,15.3623,0.181576,0.406721,6.08398e+06,1.58024e+07
11/13/2009 11:00,11,13,5,11,0,3,63,3.87001e+06,2.46191e+07,3.12639e+08,6.69644e+06,22.0855,22.0855,22.0855,16.4862,0,1.06333,0,9.09738e+07
11/13/2009 12:00,11,13,5,12,0,4,64,3.29064e+06,3.74265e+07,3.27688e+08,6.69644e+06,23.1112,23.1112,23.1112,16.4862,0,1.60725,0,1.60219e+08
11/13/2009 13:00,11,13,5,13,0,5,59,2.36929e+07,3.96703e+07,3.17892e+08,6.69644e+06,20.1247,20.1247,20.1247,16.4862,0,2.47844,0,1.35711e+08
11/13/2009 14:00,11,13,5,14,0,6,55,2.25531e+07,3.86432e+07,3.15257e+08,6.69644e+06,19.7923,19.7923,19.7923,16.4862,0,2.36328,0,1.17605e+08
11/13/2009 15:00,11,13,5,15,0,4,59,2.56641e+07,4.20642e+07,3.57118e+08,6.69644e+06,19.6692,19.6692,19.6692,16.4862,0,2.63199,0,1.26103e+08
11/13/2009 16:00,11,13,5,16,0,3,68,2.75892e+07,4.11777e+07,3.58034e+08,6.69644e+06,19.4072,19.4072,19.4072,16.4862,0,2.66101,0,1.17006e+08
11/13/2009 17:00,11,13,5,17,0,2,67,2.95146e+07,3.55141e+07,3.64338e+08,6.69644e+06,18.7847,18.7847,18.7847,16.4862,0,2.48562,0,8.60097e+07
11/13/2009 18:00,11,13,5,18,0,1,72,3.13658e+07,2.94018e+07,3.81559e+08,6.69644e+06,18.0057,18.0057,18.0057,16.4862,0,2.29314,0,5.24655e+07
11/13/2009 19:00,11,13,5,19,0,2,73,5.44972e+06,1.91424e+07,2.27248e+08,6.69644e+06,20.6404,20.6404,20.6404,16.4862,0,0.87627,0,5.47868e+07
11/13/2009 20:00,11,13,5,20,0,1,79,5.82049e+06,1.2401e+07,2.10813e+08,6.69644e+06,21.0532,21.0532,21.0532,16.4862,0,0.604491,0,4.15457e+07
11/13/2009 21:00,11,13,5,21,0,1,72,0,1.11236e+07,2.0318e+08,6.69644e+06,22.1792,22.1792,22.1792,16.4862,0,0.398971,0,3.41837e+07
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,8.28066e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,3.99962e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,3.99962e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,3.39154e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,3.39154e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,3.39154e+07,6.69644e+06,23.0514,23.0514,23.0514,23.0514,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,2.48292e+07,0,6.28303e+07,6.69644e+06,14.1641,14.1641,16.6078,13.9314,0.550629,0.302009,2.634e+07,9.5228e+06
11/14/2009 07:00,11,14,6,7,0,-1,92,1.64251e+07,0,5.8766e+07,6.69644e+06,11.9293,11.9293,16.4862,11.9293,0.490402,0,3.36984e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,2.96181e+06,0,7.40516e+07,6.69644e+06,11.7867,11.7867,16.4862,11.7867,0.0985817,0,6.98633e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,6.4062e+06,586505,1.40099e+08,6.69644e+06,12.078,12.078,16.4862,12.078,0.185559,0,1.22991e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,3.9825e+06,1.8639e+07,3.05532e+08,6.69644e+06,18.2674,18.2674,19.1481,15.6055,0.131145,0.690021,4.64121e+06,3.86528e+07
11/14/2009 11:00,11,14,6,11,0,5,55,3.1966e+06,2.98745e+07,3.18359e+08,6.69644e+06,22.8053,22.8053,22.8053,16.4862,0,1.27146,0,1.21427e+08
11/14/2009 12:00,11,14,6,12,0,6,55,2.58133e+06,4.59117e+07,3.37283e+08,6.69644e+06,23.3772,23.3772,23.3772,16.4862,0,1.95406,0,2.02638e+08
11/14/2009 13:00,11,14,6,13,0,8,48,1.88824e+07,5.34607e+07,3.63899e+08,6.69644e+06,21.3042,21.3042,21.3042,16.4862,0,2.89644,0,2.10017e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.7403e+07,5.57801e+07,3.65138e+08,6.69644e+06,21.3394,21.3394,21.3394,16.4862,0,2.94249,0,2.14916e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.7626e+07,5.45058e+07,3.63749e+08,6.69644e+06,21.3043,21.3043,21.3043,16.4862,0,2.88503,0,2.09196e+08
11/14/2009 16:00,11,14,6,16,0,8,52,1.95358e+07,5.14816e+07,3.62013e+08,6.69644e+06,20.9674,20.9674,20.9674,16.4862,0,2.81221,0,1.89661e+08
11/14/2009 17:00,11,14,6,17,0,6,55,2.31741e+07,4.39171e+07,3.73371e+08,6.69644e+06,20.1605,20.1605,20.1605,16.4862,0,2.60957,0,1.44316e+08
11/14/2009 18:00,11,14,6,18,0,4,64,2.66936e+07,3.52822e+07,3.83693e+08,6.69644e+06,19.125,19.125,19.125,16.4862,0,2.36501,0,9.39497e+07
11/14/2009 19:00,11,14,6,19,0,1,79,5.61457e+06,2.20894e+07,2.30924e+08,6.69644e+06,21.141,21.141,21.141,16.4862,0,0.993788,0,6.96189e+07
11/14/2009 20:00,11,14,6,20,0,1,79,5.76438e+06,1.43587e+07,2.1313e+08,6.69644e+06,21.3225,21.3225,21.3225,16.4862,0,0.685028,0,4.98573e+07
11/14/2009 21:00,11,14,6,21,0,-1,85,0,1.22724e+07,2.04547e+08,6.69644e+06,22.3991,22.3991,22.3991,16.4862,0,0.441564,0,3.92959e+07
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,8.28066e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,3.99962e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,3.99962e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,3.39154e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,3.39154e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,3.39154e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,3.39154e+07,6.69644e+06,23.1702,23.1702,23.1702,23.1702,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,2.73077e+07,0,6.57729e+07,6.69644e+06,13.9651,13.9651,16.7083,13.743,0.62802,0.322183,3.19001e+07,9.69483e+06
11/15/2009 07:00,11,15,0,7,0,-1,71,1.57155e+07,0,5.79231e+07,6.69644e+06,11.8804,11.8804,16.4862,11.8804,0.462529,0,3.21241e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,3.18086e+06,0,7.43065e+07,6.69644e+06,11.7795,11.7795,16.4862,11.7795,0.10661,0,7.56689e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,5.06851e+06,965127,1.391e+08,6.69644e+06,12.322,12.322,16.4862,12.322,0.151726,0,9.43847e+06,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.24563e+06,1.93971e+07,3.05663e+08,6.69644e+06,18.8288,18.8288,19.3605,15.9545,0.0566185,0.769431,2.26871e+06,4.24078e+07
11/15/2009 11:00,11,15,0,11,0,9,41,2.20035e+06,3.20939e+07,3.20022e+08,6.69644e+06,23.2043,23.2043,23.2043,16.4862,0,1.3346,0,1.35364e+08
11/15/2009 12:00,11,15,0,12,0,11,36,0,4.95287e+07,3.39082e+08,6.69644e+06,23.6655,23.6655,23.6655,16.4862,0,2.0814,0,2.24867e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.22798e+07,5.6565e+07,3.60679e+08,6.69644e+06,22.2168,22.2168,22.2168,16.4862,0,2.79127,0,2.40638e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.12266e+07,5.8907e+07,3.62382e+08,6.69644e+06,22.2467,22.2467,22.2467,16.4862,0,2.85421,0,2.47419e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.14519e+07,5.74118e+07,3.60729e+08,6.69644e+06,22.2101,22.2101,22.2101,16.4862,0,2.78652,0,2.40017e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.33435e+07,5.45086e+07,3.59105e+08,6.69644e+06,21.8933,21.8933,21.8933,16.4862,0,2.71513,0,2.2093e+08
11/15/2009 17:00,11,15,0,17,0,9,45,1.84986e+07,4.67508e+07,3.71827e+08,6.69644e+06,20.9388,20.9388,20.9388,16.4862,0,2.55647,0,1.71313e+08
11/15/2009 18:00,11,15,0,18,0,7,52,2.19366e+07,3.85363e+07,3.82549e+08,6.69644e+06,19.9738,19.9738,19.9738,16.4862,0,2.32259,0,1.21922e+08
11/15/2009 19:00,11,15,0,19,0,4,64,4.83326e+06,2.41178e+07,2.32546e+08,6.69644e+06,21.7227,21.7227,21.7227,16.4862,0,1.05131,0,8.28478e+07
11/15/2009 20:00,11,15,0,20,0,2,73,5.46841e+06,1.52023e+07,2.13839e+08,6.69644e+06,21.6505,21.6505,21.6505,16.4862,0,0.709788,0,5.51631e+07
11/15/2009 21:00,11,15,0,21,0,2,73,0,1.41365e+07,2.06808e+08,6.69644e+06,22.6603,22.6603,22.6603,16.4862,0,0.51983,0,4.83037e+07
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,8.28066e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,3.99962e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,3.99962e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,3.39154e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,3.39154e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,3.39154e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,3.39154e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,3.39154e+07,6.69644e+06,23.3588,23.3588,23.3588,23.3588,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,1.64915e+07,0,5.27801e+07,6.69644e+06,16.3996,16.3996,17.3739,15.512,0.226635,0.277151,6.62951e+06,1.04365e+07
11/16/2009 07:00,11,16,1,7,0,1,67,1.23706e+07,0,5.3945e+07,6.69644e+06,12.7694,12.7694,16.4862,12.7694,0.331443,0,1.85721e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,2.29329e+06,0,7.32673e+07,6.69644e+06,12.2067,12.2067,16.4862,12.2067,0.0726272,0,4.68645e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,4.03308e+06,1.9111e+06,1.39139e+08,6.69644e+06,13.1341,13.1341,16.4862,13.1341,0.162313,0,7.93198e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.39588e+06,2.32405e+07,3.09426e+08,6.69644e+06,20.1564,20.1564,20.3972,16.2455,0.0631309,0.896025,1.14472e+06,6.47201e+07
11/16/2009 11:00,11,16,1,11,0,11,33,1.65038e+06,3.60338e+07,3.2426e+08,6.69644e+06,23.5719,23.5719,23.5719,16.4862,0,1.48943,0,1.58975e+08
11/16/2009 12:00,11,16,1,12,0,13,25,0,5.39541e+07,3.44485e+08,6.69644e+06,23.7366,23.7366,23.7366,16.4862,0,2.27899,0,2.48625e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.6292e+06,6.05338e+07,3.62691e+08,6.69644e+06,22.6513,22.6513,22.6513,16.4862,0,2.87123,0,2.66366e+08
11/16/2009 14:00,11,16,1,14,0,15,24,8.04516e+06,6.4293e+07,3.65592e+08,6.69644e+06,22.7914,22.7914,22.7914,16.4862,0,2.98374,0,2.83091e+08
11/16/2009 15:00,11,16,1,15,0,15,28,8.27174e+06,6.37141e+07,3.65057e+08,6.69644e+06,22.7911,22.7911,22.7911,16.4862,0,2.95692,0,2.80531e+08
11/16/2009 16:00,11,16,1,16,0,14,32,1.02142e+07,5.97511e+07,3.62178e+08,6.69644e+06,22.4783,22.4783,22.4783,16.4862,0,2.83607,0,2.55723e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.53821e+07,5.06325e+07,3.73228e+08,6.69644e+06,21.5415,21.5415,21.5415,16.4862,0,2.61133,0,1.98666e+08
11/16/2009 18:00,11,16,1,18,0,7,52,2.18905e+07,4.0452e+07,3.84825e+08,6.69644e+06,20.1597,20.1597,20.1597,16.4862,0,2.40483,0,1.32964e+08
11/16/2009 19:00,11,16,1,19,0,8,48,3.83162e+06,2.77884e+07,2.3592e+08,6.69644e+06,22.2306,22.2306,22.2306,16.4862,0,1.17131,0,1.01251e+08
11/16/2009 20:00,11,16,1,20,0,8,48,3.95798e+06,1.9044e+07,2.16892e+08,6.69644e+06,22.5735,22.5735,22.5735,16.4862,0,0.817019,0,7.4839e+07
11/16/2009 21:00,11,16,1,21,0,6,55,0,1.71419e+07,2.10456e+08,6.69644e+06,23.2401,23.2401,23.2401,16.4862,0,0.646956,0,6.57516e+07
11/16/2009 22:00,11,16,1,22,0,6,51,0,1.963e+06,8.48661e+07,6.69644e+06,23.6075,23.6075,23.6075,16.4862,0,0.0188879,0,2.02383e+06
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,3.99962e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,3.99962e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,3.39154e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,3.39154e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,3.39154e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,3.39154e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,3.39154e+07,6.69644e+06,23.6107,23.6107,23.6107,23.6107,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,5.39874e+06,0,3.98974e+07,6.69644e+06,20.7138,20.7138,20.7138,16.4862,0,0.131267,0,9.22942e+06
11/17/2009 07:00,11,17,2,7,0,4,59,4.84201e+06,0,4.52787e+07,6.69644e+06,17.9075,17.9075,17.9075,16.4862,0,0.0981842,0,2.1012e+06
11/17/2009 08:00,11,17,2,8,0,6,60,2.57702e+06,0,7.33392e+07,6.69644e+06,16.6433,16.6433,16.6433,16.4893,0,0.0168322,0,58658.7
11/17/2009 09:00,11,17,2,9,0,8,61,3.91424e+06,2.22968e+06,1.394e+08,6.69644e+06,16.5736,16.5736,16.6552,16.4046,0.0725594,0.0987615,171357,496390
11/17/2009 10:00,11,17,2,10,0,10,39,2.43373e+06,2.57998e+07,3.12589e+08,6.69644e+06,21.2878,21.2878,21.2878,16.4862,0,1.07267,0,8.55652e+07
11/17/2009 11:00,11,17,2,11,0,12,37,1.69767e+06,3.42054e+07,2.8761e+08,6.69644e+06,23.6044,23.6044,23.6044,16.4862,0,1.39659,0,1.49674e+08
11/17/2009 12:00,11,17,2,12,0,12,37,1.79254e+06,4.35103e+07,2.98932e+08,6.69644e+06,23.7168,23.7168,23.7168,16.4862,0,1.79391,0,1.95164e+08
11/17/2009 13:00,11,17,2,13,0,12,37,1.3916e+07,4.19611e+07,3.09917e+08,6.69644e+06,21.6009,21.6009,21.6009,16.4862,0,2.16661,0,1.66767e+08
11/17/2009 14:00,11,17,2,14,0,12,37,1.41503e+07,4.08534e+07,3.08788e+08,6.69644e+06,21.2279,21.2279,21.2279,16.4862,0,2.12405,0,1.51573e+08
11/17/2009 15:00,11,17,2,15,0,11,39,1.5528e+07,4.30511e+07,3.1295e+08,6.69644e+06,21.1312,21.1312,21.1312,16.4862,0,2.2741,0,1.58973e+08
11/17/2009 16:00,11,17,2,16,0,10,39,1.73614e+07,4.54916e+07,3.69008e+08,6.69644e+06,20.9937,20.9937,20.9937,16.4862,0,2.45106,0,1.66274e+08
11/17/2009 17:00,11,17,2,17,0,9,41,1.90631e+07,4.26348e+07,3.67344e+08,6.69644e+06,20.6222,20.6222,20.6222,16.4862,0,2.38936,0,1.48735e+08
11/17/2009 18:00,11,17,2,18,0,8,44,2.07128e+07,3.76179e+07,3.80086e+08,6.69644e+06,20.0719,20.0719,20.0719,16.4862,0,2.23219,0,1.20471e+08
11/17/2009 19:00,11,17,2,19,0,7,48,4.22767e+06,2.62165e+07,2.34414e+08,6.69644e+06,22.0907,22.0907,22.0907,16.4862,0,1.11663,0,9.41753e+07
