Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/17/2009 20:00,11,17,2,20,0,7,44,4.31882e+06,1.76898e+07,2.15552e+08,6.69644e+06,22.3457,22.3457,22.3457,16.4862,0,0.757783,0,6.68172e+07
11/17/2009 21:00,11,17,2,21,0,7,48,0,1.62466e+07,2.09364e+08,6.69644e+06,23.1403,23.1403,23.1403,16.4862,0,0.608503,0,6.0931e+07
11/17/2009 22:00,11,17,2,22,0,7,48,0,1.47255e+06,8.43066e+07,6.69644e+06,23.6015,23.6015,23.6015,16.4862,0,0.0054577,0,584302
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,3.99962e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,3.99962e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,3.17541e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,3.17541e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,3.17541e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,3.17541e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,3.17541e+07,6.69644e+06,23.6032,23.6032,23.6032,23.6032,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,6.78903e+06,0,3.93641e+07,6.69644e+06,19.8655,19.8655,19.8655,16.4862,0,0.179148,0,1.06194e+07
11/18/2009 07:00,11,18,3,7,0,3,74,5.90619e+06,0,4.43815e+07,6.69644e+06,16.559,16.559,16.559,16.4862,0,0.138806,0,152021
11/18/2009 08:00,11,18,3,8,0,3,81,5.52499e+06,0,4.7599e+07,6.69644e+06,14.7206,14.7206,16.4862,14.7206,0.124382,0,3.3089e+06,0
11/18/2009 09:00,11,18,3,9,0,4,69,5.06174e+06,126360,1.07098e+08,6.69644e+06,13.6799,13.6799,16.4862,13.6799,0.133045,0,5.63912e+06,0
11/18/2009 10:00,11,18,3,10,0,6,60,3.77807e+06,1.29559e+07,2.14075e+08,6.69644e+06,17.5795,17.5795,18.3546,15.7112,0.099213,0.478691,3.08127e+06,1.98193e+07
11/18/2009 11:00,11,18,3,11,0,6,60,2.94211e+06,3.29807e+07,3.21872e+08,6.69644e+06,22.8374,22.8374,22.8374,16.4862,0,1.39687,0,1.34743e+08
11/18/2009 12:00,11,18,3,12,0,8,52,2.15368e+06,5.06997e+07,3.42595e+08,6.69644e+06,23.6051,23.6051,23.6051,16.4862,0,2.14116,0,2.29439e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.73517e+07,5.79035e+07,3.67653e+08,6.69644e+06,21.6914,21.6914,21.6914,16.4862,0,3.03355,0,2.3763e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.73873e+07,5.9922e+07,3.70143e+08,6.69644e+06,21.5517,21.5517,21.5517,16.4862,0,3.1243,0,2.38169e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.601e+07,6.01346e+07,3.68879e+08,6.69644e+06,21.725,21.725,21.725,16.4862,0,3.07551,0,2.42469e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.78682e+07,5.56266e+07,3.65274e+08,6.69644e+06,21.3872,21.3872,21.3872,16.4862,0,2.93309,0,2.16339e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.45614e+07,4.7869e+07,3.79651e+08,6.69644e+06,20.2844,20.2844,20.2844,16.4862,0,2.8368,0,1.62172e+08
11/18/2009 18:00,11,18,3,18,0,4,81,2.64637e+07,3.95682e+07,3.88634e+08,6.69644e+06,19.4879,19.4879,19.4879,16.4862,0,2.54153,0,1.14836e+08
11/18/2009 19:00,11,18,3,19,0,2,80,5.3779e+06,1.64751e+07,2.15287e+08,6.69644e+06,20.8204,20.8204,20.8204,16.4862,0,0.760113,0,4.95828e+07
11/18/2009 20:00,11,18,3,20,0,1,86,5.75052e+06,8.17597e+06,1.39897e+08,6.69644e+06,20.4197,20.4197,20.4197,16.4862,0,0.425155,0,2.51636e+07
11/18/2009 21:00,11,18,3,21,0,1,86,0,4.26474e+06,1.29156e+08,6.69644e+06,20.5453,20.5453,20.5453,16.4862,0,0.11357,0,6.94039e+06
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,5.8589e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,3.78349e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,3.78349e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,3.17541e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,3.17541e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,3.17541e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,3.17541e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,3.17541e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,3.17541e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,3.78349e+07,6.69644e+06,21.1652,21.1652,21.1652,21.1652,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,2.65782e+07,0,5.09236e+07,6.69644e+06,13.2986,13.2986,16.2476,13.2812,0.526391,0.412197,2.99948e+07,1.0859e+06
11/19/2009 09:00,11,19,4,9,0,7,66,1.11218e+07,0,3.20513e+07,6.69644e+06,11.9823,11.9823,16.4862,11.9823,0.299994,0,2.03659e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,4.91714e+06,2.19955e+06,4.7526e+07,6.69644e+06,13.1137,13.1137,16.4862,13.1137,0.193189,0,9.50756e+06,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.09007e+06,7.41092e+06,1.43773e+08,6.69644e+06,17.9382,17.9382,18.1755,16.2489,0.0550879,0.270622,984720,8.41619e+06
11/19/2009 12:00,11,19,4,12,0,10,39,2.01241e+06,1.30935e+07,1.50505e+08,6.69644e+06,21.8689,21.8689,21.8689,16.4862,0,0.544159,0,4.4747e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.74913e+07,2.69381e+07,2.45763e+08,6.69644e+06,20.0805,20.0805,20.0805,16.4862,0,1.68796,0,9.05244e+07
11/19/2009 14:00,11,19,4,14,0,8,44,1.90607e+07,2.9257e+07,2.50252e+08,6.69644e+06,19.4977,19.4977,19.4977,16.4862,0,1.84572,0,8.36851e+07
11/19/2009 15:00,11,19,4,15,0,7,40,2.07408e+07,2.84476e+07,2.5103e+08,6.69644e+06,19.2041,19.2041,19.2041,16.4862,0,1.8696,0,7.64891e+07
11/19/2009 16:00,11,19,4,16,0,7,44,2.11387e+07,2.49249e+07,2.47106e+08,6.69644e+06,18.7489,18.7489,18.7489,16.4862,0,1.72345,0,5.87083e+07
11/19/2009 17:00,11,19,4,17,0,4,59,2.6452e+07,1.81615e+07,2.55686e+08,6.69644e+06,17.2171,17.2171,17.2171,16.4862,0,1.63252,0,1.79679e+07
11/19/2009 18:00,11,19,4,18,0,4,59,2.67537e+07,8.36782e+06,1.9548e+08,6.69644e+06,15.1201,15.1201,16.4862,15.1201,1.23108,0,2.53436e+07,0
11/19/2009 19:00,11,19,4,19,0,3,63,5.31664e+06,644191,9.77761e+07,6.69644e+06,14.3459,14.3459,16.4862,14.3459,0.159038,0,5.12934e+06,0
11/19/2009 20:00,11,19,4,20,0,3,58,2.74776e+06,0,4.06842e+07,6.69644e+06,13.8603,13.8603,16.3536,13.8603,0.0547619,0,2.17609e+06,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,3.78349e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,3.78349e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,3.78349e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,3.78349e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,3.39154e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,3.39154e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,3.39154e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,3.39154e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,3.39154e+07,6.69644e+06,13.6148,13.6148,13.6148,13.6148,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,3.83592e+07,0,7.92024e+07,6.69644e+06,11.8001,11.8001,16.0622,11.8001,1.43438,0,9.72785e+07,0
11/20/2009 07:00,11,20,5,7,0,-3,92,1.98373e+07,0,6.28361e+07,6.69644e+06,11.6805,11.6805,16.4862,11.6805,0.625817,0,4.53546e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,1.67799e+07,0,9.35571e+07,6.69644e+06,11.6854,11.6854,16.4862,11.6854,0.506587,0,3.66761e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.07163e+07,0,1.29033e+08,6.69644e+06,11.7672,11.7672,16.4862,11.7672,0.323687,0,2.30346e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,6.84167e+06,1.20635e+06,2.9317e+08,6.69644e+06,12.022,12.022,16.4862,12.022,0.227022,0,1.50577e+07,0
11/20/2009 11:00,11,20,5,11,0,-2,85,6.77174e+06,6.86415e+06,2.99835e+08,6.69644e+06,15.1963,15.1963,16.8215,14.861,0.28371,0.156043,7.85091e+06,2.36338e+06
11/20/2009 12:00,11,20,5,12,0,-2,92,6.68306e+06,1.32704e+07,2.72989e+08,6.69644e+06,19.4888,19.4888,19.4888,16.4862,0,0.679596,0,3.08516e+07
11/20/2009 13:00,11,20,5,13,0,-2,92,3.62929e+07,1.71927e+07,3.43859e+08,6.69644e+06,16.4531,16.4531,16.7367,16.2026,1.00195,0.983984,8.56274e+06,7.42393e+06
11/20/2009 14:00,11,20,5,14,0,-2,85,3.6261e+07,1.65661e+07,3.03096e+08,6.69644e+06,15.7789,15.7789,16.4862,15.7789,1.95766,0,2.08579e+07,0
11/20/2009 15:00,11,20,5,15,0,-2,92,3.62394e+07,1.76706e+07,3.04415e+08,6.69644e+06,15.9233,15.9233,16.4862,15.9233,2.00368,0,1.69905e+07,0
11/20/2009 16:00,11,20,5,16,0,-2,85,3.61834e+07,2.29688e+07,3.45185e+08,6.69644e+06,16.6643,16.6643,16.6643,16.4862,0,2.22877,0,5.97572e+06
11/20/2009 17:00,11,20,5,17,0,-2,85,3.62566e+07,2.31622e+07,3.62246e+08,6.69644e+06,16.7843,16.7843,16.7843,16.4862,0,2.23983,0,1.00545e+07
11/20/2009 18:00,11,20,5,18,0,-2,85,3.63527e+07,2.07401e+07,3.76482e+08,6.69644e+06,16.4785,16.4785,16.4862,16.4785,2.13924,0,249497,0
11/20/2009 19:00,11,20,5,19,0,-2,85,6.69495e+06,1.33769e+07,2.216e+08,6.69644e+06,19.0166,19.0166,19.0166,16.4862,0,0.683617,0,2.60663e+07
11/20/2009 20:00,11,20,5,20,0,-3,92,7.01447e+06,7.42456e+06,2.06083e+08,6.69644e+06,19.2972,19.2972,19.2972,16.4862,0,0.446336,0,1.8882e+07
11/20/2009 21:00,11,20,5,21,0,-3,92,1.57017e+06,6.53801e+06,1.99194e+08,6.69644e+06,20.2777,20.2777,20.2777,16.4862,0,0.20888,0,1.19232e+07
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,8.28066e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,3.99962e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,3.99962e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,3.39154e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,3.39154e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,3.39154e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,3.39154e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,3.39154e+07,6.69644e+06,21.4384,21.4384,21.4384,21.4384,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,6.08472e+07,0,1.04565e+08,6.69644e+06,12.2169,12.2169,16.4862,12.2169,2.02644,0,1.0891e+08,0
11/21/2009 07:00,11,21,6,7,0,-4,77,2.74963e+07,0,7.19936e+07,6.69644e+06,11.6694,11.6694,16.4862,11.6694,0.934188,0,6.78589e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,2.39481e+07,0,1.02115e+08,6.69644e+06,11.6816,11.6816,16.4862,11.6816,0.791751,0,5.73674e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,1.35835e+07,0,1.32394e+08,6.69644e+06,11.7633,11.7633,16.4862,11.7633,0.428108,0,3.04904e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,6.59015e+06,0,2.51571e+08,6.69644e+06,11.8525,11.8525,16.4862,11.8525,0.186375,0,1.30229e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,6.57103e+06,3.72551e+06,2.55863e+08,6.69644e+06,13.049,13.049,16.4862,13.049,0.302601,0,1.42728e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,6.32931e+06,1.35118e+07,2.67332e+08,6.69644e+06,18.5213,18.5213,18.6004,16.4072,0.122317,0.556404,582834,2.30014e+07
11/21/2009 13:00,11,21,6,13,0,0,72,3.27422e+07,1.95558e+07,3.02948e+08,6.69644e+06,17.0489,17.0489,17.0489,16.4862,0,1.94185,0,1.61978e+07
11/21/2009 14:00,11,21,6,14,0,1,67,3.09232e+07,2.39905e+07,3.06382e+08,6.69644e+06,17.226,17.226,17.226,16.4862,0,2.05765,0,2.29598e+07
11/21/2009 15:00,11,21,6,15,0,1,67,3.07828e+07,2.9445e+07,3.47264e+08,6.69644e+06,17.9421,17.9421,17.9421,16.4862,0,2.28858,0,5.01743e+07
11/21/2009 16:00,11,21,6,16,0,-1,78,3.39308e+07,3.1559e+07,3.53136e+08,6.69644e+06,17.9102,17.9102,17.9102,16.4862,0,2.49022,0,5.33951e+07
11/21/2009 17:00,11,21,6,17,0,-2,85,3.58929e+07,2.69479e+07,3.66439e+08,6.69644e+06,17.3227,17.3227,17.3227,16.4862,0,2.38225,0,3.00064e+07
11/21/2009 18:00,11,21,6,18,0,-2,85,3.61842e+07,2.28532e+07,3.78842e+08,6.69644e+06,16.7741,16.7741,16.7741,16.4862,0,2.21691,0,9.61085e+06
11/21/2009 19:00,11,21,6,19,0,-3,92,6.83352e+06,1.39487e+07,2.22447e+08,6.69644e+06,19.172,19.172,19.172,16.4862,0,0.713389,0,2.88432e+07
11/21/2009 20:00,11,21,6,20,0,-3,92,6.93066e+06,8.346e+06,2.07112e+08,6.69644e+06,19.5164,19.5164,19.5164,16.4862,0,0.481695,0,2.19669e+07
11/21/2009 21:00,11,21,6,21,0,-2,85,0,7.7896e+06,1.99138e+08,6.69644e+06,20.7794,20.7794,20.7794,16.4862,0,0.259375,0,1.67594e+07
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,8.28066e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,3.99962e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,3.99962e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,3.39154e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,3.39154e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,3.39154e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,3.39154e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,3.39154e+07,6.69644e+06,21.9896,21.9896,21.9896,21.9896,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,4.43457e+07,0,8.56524e+07,6.69644e+06,12.5227,12.5227,16.2293,12.5227,1.52726,0,6.96833e+07,0
11/22/2009 07:00,11,22,0,7,0,-3,71,2.4761e+07,0,6.87166e+07,6.69644e+06,11.6952,11.6952,16.4862,11.6952,0.822404,0,5.94195e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,1.90253e+07,0,9.49796e+07,6.69644e+06,11.7111,11.7111,16.4862,11.7111,0.592948,0,4.26985e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,8.49313e+06,0,1.41877e+08,6.69644e+06,11.7842,11.7842,16.4862,11.7842,0.239261,0,1.69649e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.11203e+06,6.89916e+06,2.57064e+08,6.69644e+06,14.3429,14.3429,16.7235,14.1056,0.218544,0.119435,7.97475e+06,1.70643e+06
11/22/2009 11:00,11,22,0,11,0,10,30,2.39168e+06,2.62523e+07,3.1303e+08,6.69644e+06,21.7823,21.7823,21.7823,16.4862,0,1.0775,0,9.08951e+07
11/22/2009 12:00,11,22,0,12,0,12,26,0,3.67298e+07,2.89036e+08,6.69644e+06,23.6465,23.6465,23.6465,16.4862,0,1.51064,0,1.6275e+08
11/22/2009 13:00,11,22,0,13,0,12,26,1.32903e+07,3.85665e+07,3.05295e+08,6.69644e+06,21.5406,21.5406,21.5406,16.4862,0,2.01471,0,1.53135e+08
11/22/2009 14:00,11,22,0,14,0,13,25,1.15458e+07,4.83153e+07,3.4969e+08,6.69644e+06,21.8612,21.8612,21.8612,16.4862,0,2.3768,0,1.92255e+08
11/22/2009 15:00,11,22,0,15,0,13,23,1.15665e+07,5.10438e+07,3.5302e+08,6.69644e+06,22.0174,22.0174,22.0174,16.4862,0,2.49717,0,2.07858e+08
11/22/2009 16:00,11,22,0,16,0,11,31,1.49191e+07,4.84992e+07,3.53413e+08,6.69644e+06,21.4957,21.4957,21.4957,16.4862,0,2.50035,0,1.88501e+08
11/22/2009 17:00,11,22,0,17,0,9,35,1.85767e+07,4.05034e+07,3.64269e+08,6.69644e+06,20.5893,20.5893,20.5893,16.4862,0,2.27998,0,1.40799e+08
11/22/2009 18:00,11,22,0,18,0,4,54,2.64884e+07,3.22175e+07,3.79735e+08,6.69644e+06,18.9542,18.9542,18.9542,16.4862,0,2.22285,0,8.25865e+07
11/22/2009 19:00,11,22,0,19,0,6,43,4.43366e+06,2.02343e+07,2.27492e+08,6.69644e+06,21.254,21.254,21.254,16.4862,0,0.885548,0,6.35417e+07
11/22/2009 20:00,11,22,0,20,0,4,59,5.04088e+06,1.30617e+07,2.10782e+08,6.69644e+06,21.5954,21.5954,21.5954,16.4862,0,0.603427,0,4.63944e+07
11/22/2009 21:00,11,22,0,21,0,2,73,0,1.10273e+07,2.03065e+08,6.69644e+06,22.4557,22.4557,22.4557,16.4862,0,0.395,0,3.54875e+07
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,8.28066e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,3.99962e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,3.99962e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,3.39154e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,3.39154e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,3.39154e+07,6.69644e+06,23.1639,23.1639,23.1639,23.1639,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,1.95514e+07,0,5.64994e+07,6.69644e+06,15.1605,15.1605,16.8493,14.8009,0.399641,0.235857,1.36215e+07,1.02148e+07
11/23/2009 07:00,11,23,1,7,0,-1,78,1.52991e+07,0,5.74314e+07,6.69644e+06,12.2496,12.2496,16.4862,12.2496,0.446466,0,2.852e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,1.11829e+07,0,8.68956e+07,6.69644e+06,11.8475,11.8475,16.4862,11.8475,0.28874,0,2.01975e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,7.61872e+06,0,1.40755e+08,6.69644e+06,11.8389,11.8389,16.4862,11.8389,0.211448,0,1.48184e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,6.00234e+06,3.42665e+06,2.54924e+08,6.69644e+06,13.0074,13.0074,16.4862,13.0074,0.273949,0,1.30926e+07,0
11/23/2009 11:00,11,23,1,11,0,1,67,5.09399e+06,1.88119e+07,2.72458e+08,6.69644e+06,19.4275,19.4275,19.607,16.3068,0.0618875,0.792992,836431,4.40339e+07
11/23/2009 12:00,11,23,1,12,0,3,58,3.77169e+06,3.12633e+07,2.86252e+08,6.69644e+06,22.7136,22.7136,22.7136,16.4862,0,1.34841,0,1.26476e+08
11/23/2009 13:00,11,23,1,13,0,4,59,2.49817e+07,4.1535e+07,3.21464e+08,6.69644e+06,20.0615,20.0615,20.0615,16.4862,0,2.59963,0,1.39637e+08
11/23/2009 14:00,11,23,1,14,0,4,59,2.53121e+07,4.07233e+07,3.20691e+08,6.69644e+06,19.6409,19.6409,19.6409,16.4862,0,2.55697,0,1.21422e+08
11/23/2009 15:00,11,23,1,15,0,5,55,2.38503e+07,4.41643e+07,3.57705e+08,6.69644e+06,19.9866,19.9866,19.9866,16.4862,0,2.65165,0,1.39707e+08
11/23/2009 16:00,11,23,1,16,0,3,63,2.73899e+07,4.0782e+07,3.57306e+08,6.69644e+06,19.4498,19.4498,19.4498,16.4862,0,2.63317,0,1.1747e+08
11/23/2009 17:00,11,23,1,17,0,2,67,2.93754e+07,3.56949e+07,3.69976e+08,6.69644e+06,18.822,18.822,18.822,16.4862,0,2.48688,0,8.74506e+07
11/23/2009 18:00,11,23,1,18,0,-1,92,3.42305e+07,2.92747e+07,3.84467e+08,6.69644e+06,17.7437,17.7437,17.7437,16.4862,0,2.40045,0,4.54519e+07
11/23/2009 19:00,11,23,1,19,0,-1,92,6.15865e+06,1.83491e+07,2.27042e+08,6.69644e+06,20.2688,20.2688,20.2688,16.4862,0,0.869002,0,4.94747e+07
11/23/2009 20:00,11,23,1,20,0,-1,92,6.25772e+06,1.2592e+07,2.11514e+08,6.69644e+06,20.7699,20.7699,20.7699,16.4862,0,0.628848,0,4.05406e+07
11/23/2009 21:00,11,23,1,21,0,-1,92,0,1.06445e+07,2.026e+08,6.69644e+06,22.0129,22.0129,22.0129,16.4862,0,0.378874,0,3.15165e+07
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,8.28066e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,3.99962e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,3.39154e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,3.39154e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,3.39154e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,3.39154e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,3.39154e+07,6.69644e+06,22.9433,22.9433,22.9433,22.9433,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,3.80863e+07,0,7.86671e+07,6.69644e+06,12.8967,12.8967,16.3347,12.8353,0.920991,0.459462,5.81755e+07,5.09288e+06
11/24/2009 07:00,11,24,2,7,0,-5,71,2.09728e+07,0,6.42091e+07,6.69644e+06,11.6799,11.6799,16.4862,11.6799,0.673761,0,4.88355e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,1.77014e+07,0,9.46647e+07,6.69644e+06,11.6733,11.6733,16.4862,11.6733,0.544618,0,3.95291e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,8.01533e+06,0,1.41215e+08,6.69644e+06,11.7586,11.7586,16.4862,11.7586,0.226518,0,1.61489e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.2879e+06,1.22222e+07,2.9914e+08,6.69644e+06,16.2537,16.2537,17.7197,15.0203,0.165464,0.433975,7.45203e+06,1.32701e+07
11/24/2009 11:00,11,24,2,11,0,3,45,3.86352e+06,2.48526e+07,3.12915e+08,6.69644e+06,21.9382,21.9382,21.9382,16.4862,0,1.07314,0,8.98145e+07
11/24/2009 12:00,11,24,2,12,0,4,42,3.26134e+06,3.85322e+07,3.29017e+08,6.69644e+06,23.0812,23.0812,23.0812,16.4862,0,1.65652,0,1.64387e+08
11/24/2009 13:00,11,24,2,13,0,5,33,2.35343e+07,4.27065e+07,3.2137e+08,6.69644e+06,20.2569,20.2569,20.2569,16.4862,0,2.59886,0,1.47272e+08
11/24/2009 14:00,11,24,2,14,0,6,30,2.28848e+07,3.49408e+07,3.11002e+08,6.69644e+06,19.4922,19.4922,19.4922,16.4862,0,2.20421,0,9.97396e+07
11/24/2009 15:00,11,24,2,15,0,6,28,2.30572e+07,3.59237e+07,3.46768e+08,6.69644e+06,19.4779,19.4779,19.4779,16.4862,0,2.25357,0,1.01487e+08
11/24/2009 16:00,11,24,2,16,0,6,30,2.32498e+07,3.72931e+07,3.48611e+08,6.69644e+06,19.5752,19.5752,19.5752,16.4862,0,2.31897,0,1.07826e+08
11/24/2009 17:00,11,24,2,17,0,5,33,2.49618e+07,3.49691e+07,3.64363e+08,6.69644e+06,19.23,19.23,19.23,16.4862,0,2.28332,0,9.43094e+07
11/24/2009 18:00,11,24,2,18,0,5,33,2.51017e+07,2.93499e+07,3.74781e+08,6.69644e+06,18.6894,18.6894,18.6894,16.4862,0,2.04596,0,6.78638e+07
11/24/2009 19:00,11,24,2,19,0,3,41,5.21412e+06,1.87805e+07,2.26558e+08,6.69644e+06,20.8458,20.8458,20.8458,16.4862,0,0.852591,0,5.59407e+07
11/24/2009 20:00,11,24,2,20,0,4,38,5.07813e+06,1.27125e+07,2.10398e+08,6.69644e+06,21.3433,21.3433,21.3433,16.4862,0,0.590333,0,4.31503e+07
11/24/2009 21:00,11,24,2,21,0,2,48,0,1.10319e+07,2.0307e+08,6.69644e+06,22.3677,22.3677,22.3677,16.4862,0,0.395349,0,3.49952e+07
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,8.28066e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,3.99962e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,3.99962e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,3.17541e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,3.17541e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,3.17541e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,3.17541e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,3.17541e+07,6.69644e+06,23.1085,23.1085,23.1085,23.1085,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,2.18941e+07,0,5.71138e+07,6.69644e+06,14.7164,14.7164,16.7934,14.4092,0.45548,0.271622,1.84746e+07,1.00492e+07
11/25/2009 07:00,11,25,3,7,0,3,58,1.49239e+07,0,5.48022e+07,6.69644e+06,12.1558,12.1558,16.4862,12.1558,0.428613,0,2.79867e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,1.29107e+07,0,5.60718e+07,6.69644e+06,11.862,11.862,16.4862,11.862,0.35109,0,2.44821e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,5.6818e+06,23894.2,1.07706e+08,6.69644e+06,11.8477,11.8477,16.4862,11.8477,0.139449,0,9.75407e+06,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.78324e+06,1.1676e+07,2.11465e+08,6.69644e+06,16.8039,16.8039,17.9685,15.3216,0.136388,0.350695,5.18604e+06,1.27942e+07
11/25/2009 11:00,11,25,3,11,0,12,34,1.59554e+06,3.25117e+07,3.19851e+08,6.69644e+06,23.0303,23.0303,23.0303,16.4862,0,1.32551,0,1.32084e+08
11/25/2009 12:00,11,25,3,12,0,13,25,0,4.74699e+07,3.36541e+08,6.69644e+06,23.7199,23.7199,23.7199,16.4862,0,1.98438,0,2.15983e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.65287e+06,5.64499e+07,3.57706e+08,6.69644e+06,22.5867,22.5867,22.5867,16.4862,0,2.68328,0,2.46268e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.54652e+06,6.10476e+07,3.6319e+08,6.69644e+06,22.5499,22.5499,22.5499,16.4862,0,2.88648,0,2.6338e+08
11/25/2009 15:00,11,25,3,15,0,14,23,9.78166e+06,6.00226e+07,3.62122e+08,6.69644e+06,22.5104,22.5104,22.5104,16.4862,0,2.84078,0,2.5752e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.31864e+07,5.40693e+07,3.58385e+08,6.69644e+06,21.9248,21.9248,21.9248,16.4862,0,2.68808,0,2.20002e+08
11/25/2009 17:00,11,25,3,17,0,8,41,1.98044e+07,4.69028e+07,3.73391e+08,6.69644e+06,20.7818,20.7818,20.7818,16.4862,0,2.61191,0,1.68862e+08
11/25/2009 18:00,11,25,3,18,0,6,51,2.32031e+07,3.83151e+07,3.8363e+08,6.69644e+06,19.7875,19.7875,19.7875,16.4862,0,2.36151,0,1.17348e+08
11/25/2009 19:00,11,25,3,19,0,9,32,3.66643e+06,1.81381e+07,2.1548e+08,6.69644e+06,21.574,21.574,21.574,16.4862,0,0.767747,0,5.87849e+07
11/25/2009 20:00,11,25,3,20,0,5,50,4.75334e+06,8.55913e+06,1.39295e+08,6.69644e+06,21.3441,21.3441,21.3441,16.4862,0,0.404282,0,2.95502e+07
11/25/2009 21:00,11,25,3,21,0,4,54,0,5.38928e+06,1.30516e+08,6.69644e+06,21.4526,21.4526,21.4526,16.4862,0,0.16014,0,1.19715e+07
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,5.8589e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,3.78349e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,3.78349e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,3.17541e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,3.17541e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,3.17541e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,3.17541e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,3.17541e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,3.17541e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,3.78349e+07,6.69644e+06,22.0488,22.0488,22.0488,22.0488,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,2.20178e+07,0,4.63589e+07,6.69644e+06,14.1729,14.1729,16.4967,14.0109,0.441257,0.307095,2.04742e+07,6.74501e+06
11/26/2009 09:00,11,26,4,9,0,2,73,1.27346e+07,0,3.37882e+07,6.69644e+06,12.1541,12.1541,16.4862,12.1541,0.352915,0,2.30252e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,6.87658e+06,1.2697e+06,4.852e+07,6.69644e+06,12.5497,12.5497,16.4862,12.5497,0.228693,0,1.3447e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.29406e+06,5.9396e+06,1.4432e+08,6.69644e+06,16.1444,16.1444,16.9182,15.7124,0.202225,0.139624,3.71832e+06,2.27063e+06
11/26/2009 12:00,11,26,4,12,0,4,81,3.46294e+06,1.16377e+07,1.50261e+08,6.69644e+06,20.1703,20.1703,20.1703,16.4862,0,0.531627,0,3.02791e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.4832e+07,2.70438e+07,2.53737e+08,6.69644e+06,18.8596,18.8596,18.8596,16.4862,0,1.9719,0,7.03576e+07
11/26/2009 14:00,11,26,4,14,0,6,70,2.18999e+07,2.88587e+07,2.5279e+08,6.69644e+06,18.9538,18.9538,18.9538,16.4862,0,1.93457,0,7.19273e+07
11/26/2009 15:00,11,26,4,15,0,4,69,2.5338e+07,2.48681e+07,2.51544e+08,6.69644e+06,18.2414,18.2414,18.2414,16.4862,0,1.88443,0,4.98e+07
11/26/2009 16:00,11,26,4,16,0,2,80,2.8703e+07,2.1598e+07,2.51142e+08,6.69644e+06,17.3537,17.3537,17.3537,16.4862,0,1.87084,0,2.44395e+07
11/26/2009 17:00,11,26,4,17,0,2,73,2.91761e+07,1.7608e+07,2.57937e+08,6.69644e+06,16.6384,16.6384,16.6384,16.4862,0,1.71575,0,3.93157e+06
11/26/2009 18:00,11,26,4,18,0,2,31,2.96946e+07,5.82253e+06,1.95583e+08,6.69644e+06,14.2639,14.2639,16.4862,14.2639,1.24645,0,4.17687e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,5.61624e+06,0,9.7347e+07,6.69644e+06,13.2752,13.2752,16.4862,13.2752,0.150278,0,7.27389e+06,0
11/26/2009 20:00,11,26,4,20,0,2,28,3.05286e+06,0,4.10116e+07,6.69644e+06,12.7843,12.7843,16.2896,12.7843,0.066777,0,3.73332e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,3.78349e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,3.78349e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,3.78349e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,3.78349e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,3.39154e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,3.39154e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,3.39154e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,3.39154e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,3.39154e+07,6.69644e+06,12.6202,12.6202,12.6202,12.6202,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,5.52774e+07,0,9.87585e+07,6.69644e+06,11.5999,11.5999,16.1039,11.5999,1.96415,0,1.42317e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,2.97664e+07,0,7.47213e+07,6.69644e+06,11.6263,11.6263,16.4862,11.6263,1.02571,0,7.5175e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,2.82106e+07,0,1.0723e+08,6.69644e+06,11.6361,11.6361,16.4862,11.6361,0.963716,0,7.04885e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,9.85289e+06,0,1.43341e+08,6.69644e+06,11.7372,11.7372,16.4862,11.7372,0.296798,0,2.12557e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,5.56185e+06,6.76857e+06,2.92916e+08,6.69644e+06,14.5159,14.5159,16.6688,14.3333,0.263249,0.136112,9.87142e+06,1.36489e+06
11/27/2009 11:00,11,27,5,11,0,0,60,4.73404e+06,1.80744e+07,2.71224e+08,6.69644e+06,19.9642,19.9642,19.9642,16.4862,0,0.816545,0,4.82575e+07
11/27/2009 12:00,11,27,5,12,0,0,55,5.1896e+06,2.08072e+07,2.74973e+08,6.69644e+06,21.8936,21.8936,21.8936,16.4862,0,0.941331,0,7.66025e+07
11/27/2009 13:00,11,27,5,13,0,2,52,2.89838e+07,2.41511e+07,3.04522e+08,6.69644e+06,18.1089,18.1089,18.1089,16.4862,0,1.99138,0,4.85817e+07
11/27/2009 14:00,11,27,5,14,0,1,51,3.0333e+07,2.79645e+07,3.10629e+08,6.69644e+06,17.8081,17.8081,17.8081,16.4862,0,2.21126,0,4.40171e+07
11/27/2009 15:00,11,27,5,15,0,1,51,3.09016e+07,2.53176e+07,3.42351e+08,6.69644e+06,17.5486,17.5486,17.5486,16.4862,0,2.11438,0,3.38249e+07
11/27/2009 16:00,11,27,5,16,0,-1,66,3.40842e+07,2.71158e+07,3.47956e+08,6.69644e+06,17.4246,17.4246,17.4246,16.4862,0,2.31839,0,3.27616e+07
11/27/2009 17:00,11,27,5,17,0,-2,71,3.57209e+07,2.59866e+07,3.65083e+08,6.69644e+06,17.1661,17.1661,17.1661,16.4862,0,2.33413,0,2.38988e+07
11/27/2009 18:00,11,27,5,18,0,-2,65,3.58217e+07,2.30155e+07,3.78653e+08,6.69644e+06,16.7934,16.7934,16.7934,16.4862,0,2.20961,0,1.02233e+07
11/27/2009 19:00,11,27,5,19,0,-2,65,6.5222e+06,1.39267e+07,2.2209e+08,6.69644e+06,19.2398,19.2398,19.2398,16.4862,0,0.70109,0,2.90818e+07
11/27/2009 20:00,11,27,5,20,0,-3,84,6.83996e+06,8.66723e+06,2.07406e+08,6.69644e+06,19.6476,19.6476,19.6476,16.4862,0,0.491786,0,2.33982e+07
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,7.6693e+06,1.98994e+08,6.69644e+06,20.8413,20.8413,20.8413,16.4862,0,0.254483,0,1.66873e+07
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,8.28066e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,3.99962e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,3.99962e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,3.39154e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,3.39154e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,3.39154e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,3.39154e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,3.39154e+07,6.69644e+06,21.999,21.999,21.999,21.999,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,3.30832e+07,0,7.28182e+07,6.69644e+06,13.0786,13.0786,16.3262,13.0233,0.795531,0.412356,4.82748e+07,3.78334e+06
11/28/2009 07:00,11,28,6,7,0,-4,92,2.1859e+07,0,6.52568e+07,6.69644e+06,11.7165,11.7165,16.4862,11.7165,0.707769,0,5.09093e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,1.79862e+07,0,9.50001e+07,6.69644e+06,11.6836,11.6836,16.4862,11.6836,0.556292,0,4.02898e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,1.27444e+07,0,1.51595e+08,6.69644e+06,11.7635,11.7635,16.4862,11.7635,0.395256,0,2.81496e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,7.28318e+06,0,2.52312e+08,6.69644e+06,11.8587,11.8587,16.4862,11.8587,0.212139,0,1.48034e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,6.62487e+06,1.06019e+07,2.64187e+08,6.69644e+06,15.9007,15.9007,17.2919,15.095,0.21461,0.361776,8.44335e+06,7.92481e+06
11/28/2009 12:00,11,28,6,12,0,-6,92,6.18423e+06,2.21279e+07,2.77654e+08,6.69644e+06,20.9953,20.9953,20.9953,16.4862,0,1.03605,0,7.10474e+07
11/28/2009 13:00,11,28,6,13,0,-6,84,4.14237e+07,1.99061e+07,3.12686e+08,6.69644e+06,16.539,16.539,16.8208,16.2045,1.16341,1.13843,9.87559e+06,1.14705e+07
11/28/2009 14:00,11,28,6,14,0,-7,92,4.35248e+07,1.9194e+07,3.54068e+08,6.69644e+06,15.6843,15.6843,16.4862,15.6843,2.36342,0,2.85511e+07,0
11/28/2009 15:00,11,28,6,15,0,-7,84,4.31231e+07,2.56621e+07,3.55901e+08,6.69644e+06,16.4145,16.4145,16.4862,16.4145,2.61816,0,2.82952e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,4.51042e+07,2.50112e+07,3.73982e+08,6.69644e+06,16.3144,16.3144,16.4862,16.3144,2.67135,0,6.91425e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,4.53767e+07,2.23786e+07,3.71068e+08,6.69644e+06,15.9858,15.9858,16.4862,15.9858,2.56908,0,1.93671e+07,0
11/28/2009 18:00,11,28,6,18,0,-8,84,4.55741e+07,1.89376e+07,3.84208e+08,6.69644e+06,15.5381,15.5381,16.4862,15.5381,2.43597,0,3.47945e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,8.15897e+06,1.18225e+07,2.21283e+08,6.69644e+06,17.9723,17.9723,17.9723,16.4862,0,0.673295,0,1.50899e+07
11/28/2009 20:00,11,28,6,20,0,-8,84,8.25091e+06,5.43538e+06,2.05001e+08,6.69644e+06,17.898,17.898,17.898,16.4862,0,0.410168,0,8.71153e+06
11/28/2009 21:00,11,28,6,21,0,-9,92,1.62087e+06,4.26895e+06,1.96542e+08,6.69644e+06,18.3934,18.3934,18.3934,16.4862,0,0.123882,0,3.56017e+06
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,8.28066e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,3.99962e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,3.99962e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,3.39154e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,3.39154e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,3.39154e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,3.39154e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,3.39154e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,7.34693e+07,0,1.19182e+08,6.69644e+06,11.9078,11.9078,16.4862,11.9078,2.43426,0,1.49632e+08,0
11/29/2009 07:00,11,29,0,7,0,-11,91,3.56539e+07,0,8.18394e+07,6.69644e+06,11.581,11.581,16.4862,11.581,1.28044,0,9.4721e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,3.26609e+07,0,1.12609e+08,6.69644e+06,11.5895,11.5895,16.4862,11.5895,1.1552,0,8.53083e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,1.30548e+07,0,1.4693e+08,6.69644e+06,11.7253,11.7253,16.4862,11.7253,0.419978,0,3.01527e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,7.76761e+06,4.28575e+06,2.92268e+08,6.69644e+06,13.3461,13.3461,16.4862,13.3461,0.379065,0,1.63725e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,6.82737e+06,1.81023e+07,3.07863e+08,6.69644e+06,18.618,18.618,18.618,16.4862,0,0.893558,0,3.65147e+07
11/29/2009 12:00,11,29,0,12,0,-8,70,6.61898e+06,2.41352e+07,2.80605e+08,6.69644e+06,21.4521,21.4521,21.4521,16.4862,0,1.14495,0,8.56096e+07
11/29/2009 13:00,11,29,0,13,0,-8,64,4.54464e+07,1.92768e+07,3.56194e+08,6.69644e+06,16.3,16.3,17.1093,15.7946,1.82887,0.60546,2.29324e+07,9.21764e+06
11/29/2009 14:00,11,29,0,14,0,-7,59,4.36737e+07,2.29365e+07,3.18808e+08,6.69644e+06,16.0217,16.0217,16.4862,16.0217,2.52531,0,1.76671e+07,0
11/29/2009 15:00,11,29,0,15,0,-8,64,4.56065e+07,1.88171e+07,3.1586e+08,6.69644e+06,15.4925,15.4925,16.4862,15.4925,2.42649,0,3.63246e+07,0
11/29/2009 16:00,11,29,0,16,0,-9,64,4.73947e+07,2.11126e+07,3.66121e+08,6.69644e+06,15.6157,15.6157,16.4862,15.6157,2.59831,0,3.40757e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,5.0646e+07,1.99954e+07,3.73844e+08,6.69644e+06,15.3473,15.3473,16.4862,15.3473,2.68419,0,4.60554e+07,0
11/29/2009 18:00,11,29,0,18,0,-13,76,5.3977e+07,1.60565e+07,3.89756e+08,6.69644e+06,14.7009,14.7009,16.4862,14.7009,2.66085,0,7.15781e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,9.54173e+06,8.62229e+06,2.18868e+08,6.69644e+06,16.5907,16.5907,18.2036,15.7333,0.391157,0.19624,8.56915e+06,3.79693e+06
11/29/2009 20:00,11,29,0,20,0,-14,76,9.91281e+06,1.85247e+06,2.02481e+08,6.69644e+06,15.8485,15.8485,16.6612,15.6735,0.247915,0.0816939,4.04734e+06,861228
11/29/2009 21:00,11,29,0,21,0,-14,76,1.73716e+06,0,1.91792e+08,6.69644e+06,14.4243,14.4243,16.4862,14.4243,0.00756888,0,235163,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,8.28066e+07,6.69644e+06,14.3929,14.3929,14.3929,14.3929,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,3.99962e+07,6.69644e+06,14.3929,14.3929,14.3929,14.3929,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,3.99962e+07,6.69644e+06,14.3929,14.3929,14.3929,14.3929,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,3.39154e+07,6.69644e+06,14.3929,14.3929,14.3929,14.3929,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,3.39154e+07,6.69644e+06,14.3929,14.3929,14.3929,14.3929,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,3.39154e+07,6.69644e+06,14.3929,14.3929,14.3929,14.3929,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,1.50772e+06,0,3.54288e+07,6.69644e+06,14.3774,14.3774,16.4862,14.3774,0.00305434,0,97058.4,0
11/30/2009 05:00,11,30,1,5,0,-11,48,1.51821e+06,0,3.54402e+07,6.69644e+06,14.3444,14.3444,16.4862,14.3444,0.00351099,0,113319,0
11/30/2009 06:00,11,30,1,6,0,-11,48,9.59222e+07,0,1.43824e+08,6.69644e+06,11.6516,11.6516,16.4862,11.6516,2.87785,0,2.03805e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,4.32187e+07,0,9.09173e+07,6.69644e+06,11.5857,11.5857,16.4862,11.5857,1.59137,0,1.17608e+08,0
11/30/2009 08:00,11,30,1,8,0,-9,44,4.0421e+07,0,1.21916e+08,6.69644e+06,11.596,11.596,16.4862,11.596,1.47009,0,1.08416e+08,0
11/30/2009 09:00,11,30,1,9,0,-6,41,1.34411e+07,0,1.47464e+08,6.69644e+06,11.7269,11.7269,16.4862,11.7269,0.436516,0,3.13295e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,7.19561e+06,2.92379e+06,2.90068e+08,6.69644e+06,12.874,12.874,16.4862,12.874,0.293911,0,1.52605e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,5.07471e+06,1.58715e+07,3.03375e+08,6.69644e+06,18.5166,18.5166,18.8369,16.1659,0.119216,0.632388,1.7258e+06,3.16306e+07
11/30/2009 12:00,11,30,1,12,0,0,39,4.40817e+06,2.85999e+07,3.1809e+08,6.69644e+06,22.2029,22.2029,22.2029,16.4862,0,1.25977,0,1.08407e+08
11/30/2009 13:00,11,30,1,13,0,1,40,2.9805e+07,3.38111e+07,3.51668e+08,6.69644e+06,18.9119,18.9119,18.9119,16.4862,0,2.45873,0,8.96938e+07
11/30/2009 14:00,11,30,1,14,0,2,40,2.82435e+07,3.70623e+07,3.53964e+08,6.69644e+06,18.8864,18.8864,18.8864,16.4862,0,2.5404,0,9.17944e+07
11/30/2009 15:00,11,30,1,15,0,3,41,2.68297e+07,3.74123e+07,3.52846e+08,6.69644e+06,19.1153,19.1153,19.1153,16.4862,0,2.49603,0,9.8787e+07
11/30/2009 16:00,11,30,1,16,0,4,32,2.55852e+07,3.64035e+07,3.50233e+08,6.69644e+06,19.2008,19.2008,19.2008,16.4862,0,2.39663,0,9.79384e+07
11/30/2009 17:00,11,30,1,17,0,0,46,3.24482e+07,2.94821e+07,3.65851e+08,6.69644e+06,17.9675,17.9675,17.9675,16.4862,0,2.35762,0,5.25842e+07
11/30/2009 18:00,11,30,1,18,0,-1,46,3.43846e+07,2.33179e+07,3.77485e+08,6.69644e+06,16.9999,16.9999,16.9999,16.4862,0,2.16619,0,1.67574e+07
11/30/2009 19:00,11,30,1,19,0,-6,64,7.50553e+06,1.29421e+07,2.21921e+08,6.69644e+06,18.7979,18.7979,18.7979,16.4862,0,0.690774,0,2.40573e+07
11/30/2009 20:00,11,30,1,20,0,-4,50,7.14064e+06,6.61093e+06,2.05241e+08,6.69644e+06,18.7789,18.7789,18.7789,16.4862,0,0.417687,0,1.4411e+07
11/30/2009 21:00,11,30,1,21,0,-5,54,0,5.29747e+06,1.96127e+08,6.69644e+06,19.5568,19.5568,19.5568,16.4862,0,0.156294,0,7.23013e+06
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,8.28066e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,3.99962e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,3.99962e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,3.39154e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,3.39154e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,3.39154e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,3.39154e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,3.39154e+07,6.69644e+06,20.6372,20.6372,20.6372,20.6372,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,5.83528e+07,0,1.01762e+08,6.69644e+06,12.1606,12.1606,16.4862,12.1606,1.96419,0,1.07251e+08,0
12/01/2009 07:00,12,1,2,7,0,0,36,2.67369e+07,0,7.10209e+07,6.69644e+06,11.7147,11.7147,16.4862,11.7147,0.895791,0,6.44569e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,2.05594e+07,0,9.5542e+07,6.69644e+06,11.7323,11.7323,16.4862,11.7323,0.651304,0,4.66924e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,8.58797e+06,0,1.42035e+08,6.69644e+06,11.7943,11.7943,16.4862,11.7943,0.2495,0,1.76531e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,3.73178e+06,8.83368e+06,2.93404e+08,6.69644e+06,15.2694,15.2694,17.1172,14.6385,0.216102,0.190502,6.92333e+06,4.9758e+06
12/01/2009 11:00,12,1,2,11,0,7,28,3.97772e+06,1.44491e+07,3.00344e+08,6.69644e+06,20.4423,20.4423,20.4423,16.4862,0,0.629459,0,4.07671e+07
12/01/2009 12:00,12,1,2,12,0,7,31,3.80438e+06,2.00816e+07,2.38214e+08,6.69644e+06,22.3123,22.3123,22.3123,16.4862,0,0.857758,0,7.52461e+07
12/01/2009 13:00,12,1,2,13,0,11,24,1.56622e+07,2.42568e+07,2.90356e+08,6.69644e+06,20.0472,20.0472,20.0472,16.4862,0,1.47927,0,7.92299e+07
12/01/2009 14:00,12,1,2,14,0,12,20,1.41095e+07,2.72509e+07,2.92339e+08,6.69644e+06,20.0589,20.0589,20.0589,16.4862,0,1.54964,0,8.33364e+07
12/01/2009 15:00,12,1,2,15,0,12,22,1.38907e+07,3.34491e+07,3.3406e+08,6.69644e+06,20.6796,20.6796,20.6796,16.4862,0,1.81263,0,1.14401e+08
12/01/2009 16:00,12,1,2,16,0,10,28,1.68103e+07,3.73008e+07,3.41846e+08,6.69644e+06,20.5674,20.5674,20.5674,16.4862,0,2.0852,0,1.28081e+08
12/01/2009 17:00,12,1,2,17,0,7,34,2.17381e+07,3.27169e+07,3.58215e+08,6.69644e+06,19.5703,19.5703,19.5703,16.4862,0,2.06327,0,9.57834e+07
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.30046e+07,2.69924e+07,3.69747e+08,6.69644e+06,18.7874,18.7874,18.7874,16.4862,0,1.87751,0,6.5044e+07
12/01/2009 19:00,12,1,2,19,0,6,33,4.53228e+06,1.70899e+07,2.23772e+08,6.69644e+06,20.8898,20.8898,20.8898,16.4862,0,0.755032,0,5.00589e+07
12/01/2009 20:00,12,1,2,20,0,6,33,4.62889e+06,1.10252e+07,2.079e+08,6.69644e+06,21.4293,21.4293,21.4293,16.4862,0,0.508503,0,3.78259e+07
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,9.78127e+06,2.01552e+08,6.69644e+06,22.3127,22.3127,22.3127,16.4862,0,0.342626,0,3.00436e+07
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,8.28066e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,3.99962e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,3.99962e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,3.17541e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,3.17541e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,3.17541e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,3.17541e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,3.17541e+07,6.69644e+06,23.0324,23.0324,23.0324,23.0324,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,3.66225e+07,0,7.47905e+07,6.69644e+06,13.0538,13.0538,16.3402,12.9771,0.878947,0.455538,5.38971e+07,5.78912e+06
12/02/2009 07:00,12,2,3,7,0,0,27,2.01722e+07,0,6.10521e+07,6.69644e+06,11.7632,11.7632,16.4862,11.7632,0.63627,0,4.53176e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,2.09627e+07,0,6.56706e+07,6.69644e+06,11.7214,11.7214,16.4862,11.7214,0.669255,0,4.80892e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,1.0053e+07,0,1.12588e+08,6.69644e+06,11.7851,11.7851,16.4862,11.7851,0.298627,0,2.11705e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,5.87205e+06,868669,2.01861e+08,6.69644e+06,12.2637,12.2637,16.4862,12.2637,0.191014,0,1.20878e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.65222e+06,1.37002e+07,3.01301e+08,6.69644e+06,17.1932,17.1932,18.0661,15.6133,0.305813,0.367288,3.61298e+06,1.74401e+07
12/02/2009 12:00,12,2,3,12,0,-1,27,5.09877e+06,2.55618e+07,3.15075e+08,6.69644e+06,21.7123,21.7123,21.7123,16.4862,0,1.14647,0,9.05887e+07
12/02/2009 13:00,12,2,3,13,0,-1,27,3.32816e+07,3.01345e+07,3.16475e+08,6.69644e+06,18.2384,18.2384,18.2384,16.4862,0,2.42758,0,6.40081e+07
12/02/2009 14:00,12,2,3,14,0,1,21,3.0159e+07,3.39563e+07,3.52168e+08,6.69644e+06,18.3789,18.3789,18.3789,16.4862,0,2.4707,0,7.04065e+07
12/02/2009 15:00,12,2,3,15,0,1,61,3.02137e+07,3.55486e+07,3.54153e+08,6.69644e+06,18.6036,18.6036,18.6036,16.4862,0,2.54007,0,8.09718e+07
12/02/2009 16:00,12,2,3,16,0,0,46,3.1912e+07,3.22075e+07,3.51865e+08,6.69644e+06,18.184,18.184,18.184,16.4862,0,2.45691,0,6.28047e+07
12/02/2009 17:00,12,2,3,17,0,2,28,2.91908e+07,3.06138e+07,3.63733e+08,6.69644e+06,18.2473,18.2473,18.2473,16.4862,0,2.2786,0,6.04168e+07
12/02/2009 18:00,12,2,3,18,0,-3,42,3.72656e+07,2.47669e+07,3.82346e+08,6.69644e+06,16.9785,16.9785,16.9785,16.4862,0,2.34439,0,1.73806e+07
12/02/2009 19:00,12,2,3,19,0,-5,49,7.25119e+06,8.31207e+06,2.07421e+08,6.69644e+06,17.7833,17.7833,17.7833,16.4862,0,0.492908,0,9.63402e+06
12/02/2009 20:00,12,2,3,20,0,-4,45,7.13779e+06,0,1.31836e+08,6.69644e+06,16.4203,16.4203,16.8985,15.6879,0.172265,0.0344542,1.4175e+06,1.13993e+06
12/02/2009 21:00,12,2,3,21,0,-6,54,1.5779e+06,0,1.25896e+08,6.69644e+06,14.9296,14.9296,16.4862,14.9296,0.00177683,0,41672.8,0
12/02/2009 22:00,12,2,3,22,0,-9,53,2.64118e+06,0,6.13608e+07,6.69644e+06,14.7942,14.7942,16.4862,14.7942,0.032374,0,852292,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,3.78349e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,3.78349e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,3.17541e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,3.17541e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,3.17541e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,3.17541e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,3.17541e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,3.17541e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,3.78349e+07,6.69644e+06,14.5628,14.5628,14.5628,14.5628,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,7.79182e+07,0,1.09655e+08,6.69644e+06,11.7238,11.7238,16.4862,11.7238,2.32665,0,1.60413e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,3.49537e+07,0,6.0125e+07,6.69644e+06,11.7229,11.7229,16.4862,11.7229,1.21641,0,8.74789e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,1.62082e+07,0,5.77593e+07,6.69644e+06,11.7938,11.7938,16.4862,11.7938,0.487319,0,3.44833e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,6.9042e+06,2.45533e+06,1.43092e+08,6.69644e+06,13.0823,13.0823,16.4862,13.0823,0.279675,0,1.40477e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,4.42344e+06,6.63925e+06,1.45398e+08,6.69644e+06,16.9923,16.9923,17.3337,16.1449,0.0807272,0.284772,1.66076e+06,4.70499e+06
12/03/2009 13:00,12,3,4,13,0,8,10,1.94009e+07,1.25388e+07,2.30327e+08,6.69644e+06,17.1468,17.1468,17.1468,16.4862,0,1.15246,0,1.12618e+07
12/03/2009 14:00,12,3,4,14,0,9,9,1.85846e+07,9.41555e+06,2.02583e+08,6.69644e+06,15.9239,15.9239,16.4862,15.9239,0.962987,0,7.87857e+06,0
12/03/2009 15:00,12,3,4,15,0,9,10,1.89482e+07,7.98049e+06,2.01211e+08,6.69644e+06,15.6634,15.6634,16.4862,15.6634,0.914131,0,1.13307e+07,0
12/03/2009 16:00,12,3,4,16,0,8,11,2.06424e+07,9.29044e+06,2.27557e+08,6.69644e+06,15.5336,15.5336,16.4862,15.5336,1.03902,0,1.49105e+07,0
12/03/2009 17:00,12,3,4,17,0,4,19,2.68224e+07,9.51534e+06,2.4559e+08,6.69644e+06,15.0772,15.0772,16.4862,15.0772,1.28191,0,2.72123e+07,0
