Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/03/2009 18:00,12,3,4,18,0,1,21,3.16925e+07,431987,1.91489e+08,6.69644e+06,12.7383,12.7383,16.4862,12.7383,1.15805,0,6.54358e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,7.95114e+06,0,9.99101e+07,6.69644e+06,12.0616,12.0616,16.4862,12.0616,0.227209,0,1.51647e+07,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.60749e+06,0,4.16072e+07,6.69644e+06,11.9354,11.9354,16.2232,11.9354,0.088869,0,6.10247e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,3.78349e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,3.78349e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,3.78349e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,3.78349e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,3.39154e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,3.39154e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,3.39154e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,3.39154e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,3.39154e+07,6.69644e+06,11.8565,11.8565,11.8565,11.8565,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,8.75585e+07,0,1.33715e+08,6.69644e+06,11.5713,11.5713,16.4862,11.5713,2.51864,0,1.86346e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,3.85702e+07,0,8.52505e+07,6.69644e+06,11.6416,11.6416,16.4862,11.6416,1.38174,0,1.0095e+08,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,3.50033e+07,0,1.12867e+08,6.69644e+06,11.6501,11.6501,16.4862,11.6501,1.23404,0,9.00012e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,1.40059e+07,0,1.48186e+08,6.69644e+06,11.7506,11.7506,16.4862,11.7506,0.451967,0,3.22768e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,7.17145e+06,330529,2.86986e+08,6.69644e+06,11.9523,11.9523,16.4862,11.9523,0.204965,0,1.39977e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,5.43626e+06,1.02491e+07,2.9687e+08,6.69644e+06,15.9068,15.9068,17.3397,15.0534,0.239587,0.275966,7.24512e+06,7.36984e+06
12/04/2009 12:00,12,4,5,12,0,0,11,4.87953e+06,2.18776e+07,3.10372e+08,6.69644e+06,21.0656,21.0656,21.0656,16.4862,0,0.982035,0,6.90512e+07
12/04/2009 13:00,12,4,5,13,0,1,11,3.09028e+07,2.19723e+07,3.03947e+08,6.69644e+06,17.6406,17.6406,17.6406,16.4862,0,1.97576,0,3.41305e+07
12/04/2009 14:00,12,4,5,14,0,1,11,3.05972e+07,2.90992e+07,3.46718e+08,6.69644e+06,17.7864,17.7864,17.7864,16.4862,0,2.27661,0,4.45723e+07
12/04/2009 15:00,12,4,5,15,0,1,11,3.05531e+07,3.15133e+07,3.49609e+08,6.69644e+06,18.1304,18.1304,18.1304,16.4862,0,2.37925,0,5.88992e+07
12/04/2009 16:00,12,4,5,16,0,1,11,3.08105e+07,3.09081e+07,3.49112e+08,6.69644e+06,18.0933,18.0933,18.0933,16.4862,0,2.35835,0,5.70665e+07
12/04/2009 17:00,12,4,5,17,0,-1,12,3.44598e+07,2.59552e+07,3.63711e+08,6.69644e+06,17.2909,17.2909,17.2909,16.4862,0,2.28453,0,2.76844e+07
12/04/2009 18:00,12,4,5,18,0,-2,14,3.62791e+07,2.09942e+07,3.76696e+08,6.69644e+06,16.4777,16.4777,16.4862,16.4777,2.14239,0,274698,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.74336e+06,1.23946e+07,2.20474e+08,6.69644e+06,18.6993,18.6993,18.6993,16.4862,0,0.645519,0,2.15074e+07
12/04/2009 20:00,12,4,5,20,0,-3,16,6.93832e+06,5.68468e+06,2.03906e+08,6.69644e+06,18.6808,18.6808,18.6808,16.4862,0,0.371854,0,1.22773e+07
12/04/2009 21:00,12,4,5,21,0,-5,23,0,4.52389e+06,1.95193e+08,6.69644e+06,19.1036,19.1036,19.1036,16.4862,0,0.124419,0,4.9079e+06
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,8.28066e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,3.99962e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,3.99962e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,3.39154e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,3.39154e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,3.39154e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,3.39154e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,3.39154e+07,6.69644e+06,20.0697,20.0697,20.0697,20.0697,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,5.62627e+07,0,9.94329e+07,6.69644e+06,12.1579,12.1579,16.1825,12.1579,1.91398,0,1.06567e+08,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,2.53358e+07,0,6.93654e+07,6.69644e+06,11.6959,11.6959,16.4862,11.6959,0.840814,0,6.07404e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,1.85129e+07,0,9.55715e+07,6.69644e+06,11.7495,11.7495,16.4862,11.7495,0.568063,0,4.0577e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,9.6175e+06,0,1.43213e+08,6.69644e+06,11.816,11.816,16.4862,11.816,0.282222,0,1.9876e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,4.5855e+06,2.18221e+06,2.86328e+08,6.69644e+06,12.4464,12.4464,16.4862,12.4464,0.178438,0,1.01716e+07,0
12/05/2009 11:00,12,5,6,11,0,12,26,3.331e+06,1.01944e+07,2.946e+08,6.69644e+06,17.2686,17.2686,18.0499,15.7049,0.0219933,0.427786,776842,1.21364e+07
12/05/2009 12:00,12,5,6,12,0,13,27,2.91052e+06,1.85722e+07,2.69823e+08,6.69644e+06,22.1735,22.1735,22.1735,16.4862,0,0.765259,0,6.5752e+07
12/05/2009 13:00,12,5,6,13,0,12,26,1.45579e+07,2.16926e+07,2.86039e+08,6.69644e+06,20.1283,20.1283,20.1283,16.4862,0,1.32625,0,7.2441e+07
12/05/2009 14:00,12,5,6,14,0,13,27,1.29163e+07,2.61253e+07,2.89676e+08,6.69644e+06,20.1968,20.1968,20.1968,16.4862,0,1.45453,0,8.12486e+07
12/05/2009 15:00,12,5,6,15,0,13,25,1.29547e+07,2.96632e+07,3.2841e+08,6.69644e+06,20.6472,20.6472,20.6472,16.4862,0,1.60972,0,1.0081e+08
12/05/2009 16:00,12,5,6,16,0,12,26,1.44757e+07,3.26267e+07,3.33567e+08,6.69644e+06,20.6393,20.6393,20.6393,16.4862,0,1.78144,0,1.11351e+08
12/05/2009 17:00,12,5,6,17,0,9,35,1.91456e+07,3.10535e+07,3.53386e+08,6.69644e+06,19.8263,19.8263,19.8263,16.4862,0,1.88948,0,9.49932e+07
12/05/2009 18:00,12,5,6,18,0,8,37,2.07307e+07,2.68786e+07,3.67164e+08,6.69644e+06,19.1369,19.1369,19.1369,16.4862,0,1.78436,0,7.12022e+07
12/05/2009 19:00,12,5,6,19,0,7,40,4.37459e+06,1.7923e+07,2.24612e+08,6.69644e+06,21.1785,21.1785,21.1785,16.4862,0,0.78419,0,5.53783e+07
12/05/2009 20:00,12,5,6,20,0,5,64,4.92532e+06,1.15983e+07,2.08909e+08,6.69644e+06,21.4978,21.4978,21.4978,16.4862,0,0.543158,0,4.09625e+07
12/05/2009 21:00,12,5,6,21,0,5,64,0,1.07482e+07,2.02721e+08,6.69644e+06,22.4222,22.4222,22.4222,16.4862,0,0.382732,0,3.41921e+07
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,8.28066e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,3.99962e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,3.99962e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,3.39154e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,3.39154e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,3.39154e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,3.39154e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,3.39154e+07,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,2.33819e+07,0,6.11206e+07,6.69644e+06,14.2289,14.2289,16.5704,14.028,0.480525,0.319784,2.195e+07,9.67241e+06
12/06/2009 07:00,12,6,0,7,0,-1,60,1.67378e+07,0,5.91434e+07,6.69644e+06,12.0279,12.0279,16.4862,12.0279,0.503187,0,3.38276e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,1.21737e+07,0,8.80648e+07,6.69644e+06,11.7961,11.7961,16.4862,11.7961,0.325836,0,2.30454e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,8.88486e+06,0,1.47223e+08,6.69644e+06,11.8214,11.8214,16.4862,11.8214,0.25405,0,1.78711e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,5.61301e+06,3.08769e+06,2.88481e+08,6.69644e+06,12.7797,12.7797,16.4862,12.7797,0.24611,0,1.25582e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,5.49708e+06,7.91415e+06,2.59757e+08,6.69644e+06,16.9467,16.9467,17.4299,16.003,0.203594,0.229178,1.51259e+06,6.54768e+06
12/06/2009 12:00,12,6,0,12,0,3,68,5.41024e+06,1.58033e+07,2.69118e+08,6.69644e+06,20.5838,20.5838,20.5838,16.4862,0,0.739646,0,4.59723e+07
12/06/2009 13:00,12,6,0,13,0,3,68,2.8423e+07,1.73452e+07,2.95629e+08,6.69644e+06,17.3753,17.3753,17.3753,16.4862,0,1.68049,0,2.23653e+07
12/06/2009 14:00,12,6,0,14,0,3,68,2.83345e+07,1.91926e+07,2.97778e+08,6.69644e+06,16.9152,16.9152,16.9152,16.4862,0,1.75572,0,1.13425e+07
12/06/2009 15:00,12,6,0,15,0,3,63,2.83258e+07,2.28451e+07,3.36597e+08,6.69644e+06,17.447,17.447,17.447,16.4862,0,1.91264,0,2.76717e+07
12/06/2009 16:00,12,6,0,16,0,3,63,2.83029e+07,2.67058e+07,3.52393e+08,6.69644e+06,17.9514,17.9514,17.9514,16.4862,0,2.07068,0,4.57037e+07
12/06/2009 17:00,12,6,0,17,0,2,44,2.98239e+07,2.63904e+07,3.59149e+08,6.69644e+06,17.7983,17.7983,17.7983,16.4862,0,2.10242,0,4.15364e+07
12/06/2009 18:00,12,6,0,18,0,0,60,3.29726e+07,2.20482e+07,3.74415e+08,6.69644e+06,17.0076,17.0076,17.0076,16.4862,0,2.05525,0,1.61388e+07
12/06/2009 19:00,12,6,0,19,0,1,40,5.91358e+06,1.40064e+07,2.2153e+08,6.69644e+06,19.4737,19.4737,19.4737,16.4862,0,0.681551,0,3.06747e+07
12/06/2009 20:00,12,6,0,20,0,-3,65,6.98412e+06,7.28716e+06,2.05885e+08,6.69644e+06,19.4885,19.4885,19.4885,16.4862,0,0.439785,0,1.98691e+07
12/06/2009 21:00,12,6,0,21,0,-5,84,1.60671e+06,5.50705e+06,1.98022e+08,6.69644e+06,20.0537,20.0537,20.0537,16.4862,0,0.174567,0,9.37696e+06
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,8.28066e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,3.99962e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,3.99962e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,3.39154e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,3.39154e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,3.39154e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,3.39154e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,3.39154e+07,6.69644e+06,21.0581,21.0581,21.0581,21.0581,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,5.19323e+07,0,9.40955e+07,6.69644e+06,12.3025,12.3025,16.2446,12.3025,1.69908,0,8.63762e+07,0
12/07/2009 07:00,12,7,1,7,0,-4,45,2.67829e+07,0,7.1154e+07,6.69644e+06,11.6729,11.6729,16.4862,11.6729,0.905295,0,6.57126e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,2.06121e+07,0,9.68893e+07,6.69644e+06,11.6843,11.6843,16.4862,11.6843,0.656156,0,4.75153e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,8.61303e+06,0,1.41968e+08,6.69644e+06,11.7668,11.7668,16.4862,11.7668,0.249638,0,1.77666e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,4.79435e+06,6.03373e+06,2.91168e+08,6.69644e+06,14.0971,14.0971,16.5687,14.0147,0.277171,0.0570266,9.26793e+06,566282
12/07/2009 11:00,12,7,1,11,0,4,20,3.90566e+06,1.98948e+07,3.06912e+08,6.69644e+06,20.4928,20.4928,20.4928,16.4862,0,0.860333,0,5.67008e+07
12/07/2009 12:00,12,7,1,12,0,5,17,3.79751e+06,2.47397e+07,3.12664e+08,6.69644e+06,22.5267,22.5267,22.5267,16.4862,0,1.05993,0,9.64712e+07
12/07/2009 13:00,12,7,1,13,0,6,18,2.22317e+07,3.40845e+07,3.43834e+08,6.69644e+06,19.8295,19.8295,19.8295,16.4862,0,2.16829,0,1.09058e+08
12/07/2009 14:00,12,7,1,14,0,7,16,2.04436e+07,4.04147e+07,3.4971e+08,6.69644e+06,20.0666,20.0666,20.0666,16.4862,0,2.38711,0,1.28639e+08
12/07/2009 15:00,12,7,1,15,0,7,16,2.05342e+07,4.10298e+07,3.50439e+08,6.69644e+06,20.149,20.149,20.149,16.4862,0,2.39752,0,1.32175e+08
12/07/2009 16:00,12,7,1,16,0,6,19,2.25078e+07,3.93594e+07,3.50416e+08,6.69644e+06,19.824,19.824,19.824,16.4862,0,2.38851,0,1.19999e+08
12/07/2009 17:00,12,7,1,17,0,4,24,2.6117e+07,3.3061e+07,3.63329e+08,6.69644e+06,18.9338,18.9338,18.9338,16.4862,0,2.24932,0,8.28805e+07
12/07/2009 18:00,12,7,1,18,0,0.8,31,3.14315e+07,2.55463e+07,3.77033e+08,6.69644e+06,17.6173,17.6173,17.6173,16.4862,0,2.14598,0,3.65516e+07
12/07/2009 19:00,12,7,1,19,0,-2,38,6.44685e+06,1.51188e+07,2.23432e+08,6.69644e+06,19.6263,19.6263,19.6263,16.4862,0,0.743542,0,3.51443e+07
12/07/2009 20:00,12,7,1,20,0,-1,35,6.33553e+06,8.87308e+06,2.0712e+08,6.69644e+06,19.9037,19.9037,19.9037,16.4862,0,0.482193,0,2.48002e+07
12/07/2009 21:00,12,7,1,21,0,-2,42,0,7.2317e+06,1.98467e+08,6.69644e+06,20.9078,20.9078,20.9078,16.4862,0,0.236736,0,1.57605e+07
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,8.28066e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,3.99962e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,3.99962e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,3.39154e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,3.39154e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,3.39154e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,3.39154e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,3.39154e+07,6.69644e+06,21.9304,21.9304,21.9304,21.9304,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,3.24286e+07,0,7.19808e+07,6.69644e+06,13.1865,13.1865,16.3042,13.1303,0.755295,0.418893,4.49015e+07,3.54377e+06
12/08/2009 07:00,12,8,2,7,0,4,49,1.64187e+07,0,5.87257e+07,6.69644e+06,11.8294,11.8294,16.4862,11.8294,0.485756,0,3.41117e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,1.19812e+07,0,8.65771e+07,6.69644e+06,11.7951,11.7951,16.4862,11.7951,0.316206,0,2.23691e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,7.89606e+06,0,1.41198e+08,6.69644e+06,11.831,11.831,16.4862,11.831,0.216654,0,1.52089e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,2.98749e+06,4.41271e+06,2.52896e+08,6.69644e+06,13.4478,13.4478,16.4862,13.4478,0.203202,0,6.90758e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,2.42613e+06,1.36504e+07,2.63345e+08,6.69644e+06,19.7052,19.7052,19.7052,16.4862,0,0.541359,0,3.06398e+07
12/08/2009 12:00,12,8,2,12,0,15,26,2.28803e+06,2.19509e+07,2.73233e+08,6.69644e+06,23.044,23.044,23.044,16.4862,0,0.879961,0,8.69732e+07
12/08/2009 13:00,12,8,2,13,0,16,24,8.41992e+06,2.55145e+07,2.84121e+08,6.69644e+06,21.8347,21.8347,21.8347,16.4862,0,1.25926,0,1.013e+08
12/08/2009 14:00,12,8,2,14,0,19,22,3.8062e+06,3.14622e+07,2.86353e+08,6.69644e+06,22.7775,22.7775,22.7775,16.4862,0,1.33076,0,1.26063e+08
12/08/2009 15:00,12,8,2,15,0,19,22,3.81337e+06,3.77388e+07,3.28355e+08,6.69644e+06,23.2619,23.2619,23.2619,16.4862,0,1.6026,0,1.63391e+08
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.73356e+06,4.43022e+07,3.38417e+08,6.69644e+06,23.0142,23.0142,23.0142,16.4862,0,1.96332,0,1.92851e+08
12/08/2009 17:00,12,8,2,17,0,14.8,27,1.00477e+07,4.06539e+07,3.49719e+08,6.69644e+06,22.1211,22.1211,22.1211,16.4862,0,1.961,0,1.66285e+08
12/08/2009 18:00,12,8,2,18,0,13,29,1.29779e+07,3.52219e+07,3.68901e+08,6.69644e+06,21.2466,21.2466,21.2466,16.4862,0,1.83308,0,1.31328e+08
12/08/2009 19:00,12,8,2,19,0,9,35,3.81206e+06,2.15036e+07,2.28276e+08,6.69644e+06,22.2476,22.2476,22.2476,16.4862,0,0.900778,0,7.80969e+07
12/08/2009 20:00,12,8,2,20,0,10,30,3.68428e+06,1.43886e+07,2.10938e+08,6.69644e+06,22.4201,22.4201,22.4201,16.4862,0,0.608761,0,5.43581e+07
12/08/2009 21:00,12,8,2,21,0,8,34,0,1.28671e+07,2.05263e+08,6.69644e+06,23.0785,23.0785,23.0785,16.4862,0,0.465947,0,4.62234e+07
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,8.28066e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,3.99962e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,3.99962e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,3.17541e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,3.17541e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,3.17541e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,3.17541e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,3.17541e+07,6.69644e+06,23.5207,23.5207,23.5207,23.5207,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,1.3054e+07,0,4.65501e+07,6.69644e+06,17.3599,17.3599,17.7267,16.1194,0.130528,0.242897,1.70164e+06,1.11488e+07
12/09/2009 07:00,12,9,3,7,0,11,18,8.21638e+06,0,4.6835e+07,6.69644e+06,14.0446,14.0446,16.4862,14.0446,0.168347,0,6.19436e+06,0
12/09/2009 08:00,12,9,3,8,0,10,21,5.6422e+06,0,4.77269e+07,6.69644e+06,13.1206,13.1206,16.4862,13.1206,0.127423,0,6.46473e+06,0
12/09/2009 09:00,12,9,3,9,0,11,22,4.13414e+06,0,9.44825e+07,6.69644e+06,12.7288,12.7288,16.4862,12.7288,0.0818526,0,4.63667e+06,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.4002e+06,304137,1.75574e+08,6.69644e+06,12.5508,12.5508,16.4862,12.5508,0.0699866,0,4.15327e+06,0
12/09/2009 11:00,12,9,3,11,0,14,18,2.81966e+06,1.35522e+07,2.63713e+08,6.69644e+06,17.4966,17.4966,18.4845,15.4983,0.27158,0.294307,1.33206e+06,1.79603e+07
12/09/2009 12:00,12,9,3,12,0,15,18,2.42526e+06,2.3003e+07,2.74643e+08,6.69644e+06,22.8301,22.8301,22.8301,16.4862,0,0.927796,0,8.88902e+07
12/09/2009 13:00,12,9,3,13,0,16,20,8.55233e+06,2.98975e+07,2.8947e+08,6.69644e+06,21.9978,21.9978,21.9978,16.4862,0,1.43613,0,1.19115e+08
12/09/2009 14:00,12,9,3,14,0,16,20,8.50524e+06,3.3853e+07,2.94212e+08,6.69644e+06,21.9089,21.9089,21.9089,16.4862,0,1.60507,0,1.30981e+08
12/09/2009 15:00,12,9,3,15,0,18,19,5.39122e+06,4.09352e+07,3.33892e+08,6.69644e+06,22.8187,22.8187,22.8187,16.4862,0,1.79908,0,1.71431e+08
12/09/2009 16:00,12,9,3,16,0,16,24,8.40066e+06,4.26976e+07,3.39247e+08,6.69644e+06,22.4802,22.4802,22.4802,16.4862,0,1.98823,0,1.79334e+08
12/09/2009 17:00,12,9,3,17,0,14,23,1.14696e+07,4.25575e+07,3.59103e+08,6.69644e+06,21.8838,21.8838,21.8838,16.4862,0,2.09659,0,1.70301e+08
12/09/2009 18:00,12,9,3,18,0,12,26,1.4577e+07,3.80834e+07,3.74062e+08,6.69644e+06,21.1222,21.1222,21.1222,16.4862,0,2.01701,0,1.40729e+08
12/09/2009 19:00,12,9,3,19,0,11,28,3.41881e+06,1.61456e+07,2.12785e+08,6.69644e+06,22.0194,22.0194,22.0194,16.4862,0,0.673049,0,5.60429e+07
12/09/2009 20:00,12,9,3,20,0,11,33,3.49712e+06,8.50387e+06,1.3791e+08,6.69644e+06,22.0138,22.0138,22.0138,16.4862,0,0.361036,0,3.0028e+07
12/09/2009 21:00,12,9,3,21,0,12,34,0,6.38891e+06,1.31719e+08,6.69644e+06,22.3419,22.3419,22.3419,16.4862,0,0.201021,0,1.77152e+07
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,5.8589e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,3.78349e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,3.78349e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,3.17541e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,3.17541e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,3.17541e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,3.17541e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,3.17541e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,3.17541e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,3.78349e+07,6.69644e+06,22.8276,22.8276,22.8276,22.8276,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,1.39868e+07,0,3.66356e+07,6.69644e+06,16.791,16.791,17.3796,15.8976,0.141514,0.259719,2.9441e+06,9.3702e+06
12/10/2009 09:00,12,10,4,9,0,13,32,5.92504e+06,0,2.62467e+07,6.69644e+06,13.7574,13.7574,16.4862,13.7574,0.147023,0,5.99379e+06,0
12/10/2009 10:00,12,10,4,10,0,14,27,3.70883e+06,0,4.35293e+07,6.69644e+06,13.1714,13.1714,16.4862,13.1714,0.0662614,0,3.31102e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,1.5922e+06,4.47523e+06,1.39663e+08,6.69644e+06,15.4292,15.4292,16.7417,15.1737,0.122894,0.0595019,2.73988e+06,801039
12/10/2009 12:00,12,10,4,12,0,16,22,1.92746e+06,1.40204e+06,1.21003e+08,6.69644e+06,18.2958,18.2958,18.2958,16.4862,0,0.066289,0,1.81668e+06
12/10/2009 13:00,12,10,4,13,0,16,22,8.28111e+06,1.31592e+07,1.96076e+08,6.69644e+06,19.2617,19.2617,19.2617,16.4862,0,0.728828,0,3.05367e+07
12/10/2009 14:00,12,10,4,14,0,15,22,9.73602e+06,1.5753e+07,2.00779e+08,6.69644e+06,19.6198,19.6198,19.6198,16.4862,0,0.892656,0,4.21593e+07
12/10/2009 15:00,12,10,4,15,0,14,23,1.10274e+07,1.90241e+07,2.29067e+08,6.69644e+06,19.8449,19.8449,19.8449,16.4862,0,1.08109,0,5.46541e+07
12/10/2009 16:00,12,10,4,16,0,14,21,1.08885e+07,2.11669e+07,2.3153e+08,6.69644e+06,20.1101,20.1101,20.1101,16.4862,0,1.16841,0,6.37308e+07
12/10/2009 17:00,12,10,4,17,0,10,28,1.72562e+07,1.81291e+07,2.45795e+08,6.69644e+06,18.6844,18.6844,18.6844,16.4862,0,1.27691,0,4.22587e+07
12/10/2009 18:00,12,10,4,18,0,8,32,2.05615e+07,7.60412e+06,1.87909e+08,6.69644e+06,16.0223,16.0223,16.5904,15.9181,0.479782,0.477609,8.21259e+06,1.49904e+06
12/10/2009 19:00,12,10,4,19,0,4,42,5.17253e+06,0,9.68729e+07,6.69644e+06,14.4427,14.4427,16.4862,14.4427,0.133857,0,4.12189e+06,0
12/10/2009 20:00,12,10,4,20,0,6,36,2.25631e+06,0,4.01569e+07,6.69644e+06,13.739,13.739,16.3416,13.739,0.0354483,0,1.47222e+06,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,3.78349e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,3.78349e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,3.78349e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,3.78349e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,3.39154e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,3.39154e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,3.39154e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,3.39154e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,3.39154e+07,6.69644e+06,13.5844,13.5844,13.5844,13.5844,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,2.84058e+07,0,6.71506e+07,6.69644e+06,12.0268,12.0268,16.0482,12.0268,0.998045,0,6.40834e+07,0
12/11/2009 07:00,12,11,5,7,0,7,40,1.45795e+07,0,5.65471e+07,6.69644e+06,11.8194,11.8194,16.4862,11.8194,0.41182,0,2.89817e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,9.77987e+06,0,8.39797e+07,6.69644e+06,11.8125,11.8125,16.4862,11.8125,0.229417,0,1.61692e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,3.86081e+06,0,1.36649e+08,6.69644e+06,11.8333,11.8333,16.4862,11.8333,0.0717956,0,5.03758e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.78155e+06,5.95529e+06,2.54521e+08,6.69644e+06,14.2995,14.2995,16.628,14.1577,0.159331,0.094131,6.08493e+06,755671
12/11/2009 11:00,12,11,5,11,0,13,27,2.47961e+06,1.61078e+07,2.66365e+08,6.69644e+06,20.6232,20.6232,20.6232,16.4862,0,0.641561,0,4.38698e+07
12/11/2009 12:00,12,11,5,12,0,14,23,2.33291e+06,2.50001e+07,3.11382e+08,6.69644e+06,23.1846,23.1846,23.1846,16.4862,0,1.01322,0,1.02133e+08
12/11/2009 13:00,12,11,5,13,0,13,25,1.27803e+07,2.66693e+07,2.90143e+08,6.69644e+06,20.9506,20.9506,20.9506,16.4862,0,1.46489,0,9.82326e+07
12/11/2009 14:00,12,11,5,14,0,10,42,1.70338e+07,3.34412e+07,3.37276e+08,6.69644e+06,20.2415,20.2415,20.2415,16.4862,0,1.91183,0,1.0806e+08
12/11/2009 15:00,12,11,5,15,0,10,39,1.69004e+07,3.78763e+07,3.42526e+08,6.69644e+06,20.5067,20.5067,20.5067,16.4862,0,2.10044,0,1.27101e+08
12/11/2009 16:00,12,11,5,16,0,10,42,1.70627e+07,3.97959e+07,3.45006e+08,6.69644e+06,20.6573,20.6573,20.6573,16.4862,0,2.18899,0,1.37418e+08
12/11/2009 17:00,12,11,5,17,0,8,48,2.03261e+07,3.69496e+07,3.6177e+08,6.69644e+06,20.0824,20.0824,20.0824,16.4862,0,2.18807,0,1.18436e+08
12/11/2009 18:00,12,11,5,18,0,7,52,2.20004e+07,3.2284e+07,3.74974e+08,6.69644e+06,19.4553,19.4553,19.4553,16.4862,0,2.04912,0,9.1583e+07
12/11/2009 19:00,12,11,5,19,0,5,55,4.75071e+06,2.04783e+07,2.28017e+08,6.69644e+06,21.3813,21.3813,21.3813,16.4862,0,0.891132,0,6.56492e+07
12/11/2009 20:00,12,11,5,20,0,3,63,5.33168e+06,1.20879e+07,2.0994e+08,6.69644e+06,21.4051,21.4051,21.4051,16.4862,0,0.579108,0,4.28695e+07
12/11/2009 21:00,12,11,5,21,0,3,63,0,1.07867e+07,2.0277e+08,6.69644e+06,22.315,22.315,22.315,16.4862,0,0.384616,0,3.37412e+07
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,8.28066e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,3.99962e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,3.99962e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,3.39154e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,3.39154e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,3.39154e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,3.39154e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,3.39154e+07,6.69644e+06,23.1104,23.1104,23.1104,23.1104,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,2.76716e+07,0,6.62587e+07,6.69644e+06,13.7082,13.7082,16.4822,13.5628,0.611249,0.361263,3.20584e+07,8.69637e+06
12/12/2009 07:00,12,12,6,7,0,6,47,1.37912e+07,0,5.56107e+07,6.69644e+06,11.9678,11.9678,16.4862,11.9678,0.382923,0,2.609e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,6.412e+06,0,8.02533e+07,6.69644e+06,11.8639,11.8639,16.4862,11.8639,0.157788,0,1.09982e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,4.57497e+06,173578,1.37639e+08,6.69644e+06,11.9067,11.9067,16.4862,11.9067,0.102489,0,7.07364e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,2.85296e+06,1.28723e+07,2.97317e+08,6.69644e+06,17.0731,17.0731,18.2623,15.297,0.178709,0.356801,4.93435e+06,1.68069e+07
12/12/2009 11:00,12,12,6,11,0,13,27,1.8645e+06,2.32663e+07,2.7445e+08,6.69644e+06,22.7822,22.7822,22.7822,16.4862,0,0.928964,0,8.92519e+07
12/12/2009 12:00,12,12,6,12,0,14,23,0,3.70778e+07,3.23793e+08,6.69644e+06,23.6603,23.6603,23.6603,16.4862,0,1.51739,0,1.63799e+08
12/12/2009 13:00,12,12,6,13,0,14,23,1.02926e+07,4.44804e+07,3.43659e+08,6.69644e+06,22.1888,22.1888,22.1888,16.4862,0,2.15764,0,1.85048e+08
12/12/2009 14:00,12,12,6,14,0,15,22,8.51831e+06,5.0979e+07,3.49723e+08,6.69644e+06,22.4148,22.4148,22.4148,16.4862,0,2.38631,0,2.12892e+08
12/12/2009 15:00,12,12,6,15,0,14,23,1.00445e+07,5.17435e+07,3.52265e+08,6.69644e+06,22.2595,22.2595,22.2595,16.4862,0,2.47517,0,2.15036e+08
12/12/2009 16:00,12,12,6,16,0,14,21,1.03593e+07,5.00421e+07,3.50444e+08,6.69644e+06,22.1462,22.1462,22.1462,16.4862,0,2.40134,0,2.04532e+08
12/12/2009 17:00,12,12,6,17,0,11,26,1.54506e+07,4.30691e+07,3.64065e+08,6.69644e+06,21.1759,21.1759,21.1759,16.4862,0,2.27655,0,1.60675e+08
12/12/2009 18:00,12,12,6,18,0,7,37,2.19022e+07,3.45518e+07,3.77657e+08,6.69644e+06,19.7153,19.7153,19.7153,16.4862,0,2.14696,0,1.04355e+08
12/12/2009 19:00,12,12,6,19,0,9,32,3.69065e+06,2.34119e+07,2.30461e+08,6.69644e+06,21.8896,21.8896,21.8896,16.4862,0,0.978519,0,7.95678e+07
12/12/2009 20:00,12,12,6,20,0,6,36,4.52643e+06,1.45567e+07,2.12048e+08,6.69644e+06,22.0656,22.0656,22.0656,16.4862,0,0.647723,0,5.43842e+07
12/12/2009 21:00,12,12,6,21,0,5,39,0,1.28969e+07,2.05303e+08,6.69644e+06,22.7783,22.7783,22.7783,16.4862,0,0.467715,0,4.42882e+07
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,8.28066e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,3.99962e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,3.99962e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,3.39154e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,3.39154e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,3.39154e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,3.39154e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,3.39154e+07,6.69644e+06,23.3494,23.3494,23.3494,23.3494,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,2.45154e+07,0,6.24086e+07,6.69644e+06,14.4671,14.4671,16.7961,14.1572,0.545205,0.2851,2.44044e+07,1.06405e+07
12/13/2009 07:00,12,13,0,7,0,4,38,1.3044e+07,0,5.47344e+07,6.69644e+06,12.0592,12.0592,16.4862,12.0592,0.355259,0,2.37151e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,8.52275e+06,0,8.25001e+07,6.69644e+06,11.8623,11.8623,16.4862,11.8623,0.185736,0,1.29508e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,5.7357e+06,0,1.38704e+08,6.69644e+06,11.8523,11.8523,16.4862,11.8523,0.141235,0,9.86917e+06,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.44239e+06,1.38457e+07,2.99141e+08,6.69644e+06,17.1457,17.1457,18.3249,15.3071,0.201207,0.398772,5.61303e+06,1.93654e+07
12/13/2009 11:00,12,13,0,11,0,9,45,2.77001e+06,2.45655e+07,3.11375e+08,6.69644e+06,22.545,22.545,22.545,16.4862,0,1.01721,0,9.38471e+07
12/13/2009 12:00,12,13,0,12,0,12,37,2.17067e+06,3.10918e+07,2.84265e+08,6.69644e+06,23.3963,23.3963,23.3963,16.4862,0,1.27131,0,1.3219e+08
12/13/2009 13:00,12,13,0,13,0,13,32,1.1904e+07,4.00531e+07,3.39907e+08,6.69644e+06,21.7763,21.7763,21.7763,16.4862,0,2.01419,0,1.6035e+08
12/13/2009 14:00,12,13,0,14,0,13,32,1.2016e+07,4.25569e+07,3.43058e+08,6.69644e+06,21.6131,21.6131,21.6131,16.4862,0,2.12623,0,1.6405e+08
12/13/2009 15:00,12,13,0,15,0,11,43,1.49305e+07,4.49085e+07,3.4903e+08,6.69644e+06,21.3215,21.3215,21.3215,16.4862,0,2.33933,0,1.70232e+08
12/13/2009 16:00,12,13,0,16,0,10,46,1.65967e+07,4.51411e+07,3.51054e+08,6.69644e+06,21.0762,21.0762,21.0762,16.4862,0,2.40924,0,1.66429e+08
12/13/2009 17:00,12,13,0,17,0,7,56,2.14918e+07,3.94983e+07,3.66144e+08,6.69644e+06,20.1392,20.1392,20.1392,16.4862,0,2.34591,0,1.28984e+08
12/13/2009 18:00,12,13,0,18,0,6,60,2.31518e+07,3.39371e+07,3.78234e+08,6.69644e+06,19.4364,19.4364,19.4364,16.4862,0,2.16659,0,9.6218e+07
12/13/2009 19:00,12,13,0,19,0,5,64,4.63832e+06,2.22609e+07,2.30073e+08,6.69644e+06,21.5444,21.5444,21.5444,16.4862,0,0.96359,0,7.33505e+07
12/13/2009 20:00,12,13,0,20,0,3,68,5.23818e+06,1.37165e+07,2.11786e+08,6.69644e+06,21.6309,21.6309,21.6309,16.4862,0,0.638243,0,4.94149e+07
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,1.18568e+07,2.04069e+08,6.69644e+06,22.5289,22.5289,22.5289,16.4862,0,0.429711,0,3.90767e+07
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,8.28066e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,3.99962e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,3.99962e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,3.39154e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,3.39154e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,3.39154e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,3.39154e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,3.39154e+07,6.69644e+06,23.2473,23.2473,23.2473,23.2473,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,2.73909e+07,0,6.59383e+07,6.69644e+06,13.8518,13.8518,16.5546,13.6566,0.633513,0.329781,3.27331e+07,9.69215e+06
12/14/2009 07:00,12,14,1,7,0,0,32,1.7651e+07,0,6.02241e+07,6.69644e+06,11.8573,11.8573,16.4862,11.8573,0.537121,0,3.74923e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,1.63607e+07,0,9.18416e+07,6.69644e+06,11.7019,11.7019,16.4862,11.7019,0.49467,0,3.569e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,8.26689e+06,0,1.41532e+08,6.69644e+06,11.7512,11.7512,16.4862,11.7512,0.236141,0,1.68614e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,5.51813e+06,6.1189e+06,2.92023e+08,6.69644e+06,14.0319,14.0319,16.5574,13.9607,0.292568,0.0685543,1.0451e+07,514189
12/14/2009 11:00,12,14,1,11,0,1,23,4.82133e+06,1.972e+07,3.07652e+08,6.69644e+06,20.0705,20.0705,20.0705,16.4862,0,0.88368,0,5.31359e+07
12/14/2009 12:00,12,14,1,12,0,2,21,4.13681e+06,2.98274e+07,3.19279e+08,6.69644e+06,22.5279,22.5279,22.5279,16.4862,0,1.30031,0,1.18268e+08
12/14/2009 13:00,12,14,1,13,0,3,22,2.70648e+07,3.21073e+07,3.12222e+08,6.69644e+06,19.097,19.097,19.097,16.4862,0,2.27028,0,8.91742e+07
12/14/2009 14:00,12,14,1,14,0,3,22,2.71892e+07,3.48357e+07,3.50011e+08,6.69644e+06,18.8187,18.8187,18.8187,16.4862,0,2.38447,0,8.37326e+07
12/14/2009 15:00,12,14,1,15,0,1,25,3.03176e+07,3.67917e+07,3.55694e+08,6.69644e+06,18.6798,18.6798,18.6798,16.4862,0,2.58406,0,8.53387e+07
12/14/2009 16:00,12,14,1,16,0,1,25,3.10065e+07,3.23876e+07,3.50989e+08,6.69644e+06,18.2548,18.2548,18.2548,16.4862,0,2.41109,0,6.42021e+07
12/14/2009 17:00,12,14,1,17,0,-2,50,3.60607e+07,2.78794e+07,3.67679e+08,6.69644e+06,17.3532,17.3532,17.3532,16.4862,0,2.41618,0,3.15442e+07
12/14/2009 18:00,12,14,1,18,0,-4,54,3.93262e+07,2.33269e+07,3.82806e+08,6.69644e+06,16.5477,16.5477,16.5477,16.4862,0,2.36526,0,2.18902e+06
12/14/2009 19:00,12,14,1,19,0,-5,59,7.30133e+06,1.44242e+07,2.23501e+08,6.69644e+06,18.9739,18.9739,18.9739,16.4862,0,0.746025,0,2.79394e+07
12/14/2009 20:00,12,14,1,20,0,-6,59,7.66764e+06,8.19719e+06,2.07724e+08,6.69644e+06,19.1204,19.1204,19.1204,16.4862,0,0.50359,0,1.99647e+07
12/14/2009 21:00,12,14,1,21,0,-6,64,0,6.82363e+06,1.97973e+08,6.69644e+06,20.1981,20.1981,20.1981,16.4862,0,0.219817,0,1.229e+07
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,8.28066e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,3.99962e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,3.99962e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,3.39154e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,3.39154e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,3.39154e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,3.39154e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,3.39154e+07,6.69644e+06,21.4045,21.4045,21.4045,21.4045,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,5.46672e+07,0,9.7865e+07,6.69644e+06,12.1591,12.1591,16.1845,12.1591,1.91069,0,1.02557e+08,0
12/15/2009 07:00,12,15,2,7,0,-11,76,3.10524e+07,0,7.63266e+07,6.69644e+06,11.5767,11.5767,16.4862,11.5767,1.08917,0,8.0642e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,2.44447e+07,0,1.0274e+08,6.69644e+06,11.6012,11.6012,16.4862,11.6012,0.815989,0,6.01136e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.11155e+07,0,1.44749e+08,6.69644e+06,11.7302,11.7302,16.4862,11.7302,0.344925,0,2.47385e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,5.98331e+06,5.62689e+06,2.91951e+08,6.69644e+06,13.8635,13.8635,16.4976,13.8521,0.301306,0.0605722,1.16736e+07,82571.3
12/15/2009 11:00,12,15,2,11,0,0,15,4.77587e+06,2.07236e+07,3.08872e+08,6.69644e+06,19.9237,19.9237,19.9237,16.4862,0,0.931492,0,5.49425e+07
12/15/2009 12:00,12,15,2,12,0,2,12,3.84544e+06,3.07788e+07,3.20189e+08,6.69644e+06,22.5511,22.5511,22.5511,16.4862,0,1.34054,0,1.22406e+08
12/15/2009 13:00,12,15,2,13,0,3,6,2.72262e+07,3.35414e+07,3.48548e+08,6.69644e+06,19.1512,19.1512,19.1512,16.4862,0,2.34241,0,9.39092e+07
12/15/2009 14:00,12,15,2,14,0,4,10,2.57417e+07,3.51711e+07,3.48933e+08,6.69644e+06,18.9837,18.9837,18.9837,16.4862,0,2.35416,0,8.85119e+07
12/15/2009 15:00,12,15,2,15,0,5,11,2.43604e+07,3.50975e+07,3.47334e+08,6.69644e+06,19.178,19.178,19.178,16.4862,0,2.29313,0,9.292e+07
12/15/2009 16:00,12,15,2,16,0,3,11,2.80491e+07,3.1474e+07,3.46732e+08,6.69644e+06,18.5083,18.5083,18.5083,16.4862,0,2.25713,0,6.87174e+07
12/15/2009 17:00,12,15,2,17,0,3,11,2.82748e+07,2.89544e+07,3.60649e+08,6.69644e+06,18.1672,18.1672,18.1672,16.4862,0,2.15577,0,5.45628e+07
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.26478e+07,2.40872e+07,3.76561e+08,6.69644e+06,17.2548,17.2548,17.2548,16.4862,0,2.13124,0,2.46677e+07
12/15/2009 19:00,12,15,2,19,0,-2,16,6.53835e+06,1.45109e+07,2.22793e+08,6.69644e+06,19.3823,19.3823,19.3823,16.4862,0,0.721394,0,3.14671e+07
12/15/2009 20:00,12,15,2,20,0,2,19,5.65442e+06,9.15877e+06,2.06738e+08,6.69644e+06,20.1,20.1,20.1,16.4862,0,0.468776,0,2.54963e+07
12/15/2009 21:00,12,15,2,21,0,3,24,0,8.86135e+06,2.00441e+08,6.69644e+06,21.4432,21.4432,21.4432,16.4862,0,0.304492,0,2.272e+07
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,8.28066e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,3.99962e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,3.99962e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,3.17541e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,3.17541e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,3.17541e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,3.17541e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,3.17541e+07,6.69644e+06,22.4713,22.4713,22.4713,22.4713,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,3.17451e+07,0,6.90027e+07,6.69644e+06,13.2602,13.2602,16.3296,13.1827,0.724152,0.426194,4.24734e+07,4.97016e+06
12/16/2009 07:00,12,16,3,7,0,2,34,1.72799e+07,0,5.75954e+07,6.69644e+06,11.8304,11.8304,16.4862,11.8304,0.521116,0,3.65869e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,1.72289e+07,0,6.12103e+07,6.69644e+06,11.7584,11.7584,16.4862,11.7584,0.520727,0,3.7126e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,1.08345e+07,0,1.13517e+08,6.69644e+06,11.8014,11.8014,16.4862,11.8014,0.321714,0,2.27281e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,5.62923e+06,0,2.00568e+08,6.69644e+06,11.868,11.868,16.4862,11.868,0.15074,0,1.04978e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,5.56173e+06,4.36442e+06,2.55535e+08,6.69644e+06,13.4843,13.4843,16.4862,13.4843,0.287482,0,1.13747e+07,0
12/16/2009 12:00,12,16,3,12,0,-4,100,7.27096e+06,1.09478e+07,2.65255e+08,6.69644e+06,17.748,17.748,17.748,16.4862,0,0.611892,0,1.359e+07
12/16/2009 13:00,12,16,3,13,0,-5,92,4.12995e+07,1.31602e+07,3.04376e+08,6.69644e+06,15.4242,15.4242,16.4862,15.4242,2.01704,0,3.24798e+07,0
12/16/2009 14:00,12,16,3,14,0,-6,92,4.27822e+07,1.71374e+07,3.45181e+08,6.69644e+06,15.3344,15.3344,16.4862,15.3344,2.2457,0,3.89688e+07,0
12/16/2009 15:00,12,16,3,15,0,-7,92,4.44543e+07,1.84609e+07,3.54168e+08,6.69644e+06,15.4908,15.4908,16.4862,15.4908,2.37003,0,3.55406e+07,0
12/16/2009 16:00,12,16,3,16,0,-9,84,4.76575e+07,1.88377e+07,3.63656e+08,6.69644e+06,15.3846,15.3846,16.4862,15.3846,2.51724,0,4.17752e+07,0
12/16/2009 17:00,12,16,3,17,0,-10,91,4.92423e+07,1.991e+07,3.72251e+08,6.69644e+06,15.4241,15.4241,16.4862,15.4241,2.62815,0,4.2051e+07,0
12/16/2009 18:00,12,16,3,18,0,-11,91,5.08987e+07,1.76026e+07,3.8831e+08,6.69644e+06,15.0614,15.0614,16.4862,15.0614,2.5979,0,5.57689e+07,0
12/16/2009 19:00,12,16,3,19,0,-11,84,9.19409e+06,4.45026e+06,2.04853e+08,6.69644e+06,15.3083,15.3083,16.4862,15.3083,0.411411,0,7.2976e+06,0
12/16/2009 20:00,12,16,3,20,0,-12,83,1.04273e+07,0,1.35437e+08,6.69644e+06,14.0232,14.0232,16.4862,14.0232,0.325281,0,1.21532e+07,0
12/16/2009 21:00,12,16,3,21,0,-13,83,4.62821e+06,0,1.29417e+08,6.69644e+06,12.78,12.78,16.4862,12.78,0.105353,0,5.91757e+06,0
12/16/2009 22:00,12,16,3,22,0,-14,76,9.67892e+06,0,6.96373e+07,6.69644e+06,12.1914,12.1914,16.4862,12.1914,0.292862,0,1.89888e+07,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,3.78349e+07,6.69644e+06,11.9284,11.9284,11.9284,11.9284,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,3.78349e+07,6.69644e+06,11.9284,11.9284,11.9284,11.9284,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,3.17541e+07,6.69644e+06,11.9284,11.9284,11.9284,11.9284,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,1.2792e+06,0,3.30415e+07,6.69644e+06,11.925,11.925,15.5747,11.925,0.00432502,0,297509,0
12/17/2009 03:00,12,17,4,3,0,-22,74,2.36928e+06,0,3.42727e+07,6.69644e+06,11.8763,11.8763,16.4862,11.8763,0.0355625,0,2.4767e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,3.85649e+06,0,3.60289e+07,6.69644e+06,11.7131,11.7131,16.4862,11.7131,0.0897387,0,6.47866e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,3.22916e+06,0,3.52707e+07,6.69644e+06,11.5362,11.5362,16.4862,11.5362,0.062765,0,4.68549e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,5.24638e+06,0,3.7718e+07,6.69644e+06,11.3827,11.3827,16.4862,11.3827,0.148689,0,1.14449e+07,0
12/17/2009 07:00,12,17,4,7,0,-17,56,7.13206e+06,0,4.60461e+07,6.69644e+06,11.2286,11.2286,16.4862,11.2286,0.221965,0,1.76058e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.4324e+08,0,1.84718e+08,6.69644e+06,11.4478,11.4478,16.4862,11.4478,4.2477,0,3.236e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,6.42797e+07,0,9.5126e+07,6.69644e+06,11.5865,11.5865,16.4862,11.5865,2.45161,0,1.81155e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,6.37591e+07,0,1.14314e+08,6.69644e+06,11.5802,11.5802,16.4862,11.5802,2.42658,0,1.79536e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,3.24919e+07,0,1.54373e+08,6.69644e+06,11.6525,11.6525,16.4862,11.6525,1.1254,0,8.20369e+07,0
12/17/2009 12:00,12,17,4,12,0,-12,36,2.41233e+07,0,1.44383e+08,6.69644e+06,11.7204,11.7204,16.4862,11.7204,0.789205,0,5.67204e+07,0
12/17/2009 13:00,12,17,4,13,0,-12,39,5.86382e+07,0,2.35027e+08,6.69644e+06,11.9083,11.9083,16.4862,11.9083,2.2114,0,1.52659e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,6.11392e+07,0,2.37977e+08,6.69644e+06,11.92,11.92,16.4862,11.92,2.30496,0,1.5871e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,6.12631e+07,0,2.64763e+08,6.69644e+06,11.9177,11.9177,16.4862,11.9177,2.31036,0,1.59162e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,5.99485e+07,0,2.66922e+08,6.69644e+06,11.9236,11.9236,16.4862,11.9236,2.25787,0,1.55346e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,6.07333e+07,0,2.71391e+08,6.69644e+06,11.9281,11.9281,16.4862,11.9281,2.29285,0,1.57594e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,6.49166e+07,0,2.2774e+08,6.69644e+06,11.9096,11.9096,16.4862,11.9096,2.45965,0,1.69747e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.73108e+07,0,1.22372e+08,6.69644e+06,11.7741,11.7741,16.4862,11.7741,0.948438,0,6.74544e+07,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.24602e+06,0,4.55063e+07,6.69644e+06,11.6239,11.6239,16.4862,11.6239,0.229338,0,1.68214e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,3.78349e+07,6.69644e+06,11.5542,11.5542,11.5542,11.5542,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,1.55016e+06,0,3.93939e+07,6.69644e+06,11.5533,11.5533,16.4862,11.5533,0.0047959,0,356785,0
12/17/2009 23:00,12,17,4,23,0,-19,62,2.61921e+06,0,4.06311e+07,6.69644e+06,11.5309,11.5309,16.4862,11.5309,0.0404565,0,3.0295e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,4.19702e+06,0,4.25272e+07,6.69644e+06,11.4123,11.4123,16.4862,11.4123,0.103844,0,7.94665e+06,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,7.87409e+06,0,4.30252e+07,6.69644e+06,11.2338,11.2338,16.4862,11.2338,0.253831,0,2.01201e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.40897e+07,0,5.05065e+07,6.69644e+06,11.0821,11.0821,16.4862,11.0821,0.520831,0,4.24616e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.43407e+07,0,5.08007e+07,6.69644e+06,11.0367,11.0367,16.4862,11.0367,0.53118,0,4.36611e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.28947e+07,0,4.90517e+07,6.69644e+06,11.0238,11.0238,16.4862,11.0238,0.467759,0,3.85388e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.20468e+07,0,4.80308e+07,6.69644e+06,11.0114,11.0114,16.4862,11.0114,0.431184,0,3.56066e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.74699e+08,0,2.35599e+08,6.69644e+06,11.3534,11.3534,16.4862,11.3534,5.50396,0,4.27588e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,8.3991e+07,0,1.40627e+08,6.69644e+06,11.4633,11.4633,16.4862,11.4633,3.40412,0,2.57868e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,8.29608e+07,0,1.72645e+08,6.69644e+06,11.4103,11.4103,16.4862,11.4103,3.37768,0,2.58572e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,5.36275e+07,0,1.94935e+08,6.69644e+06,11.5228,11.5228,16.4862,11.5228,2.00855,0,1.50348e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,2.00058e+07,0,2.66947e+08,6.69644e+06,11.6861,11.6861,16.4862,11.6861,0.682314,0,4.93912e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.43353e+07,0,2.60303e+08,6.69644e+06,11.7998,11.7998,16.4862,11.7998,0.462839,0,3.27089e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.0364e+07,0,2.55691e+08,6.69644e+06,11.8679,11.8679,16.4862,11.8679,0.314442,0,2.18983e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,5.11314e+07,1.18205e+06,3.00642e+08,6.69644e+06,12.023,12.023,16.4862,12.023,1.9356,0,1.30244e+08,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.35855e+07,6.37206e+06,3.09389e+08,6.69644e+06,12.8893,12.8893,16.4862,12.8893,2.2383,0,1.2137e+08,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.53366e+07,7.86124e+06,3.47491e+08,6.69644e+06,13.2276,13.2276,16.4862,13.2276,2.38031,0,1.16901e+08,0
12/18/2009 16:00,12,18,5,16,0,-15,51,5.70727e+07,1.02336e+07,3.52233e+08,6.69644e+06,13.5997,13.5997,16.4862,13.5997,2.55261,0,1.11049e+08,0
12/18/2009 17:00,12,18,5,17,0,-15,57,5.71534e+07,9.3838e+06,3.68035e+08,6.69644e+06,13.52,13.52,16.4862,13.52,2.51974,0,1.12652e+08,0
12/18/2009 18:00,12,18,5,18,0,-20,68,6.62862e+07,6.39231e+06,3.91379e+08,6.69644e+06,12.9004,12.9004,16.4862,12.9004,2.77018,0,1.49767e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.53458e+07,0,2.15316e+08,6.69644e+06,12.2982,12.2982,16.4862,12.2982,0.501094,0,3.16687e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,1.98052e+07,0,2.11901e+08,6.69644e+06,11.8565,11.8565,16.4862,11.8565,0.680301,0,4.74949e+07,0
12/18/2009 21:00,12,18,5,21,0,-23,74,1.10487e+07,0,2.02727e+08,6.69644e+06,11.6733,11.6733,16.4862,11.6733,0.357289,0,2.59461e+07,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,8.28066e+07,6.69644e+06,11.5923,11.5923,11.5923,11.5923,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,3.99962e+07,6.69644e+06,11.5923,11.5923,11.5923,11.5923,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,1.6314e+06,0,4.165e+07,6.69644e+06,11.5903,11.5903,16.4862,11.5903,0.00632038,0,466831,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,2.45389e+06,0,3.65303e+07,6.69644e+06,11.5602,11.5602,16.4862,11.5602,0.0368999,0,2.74551e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,2.96574e+06,0,3.71269e+07,6.69644e+06,11.4831,11.4831,16.4862,11.4831,0.0547403,0,4.13138e+06,0
12/19/2009 03:00,12,19,6,3,0,-12,48,3.38647e+06,0,3.76192e+07,6.69644e+06,11.4089,11.4089,16.4862,11.4089,0.0684446,0,5.24106e+06,0
12/19/2009 04:00,12,19,6,4,0,-13,63,5.50453e+06,0,4.01371e+07,6.69644e+06,11.3196,11.3196,16.4862,11.3196,0.150193,0,1.17102e+07,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,6.57656e+06,0,4.13779e+07,6.69644e+06,11.2372,11.2372,16.4862,11.2372,0.186857,0,1.4793e+07,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.29952e+08,0,1.82178e+08,6.69644e+06,11.5104,11.5104,16.4862,11.5104,3.76207,0,2.83299e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,5.72228e+07,0,1.07799e+08,6.69644e+06,11.5981,11.5981,16.4862,11.5981,2.18284,0,1.60912e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,5.09198e+07,0,1.34502e+08,6.69644e+06,11.6301,11.6301,16.4862,11.6301,1.89941,0,1.39101e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,3.21521e+07,0,1.74386e+08,6.69644e+06,11.7043,11.7043,16.4862,11.7043,1.1096,0,8.00168e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.57107e+07,0,2.62036e+08,6.69644e+06,11.7748,11.7748,16.4862,11.7748,0.511641,0,3.63516e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.05273e+07,0,2.56079e+08,6.69644e+06,11.8332,11.8332,16.4862,11.8332,0.31657,0,2.22128e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,8.25211e+06,1.78082e+06,2.5544e+08,6.69644e+06,12.2222,12.2222,16.4862,12.2222,0.284531,0,1.77149e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,3.79982e+07,6.19283e+06,2.92427e+08,6.69644e+06,13.3632,13.3632,16.4862,13.3632,1.59894,0,7.46387e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,3.62372e+07,1.01385e+07,2.95305e+08,6.69644e+06,14.4423,14.4423,16.4862,14.4423,1.69244,0,5.21055e+07,0
