Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/19/2009 15:00,12,19,6,15,0,-2,60,3.62362e+07,1.39544e+07,3.34311e+08,6.69644e+06,15.2091,15.2091,16.4862,15.2091,1.85321,0,3.56565e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,3.63062e+07,1.6851e+07,3.4345e+08,6.69644e+06,15.755,15.755,16.4862,15.755,1.97211,0,2.17238e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.26493e+07,1.55531e+07,3.59857e+08,6.69644e+06,15.2421,15.2421,16.4862,15.2421,2.17224,0,4.07141e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,4.42717e+07,1.30642e+07,3.75662e+08,6.69644e+06,14.7023,14.7023,16.4862,14.7023,2.13278,0,5.73263e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,8.52661e+06,5.68397e+06,2.14273e+08,6.69644e+06,15.7322,15.7322,16.4862,15.7322,0.43542,0,4.92496e+06,0
12/19/2009 20:00,12,19,6,20,0,-9,64,1.08861e+07,0,2.01744e+08,6.69644e+06,14.5229,14.5229,16.4862,14.5229,0.3341,0,1.00757e+07,0
12/19/2009 21:00,12,19,6,21,0,-9,58,5.12062e+06,0,1.95689e+08,6.69644e+06,12.9321,12.9321,16.4862,12.9321,0.118362,0,6.37008e+06,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,8.28066e+07,6.69644e+06,12.6644,12.6644,12.6644,12.6644,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,3.99962e+07,6.69644e+06,12.6644,12.6644,12.6644,12.6644,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,3.99962e+07,6.69644e+06,12.6644,12.6644,12.6644,12.6644,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,3.39154e+07,6.69644e+06,12.6644,12.6644,12.6644,12.6644,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,3.39154e+07,6.69644e+06,12.6644,12.6644,12.6644,12.6644,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,1.44923e+06,0,3.5366e+07,6.69644e+06,12.6631,12.6631,16.4862,12.6631,0.000735544,0,42399.1,0
12/20/2009 04:00,12,20,0,4,0,-6,41,1.5148e+06,0,3.54366e+07,6.69644e+06,12.6535,12.6535,16.4862,12.6535,0.00342925,0,198157,0
12/20/2009 05:00,12,20,0,5,0,-2,29,1.82174e+06,0,3.5773e+07,6.69644e+06,12.6216,12.6216,16.4862,12.6216,0.00999299,0,582242,0
12/20/2009 06:00,12,20,0,6,0,-2,32,8.88238e+07,0,1.35874e+08,6.69644e+06,11.6697,11.6697,16.4862,11.6697,2.70974,0,1.95043e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,3.76553e+07,0,8.40939e+07,6.69644e+06,11.7137,11.7137,16.4862,11.7137,1.3385,0,9.63322e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,3.35882e+07,0,1.13576e+08,6.69644e+06,11.7383,11.7383,16.4862,11.7383,1.16762,0,8.36011e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,1.73238e+07,0,1.57143e+08,6.69644e+06,11.7928,11.7928,16.4862,11.7928,0.575148,0,4.07069e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,8.90315e+06,0,2.54265e+08,6.69644e+06,11.8452,11.8452,16.4862,11.8452,0.254891,0,1.78387e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,6.25332e+06,0,2.51224e+08,6.69644e+06,11.8886,11.8886,16.4862,11.8886,0.168327,0,1.167e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,5.56329e+06,8.37986e+06,2.60315e+08,6.69644e+06,15.2376,15.2376,18.2395,14.149,0.368458,0.070985,1.18955e+07,3.49045e+06
12/20/2009 13:00,12,20,0,13,0,5,36,2.55073e+07,1.36094e+07,2.87968e+08,6.69644e+06,16.8125,16.8125,16.8583,16.4404,0.473444,0.936126,980114,7.84235e+06
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.49526e+07,1.7091e+07,2.91591e+08,6.69644e+06,16.9012,16.9012,16.9012,16.4862,0,1.53297,0,9.58721e+06
12/20/2009 15:00,12,20,0,15,0,5,46,2.53535e+07,1.85851e+07,2.93837e+08,6.69644e+06,17.2228,17.2228,17.2228,16.4862,0,1.61198,0,1.788e+07
12/20/2009 16:00,12,20,0,16,0,8,24,2.07421e+07,2.36765e+07,3.29473e+08,6.69644e+06,18.477,18.477,18.477,16.4862,0,1.65261,0,4.95383e+07
12/20/2009 17:00,12,20,0,17,0,3,41,2.85332e+07,2.28028e+07,3.53511e+08,6.69644e+06,17.7019,17.7019,17.7019,16.4862,0,1.91762,0,3.51031e+07
12/20/2009 18:00,12,20,0,18,0,1.8,47,3.04771e+07,2.01861e+07,3.69493e+08,6.69644e+06,17.0124,17.0124,17.0124,16.4862,0,1.8814,0,1.49085e+07
12/20/2009 19:00,12,20,0,19,0,1,51,5.98742e+06,1.25556e+07,2.19844e+08,6.69644e+06,19.2327,19.2327,19.2327,16.4862,0,0.622377,0,2.57579e+07
12/20/2009 20:00,12,20,0,20,0,2,44,5.80921e+06,6.20636e+06,2.03354e+08,6.69644e+06,19.5891,19.5891,19.5891,16.4862,0,0.357658,0,1.66998e+07
12/20/2009 21:00,12,20,0,21,0,1,47,1.59324e+06,5.43013e+06,1.97912e+08,6.69644e+06,20.2923,20.2923,20.2923,16.4862,0,0.170392,0,9.76613e+06
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,8.28066e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,3.99962e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,3.99962e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,3.39154e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,3.39154e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,3.39154e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,3.39154e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,3.39154e+07,6.69644e+06,21.2636,21.2636,21.2636,21.2636,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,4.90565e+07,0,9.06793e+07,6.69644e+06,12.4535,12.4535,16.2451,12.4535,1.59377,0,7.72095e+07,0
12/21/2009 07:00,12,21,1,7,0,0,55,2.48936e+07,0,6.88471e+07,6.69644e+06,11.7243,11.7243,16.4862,11.7243,0.823968,0,5.91696e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,1.89473e+07,0,9.60956e+07,6.69644e+06,11.7631,11.7631,16.4862,11.7631,0.585166,0,4.1678e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,1.07458e+07,0,1.47001e+08,6.69644e+06,11.8231,11.8231,16.4862,11.8231,0.318674,0,2.24087e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,4.71518e+06,0,2.49567e+08,6.69644e+06,11.8725,11.8725,16.4862,11.8725,0.116947,0,8.13631e+06,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.35902e+06,6.41555e+06,2.56722e+08,6.69644e+06,14.6629,14.6629,16.7183,14.4309,0.242623,0.0844252,7.55541e+06,1.17998e+06
12/21/2009 12:00,12,21,1,12,0,9,35,4.00195e+06,1.59547e+07,2.67802e+08,6.69644e+06,20.6046,20.6046,20.6046,16.4862,0,0.695393,0,4.42776e+07
12/21/2009 13:00,12,21,1,13,0,8,37,2.07646e+07,1.865e+07,2.88998e+08,6.69644e+06,18.6872,18.6872,18.6872,16.4862,0,1.4375,0,4.7406e+07
12/21/2009 14:00,12,21,1,14,0,8,32,2.0771e+07,2.02561e+07,2.90957e+08,6.69644e+06,18.1617,18.1617,18.1617,16.4862,0,1.50638,0,3.80049e+07
12/21/2009 15:00,12,21,1,15,0,7,34,2.23005e+07,2.14078e+07,2.93997e+08,6.69644e+06,18.1584,18.1584,18.1584,16.4862,0,1.61465,0,4.06532e+07
12/21/2009 16:00,12,21,1,16,0,7,28,2.23301e+07,2.62355e+07,3.39877e+08,6.69644e+06,18.7071,18.7071,18.7071,16.4862,0,1.82483,0,6.10131e+07
12/21/2009 17:00,12,21,1,17,0,6,30,2.3909e+07,2.63316e+07,3.52821e+08,6.69644e+06,18.6027,18.6027,18.6027,16.4862,0,1.88371,0,6.00238e+07
12/21/2009 18:00,12,21,1,18,0,6,30,2.39771e+07,2.36768e+07,3.66741e+08,6.69644e+06,18.2595,18.2595,18.2595,16.4862,0,1.77136,0,4.72938e+07
12/21/2009 19:00,12,21,1,19,0,6,30,4.73216e+06,1.56876e+07,2.22305e+08,6.69644e+06,20.5731,20.5731,20.5731,16.4862,0,0.708256,0,4.35931e+07
12/21/2009 20:00,12,21,1,20,0,2,40,5.77636e+06,9.16841e+06,2.06869e+08,6.69644e+06,20.7182,20.7182,20.7182,16.4862,0,0.472917,0,3.01182e+07
12/21/2009 21:00,12,21,1,21,0,5,33,0,8.63376e+06,2.00155e+08,6.69644e+06,21.6315,21.6315,21.6315,16.4862,0,0.294276,0,2.27865e+07
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,8.28066e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,3.99962e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,3.99962e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,3.39154e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,3.39154e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,3.39154e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,3.39154e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,3.39154e+07,6.69644e+06,22.6247,22.6247,22.6247,22.6247,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,3.61901e+07,0,7.61887e+07,6.69644e+06,13.1139,13.1139,16.3732,13.0387,0.848179,0.417367,5.08793e+07,5.67437e+06
12/22/2009 07:00,12,22,2,7,0,4,42,1.79405e+07,0,6.05453e+07,6.69644e+06,11.8092,11.8092,16.4862,11.8092,0.545596,0,3.848e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,1.4354e+07,0,9.06505e+07,6.69644e+06,11.7817,11.7817,16.4862,11.7817,0.409352,0,2.90409e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,8.2006e+06,0,1.41535e+08,6.69644e+06,11.82,11.82,16.4862,11.82,0.22823,0,1.60594e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,4.95766e+06,2.0975e+06,2.52225e+08,6.69644e+06,12.397,12.397,16.4862,12.397,0.185745,0,1.08848e+07,0
12/22/2009 11:00,12,22,2,11,0,9,29,3.70472e+06,1.25513e+07,2.63434e+08,6.69644e+06,18.0101,18.0101,18.5244,15.9719,0.198702,0.353646,1.15198e+06,1.82613e+07
12/22/2009 12:00,12,22,2,12,0,9,29,2.9179e+06,2.55253e+07,2.78293e+08,6.69644e+06,22.5778,22.5778,22.5778,16.4862,0,1.06066,0,9.75776e+07
12/22/2009 13:00,12,22,2,13,0,10,28,1.65292e+07,3.57153e+07,3.39702e+08,6.69644e+06,20.8003,20.8003,20.8003,16.4862,0,2.01869,0,1.31002e+08
12/22/2009 14:00,12,22,2,14,0,10,28,1.66041e+07,3.94063e+07,3.44188e+08,6.69644e+06,20.6426,20.6426,20.6426,16.4862,0,2.16676,0,1.35546e+08
12/22/2009 15:00,12,22,2,15,0,10,23,1.68394e+07,3.89275e+07,3.43804e+08,6.69644e+06,20.6131,20.6131,20.6131,16.4862,0,2.14958,0,1.33516e+08
12/22/2009 16:00,12,22,2,16,0,9,23,1.87319e+07,3.81666e+07,3.44852e+08,6.69644e+06,20.3126,20.3126,20.3126,16.4862,0,2.18449,0,1.25807e+08
12/22/2009 17:00,12,22,2,17,0,5,39,2.52588e+07,3.38127e+07,3.63271e+08,6.69644e+06,19.1873,19.1873,19.1873,16.4862,0,2.24452,0,9.12659e+07
12/22/2009 18:00,12,22,2,18,0,4,38,2.69721e+07,2.86898e+07,3.75965e+08,6.69644e+06,18.4045,18.4045,18.4045,16.4862,0,2.08926,0,6.03417e+07
12/22/2009 19:00,12,22,2,19,0,6,30,4.57848e+06,1.84756e+07,2.25506e+08,6.69644e+06,20.9026,20.9026,20.9026,16.4862,0,0.815936,0,5.42327e+07
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.59494e+06,1.17222e+07,2.09779e+08,6.69644e+06,21.1677,21.1677,21.1677,16.4862,0,0.573844,0,4.0427e+07
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,9.58244e+06,2.01312e+08,6.69644e+06,22.0193,22.0193,22.0193,16.4862,0,0.334669,0,2.78719e+07
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,8.28066e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,3.99962e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,3.99962e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,3.17541e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,3.17541e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,3.17541e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,3.17541e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,3.17541e+07,6.69644e+06,22.839,22.839,22.839,22.839,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,5.06536e+07,0,9.0349e+07,6.69644e+06,12.5656,12.5656,16.3101,12.5447,1.12616,0.512073,7.48097e+07,2.4226e+06
12/23/2009 07:00,12,23,3,7,0,-7,92,2.43063e+07,0,6.60503e+07,6.69644e+06,11.6384,11.6384,16.4862,11.6384,0.810249,0,5.92354e+07,0
12/23/2009 08:00,12,23,3,8,0,-7,100,2.66622e+07,0,7.25456e+07,6.69644e+06,11.628,11.628,16.4862,11.628,0.904902,0,6.62972e+07,0
12/23/2009 09:00,12,23,3,9,0,-7,92,1.69139e+07,0,1.26068e+08,6.69644e+06,11.7295,11.7295,16.4862,11.7295,0.558345,0,4.00511e+07,0
12/23/2009 10:00,12,23,3,10,0,-7,92,9.64442e+06,0,1.82066e+08,6.69644e+06,11.8319,11.8319,16.4862,11.8319,0.296373,0,2.08012e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.57604e+06,2.39646e+06,2.55363e+08,6.69644e+06,12.5497,12.5497,16.4862,12.5497,0.290184,0,1.67144e+07,0
12/23/2009 12:00,12,23,3,12,0,-5,84,7.31112e+06,1.20896e+07,2.66647e+08,6.69644e+06,17.2495,17.2495,17.8682,15.8675,0.129067,0.523622,3.61001e+06,1.49594e+07
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.5174e+07,2.62988e+07,3.48156e+08,6.69644e+06,17.4728,17.4728,17.4728,16.4862,0,2.32758,0,3.44571e+07
12/23/2009 14:00,12,23,3,14,0,2,40,2.94392e+07,3.16331e+07,3.48514e+08,6.69644e+06,18.25,18.25,18.25,16.4862,0,2.3336,0,6.19917e+07
12/23/2009 15:00,12,23,3,15,0,3,26,2.80521e+07,3.1896e+07,3.47332e+08,6.69644e+06,18.5462,18.5462,18.5462,16.4862,0,2.28918,0,7.09977e+07
12/23/2009 16:00,12,23,3,16,0,1,33,3.15442e+07,2.88019e+07,3.47287e+08,6.69644e+06,17.9489,17.9489,17.9489,16.4862,0,2.29043,0,5.0443e+07
12/23/2009 17:00,12,23,3,17,0,0,36,3.3404e+07,2.70457e+07,3.58303e+08,6.69644e+06,17.5271,17.5271,17.5271,16.4862,0,2.28778,0,3.58599e+07
12/23/2009 18:00,12,23,3,18,0,-1,39,3.51851e+07,2.27043e+07,3.7759e+08,6.69644e+06,16.8531,16.8531,16.8531,16.4862,0,2.1712,0,1.19965e+07
12/23/2009 19:00,12,23,3,19,0,-1,42,6.49741e+06,7.932e+06,2.06149e+08,6.69644e+06,17.8682,17.8682,17.8682,16.4862,0,0.44844,0,9.34061e+06
12/23/2009 20:00,12,23,3,20,0,-2,42,6.84323e+06,0,1.31522e+08,6.69644e+06,16.6333,16.6333,16.9403,16.1792,0.0652612,0.130511,905486,1.33853e+06
12/23/2009 21:00,12,23,3,21,0,-3,42,1.6051e+06,0,1.25925e+08,6.69644e+06,15.1333,15.1333,16.4862,15.1333,0.00276446,0,56348.8,0
12/23/2009 22:00,12,23,3,22,0,-3,46,2.53153e+06,0,6.12288e+07,6.69644e+06,15.0086,15.0086,16.4862,15.0086,0.026551,0,610840,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,3.78349e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,3.78349e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,3.17541e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,3.17541e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,3.17541e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,3.17541e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,3.17541e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,3.17541e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,3.78349e+07,6.69644e+06,14.8051,14.8051,14.8051,14.8051,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,7.214e+07,0,1.0402e+08,6.69644e+06,11.746,11.746,16.4862,11.746,2.28976,0,1.56234e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,2.69265e+07,0,5.04632e+07,6.69644e+06,11.7257,11.7257,16.4862,11.7257,0.891008,0,6.3965e+07,0
12/24/2009 10:00,12,24,4,10,0,4,20,1.56786e+07,0,5.71349e+07,6.69644e+06,11.7971,11.7971,16.4862,11.7971,0.465663,0,3.29271e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,6.91724e+06,858489,1.41149e+08,6.69644e+06,12.2592,12.2592,16.4862,12.2592,0.217589,0,1.38034e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,5.058e+06,4.71802e+06,1.4372e+08,6.69644e+06,15.1014,15.1014,16.5294,15.0583,0.204203,0.0998528,6.0381e+06,194499
12/24/2009 13:00,12,24,4,13,0,5,25,2.5206e+07,3.90852e+06,2.03302e+08,6.69644e+06,14.4823,14.4823,16.4862,14.4823,1.04531,0,3.1601e+07,0
12/24/2009 14:00,12,24,4,14,0,5,27,2.54463e+07,5.79379e+06,2.05681e+08,6.69644e+06,13.7959,13.7959,16.4862,13.7959,1.10305,0,4.41908e+07,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.56661e+07,7.3279e+06,2.07618e+08,6.69644e+06,14.4224,14.4224,16.4862,14.4224,1.14596,0,3.56377e+07,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.57481e+07,9.03669e+06,2.3272e+08,6.69644e+06,14.8229,14.8229,16.4862,14.8229,1.22566,0,3.07165e+07,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.73752e+07,9.04008e+06,2.45632e+08,6.69644e+06,14.8411,14.8411,16.4862,14.8411,1.28906,0,3.19516e+07,0
12/24/2009 18:00,12,24,4,18,0,2,37,3.06481e+07,388723,1.90315e+08,6.69644e+06,12.7212,12.7212,16.4862,12.7212,1.11499,0,6.32892e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,7.26567e+06,0,9.91483e+07,6.69644e+06,12.0636,12.0636,16.4862,12.0636,0.201493,0,1.34414e+07,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.36016e+06,0,4.24153e+07,6.69644e+06,11.9167,11.9167,16.2237,11.9167,0.118764,0,8.19014e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,3.78349e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,3.78349e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,3.78349e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,3.78349e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,3.39154e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,3.39154e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,3.39154e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,3.39154e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,3.39154e+07,6.69644e+06,11.817,11.817,11.817,11.817,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,6.96414e+07,0,1.13889e+08,6.69644e+06,11.644,11.644,16.4862,11.644,2.13159,0,1.55646e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,3.01e+07,0,7.50498e+07,6.69644e+06,11.7109,11.7109,16.4862,11.7109,1.02899,0,7.41014e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,2.76307e+07,0,1.06461e+08,6.69644e+06,11.7328,11.7328,16.4862,11.7328,0.926779,0,6.64342e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,1.27159e+07,0,1.46734e+08,6.69644e+06,11.7962,11.7962,16.4862,11.7962,0.394417,0,2.78953e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,4.40467e+06,297506,2.83933e+08,6.69644e+06,11.8664,11.8664,16.4862,11.8664,0.108549,0,7.55878e+06,0
12/25/2009 11:00,12,25,5,11,0,9,32,3.98609e+06,6.03464e+06,2.55848e+08,6.69644e+06,14.4435,14.4435,16.6479,14.2818,0.221038,0.0718076,7.32681e+06,699466
12/25/2009 12:00,12,25,5,12,0,10,28,3.54141e+06,1.45415e+07,2.31208e+08,6.69644e+06,20.3753,20.3753,20.3753,16.4862,0,0.614334,0,3.6089e+07
12/25/2009 13:00,12,25,5,13,0,12,22,1.39659e+07,2.98427e+07,3.29761e+08,6.69644e+06,20.6389,20.6389,20.6389,16.4862,0,1.66081,0,1.03705e+08
12/25/2009 14:00,12,25,5,14,0,12,24,1.38428e+07,3.47914e+07,3.3568e+08,6.69644e+06,20.7905,20.7905,20.7905,16.4862,0,1.87373,0,1.21387e+08
12/25/2009 15:00,12,25,5,15,0,12,22,1.39644e+07,3.55101e+07,3.36671e+08,6.69644e+06,20.8882,20.8882,20.8882,16.4862,0,1.90781,0,1.26395e+08
12/25/2009 16:00,12,25,5,16,0,10,36,1.7176e+07,3.70892e+07,3.41917e+08,6.69644e+06,20.5155,20.5155,20.5155,16.4862,0,2.08027,0,1.26156e+08
12/25/2009 17:00,12,25,5,17,0,5,50,2.52893e+07,3.16725e+07,3.55148e+08,6.69644e+06,19.0513,19.0513,19.0513,16.4862,0,2.1539,0,8.31749e+07
12/25/2009 18:00,12,25,5,18,0,3,53,2.86915e+07,2.51983e+07,3.73658e+08,6.69644e+06,17.8955,17.8955,17.8955,16.4862,0,2.02129,0,4.28913e+07
12/25/2009 19:00,12,25,5,19,0,-2,60,6.60309e+06,1.47128e+07,2.23101e+08,6.69644e+06,19.6712,19.6712,19.6712,16.4862,0,0.731508,0,3.50697e+07
12/25/2009 20:00,12,25,5,20,0,-10,70,8.88506e+06,6.34957e+06,2.06787e+08,6.69644e+06,18.6018,18.6018,18.6018,16.4862,0,0.472082,0,1.50206e+07
12/25/2009 21:00,12,25,5,21,0,-11,70,1.57546e+06,4.78574e+06,1.97086e+08,6.69644e+06,18.8095,18.8095,18.8095,16.4862,0,0.137075,0,4.79802e+06
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,8.28066e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,3.99962e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,3.99962e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,3.39154e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,3.39154e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,3.39154e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,3.39154e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,3.39154e+07,6.69644e+06,19.8892,19.8892,19.8892,19.8892,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,6.51399e+07,0,1.09873e+08,6.69644e+06,11.9005,11.9005,16.4862,11.9005,2.21791,0,1.32792e+08,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,3.55447e+07,0,8.17362e+07,6.69644e+06,11.5561,11.5561,16.4862,11.5561,1.27744,0,9.49782e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,3.35612e+07,0,1.13722e+08,6.69644e+06,11.5594,11.5594,16.4862,11.5594,1.19522,0,8.88066e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,1.93171e+07,0,1.54253e+08,6.69644e+06,11.6983,11.6983,16.4862,11.6983,0.653968,0,4.72184e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,5.62477e+06,0,2.50539e+08,6.69644e+06,11.8102,11.8102,16.4862,11.8102,0.150579,0,1.06179e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,4.39742e+06,5.43693e+06,2.89968e+08,6.69644e+06,14.0619,14.0619,16.543,14.0051,0.219253,0.0689336,8.50445e+06,235783
12/26/2009 12:00,12,26,6,12,0,13,23,3.04542e+06,1.66285e+07,2.67597e+08,6.69644e+06,20.676,20.676,20.676,16.4862,0,0.687091,0,4.37045e+07
12/26/2009 13:00,12,26,6,13,0,5,39,2.56987e+07,1.6782e+07,2.92029e+08,6.69644e+06,17.7744,17.7744,17.7744,16.4862,0,1.55033,0,2.96887e+07
12/26/2009 14:00,12,26,6,14,0,9,38,1.93802e+07,2.06521e+07,2.89941e+08,6.69644e+06,18.1324,18.1324,18.1324,16.4862,0,1.46667,0,3.63943e+07
12/26/2009 15:00,12,26,6,15,0,9,38,1.92799e+07,2.38796e+07,2.93748e+08,6.69644e+06,18.8105,18.8105,18.8105,16.4862,0,1.59891,0,5.59571e+07
12/26/2009 16:00,12,26,6,16,0,11,31,1.62891e+07,2.81118e+07,3.30083e+08,6.69644e+06,19.7704,19.7704,19.7704,16.4862,0,1.66873,0,8.24915e+07
12/26/2009 17:00,12,26,6,17,0,11,33,1.63286e+07,2.86815e+07,3.47564e+08,6.69644e+06,19.9809,19.9809,19.9809,16.4862,0,1.69427,0,8.91184e+07
12/26/2009 18:00,12,26,6,18,0,11,31,1.63769e+07,2.65183e+07,3.62059e+08,6.69644e+06,19.797,19.797,19.797,16.4862,0,1.60171,0,7.98209e+07
12/26/2009 19:00,12,26,6,19,0,10,33,3.73575e+06,1.76517e+07,2.23598e+08,6.69644e+06,21.6122,21.6122,21.6122,16.4862,0,0.74883,0,5.77661e+07
12/26/2009 20:00,12,26,6,20,0,10,33,3.81311e+06,1.14643e+07,2.07556e+08,6.69644e+06,22.0941,22.0941,22.0941,16.4862,0,0.496226,0,4.18752e+07
12/26/2009 21:00,12,26,6,21,0,11,28,0,1.09573e+07,2.02973e+08,6.69644e+06,22.8389,22.8389,22.8389,16.4862,0,0.391241,0,3.74016e+07
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,8.28066e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,3.99962e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,3.99962e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,3.39154e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,3.39154e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,3.39154e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,3.39154e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,3.39154e+07,6.69644e+06,23.4025,23.4025,23.4025,23.4025,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,1.94379e+07,0,5.62926e+07,6.69644e+06,15.4686,15.4686,16.9697,14.9851,0.401832,0.217437,1.19984e+07,1.07421e+07
12/27/2009 07:00,12,27,0,7,0,3,58,1.44033e+07,0,5.6353e+07,6.69644e+06,12.3902,12.3902,16.4862,12.3902,0.408826,0,2.52481e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,8.67926e+06,0,8.41836e+07,6.69644e+06,11.9484,11.9484,16.4862,11.9484,0.245664,0,1.68099e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,5.96404e+06,0,1.41504e+08,6.69644e+06,11.898,11.898,16.4862,11.898,0.144119,0,9.97117e+06,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.37106e+06,6.44281e+06,2.90127e+08,6.69644e+06,14.3144,14.3144,16.7339,14.0667,0.178535,0.120968,6.72386e+06,1.5849e+06
12/27/2009 11:00,12,27,0,11,0,14,25,2.80157e+06,1.36771e+07,2.63767e+08,6.69644e+06,20.5305,20.5305,20.5305,16.4862,0,0.555112,0,3.65269e+07
12/27/2009 12:00,12,27,0,12,0,15,24,2.2097e+06,2.30967e+07,2.74557e+08,6.69644e+06,23.1255,23.1255,23.1255,16.4862,0,0.928452,0,9.29396e+07
12/27/2009 13:00,12,27,0,13,0,16,24,7.73174e+06,3.81045e+07,3.33127e+08,6.69644e+06,22.4557,22.4557,22.4557,16.4862,0,1.78034,0,1.59843e+08
12/27/2009 14:00,12,27,0,14,0,15,26,8.69579e+06,4.92469e+07,3.47778e+08,6.69644e+06,22.4219,22.4219,22.4219,16.4862,0,2.31162,0,2.06474e+08
12/27/2009 15:00,12,27,0,15,0,15,24,8.9846e+06,4.81166e+07,3.46629e+08,6.69644e+06,22.3654,22.3654,22.3654,16.4862,0,2.26287,0,2.00197e+08
12/27/2009 16:00,12,27,0,16,0,13,25,1.21688e+07,4.79054e+07,3.49739e+08,6.69644e+06,21.8743,21.8743,21.8743,16.4862,0,2.36948,0,1.92128e+08
12/27/2009 17:00,12,27,0,17,0,11,28,1.56826e+07,4.17869e+07,3.57152e+08,6.69644e+06,21.0772,21.0772,21.0772,16.4862,0,2.22664,0,1.53847e+08
12/27/2009 18:00,12,27,0,18,0,7,40,2.22118e+07,3.38534e+07,3.7713e+08,6.69644e+06,19.6405,19.6405,19.6405,16.4862,0,2.12749,0,1.01011e+08
12/27/2009 19:00,12,27,0,19,0,7,37,4.24853e+06,2.18925e+07,2.2921e+08,6.69644e+06,21.6209,21.6209,21.6209,16.4862,0,0.933916,0,7.21661e+07
12/27/2009 20:00,12,27,0,20,0,6,39,4.62149e+06,1.37575e+07,2.11177e+08,6.69644e+06,21.8794,21.8794,21.8794,16.4862,0,0.617339,0,5.01037e+07
12/27/2009 21:00,12,27,0,21,0,7,37,0,1.28536e+07,2.05248e+08,6.69644e+06,22.7356,22.7356,22.7356,16.4862,0,0.465652,0,4.37949e+07
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,8.28066e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,3.99962e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,3.99962e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,3.39154e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,3.39154e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,3.39154e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,3.39154e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,3.39154e+07,6.69644e+06,23.3639,23.3639,23.3639,23.3639,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,1.90613e+07,0,5.58904e+07,6.69644e+06,15.4836,15.4836,16.9695,15.0003,0.397919,0.213108,1.17265e+07,1.06057e+07
12/28/2009 07:00,12,28,1,7,0,3,31,1.33862e+07,0,5.51488e+07,6.69644e+06,12.4246,12.4246,16.4862,12.4246,0.369267,0,2.26129e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,7.54979e+06,0,8.28516e+07,6.69644e+06,11.9817,11.9817,16.4862,11.9817,0.202679,0,1.37667e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,6.49265e+06,0,1.39519e+08,6.69644e+06,11.922,11.922,16.4862,11.922,0.169318,0,1.16534e+07,0
12/28/2009 10:00,12,28,1,10,0,8,26,4.02038e+06,7.80697e+06,2.92468e+08,6.69644e+06,14.8554,14.8554,16.9592,14.3824,0.17973,0.197231,7.23179e+06,3.58884e+06
12/28/2009 11:00,12,28,1,11,0,9,23,3.12413e+06,2.19945e+07,3.08595e+08,6.69644e+06,21.5275,21.5275,21.5275,16.4862,0,0.916762,0,7.28954e+07
12/28/2009 12:00,12,28,1,12,0,9,25,2.85638e+06,3.16414e+07,3.20079e+08,6.69644e+06,23.164,23.164,23.164,16.4862,0,1.32552,0,1.33189e+08
12/28/2009 13:00,12,28,1,13,0,11,20,1.55797e+07,3.06838e+07,2.6361e+08,6.69644e+06,20.6729,20.6729,20.6729,16.4862,0,1.73838,0,1.09539e+08
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.51182e+07,3.73014e+07,3.39931e+08,6.69644e+06,20.7212,20.7212,20.7212,16.4862,0,2.00848,0,1.28016e+08
12/28/2009 15:00,12,28,1,15,0,11,22,1.56601e+07,3.98625e+07,3.43613e+08,6.69644e+06,20.8799,20.8799,20.8799,16.4862,0,2.13997,0,1.41508e+08
12/28/2009 16:00,12,28,1,16,0,9,25,1.87628e+07,4.10838e+07,3.48403e+08,6.69644e+06,20.5406,20.5406,20.5406,16.4862,0,2.31103,0,1.41022e+08
12/28/2009 17:00,12,28,1,17,0,8,22,2.05261e+07,3.77609e+07,3.62982e+08,6.69644e+06,20.067,20.067,20.067,16.4862,0,2.2322,0,1.20308e+08
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.40733e+07,3.18703e+07,3.76703e+08,6.69644e+06,19.1426,19.1426,19.1426,16.4862,0,2.11262,0,8.44813e+07
12/28/2009 19:00,12,28,1,19,0,4,35,5.02479e+06,2.01197e+07,2.27891e+08,6.69644e+06,21.1302,21.1302,21.1302,16.4862,0,0.88724,0,6.20104e+07
12/28/2009 20:00,12,28,1,20,0,6,30,4.62936e+06,1.34583e+07,2.10823e+08,6.69644e+06,21.6621,21.6621,21.6621,16.4862,0,0.605058,0,4.71294e+07
12/28/2009 21:00,12,28,1,21,0,7,28,0,1.23252e+07,2.04638e+08,6.69644e+06,22.6633,22.6633,22.6633,16.4862,0,0.449525,0,4.17868e+07
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,8.28066e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,3.99962e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,3.99962e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,3.39154e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,3.39154e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,3.39154e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,3.39154e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,3.39154e+07,6.69644e+06,23.3139,23.3139,23.3139,23.3139,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,1.88038e+07,0,5.55408e+07,6.69644e+06,15.5336,15.5336,16.9676,15.0523,0.382609,0.213521,1.09483e+07,1.04891e+07
12/29/2009 07:00,12,29,2,7,0,5,33,1.14019e+07,0,5.27818e+07,6.69644e+06,12.5705,12.5705,16.4862,12.5705,0.292003,0,1.72387e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,6.53146e+06,0,8.16387e+07,6.69644e+06,12.1225,12.1225,16.4862,12.1225,0.162386,0,1.06848e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,4.85988e+06,0,1.37722e+08,6.69644e+06,12.0272,12.0272,16.4862,12.0272,0.108647,0,7.30507e+06,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.59536e+06,4.71781e+06,2.53865e+08,6.69644e+06,13.6327,13.6327,16.4862,13.6327,0.22978,0,7.54817e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,2.89598e+06,1.55262e+07,2.66112e+08,6.69644e+06,20.0409,20.0409,20.0409,16.4862,0,0.635328,0,3.71448e+07
12/29/2009 12:00,12,29,2,12,0,14,23,2.49262e+06,2.24757e+07,2.74096e+08,6.69644e+06,22.9272,22.9272,22.9272,16.4862,0,0.911109,0,8.84163e+07
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.65481e+06,2.87342e+07,2.89312e+08,6.69644e+06,21.6285,21.6285,21.6285,16.4862,0,1.43754,0,1.11067e+08
12/29/2009 14:00,12,29,2,14,0,16,24,8.06841e+06,3.55017e+07,2.95803e+08,6.69644e+06,21.9353,21.9353,21.9353,16.4862,0,1.66442,0,1.36486e+08
12/29/2009 15:00,12,29,2,15,0,15,26,9.71484e+06,3.82038e+07,3.3522e+08,6.69644e+06,21.877,21.877,21.877,16.4862,0,1.84309,0,1.49521e+08
12/29/2009 16:00,12,29,2,16,0,15,26,9.85035e+06,4.13495e+07,3.44763e+08,6.69644e+06,21.9625,21.9625,21.9625,16.4862,0,1.98583,0,1.63655e+08
12/29/2009 17:00,12,29,2,17,0,12,31,1.44544e+07,3.86481e+07,3.57555e+08,6.69644e+06,21.1481,21.1481,21.1481,16.4862,0,2.03941,0,1.43086e+08
12/29/2009 18:00,12,29,2,18,0,11,33,1.60149e+07,3.42909e+07,3.71007e+08,6.69644e+06,20.541,20.541,20.541,16.4862,0,1.90785,0,1.16431e+08
12/29/2009 19:00,12,29,2,19,0,12,29,3.12215e+06,2.40143e+07,2.30563e+08,6.69644e+06,22.3921,22.3921,22.3921,16.4862,0,0.981701,0,8.72458e+07
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.34106e+06,1.56848e+07,2.12144e+08,6.69644e+06,22.7521,22.7521,22.7521,16.4862,0,0.651013,0,6.13821e+07
12/29/2009 21:00,12,29,2,21,0,11,31,0,1.45002e+07,2.07242e+08,6.69644e+06,23.2792,23.2792,23.2792,16.4862,0,0.53469,0,5.46544e+07
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,8.28066e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,3.99962e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,3.99962e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,3.17541e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,3.17541e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,3.17541e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,3.17541e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,3.17541e+07,6.69644e+06,23.6263,23.6263,23.6263,23.6263,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,1.12219e+07,0,4.45204e+07,6.69644e+06,17.9774,17.9774,18.1388,16.3248,0.0962063,0.23478,719758,1.13574e+07
12/30/2009 07:00,12,30,3,7,0,8,37,7.92106e+06,0,4.64976e+07,6.69644e+06,14.4545,14.4545,16.4862,14.4545,0.15847,0,4.85149e+06,0
12/30/2009 08:00,12,30,3,8,0,8,41,5.40179e+06,0,4.74515e+07,6.69644e+06,13.3975,13.3975,16.4862,13.3975,0.118757,0,5.52892e+06,0
12/30/2009 09:00,12,30,3,9,0,10,39,3.85739e+06,0,1.05668e+08,6.69644e+06,12.9242,12.9242,16.4862,12.9242,0.0853276,0,4.5819e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.74085e+06,1.35615e+06,1.77191e+08,6.69644e+06,12.9563,12.9563,16.4862,12.9563,0.121857,0,6.23772e+06,0
12/30/2009 11:00,12,30,3,11,0,12,44,3.10655e+06,1.62626e+07,2.67223e+08,6.69644e+06,18.8257,18.8257,19.3261,15.9858,0.0440905,0.628985,1.32985e+06,3.24325e+07
12/30/2009 12:00,12,30,3,12,0,14,35,2.34713e+06,2.48803e+07,2.42409e+08,6.69644e+06,23.0782,23.0782,23.0782,16.4862,0,0.996862,0,9.91627e+07
12/30/2009 13:00,12,30,3,13,0,15,33,9.56969e+06,3.55856e+07,2.97479e+08,6.69644e+06,22.0689,22.0689,22.0689,16.4862,0,1.7207,0,1.44558e+08
12/30/2009 14:00,12,30,3,14,0,14,35,1.12873e+07,3.70979e+07,3.01132e+08,6.69644e+06,21.5989,21.5989,21.5989,16.4862,0,1.84966,0,1.42317e+08
12/30/2009 15:00,12,30,3,15,0,13,38,1.28935e+07,3.75197e+07,3.03343e+08,6.69644e+06,21.3413,21.3413,21.3413,16.4862,0,1.92728,0,1.40821e+08
12/30/2009 16:00,12,30,3,16,0,12,44,1.44567e+07,4.12111e+07,3.55066e+08,6.69644e+06,21.2676,21.2676,21.2676,16.4862,0,2.14851,0,1.54605e+08
12/30/2009 17:00,12,30,3,17,0,10,46,1.75063e+07,4.18042e+07,3.64638e+08,6.69644e+06,20.8639,20.8639,20.8639,16.4862,0,2.29078,0,1.5093e+08
12/30/2009 18:00,12,30,3,18,0,7,56,2.21471e+07,3.62162e+07,3.79894e+08,6.69644e+06,19.8722,19.8722,19.8722,16.4862,0,2.22427,0,1.13362e+08
12/30/2009 19:00,12,30,3,19,0,7,56,4.36336e+06,1.48243e+07,2.1219e+08,6.69644e+06,21.1169,21.1169,21.1169,16.4862,0,0.651822,0,4.54267e+07
12/30/2009 20:00,12,30,3,20,0,5,64,4.95528e+06,6.1918e+06,1.36669e+08,6.69644e+06,20.6747,20.6747,20.6747,16.4862,0,0.31875,0,2.00842e+07
12/30/2009 21:00,12,30,3,21,0,3,68,0,2.74759e+06,1.27352e+08,6.69644e+06,20.3308,20.3308,20.3308,16.4862,0,0.0577106,0,3.34075e+06
12/30/2009 22:00,12,30,3,22,0,2,73,1.58089e+06,0,6.01733e+07,6.69644e+06,20.6624,20.6624,20.6624,16.4862,0,0.00180664,0,113486
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,3.78349e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,3.78349e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,3.17541e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,3.17541e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,3.17541e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,3.17541e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,3.17541e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,3.17541e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,3.78349e+07,6.69644e+06,20.631,20.631,20.631,20.631,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,2.4453e+07,0,4.9276e+07,6.69644e+06,13.5121,13.5121,16.282,13.4885,0.48155,0.363221,2.5813e+07,1.29319e+06
12/31/2009 09:00,12,31,4,9,0,7,52,1.28772e+07,0,3.39885e+07,6.69644e+06,12.064,12.064,16.4862,12.064,0.343117,0,2.28796e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,6.57423e+06,0,4.29419e+07,6.69644e+06,11.9558,11.9558,16.4862,11.9558,0.167141,0,1.14183e+07,0
12/31/2009 11:00,12,31,4,11,0,11,43,3.58713e+06,0,1.05817e+08,6.69644e+06,11.9505,11.9505,16.4862,11.9505,0.0753826,0,5.15582e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.22676e+06,734359,1.05233e+08,6.69644e+06,12.371,12.371,16.4862,12.371,0.0508712,0,3.12176e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.47529e+06,6.87992e+06,1.62635e+08,6.69644e+06,15.3008,15.3008,16.7714,15.0157,0.284522,0.0938311,6.32035e+06,1.61162e+06
12/31/2009 14:00,12,31,4,14,0,17,32,6.88218e+06,1.34012e+07,1.94871e+08,6.69644e+06,19.196,19.196,19.196,16.4862,0,0.686622,0,2.95105e+07
12/31/2009 15:00,12,31,4,15,0,16,34,8.52718e+06,1.34869e+07,1.9672e+08,6.69644e+06,19.9776,19.9776,19.9776,16.4862,0,0.749856,0,3.93586e+07
12/31/2009 16:00,12,31,4,16,0,14,38,1.15857e+07,1.49076e+07,2.28352e+08,6.69644e+06,19.2955,19.2955,19.2955,16.4862,0,0.923717,0,3.90641e+07
12/31/2009 17:00,12,31,4,17,0,12,44,1.46052e+07,1.51067e+07,2.39267e+08,6.69644e+06,18.5288,18.5288,18.5288,16.4862,0,1.04575,0,3.21588e+07
12/31/2009 18:00,12,31,4,18,0,9,53,1.91869e+07,6.37287e+06,1.8497e+08,6.69644e+06,15.965,15.965,16.5953,15.8559,0.430507,0.428345,8.17593e+06,1.40743e+06
12/31/2009 19:00,12,31,4,19,0,11,47,3.60279e+06,0,9.51957e+07,6.69644e+06,14.5525,14.5525,16.4862,14.5525,0.075959,0,2.21327e+06,0
12/31/2009 20:00,12,31,4,20,0,10,50,1.55734e+06,0,3.94124e+07,6.69644e+06,14.1582,14.1582,16.2464,14.1582,0.0108837,0,382600,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,3.78349e+07,6.69644e+06,14.0995,14.0995,14.0995,14.0995,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,3.78349e+07,6.69644e+06,14.0995,14.0995,14.0995,14.0995,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,3.78349e+07,6.69644e+06,14.0995,14.0995,14.0995,14.0995,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,3.78349e+07,6.69644e+06,14.0995,14.0995,14.0995,14.0995,0,0,0,0
