Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,3.13946e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,0,0,3.13946e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,-4,77,0,0,3.13946e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,3.13946e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,0,0,3.13946e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,3.13946e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,0,0,3.74753e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 08:00,1,1,4,8,0,-1,100,7.56066e+07,0,1.07429e+08,6.69644e+06,20.8965,20.8965,24.1373,20.8965,3.50468,0,1.71111e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,2.94735e+07,0,5.36126e+07,6.69644e+06,20.9609,20.9609,24.1373,20.9609,1.58493,0,7.57696e+07,0
01/01/2009 10:00,1,1,4,10,0,2,80,3.45688e+07,0,8.05243e+07,6.69644e+06,20.9742,20.9742,24.1373,20.9742,1.90336,0,9.06111e+07,0
01/01/2009 11:00,1,1,4,11,0,2,80,8.84205e+06,0,1.24835e+08,6.69644e+06,21.002,21.002,24.1373,21.002,0.412778,0,1.94778e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,8.25822e+06,0,1.24118e+08,6.69644e+06,21.0337,21.0337,24.1373,21.0337,0.376254,0,1.75748e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,2.73682e+07,425081,1.98439e+08,6.69644e+06,21.1326,21.1326,24.1373,21.1326,1.55903,0,7.04941e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,2.83479e+07,0,1.99037e+08,6.69644e+06,21.1236,21.1236,24.1373,21.1236,1.62861,0,7.38674e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,2.99563e+07,0,2.30397e+08,6.69644e+06,21.1003,21.1003,24.1373,21.1003,1.72998,0,7.90735e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,2.99787e+07,0,2.30422e+08,6.69644e+06,21.0996,21.0996,24.1373,21.0996,1.73139,0,7.91549e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.13881e+07,443399,2.32455e+08,6.69644e+06,21.1408,21.1408,24.1373,21.1408,1.83442,0,8.27283e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.40109e+07,0,1.91272e+08,6.69644e+06,21.1102,21.1102,24.1373,21.1102,1.96118,0,8.93531e+07,0
01/01/2009 19:00,1,1,4,19,0,-2,71,9.96614e+06,0,1.00959e+08,6.69644e+06,21.08,21.08,24.1373,21.08,0.472342,0,2.17359e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.84331e+06,0,4.26317e+07,6.69644e+06,21.0122,21.0122,24.1373,21.0122,0.21156,0,9.95573e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,3.74753e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,3.74753e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,3.74753e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,0,0,3.74753e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,3.35559e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,3.35559e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,3.35559e+07,6.69644e+06,20.9617,20.9617,20.9617,20.9617,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.54303e+06,0,3.51037e+07,6.69644e+06,20.9613,20.9613,24.1373,20.9613,0.00320653,0,153280,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.59881e+06,0,3.51649e+07,6.69644e+06,20.9592,20.9592,24.1373,20.9592,0.00689173,0,329647,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.0297e+08,0,1.52484e+08,6.69644e+06,20.7986,20.7986,24.1373,20.7986,4.87832,0,2.44961e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,5.00006e+07,0,9.94961e+07,6.69644e+06,20.832,20.832,24.1373,20.832,3.01933,0,1.50202e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,4.72899e+07,0,1.29462e+08,6.69644e+06,20.8377,20.8377,24.1373,20.8377,2.82672,0,1.40377e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,2.64331e+07,0,1.6019e+08,6.69644e+06,20.9079,20.9079,24.1373,20.9079,1.40546,0,6.8311e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.10387e+07,0,2.90516e+08,6.69644e+06,20.9791,20.9791,24.1373,20.9791,0.535895,0,2.54722e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,8.6944e+06,0,2.48866e+08,6.69644e+06,21.0297,21.0297,24.1373,21.0297,0.415021,0,1.94105e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.15158e+06,6.20576e+06,2.54238e+08,6.69644e+06,22.2087,22.2087,24.1373,22.2087,0.608046,0,1.57051e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,3.86582e+07,1.37348e+07,2.9752e+08,6.69644e+06,22.9344,22.9344,24.1373,22.9344,2.96498,0,5.3521e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,3.88705e+07,1.86775e+07,3.42608e+08,6.69644e+06,23.206,23.206,24.1373,23.206,3.26386,0,4.565e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,3.99867e+07,2.60425e+07,3.472e+08,6.69644e+06,23.7615,23.7615,24.1373,23.7615,3.75981,0,2.1211e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.17293e+07,2.50824e+07,3.64261e+08,6.69644e+06,23.6949,23.6949,24.1373,23.6949,3.81401,0,2.53928e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.3318e+07,2.2995e+07,3.58097e+08,6.69644e+06,23.4885,23.4885,24.1373,23.4885,3.80502,0,3.71473e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,4.35194e+07,1.91788e+07,3.76268e+08,6.69644e+06,23.1838,23.1838,24.1373,23.1838,3.59474,0,5.15795e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,8.18806e+06,9.41859e+06,2.14716e+08,6.69644e+06,24.1719,24.1719,25.0795,23.7373,0.546018,0.274163,6.72693e+06,2.68724e+06
01/02/2009 20:00,1,2,5,20,0,-11,84,8.78448e+06,0,1.95862e+08,6.69644e+06,23.6454,23.6454,24.4884,23.473,0.373597,0.0532907,4.5662e+06,552761
01/02/2009 21:00,1,2,5,21,0,-11,91,1.77177e+06,0,1.88233e+08,6.69644e+06,22.718,22.718,24.1373,22.718,0.0105246,0,224782,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,8.13686e+07,6.69644e+06,22.7014,22.7014,22.7014,22.7014,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,3.96367e+07,6.69644e+06,22.7014,22.7014,22.7014,22.7014,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,3.96367e+07,6.69644e+06,22.7014,22.7014,22.7014,22.7014,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,3.35559e+07,6.69644e+06,22.7014,22.7014,22.7014,22.7014,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,3.35559e+07,6.69644e+06,22.7014,22.7014,22.7014,22.7014,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,1.00328e+06,0,3.456e+07,6.69644e+06,22.7008,22.7008,23.6587,22.7008,0.000519495,0,11232.6,0
01/03/2009 04:00,1,3,6,4,0,-14,76,1.59763e+06,0,3.51634e+07,6.69644e+06,22.6875,22.6875,24.1373,22.6875,0.00668339,0,145885,0
01/03/2009 05:00,1,3,6,5,0,-14,76,1.62189e+06,0,3.519e+07,6.69644e+06,22.6586,22.6586,24.1373,22.6586,0.00824875,0,183546,0
01/03/2009 06:00,1,3,6,6,0,-14,76,9.26736e+07,0,1.41046e+08,6.69644e+06,20.901,20.901,24.1373,20.901,4.53923,0,2.14427e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,4.32954e+07,0,9.12975e+07,6.69644e+06,20.8384,20.8384,24.1373,20.8384,2.56998,0,1.276e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,4.42062e+07,0,1.25754e+08,6.69644e+06,20.816,20.816,24.1373,20.816,2.64117,0,1.32024e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,1.80992e+07,0,1.50096e+08,6.69644e+06,20.9164,20.9164,24.1373,20.9164,0.888275,0,4.30588e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,9.75976e+06,685242,2.84326e+08,6.69644e+06,21.1463,21.1463,24.1373,21.1463,0.497377,0,2.23554e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,7.74911e+06,1.51189e+06,2.49443e+08,6.69644e+06,21.5024,21.5024,24.1373,21.5024,0.420143,0,1.65883e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,7.44012e+06,1.31172e+07,2.62683e+08,6.69644e+06,24.1226,24.1226,26.0691,23.0054,0.603991,0.381279,1.72929e+07,8.40732e+06
01/03/2009 13:00,1,3,6,13,0,-7,41,4.13153e+07,2.33852e+07,3.1195e+08,6.69644e+06,23.9129,23.9129,24.1995,23.8726,2.78796,0.897643,1.50464e+07,1.08985e+06
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.1304e+07,2.70647e+07,3.16371e+08,6.69644e+06,23.7774,23.7774,24.1373,23.7774,3.90774,0,2.1159e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.21856e+07,3.3582e+07,3.58684e+08,6.69644e+06,24.1389,24.1389,24.1389,24.1373,0,4.35333,0,103009
01/03/2009 16:00,1,3,6,16,0,-9,58,4.40801e+07,3.57225e+07,3.63319e+08,6.69644e+06,24.2098,24.2098,24.2098,24.1373,0,4.60253,0,5.01871e+06
01/03/2009 17:00,1,3,6,17,0,-9,58,4.46033e+07,2.75802e+07,3.59532e+08,6.69644e+06,23.7608,23.7608,24.1373,23.7608,4.14922,0,2.35093e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.49528e+07,2.11379e+07,3.80194e+08,6.69644e+06,23.291,23.291,24.1373,23.291,3.8042,0,4.84474e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,8.08712e+06,1.21286e+07,2.17848e+08,6.69644e+06,24.6061,24.6061,25.0321,23.4972,0.646367,0.324323,3.73624e+06,8.11512e+06
01/03/2009 20:00,1,3,6,20,0,-9,53,8.21227e+06,3.16748e+06,1.98698e+08,6.69644e+06,24.2833,24.2833,24.4242,23.9964,0.160173,0.31948,1.01915e+06,2.06153e+06
01/03/2009 21:00,1,3,6,21,0,-8,58,1.6985e+06,2.26008e+06,1.90533e+08,6.69644e+06,23.6902,23.6902,24.1373,23.6902,0.0419538,0,281646,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,8.13686e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,3.96367e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,3.96367e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,3.35559e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,3.35559e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,3.35559e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,3.35559e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,3.35559e+07,6.69644e+06,23.863,23.863,23.863,23.863,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,6.68961e+07,0,1.12521e+08,6.69644e+06,20.9897,20.9897,24.1373,20.9897,3.70575,0,1.63441e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,3.70448e+07,0,8.36126e+07,6.69644e+06,20.8664,20.8664,24.1373,20.8664,2.13664,0,1.05185e+08,0
01/04/2009 08:00,1,4,0,8,0,-8,64,3.43735e+07,0,1.13623e+08,6.69644e+06,20.8819,20.8819,24.1373,20.8819,1.94878,0,9.5481e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,1.9012e+07,0,1.58616e+08,6.69644e+06,20.9534,20.9534,24.1373,20.9534,0.9332,0,4.47187e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,7.13819e+06,0,2.47098e+08,6.69644e+06,21.0147,21.0147,24.1373,21.0147,0.306708,0,1.4414e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,5.99806e+06,610346,2.46485e+08,6.69644e+06,21.0738,21.0738,24.1373,21.0738,0.272455,0,1.25485e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,5.78048e+06,1.39108e+07,3.00793e+08,6.69644e+06,23.7798,23.7798,25.5021,22.7214,0.620454,0.319483,1.60643e+07,1.01743e+07
01/04/2009 13:00,1,4,0,13,0,2,34,2.86234e+07,1.88806e+07,3.31626e+08,6.69644e+06,24.3845,24.3845,24.455,24.0668,1.33436,1.28494,2.8323e+06,1.22815e+07
01/04/2009 14:00,1,4,0,14,0,3,29,2.6554e+07,2.91965e+07,3.02786e+08,6.69644e+06,24.7161,24.7161,24.7161,24.1373,0,3.09288,0,2.71084e+07
01/04/2009 15:00,1,4,0,15,0,4,32,2.47638e+07,3.56989e+07,3.42137e+08,6.69644e+06,25.328,25.328,25.328,24.1373,0,3.36403,0,6.02795e+07
01/04/2009 16:00,1,4,0,16,0,2,40,2.77121e+07,3.84677e+07,3.48681e+08,6.69644e+06,25.3306,25.3306,25.3306,24.1373,0,3.71451,0,6.66832e+07
01/04/2009 17:00,1,4,0,17,0,1,43,2.9474e+07,3.28788e+07,3.4932e+08,6.69644e+06,24.9392,24.9392,24.9392,24.1373,0,3.48994,0,4.21017e+07
01/04/2009 18:00,1,4,0,18,0,1,43,2.98407e+07,2.71232e+07,3.70776e+08,6.69644e+06,24.5292,24.5292,24.5292,24.1373,0,3.17181,0,1.8698e+07
01/04/2009 19:00,1,4,0,19,0,1,43,5.65946e+06,1.62103e+07,2.20089e+08,6.69644e+06,25.9011,25.9011,25.9011,24.1373,0,1.06208,0,2.82127e+07
01/04/2009 20:00,1,4,0,20,0,-1,55,6.20521e+06,8.15293e+06,2.02416e+08,6.69644e+06,25.9846,25.9846,25.9846,24.1373,0,0.631527,0,1.75425e+07
01/04/2009 21:00,1,4,0,21,0,-1,60,1.60536e+06,6.13141e+06,1.95e+08,6.69644e+06,26.2621,26.2621,26.2621,24.1373,0,0.244067,0,7.80817e+06
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,8.13686e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,3.96367e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,3.96367e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,3.35559e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,3.35559e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,3.35559e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,3.35559e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,3.35559e+07,6.69644e+06,26.8096,26.8096,26.8096,26.8096,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,3.81928e+07,0,7.86941e+07,6.69644e+06,21.5762,21.5762,23.958,21.5762,2.15017,0,6.42902e+07,0
01/05/2009 07:00,1,5,1,7,0,2,44,2.01012e+07,0,6.29704e+07,6.69644e+06,20.9853,20.9853,24.1373,20.9853,1.006,0,4.77237e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,1.74218e+07,0,9.30253e+07,6.69644e+06,20.9762,20.9762,24.1373,20.9762,0.838522,0,3.98936e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,1.00806e+07,0,1.48421e+08,6.69644e+06,21.0048,21.0048,24.1373,21.0048,0.47781,0,2.25264e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,4.85107e+06,1.36798e+06,2.90514e+08,6.69644e+06,21.1069,21.1069,24.1373,21.1069,0.239333,0,1.07032e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,3.93264e+06,1.83936e+07,2.65246e+08,6.69644e+06,24.8961,24.8961,25.4189,23.6146,0.342728,0.756429,4.23906e+06,2.36276e+07
01/05/2009 12:00,1,5,1,12,0,7,34,2.89845e+06,3.85724e+07,3.21832e+08,6.69644e+06,27.9247,27.9247,27.9247,24.1373,0,2.22337,0,1.27126e+08
01/05/2009 13:00,1,5,1,13,0,7,34,1.95606e+07,4.64307e+07,3.15989e+08,6.69644e+06,26.5121,26.5121,26.5121,24.1373,0,3.71911,0,1.32886e+08
01/05/2009 14:00,1,5,1,14,0,8,34,1.8649e+07,4.11596e+07,3.08547e+08,6.69644e+06,26.191,26.191,26.191,24.1373,0,3.32113,0,1.02617e+08
01/05/2009 15:00,1,5,1,15,0,8,32,1.84433e+07,4.82765e+07,3.50445e+08,6.69644e+06,26.4242,26.4242,26.4242,24.1373,0,3.74745,0,1.2894e+08
01/05/2009 16:00,1,5,1,16,0,7,34,1.99145e+07,5.26835e+07,3.57225e+08,6.69644e+06,26.455,26.455,26.455,24.1373,0,4.07478,0,1.42087e+08
01/05/2009 17:00,1,5,1,17,0,6,33,2.18571e+07,4.32434e+07,3.4793e+08,6.69644e+06,26.0201,26.0201,26.0201,24.1373,0,3.61145,0,1.02299e+08
01/05/2009 18:00,1,5,1,18,0,4,38,2.52038e+07,3.4121e+07,3.74117e+08,6.69644e+06,25.3474,25.3474,25.3474,24.1373,0,3.29733,0,6.00286e+07
01/05/2009 19:00,1,5,1,19,0,3,41,5.02782e+06,2.15953e+07,2.25817e+08,6.69644e+06,26.6402,26.6402,26.6402,24.1373,0,1.32839,0,5.00232e+07
01/05/2009 20:00,1,5,1,20,0,2,44,5.39902e+06,1.25848e+07,2.06833e+08,6.69644e+06,26.7926,26.7926,26.7926,24.1373,0,0.837893,0,3.34694e+07
01/05/2009 21:00,1,5,1,21,0,4,42,0,1.15155e+07,1.99822e+08,6.69644e+06,27.3661,27.3661,27.3661,24.1373,0,0.550897,0,2.6768e+07
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,8.13686e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,3.96367e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,3.96367e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,3.35559e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,3.35559e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,3.35559e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,3.35559e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,3.35559e+07,6.69644e+06,27.8971,27.8971,27.8971,27.8971,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,2.70259e+07,0,6.54507e+07,6.69644e+06,22.3416,22.3416,24.1251,22.2517,0.966949,0.546997,3.30853e+07,7.39666e+06
01/06/2009 07:00,1,6,2,7,0,3,41,1.5653e+07,0,5.76173e+07,6.69644e+06,21.1034,21.1034,24.1373,21.1034,0.725713,0,3.31368e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,1.26556e+07,0,8.73043e+07,6.69644e+06,21.0026,21.0026,24.1373,21.0026,0.543594,0,2.56462e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,6.56764e+06,0,1.37072e+08,6.69644e+06,21.0093,21.0093,24.1373,21.0093,0.273055,0,1.28549e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.57659e+06,1.14091e+07,2.90095e+08,6.69644e+06,23.2134,23.2134,24.5293,22.8215,0.297064,0.396801,7.77775e+06,5.60159e+06
01/06/2009 11:00,1,6,2,11,0,10,28,2.30551e+06,3.32954e+07,3.14859e+08,6.69644e+06,27.5582,27.5582,27.5582,24.1373,0,1.87748,0,1.00171e+08
01/06/2009 12:00,1,6,2,12,0,11,24,0,5.12773e+07,3.34255e+08,6.69644e+06,28.3529,28.3529,28.3529,24.1373,0,2.9491,0,1.87085e+08
01/06/2009 13:00,1,6,2,13,0,12,24,1.21182e+07,6.18665e+07,3.60049e+08,6.69644e+06,27.4318,27.4318,27.4318,24.1373,0,4.22291,0,2.09205e+08
01/06/2009 14:00,1,6,2,14,0,12,24,1.22194e+07,6.51717e+07,3.64023e+08,6.69644e+06,27.3594,27.3594,27.3594,24.1373,0,4.40576,0,2.13588e+08
01/06/2009 15:00,1,6,2,15,0,12,24,1.25306e+07,6.28507e+07,3.6146e+08,6.69644e+06,27.3071,27.3071,27.3071,24.1373,0,4.25998,0,2.03171e+08
01/06/2009 16:00,1,6,2,16,0,11,26,1.40515e+07,6.42619e+07,3.64761e+08,6.69644e+06,27.2051,27.2051,27.2051,24.1373,0,4.43012,0,2.04485e+08
01/06/2009 17:00,1,6,2,17,0,4,59,2.46931e+07,5.02098e+07,3.59354e+08,6.69644e+06,26.1139,26.1139,26.1139,24.1373,0,4.20539,0,1.25061e+08
01/06/2009 18:00,1,6,2,18,0,1,79,2.94297e+07,3.95603e+07,3.85147e+08,6.69644e+06,25.2897,25.2897,25.2897,24.1373,0,3.86008,0,6.69191e+07
01/06/2009 19:00,1,6,2,19,0,-1,85,5.89442e+06,2.26803e+07,2.28061e+08,6.69644e+06,26.5298,26.5298,26.5298,24.1373,0,1.44425,0,5.19862e+07
01/06/2009 20:00,1,6,2,20,0,-3,92,6.46416e+06,1.49251e+07,2.10757e+08,6.69644e+06,26.608,26.608,26.608,24.1373,0,1.02693,0,3.81706e+07
01/06/2009 21:00,1,6,2,21,0,-3,92,0,1.21659e+07,2.00602e+08,6.69644e+06,27.2831,27.2831,27.2831,24.1373,0,0.588981,0,2.78833e+07
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,8.13686e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,3.96367e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,3.96367e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,3.13946e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,3.13946e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,3.13946e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,3.13946e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,3.13946e+07,6.69644e+06,27.8552,27.8552,27.8552,27.8552,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,3.26737e+07,0,7.01893e+07,6.69644e+06,21.9633,21.9633,24.0505,21.9166,1.23317,0.661338,4.80988e+07,5.11252e+06
01/07/2009 07:00,1,7,3,7,0,3,45,1.64441e+07,0,5.64067e+07,6.69644e+06,21.0198,21.0198,24.1373,21.0198,0.77474,0,3.63507e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,1.65462e+07,0,5.98509e+07,6.69644e+06,20.974,20.974,24.1373,20.974,0.784446,0,3.7346e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,7.56973e+06,0,1.07878e+08,6.69644e+06,20.9945,20.9945,24.1373,20.9945,0.333907,0,1.57939e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.53313e+06,7.5797e+06,2.03255e+08,6.69644e+06,22.9223,22.9223,24.2096,22.85,0.393477,0.110766,8.04368e+06,722893
01/07/2009 11:00,1,7,3,11,0,10,30,2.10975e+06,3.64057e+07,3.18431e+08,6.69644e+06,27.3277,27.3277,27.3277,24.1373,0,2.06244,0,1.05074e+08
01/07/2009 12:00,1,7,3,12,0,12,20,0,5.32479e+07,3.36658e+08,6.69644e+06,28.3673,28.3673,28.3673,24.1373,0,3.07642,0,1.95812e+08
01/07/2009 13:00,1,7,3,13,0,13,17,1.05567e+07,6.53457e+07,3.62527e+08,6.69644e+06,27.6052,27.6052,27.6052,24.1373,0,4.33707,0,2.26174e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.04904e+07,7.10989e+07,3.69358e+08,6.69644e+06,27.5844,27.5844,27.5844,24.1373,0,4.6861,0,2.43043e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.06231e+07,7.10227e+07,3.69354e+08,6.69644e+06,27.5759,27.5759,27.5759,24.1373,0,4.67783,0,2.42018e+08
01/07/2009 16:00,1,7,3,16,0,7,56,1.95089e+07,6.30147e+07,3.6923e+08,6.69644e+06,26.8179,26.8179,26.8179,24.1373,0,4.69002,0,1.89154e+08
01/07/2009 17:00,1,7,3,17,0,4,64,2.42974e+07,5.44746e+07,3.64053e+08,6.69644e+06,26.216,26.216,26.216,24.1373,0,4.44138,0,1.38901e+08
01/07/2009 18:00,1,7,3,18,0,2,62,2.76878e+07,4.23198e+07,3.86555e+08,6.69644e+06,25.533,25.533,25.533,24.1373,0,3.91589,0,8.22207e+07
01/07/2009 19:00,1,7,3,19,0,-1,71,5.85106e+06,1.65495e+07,2.12034e+08,6.69644e+06,26.2195,26.2195,26.2195,24.1373,0,1.08429,0,3.39733e+07
01/07/2009 20:00,1,7,3,20,0,-2,71,6.25593e+06,6.66508e+06,1.36416e+08,6.69644e+06,25.797,25.797,25.797,24.1373,0,0.550674,0,1.37441e+07
01/07/2009 21:00,1,7,3,21,0,-1,66,0,427655,1.22631e+08,6.69644e+06,25.3195,25.3195,25.3195,24.1373,0,0.0129616,0,230526
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,5.787e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,3.74753e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,3.74753e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,3.13946e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,3.13946e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,3.13946e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,3.13946e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,3.13946e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,3.13946e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,3.74753e+07,6.69644e+06,25.3619,25.3619,25.3619,25.3619,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,3.68283e+07,0,6.43338e+07,6.69644e+06,21.3563,21.3563,23.9046,21.3563,2.1924,0,7.69045e+07,0
01/08/2009 09:00,1,8,4,9,0,-3,84,2.2567e+07,0,4.52664e+07,6.69644e+06,20.9668,20.9668,24.1373,20.9668,1.1649,0,5.56018e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,1.74065e+07,0,5.47917e+07,6.69644e+06,20.9877,20.9877,24.1373,20.9877,0.82821,0,3.92596e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,9.44861e+06,0,1.42709e+08,6.69644e+06,21.0162,21.0162,24.1373,21.0162,0.437923,0,2.05711e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,8.65587e+06,0,1.24453e+08,6.69644e+06,21.0436,21.0436,24.1373,21.0436,0.389359,0,1.8129e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.30434e+07,0,2.04172e+08,6.69644e+06,21.0881,21.0881,24.1373,21.0881,1.92574,0,8.83748e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,2.98482e+07,1.07533e+06,2.01938e+08,6.69644e+06,21.2473,21.2473,24.1373,21.2473,1.7755,0,7.71931e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,2.93475e+07,1.06284e+07,2.34883e+08,6.69644e+06,22.4356,22.4356,24.1373,22.4356,2.21216,0,5.50815e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.06478e+07,1.60611e+07,2.42699e+08,6.69644e+06,23.3041,23.3041,24.1373,23.3041,2.58003,0,3.23459e+07,0
01/08/2009 17:00,1,8,4,17,0,-3,77,3.53955e+07,1.12682e+07,2.4215e+08,6.69644e+06,22.7204,22.7204,24.1373,22.7204,2.60347,0,5.55104e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,3.88715e+07,292568,1.96887e+08,6.69644e+06,21.4014,21.4014,24.1373,21.4014,2.30466,0,9.48937e+07,0
01/08/2009 19:00,1,8,4,19,0,-6,100,8.23321e+06,0,9.88616e+07,6.69644e+06,21.1125,21.1125,24.1373,21.1125,0.381558,0,1.73716e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.10087e+06,0,4.29134e+07,6.69644e+06,21.0368,21.0368,24.1373,21.0368,0.227887,0,1.06401e+07,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,3.74753e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,3.74753e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,3.74753e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,3.74753e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,3.35559e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,3.35559e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,3.35559e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,3.35559e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,3.35559e+07,6.69644e+06,20.977,20.977,20.977,20.977,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,6.71281e+07,0,1.1177e+08,6.69644e+06,20.877,20.877,24.1373,20.877,3.39693,0,1.66657e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,3.49923e+07,0,8.10614e+07,6.69644e+06,20.9006,20.9006,24.1373,20.9006,1.97918,0,9.64135e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,3.16328e+07,0,1.10251e+08,6.69644e+06,20.9133,20.9133,24.1373,20.9133,1.7493,0,8.48813e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,9.8498e+06,0,1.40883e+08,6.69644e+06,20.9682,20.9682,24.1373,20.9682,0.474485,0,2.26313e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,4.3736e+06,5.64256e+06,2.84221e+08,6.69644e+06,22.3043,22.3043,24.1373,22.3043,0.450586,0,1.07169e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.24237e+06,2.36733e+07,3.04468e+08,6.69644e+06,26.26,26.26,26.26,24.1373,0,1.40113,0,5.20133e+07
01/09/2009 12:00,1,9,5,12,0,8,22,2.35672e+06,4.23928e+07,3.25938e+08,6.69644e+06,28.09,28.09,28.09,24.1373,0,2.44507,0,1.45435e+08
01/09/2009 13:00,1,9,5,13,0,8,22,1.80265e+07,4.92244e+07,3.51278e+08,6.69644e+06,26.6687,26.6687,26.6687,24.1373,0,3.81422,0,1.45202e+08
01/09/2009 14:00,1,9,5,14,0,8,22,1.79831e+07,5.31078e+07,3.55918e+08,6.69644e+06,26.5715,26.5715,26.5715,24.1373,0,4.05062,0,1.48347e+08
01/09/2009 15:00,1,9,5,15,0,9,21,1.66746e+07,5.47576e+07,3.56365e+08,6.69644e+06,26.719,26.719,26.719,24.1373,0,4.03914,0,1.56891e+08
01/09/2009 16:00,1,9,5,16,0,7,26,1.98235e+07,5.37444e+07,3.58453e+08,6.69644e+06,26.4788,26.4788,26.4788,24.1373,0,4.14576,0,1.46049e+08
01/09/2009 17:00,1,9,5,17,0,3,37,2.61532e+07,4.27671e+07,3.52072e+08,6.69644e+06,25.6656,25.6656,25.6656,24.1373,0,3.85485,0,8.8635e+07
01/09/2009 18:00,1,9,5,18,0,2,36,2.80706e+07,3.4214e+07,3.77374e+08,6.69644e+06,25.084,25.084,25.084,24.1373,0,3.48484,0,4.96309e+07
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.4191e+06,2.15559e+07,2.26203e+08,6.69644e+06,26.4722,26.4722,26.4722,24.1373,0,1.3506,0,4.74463e+07
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.02663e+06,1.2879e+07,2.07839e+08,6.69644e+06,26.5822,26.5822,26.5822,24.1373,0,0.882946,0,3.24744e+07
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,1.13708e+07,1.99655e+08,6.69644e+06,27.2005,27.2005,27.2005,24.1373,0,0.543305,0,2.50457e+07
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,8.13686e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,3.96367e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,3.96367e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,3.35559e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,3.35559e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,3.35559e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,3.35559e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,3.35559e+07,6.69644e+06,27.7827,27.7827,27.7827,27.7827,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,1.9436e+07,0,5.61804e+07,6.69644e+06,23.1419,23.1419,24.3301,22.9492,0.593956,0.405704,1.42436e+07,8.23456e+06
01/10/2009 07:00,1,10,6,7,0,3.6,34,1.29758e+07,0,5.4396e+07,6.69644e+06,21.4165,21.4165,24.1373,21.4165,0.559236,0,2.28994e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,6.29327e+06,0,7.99918e+07,6.69644e+06,21.1586,21.1586,24.1373,21.1586,0.252709,0,1.1329e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,5.1536e+06,956264,1.36592e+08,6.69644e+06,21.3354,21.3354,24.1373,21.3354,0.235418,0,9.85332e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.48624e+06,2.00994e+07,2.99339e+08,6.69644e+06,25.0879,25.0879,25.6427,23.5825,0.177707,0.962665,3.85612e+06,3.11257e+07
01/10/2009 11:00,1,10,6,11,0,10.7,21,1.92819e+06,3.73595e+07,3.19403e+08,6.69644e+06,28.1196,28.1196,28.1196,24.1373,0,2.11316,0,1.27409e+08
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.7493e+06,5.41727e+07,3.39528e+08,6.69644e+06,28.3486,28.3486,28.3486,24.1373,0,3.14044,0,1.98998e+08
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.66172e+07,6.32501e+07,3.66561e+08,6.69644e+06,27.0943,27.0943,27.0943,24.1373,0,4.56753,0,2.03211e+08
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.2505e+07,6.39368e+07,3.73736e+08,6.69644e+06,26.5697,26.5697,26.5697,24.1373,0,4.95797,0,1.81443e+08
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.3929e+07,6.28955e+07,3.73982e+08,6.69644e+06,26.4158,26.4158,26.4158,24.1373,0,4.97209,0,1.70448e+08
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.56929e+07,5.98739e+07,3.72168e+08,6.69644e+06,26.2225,26.2225,26.2225,24.1373,0,4.8765,0,1.52981e+08
01/10/2009 17:00,1,10,6,17,0,2,45,2.75841e+07,4.90738e+07,3.61151e+08,6.69644e+06,25.7769,25.7769,25.7769,24.1373,0,4.31862,0,1.06529e+08
01/10/2009 18:00,1,10,6,18,0,1,47,2.95235e+07,3.83127e+07,3.83767e+08,6.69644e+06,25.189,25.189,25.189,24.1373,0,3.79319,0,6.00135e+07
01/10/2009 19:00,1,10,6,19,0,1,47,5.43796e+06,2.29712e+07,2.27917e+08,6.69644e+06,26.5838,26.5838,26.5838,24.1373,0,1.43456,0,5.28047e+07
01/10/2009 20:00,1,10,6,20,0,3,37,5.09775e+06,1.60313e+07,2.10593e+08,6.69644e+06,26.9891,26.9891,26.9891,24.1373,0,1.0093,0,4.3305e+07
01/10/2009 21:00,1,10,6,21,0,3,37,0,1.44769e+07,2.03331e+08,6.69644e+06,27.6528,27.6528,27.6528,24.1373,0,0.712138,0,3.76741e+07
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,8.13686e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,3.96367e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,3.96367e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,3.35559e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,3.35559e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,3.35559e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,3.35559e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,3.35559e+07,6.69644e+06,28.0926,28.0926,28.0926,28.0926,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,1.87612e+07,0,5.53918e+07,6.69644e+06,23.3315,23.3315,24.3756,23.0933,0.585502,0.377292,1.2634e+07,9.46831e+06
01/11/2009 07:00,1,11,0,7,0,7,37,1.08959e+07,0,5.18917e+07,6.69644e+06,21.5256,21.5256,24.1373,21.5256,0.428107,0,1.68265e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,5.99983e+06,0,7.96447e+07,6.69644e+06,21.2482,21.2482,24.1373,21.2482,0.235322,0,1.0232e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,4.9224e+06,249311,1.35474e+08,6.69644e+06,21.2018,21.2018,24.1373,21.2018,0.183634,0,8.1086e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,2.89646e+06,1.04323e+07,2.54666e+08,6.69644e+06,23.3519,23.3519,24.5254,22.9638,0.36197,0.23385,5.79971e+06,4.24825e+06
01/11/2009 11:00,1,11,0,11,0,14,23,2.11745e+06,2.52907e+07,2.71475e+08,6.69644e+06,27.3841,27.3841,27.3841,24.1373,0,1.37922,0,7.03384e+07
01/11/2009 12:00,1,11,0,12,0,16,17,1.78025e+06,3.40447e+07,2.81588e+08,6.69644e+06,28.3664,28.3664,28.3664,24.1373,0,1.87233,0,1.19147e+08
01/11/2009 13:00,1,11,0,13,0,14,25,1.05838e+07,3.91861e+07,2.97278e+08,6.69644e+06,27.2569,27.2569,27.2569,24.1373,0,2.689,0,1.26049e+08
01/11/2009 14:00,1,11,0,14,0,15,22,9.13935e+06,4.4762e+07,3.02322e+08,6.69644e+06,27.3279,27.3279,27.3279,24.1373,0,2.92033,0,1.40191e+08
01/11/2009 15:00,1,11,0,15,0,17,15,6.35168e+06,4.80118e+07,3.03167e+08,6.69644e+06,27.7486,27.7486,27.7486,24.1373,0,2.94731,0,1.60146e+08
01/11/2009 16:00,1,11,0,16,0,15,22,9.24418e+06,5.34235e+07,3.46313e+08,6.69644e+06,27.59,27.59,27.59,24.1373,0,3.44609,0,1.79024e+08
01/11/2009 17:00,1,11,0,17,0,9,32,1.78925e+07,4.8017e+07,3.65567e+08,6.69644e+06,26.6454,26.6454,26.6454,24.1373,0,3.64385,0,1.37501e+08
01/11/2009 18:00,1,11,0,18,0,8,29,1.94474e+07,4.0494e+07,3.7533e+08,6.69644e+06,26.1358,26.1358,26.1358,24.1373,0,3.28861,0,9.88786e+07
01/11/2009 19:00,1,11,0,19,0,8,29,3.93762e+06,2.62992e+07,2.30158e+08,6.69644e+06,27.2983,27.2983,27.2983,24.1373,0,1.51251,0,7.19348e+07
01/11/2009 20:00,1,11,0,20,0,6,33,4.46844e+06,1.63481e+07,2.10281e+08,6.69644e+06,27.4091,27.4091,27.4091,24.1373,0,0.989359,0,4.87037e+07
01/11/2009 21:00,1,11,0,21,0,7,31,0,1.53077e+07,2.04318e+08,6.69644e+06,27.8718,27.8718,27.8718,24.1373,0,0.759278,0,4.26697e+07
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,8.13686e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,3.96367e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,3.96367e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,3.35559e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,3.35559e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,3.35559e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,3.35559e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,3.35559e+07,6.69644e+06,28.2337,28.2337,28.2337,28.2337,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,2.03688e+07,0,5.73326e+07,6.69644e+06,23.1698,23.1698,24.3494,22.9577,0.665536,0.393095,1.56568e+07,1.00329e+07
01/12/2009 07:00,1,12,1,7,0,3,31,1.25161e+07,0,5.38598e+07,6.69644e+06,21.3839,21.3839,24.1373,21.3839,0.531436,0,2.20221e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,9.54014e+06,0,8.35755e+07,6.69644e+06,21.1193,21.1193,24.1373,21.1193,0.352296,0,1.60017e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,5.35323e+06,0,1.35641e+08,6.69644e+06,21.0715,21.0715,24.1373,21.0715,0.199838,0,9.22064e+06,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.42495e+06,5.49829e+06,2.94876e+08,6.69644e+06,22.0547,22.0547,24.1373,22.0547,0.4203,0,1.07404e+07,0
01/12/2009 11:00,1,12,1,11,0,7,34,4.36505e+06,1.2359e+07,2.58453e+08,6.69644e+06,25.102,25.102,25.2104,24.029,0.0636039,0.704055,310946,1.50463e+07
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.26139e+06,2.17828e+07,2.69593e+08,6.69644e+06,27.1993,27.1993,27.1993,24.1373,0,1.30404,0,6.0105e+07
01/12/2009 13:00,1,12,1,13,0,7,34,2.09759e+07,2.49881e+07,2.9163e+08,6.69644e+06,25.4776,25.4776,25.4776,24.1373,0,2.498,0,5.02469e+07
01/12/2009 14:00,1,12,1,14,0,7,37,2.02498e+07,4.27491e+07,3.45568e+08,6.69644e+06,25.9623,25.9623,25.9623,24.1373,0,3.47988,0,9.56142e+07
01/12/2009 15:00,1,12,1,15,0,7,37,1.98053e+07,5.43974e+07,3.59113e+08,6.69644e+06,26.5036,26.5036,26.5036,24.1373,0,4.16451,0,1.48265e+08
01/12/2009 16:00,1,12,1,16,0,4,45,2.47361e+07,4.82735e+07,3.57033e+08,6.69644e+06,26.0211,26.0211,26.0211,24.1373,0,4.08423,0,1.15753e+08
01/12/2009 17:00,1,12,1,17,0,2,52,2.78692e+07,4.17117e+07,3.52573e+08,6.69644e+06,25.503,25.503,25.503,24.1373,0,3.88553,0,7.98322e+07
01/12/2009 18:00,1,12,1,18,0,0,60,3.10733e+07,3.34666e+07,3.79616e+08,6.69644e+06,24.8598,24.8598,24.8598,24.1373,0,3.59835,0,3.91095e+07
01/12/2009 19:00,1,12,1,19,0,-2,71,6.27043e+06,1.86874e+07,2.23687e+08,6.69644e+06,26.0923,26.0923,26.0923,24.1373,0,1.23339,0,3.62774e+07
01/12/2009 20:00,1,12,1,20,0,-3,77,6.62045e+06,1.05941e+07,2.05781e+08,6.69644e+06,26.1368,26.1368,26.1368,24.1373,0,0.796331,0,2.395e+07
01/12/2009 21:00,1,12,1,21,0,-2,71,0,8.93447e+06,1.96738e+08,6.69644e+06,26.727,26.727,26.727,24.1373,0,0.403149,0,1.57173e+07
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,8.13686e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,3.96367e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,3.96367e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,3.35559e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,3.35559e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,3.35559e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,3.35559e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,3.35559e+07,6.69644e+06,27.3822,27.3822,27.3822,27.3822,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,3.14323e+07,0,7.08288e+07,6.69644e+06,21.8552,21.8552,24.0064,21.8427,1.10243,0.696733,4.38593e+07,1.56315e+06
01/13/2009 07:00,1,13,2,7,0,-3,71,1.99675e+07,0,6.286e+07,6.69644e+06,20.9825,20.9825,24.1373,20.9825,1.00644,0,4.77859e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,1.6054e+07,0,9.14131e+07,6.69644e+06,20.9435,20.9435,24.1373,20.9435,0.757397,0,3.64064e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,7.62989e+06,0,1.3822e+08,6.69644e+06,20.9831,20.9831,24.1373,20.9831,0.336868,0,1.59915e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,5.78294e+06,2.03014e+06,2.92317e+08,6.69644e+06,21.2908,21.2908,24.1373,21.2908,0.332481,0,1.37734e+07,0
01/13/2009 11:00,1,13,2,11,0,2,52,5.51963e+06,1.28422e+07,2.99255e+08,6.69644e+06,23.6456,23.6456,24.5362,23.2468,0.166266,0.701611,4.45648e+06,8.41955e+06
01/13/2009 12:00,1,13,2,12,0,4,45,4.91834e+06,2.10859e+07,2.69477e+08,6.69644e+06,27.0208,27.0208,27.0208,24.1373,0,1.30253,0,5.66706e+07
01/13/2009 13:00,1,13,2,13,0,3,63,2.69531e+07,2.24144e+07,2.9509e+08,6.69644e+06,24.7999,24.7999,24.7999,24.1373,0,2.72422,0,2.7049e+07
01/13/2009 14:00,1,13,2,14,0,1,79,2.94272e+07,3.10605e+07,3.0813e+08,6.69644e+06,24.7101,24.7101,24.7101,24.1373,0,3.37826,0,2.91246e+07
01/13/2009 15:00,1,13,2,15,0,2,67,2.7777e+07,3.90572e+07,3.49415e+08,6.69644e+06,25.2783,25.2783,25.2783,24.1373,0,3.74054,0,6.42181e+07
01/13/2009 16:00,1,13,2,16,0,2,57,2.76143e+07,4.64453e+07,3.58041e+08,6.69644e+06,25.6498,25.6498,25.6498,24.1373,0,4.15959,0,9.46494e+07
01/13/2009 17:00,1,13,2,17,0,1,56,2.93404e+07,4.12605e+07,3.53671e+08,6.69644e+06,25.3713,25.3713,25.3713,24.1373,0,3.95269,0,7.3381e+07
01/13/2009 18:00,1,13,2,18,0,-3,71,3.56995e+07,3.08148e+07,3.81529e+08,6.69644e+06,24.451,24.451,24.451,24.1373,0,3.73855,0,1.76443e+07
01/13/2009 19:00,1,13,2,19,0,-1,78,6.09802e+06,1.81953e+07,2.2294e+08,6.69644e+06,25.9545,25.9545,25.9545,24.1373,0,1.20369,0,3.29402e+07
01/13/2009 20:00,1,13,2,20,0,-4,100,6.91743e+06,9.61008e+06,2.04928e+08,6.69644e+06,26.0064,26.0064,26.0064,24.1373,0,0.757474,0,2.12936e+07
01/13/2009 21:00,1,13,2,21,0,-4,84,1.59601e+06,7.21458e+06,1.96283e+08,6.69644e+06,26.398,26.398,26.398,24.1373,0,0.305328,0,1.0389e+07
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,8.13686e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,3.96367e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,3.96367e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,3.13946e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,3.13946e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,3.13946e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,3.13946e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,3.13946e+07,6.69644e+06,27.0139,27.0139,27.0139,27.0139,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,5.446e+07,0,9.56193e+07,6.69644e+06,21.2865,21.2865,24.1373,21.2865,2.99997,0,1.05808e+08,0
01/14/2009 07:00,1,14,3,7,0,-4,50,2.68162e+07,0,6.8976e+07,6.69644e+06,20.9171,20.9171,24.1373,20.9171,1.44589,0,7.00761e+07,0
01/14/2009 08:00,1,14,3,8,0,-1,39,2.61872e+07,0,7.15032e+07,6.69644e+06,20.9322,20.9322,24.1373,20.9322,1.39646,0,6.73634e+07,0
01/14/2009 09:00,1,14,3,9,0,4,27,8.02884e+06,0,1.08446e+08,6.69644e+06,20.9769,20.9769,24.1373,20.9769,0.362192,0,1.72279e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,4.37061e+06,0,1.72893e+08,6.69644e+06,21.0222,21.0222,24.1373,21.0222,0.164086,0,7.69287e+06,0
01/14/2009 11:00,1,14,3,11,0,9,12,3.94781e+06,5.76211e+06,2.50189e+08,6.69644e+06,22.2044,22.2044,24.1373,22.2044,0.383065,0,9.58395e+06,0
01/14/2009 12:00,1,14,3,12,0,10,10,3.60454e+06,2.07534e+07,2.67652e+08,6.69644e+06,26.2669,26.2669,26.2669,24.1373,0,1.20563,0,4.06091e+07
01/14/2009 13:00,1,14,3,13,0,10,9,1.69438e+07,2.62138e+07,3.27676e+08,6.69644e+06,25.9323,25.9323,25.9323,24.1373,0,2.32816,0,6.26593e+07
01/14/2009 14:00,1,14,3,14,0,11,10,1.52787e+07,3.10879e+07,2.92712e+08,6.69644e+06,25.9891,25.9891,25.9891,24.1373,0,2.50247,0,6.97367e+07
01/14/2009 15:00,1,14,3,15,0,13,5,1.17349e+07,4.50477e+07,3.3914e+08,6.69644e+06,26.9255,26.9255,26.9255,24.1373,0,3.11733,0,1.30803e+08
01/14/2009 16:00,1,14,3,16,0,12,5,1.29388e+07,5.227e+07,3.49081e+08,6.69644e+06,27.1117,27.1117,27.1117,24.1373,0,3.61559,0,1.61805e+08
01/14/2009 17:00,1,14,3,17,0,9,7,1.76099e+07,4.66968e+07,3.47405e+08,6.69644e+06,26.569,26.569,26.569,24.1373,0,3.55246,0,1.29968e+08
01/14/2009 18:00,1,14,3,18,0,4,14,2.52847e+07,3.55172e+07,3.75774e+08,6.69644e+06,25.4641,25.4641,25.4641,24.1373,0,3.35863,0,6.70421e+07
01/14/2009 19:00,1,14,3,19,0,8,11,4.01226e+06,1.4584e+07,2.07678e+08,6.69644e+06,26.3683,26.3683,26.3683,24.1373,0,0.860322,0,2.88964e+07
01/14/2009 20:00,1,14,3,20,0,7,10,4.36387e+06,5.56625e+06,1.33044e+08,6.69644e+06,26.4011,26.4011,26.4011,24.1373,0,0.375178,0,1.27738e+07
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.22158e+08,6.69644e+06,25.9886,25.9886,25.9886,25.9886,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,1.62689e+06,0,5.94996e+07,6.69644e+06,25.9806,25.9806,25.9806,24.1373,0,0.0018698,0,51795.6
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,3.74753e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,3.74753e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,3.13946e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,3.13946e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,3.13946e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,3.13946e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,3.13946e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,3.13946e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,3.74753e+07,6.69644e+06,25.9685,25.9685,25.9685,25.9685,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,3.28287e+07,0,5.94398e+07,6.69644e+06,21.5413,21.5413,23.9283,21.5413,1.91413,0,5.89923e+07,0
01/15/2009 09:00,1,15,4,9,0,7,18,1.79908e+07,0,4.00075e+07,6.69644e+06,21.0208,21.0208,24.1373,21.0208,0.878619,0,4.12115e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,6.50042e+06,0,4.61089e+07,6.69644e+06,21.0328,21.0328,24.1373,21.0328,0.270307,0,1.26297e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,3.21915e+06,711051,1.19229e+08,6.69644e+06,21.2379,21.2379,24.1373,21.2379,0.105183,0,4.56804e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,2.35786e+06,1.42974e+06,1.19171e+08,6.69644e+06,21.9424,21.9424,24.1373,21.9424,0.115544,0,3.79712e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.22898e+07,6.41866e+06,1.88972e+08,6.69644e+06,22.7817,22.7817,24.1373,22.7817,0.940419,0,1.83888e+07,0
01/15/2009 14:00,1,15,4,14,0,12,20,1.32903e+07,1.6482e+07,2.01927e+08,6.69644e+06,24.4357,24.4357,24.5604,24.0126,0.625666,0.907297,2.34843e+06,1.15493e+07
01/15/2009 15:00,1,15,4,15,0,11,24,1.4247e+07,2.64333e+07,2.373e+08,6.69644e+06,25.7382,25.7382,25.7382,24.1373,0,2.188,0,5.27599e+07
01/15/2009 16:00,1,15,4,16,0,12,22,1.28278e+07,2.80613e+07,2.37691e+08,6.69644e+06,26.0831,26.0831,26.0831,24.1373,0,2.19499,0,6.42576e+07
01/15/2009 17:00,1,15,4,17,0,9,25,1.75733e+07,2.18003e+07,2.35287e+08,6.69644e+06,25.2861,25.2861,25.2861,24.1373,0,2.10011,0,3.62951e+07
01/15/2009 18:00,1,15,4,18,0,8,26,1.95129e+07,7.99552e+06,1.84566e+08,6.69644e+06,23.5266,23.5266,24.1373,23.5266,1.41934,0,1.30533e+07,0
01/15/2009 19:00,1,15,4,19,0,8,22,4.10217e+06,0,9.43353e+07,6.69644e+06,22.6797,22.6797,24.1373,22.6797,0.148164,0,3.24995e+06,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.24211e+06,0,3.97945e+07,6.69644e+06,22.3498,22.3498,24.0478,22.3498,0.0520323,0,1.40368e+06,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,3.74753e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,3.74753e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,3.74753e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,3.74753e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,3.35559e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,3.35559e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,3.35559e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,3.35559e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,3.35559e+07,6.69644e+06,22.2568,22.2568,22.2568,22.2568,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,4.16565e+07,0,8.30052e+07,6.69644e+06,21.0153,21.0153,23.8983,21.0153,2.39435,0,1.0756e+08,0
01/16/2009 07:00,1,16,5,7,0,-1,39,2.21819e+07,0,6.55113e+07,6.69644e+06,20.9415,20.9415,24.1373,20.9415,1.14122,0,5.48901e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,1.99564e+07,0,9.61146e+07,6.69644e+06,20.9393,20.9393,24.1373,20.9393,1.00123,0,4.81913e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,6.99824e+06,0,1.37576e+08,6.69644e+06,20.9743,20.9743,24.1373,20.9743,0.299458,0,1.42554e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.50189e+06,1.24118e+07,2.91276e+08,6.69644e+06,23.5462,23.5462,24.64,23.0435,0.341754,0.420255,7.73819e+06,7.28293e+06
01/16/2009 11:00,1,16,5,11,0,9,17,2.51992e+06,2.65943e+07,2.73586e+08,6.69644e+06,27.294,27.294,27.294,24.1373,0,1.50448,0,7.44323e+07
01/16/2009 12:00,1,16,5,12,0,10,16,2.90762e+06,2.97084e+07,2.77628e+08,6.69644e+06,27.979,27.979,27.979,24.1373,0,1.68573,0,9.74441e+07
01/16/2009 13:00,1,16,5,13,0,7,34,2.06483e+07,2.74139e+07,2.94176e+08,6.69644e+06,25.672,25.672,25.672,24.1373,0,2.61722,0,6.03503e+07
01/16/2009 14:00,1,16,5,14,0,11,14,1.42235e+07,4.26864e+07,3.05475e+08,6.69644e+06,26.4066,26.4066,26.4066,24.1373,0,3.12182,0,1.06661e+08
01/16/2009 15:00,1,16,5,15,0,13,13,1.09231e+07,5.96533e+07,3.55925e+08,6.69644e+06,27.2953,27.2953,27.2953,24.1373,0,3.98102,0,1.89159e+08
01/16/2009 16:00,1,16,5,16,0,11,22,1.39494e+07,6.0389e+07,3.59996e+08,6.69644e+06,27.1559,27.1559,27.1559,24.1373,0,4.18576,0,1.90107e+08
01/16/2009 17:00,1,16,5,17,0,7,34,2.03418e+07,4.85715e+07,3.6896e+08,6.69644e+06,26.3699,26.3699,26.3699,24.1373,0,3.83588,0,1.28845e+08
01/16/2009 18:00,1,16,5,18,0,7,31,2.06433e+07,3.88243e+07,3.74672e+08,6.69644e+06,25.9094,25.9094,25.9094,24.1373,0,3.26777,0,8.71201e+07
01/16/2009 19:00,1,16,5,19,0,7,31,4.09411e+06,2.43558e+07,2.28111e+08,6.69644e+06,27.1142,27.1142,27.1142,24.1373,0,1.43513,0,6.42781e+07
01/16/2009 20:00,1,16,5,20,0,4,38,4.85461e+06,1.56511e+07,2.09873e+08,6.69644e+06,27.2143,27.2143,27.2143,24.1373,0,0.972676,0,4.50276e+07
01/16/2009 21:00,1,16,5,21,0,4,38,0,1.30826e+07,2.01697e+08,6.69644e+06,27.6748,27.6748,27.6748,24.1373,0,0.641587,0,3.41525e+07
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,8.13686e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,3.96367e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,3.96367e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,3.35559e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,3.35559e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,3.35559e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,3.35559e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,3.35559e+07,6.69644e+06,28.0807,28.0807,28.0807,28.0807,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,2.32956e+07,0,6.09881e+07,6.69644e+06,22.6051,22.6051,24.1832,22.4858,0.793992,0.487671,2.43591e+07,8.74896e+06
