Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 07:00,1,17,6,7,0,-1,42,1.7234e+07,0,5.95483e+07,6.69644e+06,21.1336,21.1336,24.1373,21.1336,0.829993,0,3.75202e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,1.24863e+07,0,8.71103e+07,6.69644e+06,20.9855,20.9855,24.1373,20.9855,0.534737,0,2.53653e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,7.31563e+06,0,1.37884e+08,6.69644e+06,20.9992,20.9992,24.1373,20.9992,0.318125,0,1.5025e+07,0
01/17/2009 10:00,1,17,6,10,0,2,26,4.609e+06,1.39315e+07,2.94232e+08,6.69644e+06,23.7829,23.7829,24.7338,23.1865,0.460473,0.437271,7.98113e+06,9.36614e+06
01/17/2009 11:00,1,17,6,11,0,3,22,3.8159e+06,3.05734e+07,3.1324e+08,6.69644e+06,27.2665,27.2665,27.2665,24.1373,0,1.80532,0,8.75168e+07
01/17/2009 12:00,1,17,6,12,0,3,22,3.45634e+06,4.30622e+07,3.2793e+08,6.69644e+06,27.9575,27.9575,27.9575,24.1373,0,2.54903,0,1.46531e+08
01/17/2009 13:00,1,17,6,13,0,3,24,2.51165e+07,5.07691e+07,3.60874e+08,6.69644e+06,26.1509,26.1509,26.1509,24.1373,0,4.34657,0,1.31661e+08
01/17/2009 14:00,1,17,6,14,0,3,18,2.51306e+07,5.48227e+07,3.65735e+08,6.69644e+06,26.0453,26.0453,26.0453,24.1373,0,4.58478,0,1.31615e+08
01/17/2009 15:00,1,17,6,15,0,3,18,2.52852e+07,5.50488e+07,3.66062e+08,6.69644e+06,26.0462,26.0462,26.0462,24.1373,0,4.582,0,1.31588e+08
01/17/2009 16:00,1,17,6,16,0,3,16,2.55656e+07,5.34325e+07,3.64345e+08,6.69644e+06,25.9802,25.9802,25.9802,24.1373,0,4.48457,0,1.24338e+08
01/17/2009 17:00,1,17,6,17,0,1,19,2.90054e+07,4.41097e+07,3.56798e+08,6.69644e+06,25.4538,25.4538,25.4538,24.1373,0,4.11652,0,8.15311e+07
01/17/2009 18:00,1,17,6,18,0,0,22,3.10072e+07,3.32761e+07,3.79463e+08,6.69644e+06,24.8149,24.8149,24.8149,24.1373,0,3.61591,0,3.68621e+07
01/17/2009 19:00,1,17,6,19,0,-3,26,6.36569e+06,2.05684e+07,2.26055e+08,6.69644e+06,26.1365,26.1365,26.1365,24.1373,0,1.35083,0,4.06302e+07
01/17/2009 20:00,1,17,6,20,0,-2,29,6.29262e+06,1.18737e+07,2.06963e+08,6.69644e+06,26.2901,26.2901,26.2901,24.1373,0,0.851543,0,2.75776e+07
01/17/2009 21:00,1,17,6,21,0,-3,35,0,9.87414e+06,1.97868e+08,6.69644e+06,26.9156,26.9156,26.9156,24.1373,0,0.457947,0,1.91497e+07
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,8.13686e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,3.96367e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,3.96367e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,3.35559e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,3.35559e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,3.35559e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,3.35559e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,3.35559e+07,6.69644e+06,27.5193,27.5193,27.5193,27.5193,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,3.4862e+07,0,7.50793e+07,6.69644e+06,21.659,21.659,23.9484,21.659,2.05924,0,5.57569e+07,0
01/18/2009 07:00,1,18,0,7,0,-1,55,1.90973e+07,0,6.17803e+07,6.69644e+06,20.9696,20.9696,24.1373,20.9696,0.947199,0,4.51585e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,1.42957e+07,0,8.92681e+07,6.69644e+06,20.9608,20.9608,24.1373,20.9608,0.644034,0,3.07898e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,5.6293e+06,393254,1.36514e+08,6.69644e+06,21.0551,21.0551,24.1373,21.0551,0.233979,0,1.08381e+07,0
01/18/2009 10:00,1,18,0,10,0,13,23,2.08148e+06,1.84974e+07,2.96982e+08,6.69644e+06,24.6685,24.6685,25.3923,23.4135,0.264513,0.756949,5.27572e+06,2.38719e+07
01/18/2009 11:00,1,18,0,11,0,14,21,0,3.79045e+07,3.18153e+08,6.69644e+06,28.0708,28.0708,28.0708,24.1373,0,2.13938,0,1.27712e+08
01/18/2009 12:00,1,18,0,12,0,16,17,0,5.30038e+07,3.02905e+08,6.69644e+06,28.3245,28.3245,28.3245,24.1373,0,3.07679,0,1.93851e+08
01/18/2009 13:00,1,18,0,13,0,14,19,9.84856e+06,4.72316e+07,3.06294e+08,6.69644e+06,27.3995,27.3995,27.3995,24.1373,0,3.15669,0,1.54893e+08
01/18/2009 14:00,1,18,0,14,0,14,23,9.47209e+06,6.04865e+07,3.55389e+08,6.69644e+06,27.4906,27.4906,27.4906,24.1373,0,3.95133,0,1.9936e+08
01/18/2009 15:00,1,18,0,15,0,15,22,7.95711e+06,6.7394e+07,3.62099e+08,6.69644e+06,27.7304,27.7304,27.7304,24.1373,0,4.29577,0,2.3224e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.10085e+07,6.67745e+07,3.64556e+08,6.69644e+06,27.5057,27.5057,27.5057,24.1373,0,4.41678,0,2.23847e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.29262e+07,5.74593e+07,3.55299e+08,6.69644e+06,27.2009,27.2009,27.2009,24.1373,0,3.93362,0,1.81318e+08
01/18/2009 18:00,1,18,0,18,0,11,33,1.48735e+07,4.65639e+07,3.77689e+08,6.69644e+06,26.7708,26.7708,26.7708,24.1373,0,3.38168,0,1.33991e+08
01/18/2009 19:00,1,18,0,19,0,8,41,3.75666e+06,2.95238e+07,2.33848e+08,6.69644e+06,27.5606,27.5606,27.5606,24.1373,0,1.69495,0,8.7302e+07
01/18/2009 20:00,1,18,0,20,0,6,39,4.33648e+06,1.90631e+07,2.13393e+08,6.69644e+06,27.5326,27.5326,27.5326,24.1373,0,1.14007,0,5.82409e+07
01/18/2009 21:00,1,18,0,21,0,6,43,0,1.67645e+07,2.06064e+08,6.69644e+06,27.9545,27.9545,27.9545,24.1373,0,0.844016,0,4.84817e+07
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,8.13686e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,3.96367e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,3.96367e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,1.59113e+07,0,5.19576e+07,6.69644e+06,23.6949,23.6949,24.4116,23.4324,0.421915,0.36075,6.69846e+06,9.97374e+06
01/19/2009 07:00,1,19,1,7,0,2,67,1.14905e+07,0,5.26226e+07,6.69644e+06,21.7642,21.7642,24.1373,21.7642,0.469209,0,1.67574e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,5.50615e+06,0,7.90599e+07,6.69644e+06,21.3386,21.3386,24.1373,21.3386,0.205289,0,8.64695e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,5.43031e+06,888981,1.36764e+08,6.69644e+06,21.4225,21.4225,24.1373,21.4225,0.247826,0,1.00643e+07,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.35331e+06,1.81176e+07,2.97889e+08,6.69644e+06,24.7946,24.7946,25.3878,23.5441,0.166204,0.90523,4.03913e+06,2.4133e+07
01/19/2009 11:00,1,19,1,11,0,10,36,2.0467e+06,3.75875e+07,3.19815e+08,6.69644e+06,28.0206,28.0206,28.0206,24.1373,0,2.13575,0,1.25858e+08
01/19/2009 12:00,1,19,1,12,0,12,24,0,5.82295e+07,3.42633e+08,6.69644e+06,28.3806,28.3806,28.3806,24.1373,0,3.37379,0,2.15418e+08
01/19/2009 13:00,1,19,1,13,0,13,21,1.05124e+07,6.98363e+07,3.67907e+08,6.69644e+06,27.6555,27.6555,27.6555,24.1373,0,4.61774,0,2.44377e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.04501e+07,7.41787e+07,3.73059e+08,6.69644e+06,27.6154,27.6154,27.6154,24.1373,0,4.88357,0,2.55568e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.08537e+07,7.51231e+07,3.74575e+08,6.69644e+06,27.5968,27.5968,27.5968,24.1373,0,4.95486,0,2.57913e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.23004e+07,7.22223e+07,3.72529e+08,6.69644e+06,27.4584,27.4584,27.4584,24.1373,0,4.83559,0,2.41633e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.71233e+07,5.95216e+07,3.62334e+08,6.69644e+06,26.8903,26.8903,26.8903,24.1373,0,4.31447,0,1.78705e+08
01/19/2009 18:00,1,19,1,18,0,6,33,2.19736e+07,4.68226e+07,3.85722e+08,6.69644e+06,26.1432,26.1432,26.1432,24.1373,0,3.83206,0,1.15648e+08
01/19/2009 19:00,1,19,1,19,0,3,37,4.85533e+06,2.88896e+07,2.34273e+08,6.69644e+06,27.1669,27.1669,27.1669,24.1373,0,1.72274,0,7.85277e+07
01/19/2009 20:00,1,19,1,20,0,6,33,4.34037e+06,1.92626e+07,2.13637e+08,6.69644e+06,27.4166,27.4166,27.4166,24.1373,0,1.15217,0,5.68477e+07
01/19/2009 21:00,1,19,1,21,0,4,45,0,1.69559e+07,2.06295e+08,6.69644e+06,27.9327,27.9327,27.9327,24.1373,0,0.855535,0,4.88627e+07
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,8.13686e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,3.96367e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,3.96367e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,3.35559e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,3.35559e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,3.35559e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,3.35559e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,3.35559e+07,6.69644e+06,28.2393,28.2393,28.2393,28.2393,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,1.69711e+07,0,5.31437e+07,6.69644e+06,23.8451,23.8451,24.5554,23.427,0.497831,0.326187,7.65237e+06,9.85157e+06
01/20/2009 07:00,1,20,2,7,0,2,40,1.08677e+07,0,5.18777e+07,6.69644e+06,21.734,21.734,24.1373,21.734,0.430776,0,1.55806e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,5.47301e+06,0,7.90216e+07,6.69644e+06,21.3417,21.3417,24.1373,21.3417,0.203519,0,8.56279e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,5.36862e+06,920776,1.36733e+08,6.69644e+06,21.4376,21.4376,24.1373,21.4376,0.245968,0,9.93174e+06,0
01/20/2009 10:00,1,20,2,10,0,9,21,2.86259e+06,1.92952e+07,2.98782e+08,6.69644e+06,24.9744,24.9744,25.5304,23.5813,0.175957,0.939043,3.89191e+06,2.80548e+07
01/20/2009 11:00,1,20,2,11,0,11,15,1.7827e+06,3.87275e+07,3.20931e+08,6.69644e+06,28.0701,28.0701,28.0701,24.1373,0,2.19693,0,1.30867e+08
01/20/2009 12:00,1,20,2,12,0,12,11,0,5.4087e+07,3.04121e+08,6.69644e+06,28.3206,28.3206,28.3206,24.1373,0,3.12124,0,1.96477e+08
01/20/2009 13:00,1,20,2,13,0,12,12,1.25789e+07,5.27778e+07,3.15878e+08,6.69644e+06,27.2206,27.2206,27.2206,24.1373,0,3.64664,0,1.69115e+08
01/20/2009 14:00,1,20,2,14,0,12,11,1.32872e+07,4.37545e+07,3.05637e+08,6.69644e+06,26.8095,26.8095,26.8095,24.1373,0,3.11406,0,1.25198e+08
01/20/2009 15:00,1,20,2,15,0,11,14,1.49252e+07,4.06571e+07,3.03684e+08,6.69644e+06,26.5302,26.5302,26.5302,24.1373,0,3.02462,0,1.0889e+08
01/20/2009 16:00,1,20,2,16,0,10,19,1.64151e+07,4.66374e+07,3.5688e+08,6.69644e+06,26.5518,26.5518,26.5518,24.1373,0,3.47426,0,1.26211e+08
01/20/2009 17:00,1,20,2,17,0,9,25,1.78665e+07,4.64858e+07,3.63725e+08,6.69644e+06,26.4449,26.4449,26.4449,24.1373,0,3.55381,0,1.23383e+08
01/20/2009 18:00,1,20,2,18,0,9,25,1.78995e+07,4.13247e+07,3.74656e+08,6.69644e+06,26.2604,26.2604,26.2604,24.1373,0,3.24589,0,1.03678e+08
01/20/2009 19:00,1,20,2,19,0,6,33,4.35387e+06,2.55207e+07,2.29695e+08,6.69644e+06,27.2167,27.2167,27.2167,24.1373,0,1.49375,0,6.92094e+07
01/20/2009 20:00,1,20,2,20,0,4,64,4.8826e+06,1.62333e+07,2.10596e+08,6.69644e+06,27.2392,27.2392,27.2392,24.1373,0,1.00755,0,4.70201e+07
01/20/2009 21:00,1,20,2,21,0,2,67,0,1.40029e+07,2.02794e+08,6.69644e+06,27.7364,27.7364,27.7364,24.1373,0,0.694466,0,3.7611e+07
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,8.13686e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,3.96367e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,3.96367e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,3.13946e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,3.13946e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,3.13946e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,3.13946e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,3.13946e+07,6.69644e+06,28.1352,28.1352,28.1352,28.1352,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,2.96507e+07,0,6.65304e+07,6.69644e+06,22.1624,22.1624,24.0904,22.0835,1.07708,0.616984,3.97321e+07,7.32944e+06
01/21/2009 07:00,1,21,3,7,0,-2,60,1.73144e+07,0,5.74894e+07,6.69644e+06,21.023,21.023,24.1373,21.023,0.836951,0,3.92288e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,1.62228e+07,0,5.94701e+07,6.69644e+06,20.9618,20.9618,24.1373,20.9618,0.764367,0,3.65313e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,8.79679e+06,0,1.0928e+08,6.69644e+06,20.9915,20.9915,24.1373,20.9915,0.398836,0,1.88831e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,5.17808e+06,0,1.99745e+08,6.69644e+06,21.0324,21.0324,24.1373,21.0324,0.212064,0,9.90955e+06,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.01854e+06,7.77055e+06,2.53765e+08,6.69644e+06,22.8153,22.8153,24.1756,22.7771,0.441441,0.1263,9.81109e+06,363264
01/21/2009 12:00,1,21,3,12,0,4,42,4.90073e+06,2.05488e+07,2.68812e+08,6.69644e+06,26.3344,26.3344,26.3344,24.1373,0,1.27081,0,4.31344e+07
01/21/2009 13:00,1,21,3,13,0,4,45,2.50464e+07,2.31466e+07,2.93883e+08,6.69644e+06,24.9622,24.9622,24.9622,24.1373,0,2.64836,0,3.26426e+07
01/21/2009 14:00,1,21,3,14,0,4,45,2.49084e+07,2.85174e+07,3.00135e+08,6.69644e+06,24.8788,24.8788,24.8788,24.1373,0,2.94462,0,3.28645e+07
01/21/2009 15:00,1,21,3,15,0,3,58,2.64195e+07,2.92036e+07,3.0252e+08,6.69644e+06,24.8708,24.8708,24.8708,24.1373,0,3.05535,0,3.37165e+07
01/21/2009 16:00,1,21,3,16,0,3,63,2.65075e+07,3.34929e+07,3.5215e+08,6.69644e+06,25.1029,25.1029,25.1029,24.1373,0,3.31423,0,4.81419e+07
01/21/2009 17:00,1,21,3,17,0,2,73,2.78964e+07,3.51832e+07,3.44802e+08,6.69644e+06,25.1432,25.1432,25.1432,24.1373,0,3.50099,0,5.298e+07
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.06256e+07,2.98895e+07,3.74948e+08,6.69644e+06,24.7069,24.7069,24.7069,24.1373,0,3.38543,0,2.90072e+07
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.08151e+06,1.08499e+07,2.05494e+08,6.69644e+06,25.3383,25.3383,25.3383,24.1373,0,0.777954,0,1.40668e+07
01/21/2009 20:00,1,21,3,20,0,-1.4,92,6.33305e+06,0,1.28907e+08,6.69644e+06,24.5569,24.5569,24.6417,24.0525,0.07023,0.210681,358630,2.13166e+06
01/21/2009 21:00,1,21,3,21,0,-1.8,93,1.6914e+06,0,1.23858e+08,6.69644e+06,23.5779,23.5779,24.1373,23.5779,0.00584118,0,49169.4,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,2.47153e+06,0,6.04577e+07,6.69644e+06,23.4676,23.4676,24.1373,23.4676,0.0405278,0,419478,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,3.74753e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,3.74753e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,3.13946e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,3.13946e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,3.13946e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,3.13946e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,3.13946e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,3.13946e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,3.74753e+07,6.69644e+06,23.3396,23.3396,23.3396,23.3396,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,5.28253e+07,0,8.2688e+07,6.69644e+06,21.0351,21.0351,23.9352,21.0351,2.90139,0,1.25961e+08,0
01/22/2009 09:00,1,22,4,9,0,-2,65,2.56821e+07,0,4.90059e+07,6.69644e+06,20.9519,20.9519,24.1373,20.9519,1.3458,0,6.45201e+07,0
01/22/2009 10:00,1,22,4,10,0,-2,65,2.95665e+07,0,6.94759e+07,6.69644e+06,20.9626,20.9626,24.1373,20.9626,1.593,0,7.61147e+07,0
01/22/2009 11:00,1,22,4,11,0,-1,55,1.0596e+07,0,1.26785e+08,6.69644e+06,20.9935,20.9935,24.1373,20.9935,0.509183,0,2.40925e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,7.16154e+06,0,1.22783e+08,6.69644e+06,21.0331,21.0331,24.1373,21.0331,0.308435,0,1.44096e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,2.82153e+07,1.29601e+06,2.00417e+08,6.69644e+06,21.2732,21.2732,24.1373,21.2732,1.68509,0,7.25785e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.79017e+07,4.80091e+06,2.04139e+08,6.69644e+06,21.7956,21.7956,24.1373,21.7956,1.82769,0,6.41485e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,2.90663e+07,1.45171e+07,2.39136e+08,6.69644e+06,23.0783,23.0783,24.1373,23.0783,2.39297,0,3.81349e+07,0
01/22/2009 16:00,1,22,4,16,0,1,43,2.92638e+07,1.481e+07,2.39682e+08,6.69644e+06,23.3085,23.3085,24.1373,23.3085,2.4188,0,3.01648e+07,0
01/22/2009 17:00,1,22,4,17,0,-3,60,3.53834e+07,1.07708e+07,2.41542e+08,6.69644e+06,22.6587,22.6587,24.1373,22.6587,2.57396,0,5.72714e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,3.73001e+07,0,1.94854e+08,6.69644e+06,21.3891,21.3891,24.1373,21.3891,2.19806,0,9.09119e+07,0
01/22/2009 19:00,1,22,4,19,0,-5,59,8.36646e+06,0,9.90259e+07,6.69644e+06,21.1014,21.1014,24.1373,21.1014,0.385212,0,1.7602e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.13957e+06,0,4.29557e+07,6.69644e+06,21.0293,21.0293,24.1373,21.0293,0.230328,0,1.07797e+07,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,3.74753e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,3.74753e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,3.74753e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,3.74753e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,3.35559e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,3.35559e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,3.35559e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,3.35559e+07,6.69644e+06,20.9708,20.9708,20.9708,20.9708,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,1.54047e+06,0,3.51009e+07,6.69644e+06,20.9702,20.9702,24.1373,20.9702,0.00305991,0,145855,0
01/23/2009 06:00,1,23,5,6,0,-6,59,8.6174e+07,0,1.32751e+08,6.69644e+06,20.865,20.865,24.1373,20.865,3.99395,0,1.96728e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,3.63983e+07,0,8.27141e+07,6.69644e+06,20.9223,20.9223,24.1373,20.9223,2.05747,0,9.9554e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,3.14883e+07,0,1.10018e+08,6.69644e+06,20.9512,20.9512,24.1373,20.9512,1.72485,0,8.27105e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.01255e+07,0,1.41212e+08,6.69644e+06,20.9932,20.9932,24.1373,20.9932,0.48148,0,2.2784e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,5.01453e+06,0,2.44766e+08,6.69644e+06,21.0339,21.0339,24.1373,21.0339,0.202348,0,9.45107e+06,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.63779e+06,6.54366e+06,2.508e+08,6.69644e+06,22.5412,22.5412,24.1373,22.5412,0.408848,0,8.5944e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.5945e+06,2.92888e+07,2.76812e+08,6.69644e+06,26.9588,26.9588,26.9588,24.1373,0,1.64757,0,7.23737e+07
01/23/2009 13:00,1,23,5,13,0,11,26,1.39765e+07,4.01914e+07,3.02372e+08,6.69644e+06,26.8069,26.8069,26.8069,24.1373,0,2.99559,0,1.20307e+08
01/23/2009 14:00,1,23,5,14,0,12,22,1.2313e+07,5.02776e+07,3.4627e+08,6.69644e+06,27.0216,27.0216,27.0216,24.1373,0,3.51796,0,1.52664e+08
01/23/2009 15:00,1,23,5,15,0,12,22,1.23034e+07,5.39532e+07,3.50689e+08,6.69644e+06,27.1585,27.1585,27.1585,24.1373,0,3.74197,0,1.70098e+08
01/23/2009 16:00,1,23,5,16,0,11,26,1.39043e+07,5.58807e+07,3.54567e+08,6.69644e+06,27.0644,27.0644,27.0644,24.1373,0,3.9126,0,1.72311e+08
01/23/2009 17:00,1,23,5,17,0,8,32,1.86307e+07,4.67223e+07,3.48611e+08,6.69644e+06,26.4478,26.4478,26.4478,24.1373,0,3.62618,0,1.26052e+08
01/23/2009 18:00,1,23,5,18,0,5,39,2.34867e+07,3.49079e+07,3.73193e+08,6.69644e+06,25.5595,25.5595,25.5595,24.1373,0,3.238,0,6.92831e+07
01/23/2009 19:00,1,23,5,19,0,7,34,4.08886e+06,2.2069e+07,2.25364e+08,6.69644e+06,26.89,26.89,26.89,24.1373,0,1.30017,0,5.38482e+07
01/23/2009 20:00,1,23,5,20,0,7,34,4.22391e+06,1.40188e+07,2.07235e+08,6.69644e+06,27.2674,27.2674,27.2674,24.1373,0,0.84054,0,3.95839e+07
01/23/2009 21:00,1,23,5,21,0,7,34,0,1.23505e+07,2.00821e+08,6.69644e+06,27.7323,27.7323,27.7323,24.1373,0,0.598891,0,3.23974e+07
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,8.13686e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,3.96367e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,3.96367e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,3.35559e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,3.35559e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,3.35559e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,3.35559e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,3.35559e+07,6.69644e+06,28.1088,28.1088,28.1088,28.1088,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,2.23608e+07,0,5.97522e+07,6.69644e+06,22.8355,22.8355,24.3044,22.6685,0.737795,0.45785,2.09144e+07,9.20329e+06
01/24/2009 07:00,1,24,6,7,0,-1,78,1.55888e+07,0,5.7562e+07,6.69644e+06,21.2053,21.2053,24.1373,21.2053,0.727388,0,3.2097e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,1.07015e+07,0,8.4961e+07,6.69644e+06,21.0186,21.0186,24.1373,21.0186,0.424447,0,1.99222e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,8.79579e+06,0,1.4683e+08,6.69644e+06,21.0172,21.0172,24.1373,21.0172,0.398318,0,1.87044e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,6.11166e+06,2.04341e+06,2.9269e+08,6.69644e+06,21.2949,21.2949,24.1373,21.2949,0.352856,0,1.46117e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,6.27913e+06,9.43668e+06,2.96126e+08,6.69644e+06,23.5739,23.5739,24.4434,23.2678,0.49666,0.254293,6.21568e+06,3.51219e+06
01/24/2009 12:00,1,24,6,12,0,-1,78,6.17643e+06,1.74184e+07,2.66452e+08,6.69644e+06,26.1847,26.1847,26.1847,24.1373,0,1.16446,0,3.59541e+07
01/24/2009 13:00,1,24,6,13,0,0,72,3.12896e+07,2.06456e+07,2.97712e+08,6.69644e+06,24.2708,24.2708,24.3949,24.0133,1.45959,1.43531,5.44902e+06,1.1122e+07
01/24/2009 14:00,1,24,6,14,0,1,72,2.97976e+07,2.31906e+07,2.99124e+08,6.69644e+06,24.1397,24.1397,24.2384,24.0689,2.209,0.739016,2.91987e+06,1.5749e+06
01/24/2009 15:00,1,24,6,15,0,1,72,2.97945e+07,2.48091e+07,3.01059e+08,6.69644e+06,24.3132,24.3132,24.3132,24.1373,0,3.04318,0,8.0541e+06
01/24/2009 16:00,1,24,6,16,0,-1,78,3.27435e+07,3.01687e+07,3.49675e+08,6.69644e+06,24.5006,24.5006,24.5006,24.1373,0,3.54862,0,1.93948e+07
01/24/2009 17:00,1,24,6,17,0,-3,92,3.58009e+07,2.97602e+07,3.63381e+08,6.69644e+06,24.3346,24.3346,24.3346,24.1373,0,3.70882,0,1.10076e+07
01/24/2009 18:00,1,24,6,18,0,-2,85,3.43914e+07,2.662e+07,3.75185e+08,6.69644e+06,24.1964,24.1964,24.1964,24.1373,0,3.44216,0,3.05739e+06
01/24/2009 19:00,1,24,6,19,0,-3,77,6.66597e+06,1.69671e+07,2.22085e+08,6.69644e+06,25.7176,25.7176,25.7176,24.1373,0,1.16578,0,2.77452e+07
01/24/2009 20:00,1,24,6,20,0,-4,77,6.97195e+06,8.69193e+06,2.0389e+08,6.69644e+06,25.7871,25.7871,25.7871,24.1373,0,0.708123,0,1.75692e+07
01/24/2009 21:00,1,24,6,21,0,-4,77,1.62669e+06,7.45531e+06,1.966e+08,6.69644e+06,26.2772,26.2772,26.2772,24.1373,0,0.320656,0,1.03277e+07
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,8.13686e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,3.96367e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,3.96367e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,3.35559e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,3.35559e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,3.35559e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,3.35559e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,3.35559e+07,6.69644e+06,26.9562,26.9562,26.9562,26.9562,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,4.85944e+07,0,9.10601e+07,6.69644e+06,21.3235,21.3235,23.9617,21.3235,2.73387,0,9.3658e+07,0
01/25/2009 07:00,1,25,0,7,0,-7,92,2.70931e+07,0,7.15106e+07,6.69644e+06,20.8973,20.8973,24.1373,20.8973,1.47251,0,7.18053e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,2.19762e+07,0,9.85862e+07,6.69644e+06,20.9047,20.9047,24.1373,20.9047,1.13797,0,5.53657e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,9.18931e+06,0,1.39991e+08,6.69644e+06,20.9634,20.9634,24.1373,20.9634,0.431777,0,2.06254e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,5.5332e+06,7.97767e+06,2.88176e+08,6.69644e+06,22.5774,22.5774,24.1897,22.5251,0.521221,0.106281,1.14864e+07,669653
01/25/2009 11:00,1,25,0,11,0,0,78,5.20229e+06,1.5781e+07,2.63547e+08,6.69644e+06,25.815,25.815,25.815,24.1373,0,1.03759,0,2.99256e+07
01/25/2009 12:00,1,25,0,12,0,1,67,5.22904e+06,2.10385e+07,2.36208e+08,6.69644e+06,27.1304,27.1304,27.1304,24.1373,0,1.30617,0,5.88401e+07
01/25/2009 13:00,1,25,0,13,0,2,62,2.82153e+07,2.23445e+07,2.62833e+08,6.69644e+06,24.7038,24.7038,24.7038,24.1373,0,2.78689,0,2.36278e+07
01/25/2009 14:00,1,25,0,14,0,2,62,2.82739e+07,2.5369e+07,3.00032e+08,6.69644e+06,24.4355,24.4355,24.4355,24.1373,0,2.96766,0,1.33119e+07
01/25/2009 15:00,1,25,0,15,0,2,62,2.8196e+07,2.98774e+07,3.05351e+08,6.69644e+06,24.7636,24.7636,24.7636,24.1373,0,3.22825,0,3.04161e+07
01/25/2009 16:00,1,25,0,16,0,2,62,2.83067e+07,3.48312e+07,3.44848e+08,6.69644e+06,25.0588,25.0588,25.0588,24.1373,0,3.50664,0,4.86099e+07
01/25/2009 17:00,1,25,0,17,0,1,67,2.98323e+07,3.50392e+07,3.63073e+08,6.69644e+06,25.0099,25.0099,25.0099,24.1373,0,3.61248,0,4.74211e+07
01/25/2009 18:00,1,25,0,18,0,-1,71,3.27889e+07,2.88328e+07,3.76047e+08,6.69644e+06,24.4961,24.4961,24.4961,24.1373,0,3.45885,0,1.86696e+07
01/25/2009 19:00,1,25,0,19,0,-1,78,6.1408e+06,1.79791e+07,2.22725e+08,6.69644e+06,25.9795,25.9795,25.9795,24.1373,0,1.19294,0,3.30958e+07
01/25/2009 20:00,1,25,0,20,0,1,67,5.76645e+06,1.01208e+07,2.04282e+08,6.69644e+06,26.3151,26.3151,26.3151,24.1373,0,0.7173,0,2.34979e+07
01/25/2009 21:00,1,25,0,21,0,-2,71,0,8.49069e+06,1.96205e+08,6.69644e+06,26.8813,26.8813,26.8813,24.1373,0,0.377367,0,1.55848e+07
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,8.13686e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,3.96367e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,3.96367e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,3.35559e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,3.35559e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,3.35559e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,3.35559e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,3.35559e+07,6.69644e+06,27.4674,27.4674,27.4674,27.4674,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,2.95386e+07,0,6.85097e+07,6.69644e+06,22.1126,22.1126,24.0592,22.0602,1.08518,0.588144,4.03163e+07,4.63519e+06
01/26/2009 07:00,1,26,1,7,0,-1,50,2.02817e+07,0,6.32239e+07,6.69644e+06,21.0151,21.0151,24.1373,21.0151,1.02253,0,4.80494e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,1.28017e+07,0,8.74721e+07,6.69644e+06,20.9725,20.9725,24.1373,20.9725,0.549371,0,2.61672e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,6.03131e+06,0,1.36499e+08,6.69644e+06,21.002,21.002,24.1373,21.002,0.241134,0,1.13785e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,3.01933e+06,1.32986e+07,2.91769e+08,6.69644e+06,23.6578,23.6578,24.7889,23.0063,0.280511,0.494619,6.93268e+06,9.83177e+06
01/26/2009 11:00,1,26,1,11,0,11,28,2.04073e+06,3.24542e+07,3.13572e+08,6.69644e+06,27.7379,27.7379,27.7379,24.1373,0,1.81312,0,1.00715e+08
01/26/2009 12:00,1,26,1,12,0,12,22,0,4.55017e+07,2.93734e+08,6.69644e+06,28.3524,28.3524,28.3524,24.1373,0,2.58686,0,1.64068e+08
01/26/2009 13:00,1,26,1,13,0,8,44,1.87964e+07,3.43891e+07,3.00528e+08,6.69644e+06,26.2285,26.2285,26.2285,24.1373,0,2.91602,0,9.16882e+07
01/26/2009 14:00,1,26,1,14,0,10,18,1.54065e+07,4.4621e+07,3.09113e+08,6.69644e+06,26.4822,26.4822,26.4822,24.1373,0,3.3126,0,1.16896e+08
01/26/2009 15:00,1,26,1,15,0,8,17,1.79667e+07,5.49006e+07,3.57853e+08,6.69644e+06,26.6463,26.6463,26.6463,24.1373,0,4.1095,0,1.5513e+08
01/26/2009 16:00,1,26,1,16,0,7,14,1.95725e+07,5.59223e+07,3.6076e+08,6.69644e+06,26.555,26.555,26.555,24.1373,0,4.2565,0,1.54831e+08
01/26/2009 17:00,1,26,1,17,0,5,17,2.29282e+07,4.55406e+07,3.51872e+08,6.69644e+06,26.0017,26.0017,26.0017,24.1373,0,3.81997,0,1.07146e+08
01/26/2009 18:00,1,26,1,18,0,4,20,2.49414e+07,3.56219e+07,3.75557e+08,6.69644e+06,25.3884,25.3884,25.3884,24.1373,0,3.34789,0,6.30133e+07
01/26/2009 19:00,1,26,1,19,0,3,22,5.00334e+06,2.09928e+07,2.25073e+08,6.69644e+06,26.598,26.598,26.598,24.1373,0,1.29297,0,4.78692e+07
01/26/2009 20:00,1,26,1,20,0,2,26,5.37145e+06,1.2912e+07,2.07195e+08,6.69644e+06,26.7657,26.7657,26.7657,24.1373,0,0.855761,0,3.38387e+07
01/26/2009 21:00,1,26,1,21,0,2,28,0,1.14983e+07,1.99805e+08,6.69644e+06,27.3349,27.3349,27.3349,24.1373,0,0.550738,0,2.65007e+07
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,8.13686e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,3.96367e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,3.96367e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,3.35559e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,3.35559e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,3.35559e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,3.35559e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,3.35559e+07,6.69644e+06,27.8462,27.8462,27.8462,27.8462,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,3.90623e+07,0,8.00307e+07,6.69644e+06,21.7052,21.7052,24.0046,21.6879,1.51799,0.771467,6.39199e+07,2.40268e+06
01/27/2009 07:00,1,27,2,7,0,-3,38,2.07294e+07,0,6.37685e+07,6.69644e+06,20.9487,20.9487,24.1373,20.9487,1.05427,0,5.05939e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,1.73708e+07,0,9.29924e+07,6.69644e+06,20.9407,20.9407,24.1373,20.9407,0.840208,0,4.04231e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,7.71034e+06,0,1.38352e+08,6.69644e+06,20.9818,20.9818,24.1373,20.9818,0.342264,0,1.62548e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.48943e+06,1.2005e+07,2.91852e+08,6.69644e+06,23.3543,23.3543,24.5468,22.9449,0.373512,0.421758,9.01758e+06,6.11663e+06
01/27/2009 11:00,1,27,2,11,0,4,22,3.54266e+06,3.06718e+07,3.13104e+08,6.69644e+06,27.1601,27.1601,27.1601,24.1373,0,1.80567,0,8.48489e+07
01/27/2009 12:00,1,27,2,12,0,5,21,2.97616e+06,4.35033e+07,2.94484e+08,6.69644e+06,27.9307,27.9307,27.9307,24.1373,0,2.56334,0,1.46336e+08
01/27/2009 13:00,1,27,2,13,0,3,31,2.62882e+07,3.0675e+07,3.04267e+08,6.69644e+06,25.324,25.324,25.324,24.1373,0,3.16536,0,5.64362e+07
01/27/2009 14:00,1,27,2,14,0,3,31,2.58525e+07,3.97848e+07,3.14692e+08,6.69644e+06,25.3346,25.3346,25.3346,24.1373,0,3.66696,0,6.60841e+07
01/27/2009 15:00,1,27,2,15,0,4,29,2.42555e+07,4.90219e+07,3.57586e+08,6.69644e+06,25.8677,25.8677,25.8677,24.1373,0,4.13019,0,1.07524e+08
01/27/2009 16:00,1,27,2,16,0,3,34,2.59314e+07,5.00873e+07,3.60629e+08,6.69644e+06,25.86,25.86,25.86,24.1373,0,4.28655,0,1.11096e+08
01/27/2009 17:00,1,27,2,17,0,2,44,2.79434e+07,4.21824e+07,3.69603e+08,6.69644e+06,25.4591,25.4591,25.4591,24.1373,0,3.92622,0,7.80738e+07
01/27/2009 18:00,1,27,2,18,0,1,47,2.96576e+07,3.53562e+07,3.80365e+08,6.69644e+06,25.0044,25.0044,25.0044,24.1373,0,3.62509,0,4.72881e+07
01/27/2009 19:00,1,27,2,19,0,-1,60,5.98998e+06,2.06737e+07,2.25763e+08,6.69644e+06,26.3078,26.3078,26.3078,24.1373,0,1.33289,0,4.35261e+07
01/27/2009 20:00,1,27,2,20,0,-1,66,6.09339e+06,1.29495e+07,2.08025e+08,6.69644e+06,26.5008,26.5008,26.5008,24.1373,0,0.900688,0,3.20256e+07
01/27/2009 21:00,1,27,2,21,0,-2,85,0,1.1275e+07,1.99535e+08,6.69644e+06,27.186,27.186,27.186,24.1373,0,0.537531,0,2.46635e+07
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,8.13686e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,3.96367e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,3.13946e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,3.13946e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,3.13946e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,3.13946e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,3.13946e+07,6.69644e+06,27.7741,27.7741,27.7741,27.7741,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,4.15409e+07,0,8.09194e+07,6.69644e+06,21.5179,21.5179,23.9585,21.5179,2.45905,0,7.44275e+07,0
01/28/2009 07:00,1,28,3,7,0,-8,92,2.2416e+07,0,6.36864e+07,6.69644e+06,20.9002,20.9002,24.1373,20.9002,1.17194,0,5.70976e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,2.25394e+07,0,6.71339e+07,6.69644e+06,20.8981,20.8981,24.1373,20.8981,1.17588,0,5.73251e+07,0
01/28/2009 09:00,1,28,3,9,0,-6,92,1.00431e+07,0,1.10631e+08,6.69644e+06,20.961,20.961,24.1373,20.961,0.484079,0,2.31415e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,5.7588e+06,3.56251e+06,2.0097e+08,6.69644e+06,21.9909,21.9909,24.1373,21.9909,0.435653,0,1.35883e+07,0
01/28/2009 11:00,1,28,3,11,0,1,67,4.32485e+06,2.6398e+07,3.08901e+08,6.69644e+06,25.909,25.909,26.0137,24.0327,0.239579,1.38469,1.13196e+06,5.59384e+07
01/28/2009 12:00,1,28,3,12,0,3,41,3.4272e+06,4.37303e+07,3.28699e+08,6.69644e+06,27.959,27.959,27.959,24.1373,0,2.58622,0,1.48844e+08
01/28/2009 13:00,1,28,3,13,0,4,27,2.3756e+07,5.34201e+07,3.6258e+08,6.69644e+06,26.3531,26.3531,26.3531,24.1373,0,4.42248,0,1.47427e+08
01/28/2009 14:00,1,28,3,14,0,5,27,2.22828e+07,5.95777e+07,3.68275e+08,6.69644e+06,26.4089,26.4089,26.4089,24.1373,0,4.67975,0,1.59938e+08
01/28/2009 15:00,1,28,3,15,0,6,25,2.09316e+07,6.22942e+07,3.7001e+08,6.69644e+06,26.5885,26.5885,26.5885,24.1373,0,4.75273,0,1.75279e+08
01/28/2009 16:00,1,28,3,16,0,6,30,2.11848e+07,5.90598e+07,3.66307e+08,6.69644e+06,26.5196,26.5196,26.5196,24.1373,0,4.5519,0,1.63149e+08
01/28/2009 17:00,1,28,3,17,0,4,35,2.45537e+07,5.13428e+07,3.60607e+08,6.69644e+06,26.0812,26.0812,26.0812,24.1373,0,4.27177,0,1.24928e+08
01/28/2009 18:00,1,28,3,18,0,1,47,2.95439e+07,3.82375e+07,3.83716e+08,6.69644e+06,25.2262,25.2262,25.2262,24.1373,0,3.79164,0,6.21152e+07
01/28/2009 19:00,1,28,3,19,0,-2,60,6.16917e+06,1.44193e+07,2.09835e+08,6.69644e+06,25.8511,25.8511,25.8511,24.1373,0,0.980242,0,2.52836e+07
01/28/2009 20:00,1,28,3,20,0,-2,71,6.33185e+06,4.10522e+06,1.33451e+08,6.69644e+06,25.2507,25.2507,25.2507,24.1373,0,0.410085,0,6.86264e+06
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.22158e+08,6.69644e+06,24.5354,24.5354,24.5354,24.5354,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,1.6627e+06,0,5.95388e+07,6.69644e+06,24.5205,24.5205,24.5205,24.1373,0,0.00411937,0,23702.1
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,3.74753e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,3.74753e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,3.13946e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,3.13946e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,3.13946e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,3.13946e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,3.13946e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,3.13946e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,3.74753e+07,6.69644e+06,24.5042,24.5042,24.5042,24.5042,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,6.18393e+07,0,9.35314e+07,6.69644e+06,21.0303,21.0303,24.1373,21.0303,3.4629,0,1.46796e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,3.03594e+07,0,5.47199e+07,6.69644e+06,20.9452,20.9452,24.1373,20.9452,1.65922,0,7.98047e+07,0
01/29/2009 10:00,1,29,4,10,0,2,31,1.29653e+07,0,5.33865e+07,6.69644e+06,20.9935,20.9935,24.1373,20.9935,0.57525,0,2.72175e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,5.7623e+06,6.07521e+06,1.43434e+08,6.69644e+06,22.7089,22.7089,24.1373,22.7089,0.562174,0,1.12504e+07,0
01/29/2009 12:00,1,29,4,12,0,5,17,3.88903e+06,1.02772e+07,1.46357e+08,6.69644e+06,25.5335,25.5335,25.5335,24.1373,0,0.703787,0,1.48971e+07
01/29/2009 13:00,1,29,4,13,0,6,15,2.12641e+07,2.04541e+07,2.15643e+08,6.69644e+06,24.9288,24.9288,24.9288,24.1373,0,2.32026,0,2.69837e+07
01/29/2009 14:00,1,29,4,14,0,6,15,2.13649e+07,2.52336e+07,2.21355e+08,6.69644e+06,24.8387,24.8387,24.8387,24.1373,0,2.57263,0,2.76688e+07
01/29/2009 15:00,1,29,4,15,0,7,14,2.03011e+07,2.23439e+07,2.16648e+08,6.69644e+06,24.8651,24.8651,24.8651,24.1373,0,2.31676,0,2.53644e+07
01/29/2009 16:00,1,29,4,16,0,6,19,2.20396e+07,2.15528e+07,2.3989e+08,6.69644e+06,24.6058,24.6058,24.6058,24.1373,0,2.36603,0,1.66769e+07
01/29/2009 17:00,1,29,4,17,0,3,34,2.66933e+07,1.74625e+07,2.40045e+08,6.69644e+06,23.9209,23.9209,24.1373,23.9209,2.41132,0,7.85113e+06,0
01/29/2009 18:00,1,29,4,18,0,2,37,2.8562e+07,4.84817e+06,1.90729e+08,6.69644e+06,22.273,22.273,24.1373,22.273,1.81364,0,5.08911e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,6.57449e+06,0,9.70238e+07,6.69644e+06,21.6429,21.6429,24.1373,21.6429,0.284065,0,1.06781e+07,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.52141e+06,0,4.11938e+07,6.69644e+06,21.3968,21.3968,23.99,21.3968,0.133171,0,5.49903e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,3.74753e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,3.74753e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,3.74753e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,3.74753e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,3.35559e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,3.35559e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,3.35559e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,3.35559e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,3.35559e+07,6.69644e+06,21.3085,21.3085,21.3085,21.3085,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,4.8838e+07,0,9.15492e+07,6.69644e+06,20.9093,20.9093,23.8849,20.9093,2.80728,0,1.34906e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,2.76128e+07,0,7.20661e+07,6.69644e+06,20.9289,20.9289,24.1373,20.9289,1.48864,0,7.18825e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,2.47148e+07,0,1.01852e+08,6.69644e+06,20.9358,20.9358,24.1373,20.9358,1.30177,0,6.27247e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.16631e+07,0,1.42951e+08,6.69644e+06,20.9806,20.9806,24.1373,20.9806,0.563996,0,2.67954e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,5.75358e+06,0,2.89972e+08,6.69644e+06,21.0298,21.0298,24.1373,21.0298,0.246315,0,1.15201e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,5.42139e+06,1.6056e+06,2.46964e+08,6.69644e+06,21.1954,21.1954,24.1373,21.1954,0.27135,0,1.18813e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,5.31315e+06,1.31101e+07,2.60359e+08,6.69644e+06,24.2332,24.2332,26.1191,22.8465,0.520151,0.341533,1.44539e+07,9.32475e+06
01/30/2009 13:00,1,30,5,13,0,4,27,2.57956e+07,1.80029e+07,2.88528e+08,6.69644e+06,24.5112,24.5112,24.5112,24.1373,0,2.38961,0,1.30725e+07
01/30/2009 14:00,1,30,5,14,0,4,27,2.56829e+07,2.23272e+07,2.93599e+08,6.69644e+06,24.3372,24.3372,24.3372,24.1373,0,2.63969,0,7.94035e+06
01/30/2009 15:00,1,30,5,15,0,4,27,2.56187e+07,2.43723e+07,2.95962e+08,6.69644e+06,24.5404,24.5404,24.5404,24.1373,0,2.75079,0,1.66804e+07
01/30/2009 16:00,1,30,5,16,0,5,25,2.40456e+07,3.28198e+07,3.37873e+08,6.69644e+06,25.1935,25.1935,25.1935,24.1373,0,3.14673,0,4.99947e+07
01/30/2009 17:00,1,30,5,17,0,5,25,2.38868e+07,3.49799e+07,3.40293e+08,6.69644e+06,25.4206,25.4206,25.4206,24.1373,0,3.26436,0,6.30221e+07
01/30/2009 18:00,1,30,5,18,0,3,37,2.70358e+07,2.92412e+07,3.70247e+08,6.69644e+06,24.9196,24.9196,24.9196,24.1373,0,3.11985,0,3.67154e+07
01/30/2009 19:00,1,30,5,19,0,2,40,5.44806e+06,1.75284e+07,2.21434e+08,6.69644e+06,26.191,26.191,26.191,24.1373,0,1.1258,0,3.4812e+07
01/30/2009 20:00,1,30,5,20,0,-2,71,6.49136e+06,8.05093e+06,2.02604e+08,6.69644e+06,26.0364,26.0364,26.0364,24.1373,0,0.64284,0,1.8359e+07
01/30/2009 21:00,1,30,5,21,0,0,78,0,7.50046e+06,1.95026e+08,6.69644e+06,26.3918,26.3918,26.3918,24.1373,0,0.320928,0,1.08897e+07
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,8.13686e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,3.96367e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,3.96367e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,3.35559e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,3.35559e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,3.35559e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,3.35559e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,3.35559e+07,6.69644e+06,27.0566,27.0566,27.0566,27.0566,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,4.28932e+07,0,8.44872e+07,6.69644e+06,21.3993,21.3993,23.9526,21.3993,2.47074,0,7.96636e+07,0
01/31/2009 07:00,1,31,6,7,0,-6,84,2.58944e+07,0,7.00447e+07,6.69644e+06,20.9107,20.9107,24.1373,20.9107,1.39158,0,6.75774e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,2.22639e+07,0,9.89204e+07,6.69644e+06,20.9182,20.9182,24.1373,20.9182,1.15306,0,5.58646e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,8.15149e+06,0,1.3886e+08,6.69644e+06,20.9694,20.9694,24.1373,20.9694,0.369032,0,1.7595e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,4.80954e+06,8.63414e+06,2.88143e+08,6.69644e+06,22.6688,22.6688,24.249,22.5571,0.389158,0.225894,1.01946e+07,1.38824e+06
01/31/2009 11:00,1,31,6,11,0,5,42,4.10895e+06,1.85572e+07,2.65574e+08,6.69644e+06,26.2712,26.2712,26.2712,24.1373,0,1.10362,0,3.97522e+07
01/31/2009 12:00,1,31,6,12,0,6,43,3.51545e+06,3.39325e+07,2.83355e+08,6.69644e+06,27.8755,27.8755,27.8755,24.1373,0,1.97074,0,1.10859e+08
01/31/2009 13:00,1,31,6,13,0,8,41,1.82711e+07,4.71254e+07,3.15377e+08,6.69644e+06,26.6655,26.6655,26.6655,24.1373,0,3.67202,0,1.39671e+08
01/31/2009 14:00,1,31,6,14,0,9,38,1.66189e+07,6.01781e+07,3.62724e+08,6.69644e+06,26.9193,26.9193,26.9193,24.1373,0,4.34587,0,1.81902e+08
01/31/2009 15:00,1,31,6,15,0,8,41,1.81975e+07,6.18536e+07,3.66397e+08,6.69644e+06,26.8836,26.8836,26.8836,24.1373,0,4.53324,0,1.87313e+08
01/31/2009 16:00,1,31,6,16,0,8,44,1.86572e+07,5.79996e+07,3.62142e+08,6.69644e+06,26.7574,26.7574,26.7574,24.1373,0,4.30549,0,1.69725e+08
01/31/2009 17:00,1,31,6,17,0,6,47,2.18312e+07,4.94844e+07,3.5534e+08,6.69644e+06,26.2809,26.2809,26.2809,24.1373,0,3.97917,0,1.2833e+08
01/31/2009 18:00,1,31,6,18,0,2,62,2.80196e+07,3.72578e+07,3.80842e+08,6.69644e+06,25.3259,25.3259,25.3259,24.1373,0,3.63251,0,6.49547e+07
01/31/2009 19:00,1,31,6,19,0,-1,71,5.94214e+06,2.10657e+07,2.26176e+08,6.69644e+06,26.4419,26.4419,26.4419,24.1373,0,1.35203,0,4.68802e+07
01/31/2009 20:00,1,31,6,20,0,-1,78,6.051e+06,1.33738e+07,2.08485e+08,6.69644e+06,26.5848,26.5848,26.5848,24.1373,0,0.922225,0,3.39569e+07
01/31/2009 21:00,1,31,6,21,0,-1,78,0,1.06995e+07,1.98849e+08,6.69644e+06,27.2121,27.2121,27.2121,24.1373,0,0.504271,0,2.3337e+07
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,8.13686e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,3.96367e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,3.96367e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,3.35559e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,3.35559e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,3.35559e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,3.35559e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,3.35559e+07,6.69644e+06,27.7708,27.7708,27.7708,27.7708,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,5.24866e+07,0,9.54978e+07,6.69644e+06,21.3613,21.3613,23.9685,21.3613,2.90697,0,9.65526e+07,0
02/01/2009 07:00,2,1,0,7,0,-9,44,2.71694e+07,0,7.16089e+07,6.69644e+06,20.8863,20.8863,24.1373,20.8863,1.48112,0,7.24701e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,2.48356e+07,0,1.02064e+08,6.69644e+06,20.8862,20.8862,24.1373,20.8862,1.32873,0,6.5015e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.01622e+07,0,1.41087e+08,6.69644e+06,20.9542,20.9542,24.1373,20.9542,0.491088,0,2.35265e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,6.18832e+06,7.36079e+06,2.88151e+08,6.69644e+06,22.3604,22.3604,24.1449,22.3528,0.526561,0.105415,1.3487e+07,95572.8
02/01/2009 11:00,2,1,0,11,0,0,25,4.83577e+06,2.64499e+07,3.09366e+08,6.69644e+06,26.2721,26.2721,26.2721,24.1373,0,1.61584,0,5.83992e+07
02/01/2009 12:00,2,1,0,12,0,1,28,4.17505e+06,3.90666e+07,3.2385e+08,6.69644e+06,27.7451,27.7451,27.7451,24.1373,0,2.33798,0,1.26962e+08
02/01/2009 13:00,2,1,0,13,0,1,25,2.84989e+07,4.91116e+07,3.62516e+08,6.69644e+06,25.86,25.86,25.86,24.1373,0,4.44425,0,1.15165e+08
02/01/2009 14:00,2,1,0,14,0,1,28,2.85153e+07,5.4226e+07,3.68643e+08,6.69644e+06,25.797,25.797,25.797,24.1373,0,4.74485,0,1.18494e+08
02/01/2009 15:00,2,1,0,15,0,-1,39,3.15882e+07,5.37351e+07,3.71302e+08,6.69644e+06,25.6231,25.6231,25.6231,24.1373,0,4.88378,0,1.09169e+08
02/01/2009 16:00,2,1,0,16,0,-1,32,3.18604e+07,5.21978e+07,3.69677e+08,6.69644e+06,25.5374,25.5374,25.5374,24.1373,0,4.79434,0,1.00987e+08
02/01/2009 17:00,2,1,0,17,0,-2,42,3.37483e+07,4.33253e+07,3.61024e+08,6.69644e+06,25.1148,25.1148,25.1148,24.1373,0,4.36682,0,6.42157e+07
02/01/2009 18:00,2,1,0,18,0,-4,45,3.71721e+07,3.11556e+07,3.83657e+08,6.69644e+06,24.3421,24.3421,24.3421,24.1373,0,3.88247,0,1.19615e+07
02/01/2009 19:00,2,1,0,19,0,-4,45,6.71588e+06,1.84124e+07,2.2385e+08,6.69644e+06,25.7742,25.7742,25.7742,24.1373,0,1.24532,0,3.06896e+07
02/01/2009 20:00,2,1,0,20,0,-7,54,7.57296e+06,9.49822e+06,2.05515e+08,6.69644e+06,25.7153,25.7153,25.7153,24.1373,0,0.791501,0,1.87821e+07
02/01/2009 21:00,2,1,0,21,0,-5,49,0,7.46716e+06,1.94992e+08,6.69644e+06,26.1837,26.1837,26.1837,24.1373,0,0.320057,0,9.86129e+06
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,8.13686e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,3.96367e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,3.96367e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,3.35559e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,3.35559e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,3.35559e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,3.35559e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,3.35559e+07,6.69644e+06,26.8689,26.8689,26.8689,26.8689,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,3.99398e+07,0,8.09108e+07,6.69644e+06,21.4689,21.4689,23.9409,21.4689,2.28949,0,7.12697e+07,0
02/02/2009 07:00,2,2,1,7,0,0,43,2.00364e+07,0,6.29025e+07,6.69644e+06,20.961,20.961,24.1373,20.961,1.00475,0,4.80311e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,2.01177e+07,0,9.63194e+07,6.69644e+06,20.9357,20.9357,24.1373,20.9357,1.01841,0,4.90721e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,8.11021e+06,0,1.38837e+08,6.69644e+06,20.9699,20.9699,24.1373,20.9699,0.366829,0,1.7487e+07,0
