Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 10:00,2,2,1,10,0,2,48,4.91537e+06,1.09794e+07,2.9105e+08,6.69644e+06,23.115,23.115,24.4333,22.8191,0.399002,0.352975,9.7136e+06,4.31254e+06
02/02/2009 11:00,2,2,1,11,0,6,33,3.32087e+06,3.0639e+07,3.12756e+08,6.69644e+06,27.2073,27.2073,27.2073,24.1373,0,1.77559,0,8.55729e+07
02/02/2009 12:00,2,2,1,12,0,6,39,2.93769e+06,4.63154e+07,3.31246e+08,6.69644e+06,28.1058,28.1058,28.1058,24.1373,0,2.70626,0,1.61597e+08
02/02/2009 13:00,2,2,1,13,0,6,47,2.11326e+07,4.98125e+07,3.21788e+08,6.69644e+06,26.4605,26.4605,26.4605,24.1373,0,4.02457,0,1.40638e+08
02/02/2009 14:00,2,2,1,14,0,10,42,1.53404e+07,5.74069e+07,3.24521e+08,6.69644e+06,26.8826,26.8826,26.8826,24.1373,0,4.10825,0,1.69691e+08
02/02/2009 15:00,2,2,1,15,0,10,42,1.59724e+07,5.03017e+07,3.16474e+08,6.69644e+06,26.7621,26.7621,26.7621,24.1373,0,3.67777,0,1.45239e+08
02/02/2009 16:00,2,2,1,16,0,8,48,1.87536e+07,5.6379e+07,3.60335e+08,6.69644e+06,26.6686,26.6686,26.6686,24.1373,0,4.21863,0,1.60663e+08
02/02/2009 17:00,2,2,1,17,0,8,32,1.91956e+07,4.89312e+07,3.62696e+08,6.69644e+06,26.4337,26.4337,26.4337,24.1373,0,3.78545,0,1.30786e+08
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.4543e+07,3.87231e+07,3.78816e+08,6.69644e+06,25.642,25.642,25.642,24.1373,0,3.50423,0,7.93241e+07
02/02/2009 19:00,2,2,1,19,0,2,62,5.27576e+06,2.3315e+07,2.28145e+08,6.69644e+06,26.7787,26.7787,26.7787,24.1373,0,1.44379,0,5.73779e+07
02/02/2009 20:00,2,2,1,20,0,2,62,5.38465e+06,1.50875e+07,2.09773e+08,6.69644e+06,26.9443,26.9443,26.9443,24.1373,0,0.971359,0,4.10215e+07
02/02/2009 21:00,2,2,1,21,0,3,53,0,1.33973e+07,2.0207e+08,6.69644e+06,27.5727,27.5727,27.5727,24.1373,0,0.659346,0,3.40858e+07
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,8.13686e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,3.96367e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,3.96367e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,3.35559e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,3.35559e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,3.35559e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,3.35559e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,3.35559e+07,6.69644e+06,28.0551,28.0551,28.0551,28.0551,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,2.09704e+07,0,5.80511e+07,6.69644e+06,23.0596,23.0596,24.3343,22.8627,0.708318,0.393252,1.7706e+07,9.32273e+06
02/03/2009 07:00,2,3,2,7,0,2,48,1.49898e+07,0,5.68261e+07,6.69644e+06,21.2869,21.2869,24.1373,21.2869,0.685762,0,2.94178e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,9.98068e+06,0,8.40832e+07,6.69644e+06,21.0664,21.0664,24.1373,21.0664,0.377621,0,1.74528e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,7.73014e+06,0,1.23437e+08,6.69644e+06,21.0481,21.0481,24.1373,21.0481,0.333308,0,1.54965e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.26169e+06,2.88823e+06,2.48321e+08,6.69644e+06,21.4575,21.4575,24.1373,21.4575,0.33473,0,1.27409e+07,0
02/03/2009 11:00,2,3,2,11,0,4,54,4.98477e+06,1.08933e+07,2.5748e+08,6.69644e+06,24.0969,24.0969,24.6497,23.5845,0.0672201,0.683441,1.6775e+06,5.76223e+06
02/03/2009 12:00,2,3,2,12,0,5,50,4.36525e+06,2.68286e+07,2.75744e+08,6.69644e+06,27.1619,27.1619,27.1619,24.1373,0,1.59975,0,7.34162e+07
02/03/2009 13:00,2,3,2,13,0,4,54,2.5232e+07,2.8303e+07,3.00234e+08,6.69644e+06,25.3104,25.3104,25.3104,24.1373,0,2.95246,0,5.19019e+07
02/03/2009 14:00,2,3,2,14,0,4,54,2.53345e+07,2.79698e+07,2.99943e+08,6.69644e+06,24.8755,24.8755,24.8755,24.1373,0,2.9393,0,3.264e+07
02/03/2009 15:00,2,3,2,15,0,4,54,2.54204e+07,3.21753e+07,3.43952e+08,6.69644e+06,25.0857,25.0857,25.0857,24.1373,0,3.16934,0,4.52203e+07
02/03/2009 16:00,2,3,2,16,0,4,54,2.52956e+07,3.95224e+07,3.47145e+08,6.69644e+06,25.4979,25.4979,25.4979,24.1373,0,3.59416,0,7.35697e+07
02/03/2009 17:00,2,3,2,17,0,3,58,2.66553e+07,3.9641e+07,3.48784e+08,6.69644e+06,25.4681,25.4681,25.4681,24.1373,0,3.68639,0,7.38059e+07
02/03/2009 18:00,2,3,2,18,0,0,78,3.12972e+07,3.06665e+07,3.76618e+08,6.69644e+06,24.7361,24.7361,24.7361,24.1373,0,3.47403,0,3.12942e+07
02/03/2009 19:00,2,3,2,19,0,-1,78,6.11385e+06,1.83999e+07,2.23201e+08,6.69644e+06,26.0757,26.0757,26.0757,24.1373,0,1.21657,0,3.54791e+07
02/03/2009 20:00,2,3,2,20,0,-3,84,6.68156e+06,1.06781e+07,2.05945e+08,6.69644e+06,26.1606,26.1606,26.1606,24.1373,0,0.804566,0,2.44844e+07
02/03/2009 21:00,2,3,2,21,0,-4,84,0,8.72081e+06,1.96482e+08,6.69644e+06,26.7194,26.7194,26.7194,24.1373,0,0.390907,0,1.51948e+07
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,8.13686e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,3.96367e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,3.96367e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,3.13946e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,3.13946e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,3.13946e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,3.13946e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,3.13946e+07,6.69644e+06,27.3641,27.3641,27.3641,27.3641,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,4.80021e+07,0,8.85677e+07,6.69644e+06,21.3603,21.3603,23.9543,21.3603,2.81419,0,9.49137e+07,0
02/04/2009 07:00,2,4,3,7,0,-6,77,2.70575e+07,0,6.9294e+07,6.69644e+06,20.9004,20.9004,24.1373,20.9004,1.46701,0,7.14678e+07,0
02/04/2009 08:00,2,4,3,8,0,-4,65,2.64462e+07,0,7.18525e+07,6.69644e+06,20.9117,20.9117,24.1373,20.9117,1.4221,0,6.90381e+07,0
02/04/2009 09:00,2,4,3,9,0,-3,55,1.04438e+07,0,1.11123e+08,6.69644e+06,20.9688,20.9688,24.1373,20.9688,0.499538,0,2.38212e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,5.82082e+06,1.32249e+06,1.98377e+08,6.69644e+06,21.3781,21.3781,24.1373,21.3781,0.317709,0,1.30929e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.4288e+06,2.47399e+07,3.06985e+08,6.69644e+06,25.2803,25.2803,25.8178,23.5998,0.169399,1.35377,4.11094e+06,4.70253e+07
02/04/2009 12:00,2,4,3,12,0,4,59,3.48678e+06,4.1741e+07,3.26285e+08,6.69644e+06,27.9723,27.9723,27.9723,24.1373,0,2.44988,0,1.41537e+08
02/04/2009 13:00,2,4,3,13,0,6,51,2.11591e+07,5.38679e+07,3.60197e+08,6.69644e+06,26.5891,26.5891,26.5891,24.1373,0,4.2674,0,1.57419e+08
02/04/2009 14:00,2,4,3,14,0,7,48,1.96482e+07,6.22675e+07,3.68546e+08,6.69644e+06,26.7129,26.7129,26.7129,24.1373,0,4.66082,0,1.80612e+08
02/04/2009 15:00,2,4,3,15,0,8,41,1.82886e+07,6.49963e+07,3.70298e+08,6.69644e+06,26.8933,26.8933,26.8933,24.1373,0,4.73709,0,1.96426e+08
02/04/2009 16:00,2,4,3,16,0,8,41,1.8513e+07,6.32942e+07,3.68424e+08,6.69644e+06,26.8623,26.8623,26.8623,24.1373,0,4.63394,0,1.8999e+08
02/04/2009 17:00,2,4,3,17,0,6,51,2.18301e+07,5.51569e+07,3.62168e+08,6.69644e+06,26.4417,26.4417,26.4417,24.1373,0,4.32621,0,1.49987e+08
02/04/2009 18:00,2,4,3,18,0,3,63,2.66891e+07,4.23027e+07,3.85433e+08,6.69644e+06,25.6439,25.6439,25.6439,24.1373,0,3.85023,0,8.72678e+07
02/04/2009 19:00,2,4,3,19,0,3,63,5.05474e+06,1.69051e+07,2.11586e+08,6.69644e+06,26.4472,26.4472,26.4472,24.1373,0,1.05637,0,3.672e+07
02/04/2009 20:00,2,4,3,20,0,0,72,5.87637e+06,6.826e+06,1.36193e+08,6.69644e+06,26.0818,26.0818,26.0818,24.1373,0,0.536918,0,1.5703e+07
02/04/2009 21:00,2,4,3,21,0,1,67,0,2.42008e+06,1.24694e+08,6.69644e+06,25.6507,25.6507,25.6507,24.1373,0,0.0338461,0,771049
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,5.787e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,3.74753e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,3.74753e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,3.13946e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,3.13946e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,3.13946e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,3.13946e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,3.13946e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,3.13946e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,3.74753e+07,6.69644e+06,25.7541,25.7541,25.7541,25.7541,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,3.39241e+07,0,6.06594e+07,6.69644e+06,21.5602,21.5602,24.1373,21.5602,1.95508,0,6.22366e+07,0
02/05/2009 09:00,2,5,4,9,0,6,33,1.69009e+07,0,3.86562e+07,6.69644e+06,21.0167,21.0167,24.1373,21.0167,0.810418,0,3.8069e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,7.17019e+06,0,4.68652e+07,6.69644e+06,21.0348,21.0348,24.1373,21.0348,0.310747,0,1.45099e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,3.61512e+06,3.40372e+06,1.37759e+08,6.69644e+06,22.0744,22.0744,24.1373,22.0744,0.277166,0,8.10582e+06,0
02/05/2009 12:00,2,5,4,12,0,9,38,2.66176e+06,8.37511e+06,1.42723e+08,6.69644e+06,24.9661,24.9661,25.0651,24.0383,0.116895,0.417032,696639,7.61527e+06
02/05/2009 13:00,2,5,4,13,0,11,36,1.40112e+07,2.51269e+07,2.1318e+08,6.69644e+06,25.8733,25.8733,25.8733,24.1373,0,2.10916,0,5.5856e+07
02/05/2009 14:00,2,5,4,14,0,12,26,1.24588e+07,3.45414e+07,2.22798e+08,6.69644e+06,26.4606,26.4606,26.4606,24.1373,0,2.57563,0,9.00373e+07
02/05/2009 15:00,2,5,4,15,0,12,26,1.2589e+07,3.64329e+07,2.47518e+08,6.69644e+06,26.6305,26.6305,26.6305,24.1373,0,2.68715,0,1.00801e+08
02/05/2009 16:00,2,5,4,16,0,14,14,9.96313e+06,3.52267e+07,2.43168e+08,6.69644e+06,26.8864,26.8864,26.8864,24.1373,0,2.44721,0,1.01221e+08
02/05/2009 17:00,2,5,4,17,0,12,20,1.31422e+07,2.94022e+07,2.39583e+08,6.69644e+06,26.3556,26.3556,26.3556,24.1373,0,2.28044,0,7.6107e+07
02/05/2009 18:00,2,5,4,18,0,9,25,1.79526e+07,1.20189e+07,1.87667e+08,6.69644e+06,24.4721,24.4721,24.5418,24.0677,0.777864,0.7759,1.63068e+06,9.44231e+06
02/05/2009 19:00,2,5,4,19,0,5,46,4.66617e+06,616931,9.56495e+07,6.69644e+06,23.4902,23.4902,24.1373,23.4902,0.205363,0,1.99939e+06,0
02/05/2009 20:00,2,5,4,20,0,3,63,2.73439e+06,0,4.03331e+07,6.69644e+06,22.9668,22.9668,24.0832,22.9668,0.0833426,0,1.47886e+06,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,3.74753e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,3.74753e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,3.74753e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,3.74753e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,3.35559e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,3.35559e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,3.35559e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,3.35559e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,3.35559e+07,6.69644e+06,22.7643,22.7643,22.7643,22.7643,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,4.36547e+07,0,8.52685e+07,6.69644e+06,21.0137,21.0137,23.8989,21.0137,2.47382,0,1.09046e+08,0
02/06/2009 07:00,2,6,5,7,0,-3,77,2.37678e+07,0,6.74365e+07,6.69644e+06,20.9206,20.9206,24.1373,20.9206,1.24599,0,6.03225e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,2.19249e+07,0,9.84946e+07,6.69644e+06,20.9284,20.9284,24.1373,20.9284,1.12758,0,5.44562e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,9.89201e+06,0,1.4084e+08,6.69644e+06,20.9757,20.9757,24.1373,20.9757,0.465458,0,2.21477e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,5.84838e+06,0,2.45673e+08,6.69644e+06,21.0289,21.0289,24.1373,21.0289,0.251987,0,1.17885e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.54431e+06,2.82406e+06,2.48548e+08,6.69644e+06,21.5295,21.5295,24.1373,21.5295,0.347838,0,1.30923e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,5.21669e+06,1.48834e+07,2.62368e+08,6.69644e+06,24.8621,24.8621,25.921,22.7938,0.587486,0.369122,9.14925e+06,1.61868e+07
02/06/2009 13:00,2,6,5,13,0,4,59,2.47986e+07,3.11948e+07,3.03267e+08,6.69644e+06,25.382,25.382,25.382,24.1373,0,3.10101,0,5.77386e+07
02/06/2009 14:00,2,6,5,14,0,4,64,2.40214e+07,4.35373e+07,3.50816e+08,6.69644e+06,25.7234,25.7234,25.7234,24.1373,0,3.8023,0,9.07596e+07
02/06/2009 15:00,2,6,5,15,0,4,64,2.39618e+07,4.96872e+07,3.58053e+08,6.69644e+06,26.0128,26.0128,26.0128,24.1373,0,4.14518,0,1.16961e+08
02/06/2009 16:00,2,6,5,16,0,3,68,2.56009e+07,5.06818e+07,3.60963e+08,6.69644e+06,25.9595,25.9595,25.9595,24.1373,0,4.29648,0,1.17785e+08
02/06/2009 17:00,2,6,5,17,0,2,67,2.74083e+07,4.28456e+07,3.53476e+08,6.69644e+06,25.5608,25.5608,25.5608,24.1373,0,3.92936,0,8.41475e+07
02/06/2009 18:00,2,6,5,18,0,1,72,2.92474e+07,3.40125e+07,3.78297e+08,6.69644e+06,24.9998,24.9998,24.9998,24.1373,0,3.51746,0,4.5641e+07
02/06/2009 19:00,2,6,5,19,0,-1,85,5.9433e+06,1.91843e+07,2.23925e+08,6.69644e+06,26.2318,26.2318,26.2318,24.1373,0,1.24239,0,3.91499e+07
02/06/2009 20:00,2,6,5,20,0,-2,85,6.29597e+06,1.08464e+07,2.0573e+08,6.69644e+06,26.2877,26.2877,26.2877,24.1373,0,0.791406,0,2.55994e+07
02/06/2009 21:00,2,6,5,21,0,-2,85,0,9.51375e+06,1.97433e+08,6.69644e+06,26.8797,26.8797,26.8797,24.1373,0,0.436294,0,1.80127e+07
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,8.13686e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,3.96367e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,3.35559e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,3.35559e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,3.35559e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,3.35559e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,3.35559e+07,6.69644e+06,27.5155,27.5155,27.5155,27.5155,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,3.18578e+07,0,7.14376e+07,6.69644e+06,21.8771,21.8771,24.012,21.8533,1.17836,0.681685,4.71069e+07,2.68122e+06
02/07/2009 07:00,2,7,6,7,0,-4,84,2.00284e+07,0,6.2933e+07,6.69644e+06,20.9656,20.9656,24.1373,20.9656,1.01205,0,4.83105e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,1.74108e+07,0,9.30656e+07,6.69644e+06,20.9247,20.9247,24.1373,20.9247,0.84947,0,4.10732e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,1.19902e+07,0,1.48083e+08,6.69644e+06,20.969,20.969,24.1373,20.969,0.584178,0,2.78557e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,6.79598e+06,1.33538e+06,2.87151e+08,6.69644e+06,21.087,21.087,24.1373,21.087,0.353524,0,1.60261e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,6.69349e+06,4.9256e+06,2.57665e+08,6.69644e+06,22.4335,22.4335,24.1373,22.4335,0.512564,0,1.2219e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,6.37414e+06,1.4629e+07,2.6335e+08,6.69644e+06,25.0344,25.0344,25.0344,24.1373,0,1.02052,0,1.59127e+07
02/07/2009 13:00,2,7,6,13,0,-3,92,3.53655e+07,1.72934e+07,2.98136e+08,6.69644e+06,23.9129,23.9129,24.6039,23.7251,2.22251,0.730023,2.24858e+07,4.12518e+06
02/07/2009 14:00,2,7,6,14,0,-3,92,3.53356e+07,2.16922e+07,3.03387e+08,6.69644e+06,23.6927,23.6927,24.1373,23.6927,3.21227,0,2.14888e+07,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.68589e+07,2.45142e+07,3.47392e+08,6.69644e+06,23.8691,23.8691,24.1373,23.8691,3.47595,0,1.40302e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,3.83605e+07,2.76454e+07,3.52792e+08,6.69644e+06,24.0242,24.0242,24.1373,24.0242,3.7582,0,6.39971e+06,0
02/07/2009 17:00,2,7,6,17,0,-6,92,3.9759e+07,2.64475e+07,3.47446e+08,6.69644e+06,23.9032,23.9032,24.1373,23.9032,3.77794,0,1.331e+07,0
02/07/2009 18:00,2,7,6,18,0,-6,92,3.99755e+07,2.33649e+07,3.77395e+08,6.69644e+06,23.6701,23.6701,24.1373,23.6701,3.60954,0,2.53737e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.36519e+06,1.43993e+07,2.19774e+08,6.69644e+06,25.1467,25.1467,25.1467,24.1373,0,1.059,0,1.61127e+07
02/07/2009 20:00,2,7,6,20,0,-6,92,7.44253e+06,6.02425e+06,2.0126e+08,6.69644e+06,25.1211,25.1211,25.1211,24.1373,0,0.595844,0,8.81054e+06
02/07/2009 21:00,2,7,6,21,0,-6,92,1.70035e+06,5.19641e+06,1.94028e+08,6.69644e+06,25.3598,25.3598,25.3598,24.1373,0,0.208003,0,3.82873e+06
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,8.13686e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,3.96367e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,3.96367e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,3.35559e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,3.35559e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,3.35559e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,3.35559e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,3.35559e+07,6.69644e+06,25.9803,25.9803,25.9803,25.9803,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,6.41203e+07,0,1.09453e+08,6.69644e+06,21.0856,21.0856,24.1373,21.0856,3.61021,0,1.45395e+08,0
02/08/2009 07:00,2,8,0,7,0,-12,83,3.44886e+07,0,8.05428e+07,6.69644e+06,20.8554,20.8554,24.1373,20.8554,1.97356,0,9.74838e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,3.35691e+07,0,1.12734e+08,6.69644e+06,20.8495,20.8495,24.1373,20.8495,1.91626,0,9.48218e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,2.25438e+07,0,1.60283e+08,6.69644e+06,20.9228,20.9228,24.1373,20.9228,1.16343,0,5.62861e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.19154e+07,0,2.91451e+08,6.69644e+06,20.9926,20.9926,24.1373,20.9926,0.590532,0,2.79489e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,1.04546e+07,0,2.50824e+08,6.69644e+06,21.0329,21.0329,24.1373,21.0329,0.522687,0,2.44213e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,9.8691e+06,4.19688e+06,2.5491e+08,6.69644e+06,21.7973,21.7973,24.1373,21.7973,0.661982,0,2.2547e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,5.00467e+07,9.95435e+06,3.05565e+08,6.69644e+06,22.1729,22.1729,24.1373,22.1729,3.4916,0,1.03216e+08,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.13394e+07,1.01922e+07,3.07249e+08,6.69644e+06,22.094,22.094,24.1373,22.094,3.59124,0,1.10431e+08,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.27173e+07,1.25942e+07,3.11609e+08,6.69644e+06,22.2826,22.2826,24.1373,22.2826,3.82117,0,1.06654e+08,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.23637e+07,1.86932e+07,3.57461e+08,6.69644e+06,22.7881,22.7881,24.1373,22.7881,4.16246,0,8.45114e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.2441e+07,1.80151e+07,3.62177e+08,6.69644e+06,22.794,22.794,24.1373,22.794,4.12803,0,8.34446e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.2538e+07,1.48657e+07,3.81042e+08,6.69644e+06,22.548,22.548,24.1373,22.548,3.95146,0,9.45037e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.02801e+07,6.03485e+06,2.13064e+08,6.69644e+06,23.034,23.034,24.1373,23.034,0.759107,0,1.25432e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,1.11084e+07,0,1.98548e+08,6.69644e+06,22.3532,22.3532,24.1373,22.3532,0.562917,0,1.51265e+07,0
02/08/2009 21:00,2,8,0,21,0,-14,83,3.94067e+06,0,1.9077e+08,6.69644e+06,21.6027,21.6027,24.1373,21.6027,0.126101,0,4.81589e+06,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,8.13686e+07,6.69644e+06,21.5023,21.5023,21.5023,21.5023,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,3.96367e+07,6.69644e+06,21.5023,21.5023,21.5023,21.5023,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,3.96367e+07,6.69644e+06,21.5023,21.5023,21.5023,21.5023,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,3.35559e+07,6.69644e+06,21.5023,21.5023,21.5023,21.5023,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,1.54709e+06,0,3.51081e+07,6.69644e+06,21.4999,21.4999,24.1373,21.4999,0.00342847,0,136097,0
02/09/2009 03:00,2,9,1,3,0,-17,83,1.56122e+06,0,3.51239e+07,6.69644e+06,21.4933,21.4933,24.1373,21.4933,0.0045542,0,181216,0
02/09/2009 04:00,2,9,1,4,0,-19,75,2.6617e+06,0,3.64218e+07,6.69644e+06,21.4276,21.4276,24.1373,21.4276,0.0686788,0,2.80539e+06,0
02/09/2009 05:00,2,9,1,5,0,-21,82,4.01057e+06,0,3.80562e+07,6.69644e+06,21.2432,21.2432,24.1373,21.2432,0.155393,0,6.7945e+06,0
02/09/2009 06:00,2,9,1,6,0,-21,75,1.20824e+08,0,1.73595e+08,6.69644e+06,20.7629,20.7629,24.1373,20.7629,5.86641,0,2.9709e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,5.95104e+07,0,1.11373e+08,6.69644e+06,20.774,20.774,24.1373,20.774,3.73863,0,1.89249e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,5.63134e+07,0,1.40655e+08,6.69644e+06,20.7916,20.7916,24.1373,20.7916,3.48749,0,1.75614e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,4.06749e+07,0,1.82184e+08,6.69644e+06,20.8626,20.8626,24.1373,20.8626,2.35271,0,1.15957e+08,0
02/09/2009 10:00,2,9,1,10,0,-16,75,1.94331e+07,0,3.00343e+08,6.69644e+06,20.9366,20.9366,24.1373,20.9366,1.05673,0,5.09054e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,1.44877e+07,0,2.60964e+08,6.69644e+06,20.9887,20.9887,24.1373,20.9887,0.740718,0,3.51012e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.14567e+07,0,2.51991e+08,6.69644e+06,21.019,21.019,24.1373,21.019,0.562419,0,2.63954e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,4.63134e+07,1.97967e+06,2.92175e+08,6.69644e+06,21.199,21.199,24.1373,21.199,2.83683,0,1.25322e+08,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.38439e+07,4.69232e+06,2.58925e+08,6.69644e+06,21.5242,21.5242,24.1373,21.5242,2.78505,0,1.0917e+08,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.38579e+07,1.09565e+07,2.99919e+08,6.69644e+06,22.2441,22.2441,24.1373,22.2441,3.14201,0,8.95155e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.35625e+07,1.47592e+07,3.04136e+08,6.69644e+06,22.7131,22.7131,24.1373,22.7131,3.35227,0,7.18422e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.3486e+07,1.82915e+07,3.41791e+08,6.69644e+06,23.0697,23.0697,24.1373,23.0697,3.55224,0,5.70695e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,4.51056e+07,1.48701e+07,3.72885e+08,6.69644e+06,22.7813,22.7813,24.1373,22.7813,3.45947,0,7.05911e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,9.92306e+06,5.24006e+06,2.11741e+08,6.69644e+06,23.0017,23.0017,24.1373,23.0017,0.692493,0,1.17992e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,1.30675e+07,0,2.00806e+08,6.69644e+06,22.155,22.155,24.1373,22.155,0.667833,0,2.00862e+07,0
02/09/2009 21:00,2,9,1,21,0,-14,69,6.21522e+06,0,1.93447e+08,6.69644e+06,21.3692,21.3692,24.1373,21.3692,0.256767,0,1.07179e+07,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,8.13686e+07,6.69644e+06,21.2402,21.2402,21.2402,21.2402,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,3.96367e+07,6.69644e+06,21.2402,21.2402,21.2402,21.2402,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,3.96367e+07,6.69644e+06,21.2402,21.2402,21.2402,21.2402,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,3.35559e+07,6.69644e+06,21.2402,21.2402,21.2402,21.2402,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,1.74499e+06,0,3.53296e+07,6.69644e+06,21.2351,21.2351,24.1373,21.2351,0.0114821,0,501804,0
02/10/2009 03:00,2,10,2,3,0,-2,38,1.56484e+06,0,3.51277e+07,6.69644e+06,21.2241,21.2241,24.1373,21.2241,0.00468706,0,205499,0
02/10/2009 04:00,2,10,2,4,0,-2,46,2.28046e+06,0,3.59586e+07,6.69644e+06,21.1991,21.1991,24.1373,21.1991,0.0415405,0,1.83789e+06,0
02/10/2009 05:00,2,10,2,5,0,-2,46,2.11669e+06,0,3.57614e+07,6.69644e+06,21.1574,21.1574,24.1373,21.1574,0.0308406,0,1.38313e+06,0
02/10/2009 06:00,2,10,2,6,0,-4,45,9.04835e+07,0,1.38375e+08,6.69644e+06,20.8902,20.8902,24.1373,20.8902,4.40037,0,2.14544e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,4.18755e+07,0,8.93887e+07,6.69644e+06,20.9242,20.9242,24.1373,20.9242,2.42887,0,1.17458e+08,0
02/10/2009 08:00,2,10,2,8,0,-5,54,4.11912e+07,0,1.21885e+08,6.69644e+06,20.9117,20.9117,24.1373,20.9117,2.38777,0,1.15917e+08,0
02/10/2009 09:00,2,10,2,9,0,-2,42,1.90607e+07,0,1.51476e+08,6.69644e+06,20.9643,20.9643,24.1373,20.9643,0.936371,0,4.47162e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,9.21405e+06,0,2.4959e+08,6.69644e+06,21.0131,21.0131,24.1373,21.0131,0.424531,0,1.99614e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,6.91854e+06,0,2.46885e+08,6.69644e+06,21.0405,21.0405,24.1373,21.0405,0.284541,0,1.3262e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,5.123e+06,5.21372e+06,2.17334e+08,6.69644e+06,22.2001,22.2001,24.1373,22.2001,0.434201,0,1.16112e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,3.43015e+07,8.86749e+06,2.53446e+08,6.69644e+06,22.5476,22.5476,24.1373,22.5476,2.41607,0,5.78868e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.56012e+07,1.33113e+07,2.60132e+08,6.69644e+06,22.8297,22.8297,24.1373,22.8297,2.74164,0,5.3908e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.543e+07,2.0714e+07,3.02314e+08,6.69644e+06,23.5619,23.5619,24.1373,23.5619,3.15927,0,2.73514e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.54546e+07,2.31061e+07,3.05204e+08,6.69644e+06,23.8433,23.8433,24.1373,23.8433,3.30092,0,1.46047e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,3.54085e+07,2.52836e+07,3.41282e+08,6.69644e+06,24.0254,24.0254,24.1373,24.0254,3.42616,0,5.77221e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.71351e+07,2.10806e+07,3.71542e+08,6.69644e+06,23.6662,23.6662,24.1373,23.6662,3.29072,0,2.33275e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,7.65018e+06,1.0541e+07,2.15472e+08,6.69644e+06,24.6051,24.6051,24.7277,23.6202,0.568171,0.28543,946238,6.34192e+06
02/10/2009 20:00,2,10,2,20,0,-7,70,7.74946e+06,2.01731e+06,1.96827e+08,6.69644e+06,23.9926,23.9926,24.4283,23.6161,0.323133,0.0642302,2.24121e+06,1.09139e+06
02/10/2009 21:00,2,10,2,21,0,-7,70,2.01497e+06,0,1.8851e+08,6.69644e+06,23.0711,23.0711,24.1373,23.0711,0.0207559,0,336516,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,8.13686e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,3.96367e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,3.96367e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,3.13946e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,3.13946e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,3.13946e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,3.13946e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,3.13946e+07,6.69644e+06,23.0132,23.0132,23.0132,23.0132,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,6.58864e+07,0,1.09281e+08,6.69644e+06,21.0336,21.0336,24.1373,21.0336,3.69108,0,1.64273e+08,0
02/11/2009 07:00,2,11,3,7,0,2,40,3.16253e+07,0,7.47242e+07,6.69644e+06,20.9647,20.9647,24.1373,20.9647,1.74085,0,8.3124e+07,0
02/11/2009 08:00,2,11,3,8,0,-6,64,3.58651e+07,0,8.32881e+07,6.69644e+06,20.9143,20.9143,24.1373,20.9143,2.03972,0,9.89417e+07,0
02/11/2009 09:00,2,11,3,9,0,-1,50,1.13124e+07,0,1.01039e+08,6.69644e+06,20.9597,20.9597,24.1373,20.9597,0.554408,0,2.65147e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,5.83795e+06,0,1.74519e+08,6.69644e+06,21.0179,21.0179,24.1373,21.0179,0.22898,0,1.075e+07,0
02/11/2009 11:00,2,11,3,11,0,6,28,4.05786e+06,9.91195e+06,2.55291e+08,6.69644e+06,23.1015,23.1015,24.3892,22.8496,0.314952,0.315734,8.23257e+06,2.99619e+06
02/11/2009 12:00,2,11,3,12,0,7,22,3.28705e+06,2.8926e+07,2.77098e+08,6.69644e+06,27.2572,27.2572,27.2572,24.1373,0,1.66038,0,8.04728e+07
02/11/2009 13:00,2,11,3,13,0,8,20,1.82967e+07,4.19835e+07,3.09185e+08,6.69644e+06,26.5037,26.5037,26.5037,24.1373,0,3.35493,0,1.19465e+08
02/11/2009 14:00,2,11,3,14,0,8,19,1.8317e+07,4.63094e+07,3.14411e+08,6.69644e+06,26.4127,26.4127,26.4127,24.1373,0,3.61772,0,1.23847e+08
02/11/2009 15:00,2,11,3,15,0,7,20,2.03155e+07,3.94391e+07,3.08254e+08,6.69644e+06,26.038,26.038,26.038,24.1373,0,3.31205,0,9.47108e+07
02/11/2009 16:00,2,11,3,16,0,7,20,2.04966e+07,4.06629e+07,3.43433e+08,6.69644e+06,26.0114,26.0114,26.0114,24.1373,0,3.39641,0,9.57618e+07
02/11/2009 17:00,2,11,3,17,0,6,19,2.19836e+07,4.06349e+07,3.45023e+08,6.69644e+06,25.8942,25.8942,25.8942,24.1373,0,3.48739,0,9.218e+07
02/11/2009 18:00,2,11,3,18,0,3,24,2.66146e+07,3.26054e+07,3.73831e+08,6.69644e+06,25.176,25.176,25.176,24.1373,0,3.29476,0,5.14854e+07
02/11/2009 19:00,2,11,3,19,0,2,28,5.38564e+06,1.14769e+07,2.05493e+08,6.69644e+06,25.7137,25.7137,25.7137,24.1373,0,0.773131,0,1.83466e+07
02/11/2009 20:00,2,11,3,20,0,1,30,5.74927e+06,1.95297e+06,1.30287e+08,6.69644e+06,25.0026,25.0026,25.0026,24.1373,0,0.264745,0,3.44241e+06
02/11/2009 21:00,2,11,3,21,0,-1,39,1.60086e+06,0,1.23759e+08,6.69644e+06,24.1081,24.1081,24.1081,24.1081,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,2.35512e+06,0,6.03122e+07,6.69644e+06,24.037,24.037,24.1373,24.037,0.0321271,0,66690.9,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,3.74753e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,3.74753e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,3.13946e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,3.13946e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,3.13946e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,3.13946e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,3.13946e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,3.13946e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,3.74753e+07,6.69644e+06,23.8939,23.8939,23.8939,23.8939,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,6.38096e+07,0,9.58461e+07,6.69644e+06,21.0415,21.0415,24.1373,21.0415,3.57781,0,1.54614e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,1.99318e+07,0,4.21596e+07,6.69644e+06,20.9705,20.9705,24.1373,20.9705,0.997257,0,4.75314e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,1.28443e+07,0,5.32204e+07,6.69644e+06,21.0097,21.0097,24.1373,21.0097,0.568443,0,2.67576e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,6.94771e+06,1.98812e+06,1.39884e+08,6.69644e+06,21.5397,21.5397,24.1373,21.5397,0.397287,0,1.53635e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,5.02869e+06,6.58062e+06,1.43179e+08,6.69644e+06,23.5919,23.5919,24.2276,23.5016,0.405528,0.140016,4.89552e+06,760502
02/12/2009 13:00,2,12,4,13,0,6,43,2.12201e+07,2.0708e+07,2.38156e+08,6.69644e+06,24.5662,24.5662,24.5662,24.1373,0,2.31098,0,1.53098e+07
02/12/2009 14:00,2,12,4,14,0,6,43,2.11271e+07,2.88718e+07,2.47764e+08,6.69644e+06,25.09,25.09,25.09,24.1373,0,2.7631,0,4.00948e+07
02/12/2009 15:00,2,12,4,15,0,7,40,1.97722e+07,3.01058e+07,2.47752e+08,6.69644e+06,25.4211,25.4211,25.4211,24.1373,0,2.7492,0,5.31121e+07
02/12/2009 16:00,2,12,4,16,0,7,40,1.9994e+07,2.9234e+07,2.46902e+08,6.69644e+06,25.3826,25.3826,25.3826,24.1373,0,2.70048,0,5.0592e+07
02/12/2009 17:00,2,12,4,17,0,4,45,2.46481e+07,2.34687e+07,2.4502e+08,6.69644e+06,24.655,24.655,24.655,24.1373,0,2.638,0,2.05452e+07
02/12/2009 18:00,2,12,4,18,0,2,62,2.81038e+07,7.14909e+06,1.92938e+08,6.69644e+06,22.752,22.752,24.1373,22.752,1.90586,0,3.97364e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,5.63215e+06,0,9.59999e+07,6.69644e+06,21.9966,21.9966,24.1373,21.9966,0.239119,0,7.70336e+06,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.22175e+06,0,4.0866e+07,6.69644e+06,21.6705,21.6705,24.0064,21.6705,0.114173,0,4.24588e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,3.74753e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,3.74753e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,3.74753e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,3.74753e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,3.35559e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,3.35559e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,3.35559e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,3.35559e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,3.35559e+07,6.69644e+06,21.5599,21.5599,21.5599,21.5599,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,5.48445e+07,0,9.8661e+07,6.69644e+06,20.9282,20.9282,23.8866,20.9282,3.14985,0,1.49715e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,2.80262e+07,0,7.25675e+07,6.69644e+06,20.93,20.93,24.1373,20.93,1.51535,0,7.31469e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,2.36938e+07,0,1.00587e+08,6.69644e+06,20.9563,20.9563,24.1373,20.9563,1.22837,0,5.88082e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,7.65888e+06,0,1.38385e+08,6.69644e+06,20.996,20.996,24.1373,20.996,0.340094,0,1.60787e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.69239e+06,4.99072e+06,2.49172e+08,6.69644e+06,22.1549,22.1549,24.1373,22.1549,0.37031,0,9.58213e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.75857e+06,2.41077e+07,2.70826e+08,6.69644e+06,26.2142,26.2142,26.2142,24.1373,0,1.36437,0,5.0678e+07
02/13/2009 12:00,2,13,5,12,0,10,18,1.92345e+06,4.69216e+07,3.30943e+08,6.69644e+06,28.1647,28.1647,28.1647,24.1373,0,2.69992,0,1.63685e+08
02/13/2009 13:00,2,13,5,13,0,11,17,1.35667e+07,5.75589e+07,3.56476e+08,6.69644e+06,27.1827,27.1827,27.1827,24.1373,0,4.05488,0,1.8577e+08
02/13/2009 14:00,2,13,5,14,0,10,42,1.49947e+07,6.31211e+07,3.6463e+08,6.69644e+06,27.0558,27.0558,27.0558,24.1373,0,4.45742,0,1.95726e+08
02/13/2009 15:00,2,13,5,15,0,8,52,1.79385e+07,6.25697e+07,3.67094e+08,6.69644e+06,26.838,26.838,26.838,24.1373,0,4.58708,0,1.86388e+08
02/13/2009 16:00,2,13,5,16,0,6,60,2.10176e+07,6.0663e+07,3.68058e+08,6.69644e+06,26.5714,26.5714,26.5714,24.1373,0,4.63995,0,1.69921e+08
02/13/2009 17:00,2,13,5,17,0,3,68,2.57428e+07,5.03733e+07,3.60747e+08,6.69644e+06,25.9673,25.9673,25.9673,24.1373,0,4.28807,0,1.18062e+08
02/13/2009 18:00,2,13,5,18,0,2,73,2.77234e+07,3.83938e+07,3.8191e+08,6.69644e+06,25.3319,25.3319,25.3319,24.1373,0,3.68598,0,6.62426e+07
02/13/2009 19:00,2,13,5,19,0,1,79,5.38983e+06,2.30061e+07,2.27903e+08,6.69644e+06,26.6485,26.6485,26.6485,24.1373,0,1.43312,0,5.41454e+07
02/13/2009 20:00,2,13,5,20,0,-3,100,6.46046e+06,1.33939e+07,2.08956e+08,6.69644e+06,26.5882,26.5882,26.5882,24.1373,0,0.948361,0,3.49665e+07
02/13/2009 21:00,2,13,5,21,0,-3,92,0,1.16875e+07,2.00029e+08,6.69644e+06,27.1891,27.1891,27.1891,24.1373,0,0.561462,0,2.57861e+07
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,8.13686e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,3.96367e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,3.96367e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,3.35559e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,3.35559e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,3.35559e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,3.35559e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,3.35559e+07,6.69644e+06,27.7859,27.7859,27.7859,27.7859,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,4.30843e+07,0,8.4775e+07,6.69644e+06,21.4364,21.4364,23.963,21.4364,2.50251,0,7.75409e+07,0
02/14/2009 07:00,2,14,6,7,0,-10,84,2.38069e+07,0,6.75424e+07,6.69644e+06,20.8763,20.8763,24.1373,20.8763,1.26541,0,6.21062e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,2.27959e+07,0,9.96136e+07,6.69644e+06,20.8693,20.8693,24.1373,20.8693,1.20405,0,5.92211e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,1.57086e+07,0,1.3264e+08,6.69644e+06,20.9406,20.9406,24.1373,20.9406,0.816687,0,3.9292e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,9.32516e+06,0,2.49496e+08,6.69644e+06,21.0176,21.0176,24.1373,21.0176,0.451939,0,2.12196e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,8.66121e+06,0,2.48735e+08,6.69644e+06,21.0622,21.0622,24.1373,21.0622,0.420362,0,1.94545e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,8.03855e+06,9.00393e+06,2.24932e+08,6.69644e+06,23.0471,23.0471,24.1373,23.0471,0.796846,0,1.28421e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,4.31301e+07,1.40634e+07,3.02824e+08,6.69644e+06,22.8684,22.8684,24.1373,22.8684,3.28054,0,6.27915e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.29597e+07,1.61039e+07,2.71545e+08,6.69644e+06,22.85,22.85,24.1373,22.85,3.38098,0,6.54927e+07,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.43353e+07,2.02004e+07,3.11472e+08,6.69644e+06,23.1382,23.1382,24.1373,23.1382,3.70944,0,5.57692e+07,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.40564e+07,2.85754e+07,3.54689e+08,6.69644e+06,23.7219,23.7219,24.1373,23.7219,4.17337,0,2.60333e+07,0
02/14/2009 17:00,2,14,6,17,0,-9,84,4.42749e+07,2.70651e+07,3.53112e+08,6.69644e+06,23.6999,23.6999,24.1373,23.6999,4.09902,0,2.69769e+07,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.45004e+07,2.17537e+07,3.80433e+08,6.69644e+06,23.3468,23.3468,24.1373,23.3468,3.81097,0,4.53305e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.33271e+06,1.24237e+07,2.18468e+08,6.69644e+06,24.6346,24.6346,24.969,23.5055,0.667769,0.335098,3.03016e+06,8.53836e+06
02/14/2009 20:00,2,14,6,20,0,-11,91,8.62043e+06,3.79894e+06,1.99894e+08,6.69644e+06,24.31,24.31,24.4293,24.018,0.180393,0.359639,971511,2.36329e+06
02/14/2009 21:00,2,14,6,21,0,-13,91,1.76992e+06,0,1.88231e+08,6.69644e+06,23.5741,23.5741,24.1373,23.5741,0.0105114,0,89084.4,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,8.13686e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,3.96367e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,3.96367e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,3.35559e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,3.35559e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,3.35559e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,3.35559e+07,6.69644e+06,23.5459,23.5459,23.5459,23.5459,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,749668,0,3.4306e+07,6.69644e+06,23.5455,23.5455,23.8416,23.5455,0.000255336,0,2275.14,0
02/15/2009 06:00,2,15,0,6,0,-7,54,7.17792e+07,0,1.17701e+08,6.69644e+06,20.998,20.998,24.1373,20.998,3.79888,0,1.69228e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,3.47636e+07,0,8.07991e+07,6.69644e+06,20.8943,20.8943,24.1373,20.8943,1.97259,0,9.62811e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,3.04281e+07,0,1.05185e+08,6.69644e+06,20.9059,20.9059,24.1373,20.9059,1.68237,0,8.18202e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,1.09004e+07,0,1.42048e+08,6.69644e+06,20.9644,20.9644,24.1373,20.9644,0.528549,0,2.52401e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,5.36339e+06,222311,2.45389e+08,6.69644e+06,21.0469,21.0469,24.1373,21.0469,0.229306,0,1.06626e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,4.47568e+06,1.78699e+07,2.65222e+08,6.69644e+06,24.5259,24.5259,25.244,23.4193,0.25185,0.850909,6.86494e+06,2.03523e+07
02/15/2009 12:00,2,15,0,12,0,3,29,4.09367e+06,3.04245e+07,2.79795e+08,6.69644e+06,27.5135,27.5135,27.5135,24.1373,0,1.80144,0,9.19182e+07
02/15/2009 13:00,2,15,0,13,0,4,29,2.42266e+07,3.7729e+07,3.10541e+08,6.69644e+06,25.7915,25.7915,25.7915,24.1373,0,3.46668,0,8.61338e+07
02/15/2009 14:00,2,15,0,14,0,5,33,2.25562e+07,4.52167e+07,3.17764e+08,6.69644e+06,25.9211,25.9211,25.9211,24.1373,0,3.82345,0,1.02613e+08
02/15/2009 15:00,2,15,0,15,0,4,45,2.40237e+07,4.99528e+07,3.58576e+08,6.69644e+06,26.0372,26.0372,26.0372,24.1373,0,4.19981,0,1.20044e+08
02/15/2009 16:00,2,15,0,16,0,4,42,2.42439e+07,5.10585e+07,3.59997e+08,6.69644e+06,26.0527,26.0527,26.0527,24.1373,0,4.24384,0,1.22296e+08
02/15/2009 17:00,2,15,0,17,0,2,48,2.75496e+07,4.24549e+07,3.53211e+08,6.69644e+06,25.5393,25.5393,25.5393,24.1373,0,3.92098,0,8.27008e+07
02/15/2009 18:00,2,15,0,18,0,1,51,2.9494e+07,3.29216e+07,3.60285e+08,6.69644e+06,24.9359,24.9359,24.9359,24.1373,0,3.49565,0,4.19976e+07
02/15/2009 19:00,2,15,0,19,0,1,51,5.50393e+06,2.0053e+07,2.24488e+08,6.69644e+06,26.3313,26.3313,26.3313,24.1373,0,1.26685,0,4.18445e+07
02/15/2009 20:00,2,15,0,20,0,-3,77,6.57802e+06,1.06777e+07,2.05837e+08,6.69644e+06,26.2899,26.2899,26.2899,24.1373,0,0.798697,0,2.58591e+07
02/15/2009 21:00,2,15,0,21,0,0,60,0,8.70707e+06,1.96468e+08,6.69644e+06,26.7571,26.7571,26.7571,24.1373,0,0.390088,0,1.53823e+07
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,8.13686e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,3.96367e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,3.96367e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,3.35559e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,3.35559e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,3.35559e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,3.35559e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,3.35559e+07,6.69644e+06,27.3861,27.3861,27.3861,27.3861,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,4.18828e+07,0,8.30512e+07,6.69644e+06,21.4358,21.4358,23.9555,21.4358,2.34273,0,7.17009e+07,0
02/16/2009 07:00,2,16,1,7,0,-7,92,2.53595e+07,0,6.93928e+07,6.69644e+06,20.9057,20.9057,24.1373,20.9057,1.35923,0,6.61097e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,2.02701e+07,0,9.28889e+07,6.69644e+06,20.9045,20.9045,24.1373,20.9045,1.03213,0,5.02188e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,1.18978e+07,0,1.28251e+08,6.69644e+06,20.9624,20.9624,24.1373,20.9624,0.578345,0,2.76353e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,6.82135e+06,0,2.46743e+08,6.69644e+06,21.0233,21.0233,24.1373,21.0233,0.300914,0,1.41027e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,6.36715e+06,1.74296e+06,2.48157e+08,6.69644e+06,21.2198,21.2198,24.1373,21.2198,0.335513,0,1.45583e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,6.37165e+06,1.23091e+07,2.27048e+08,6.69644e+06,24.1344,24.1344,24.9086,23.193,0.653728,0.227917,7.8319e+06,6.44641e+06
02/16/2009 13:00,2,16,1,13,0,-3,77,3.59908e+07,1.74764e+07,2.99057e+08,6.69644e+06,23.6541,23.6541,24.1373,23.6541,3.00849,0,2.21665e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.59732e+07,1.72797e+07,2.65288e+08,6.69644e+06,23.2946,23.2946,24.1373,23.2946,2.99625,0,3.79931e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.5944e+07,2.11331e+07,3.03385e+08,6.69644e+06,23.5902,23.5902,24.1373,23.5902,3.21902,0,2.6502e+07,0
02/16/2009 16:00,2,16,1,16,0,-4,84,3.7112e+07,3.18117e+07,3.50952e+08,6.69644e+06,24.2962,24.2962,24.3932,23.939,2.59815,1.31354,3.43786e+06,1.05823e+07
02/16/2009 17:00,2,16,1,17,0,-4,84,3.7081e+07,3.2144e+07,3.51315e+08,6.69644e+06,24.3902,24.3902,24.3902,24.1373,0,3.93017,0,1.49539e+07
02/16/2009 18:00,2,16,1,18,0,-4,84,3.73845e+07,2.6147e+07,3.60781e+08,6.69644e+06,24.0121,24.0121,24.1373,24.0121,3.59616,0,6.77602e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,6.87126e+06,1.59104e+07,2.21046e+08,6.69644e+06,25.4978,25.4978,25.4978,24.1373,0,1.11693,0,2.28926e+07
02/16/2009 20:00,2,16,1,20,0,-4,92,6.96007e+06,8.15794e+06,2.03241e+08,6.69644e+06,25.6331,25.6331,25.6331,24.1373,0,0.676886,0,1.52264e+07
02/16/2009 21:00,2,16,1,21,0,-4,92,1.62447e+06,6.49692e+06,1.95456e+08,6.69644e+06,26.0549,26.0549,26.0549,24.1373,0,0.266037,0,7.67883e+06
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,8.13686e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,3.96367e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,3.96367e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,3.35559e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,3.35559e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,3.35559e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,3.35559e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,3.35559e+07,6.69644e+06,26.6904,26.6904,26.6904,26.6904,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,4.33053e+07,0,8.46458e+07,6.69644e+06,21.3909,21.3909,23.9679,21.3909,2.3925,0,7.85153e+07,0
02/17/2009 07:00,2,17,2,7,0,-7,92,2.78718e+07,0,7.2448e+07,6.69644e+06,20.9036,20.9036,24.1373,20.9036,1.52209,0,7.40786e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,2.25679e+07,0,9.80733e+07,6.69644e+06,20.9172,20.9172,24.1373,20.9172,1.17326,0,5.68609e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,9.86343e+06,0,1.40762e+08,6.69644e+06,20.9756,20.9756,24.1373,20.9756,0.463532,0,2.20569e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,6.3784e+06,2.86858e+06,2.49562e+08,6.69644e+06,21.5216,21.5216,24.1373,21.5216,0.412456,0,1.55324e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,4.5673e+06,2.1512e+07,2.69711e+08,6.69644e+06,25.5071,25.5071,25.819,23.8255,0.102694,1.22777,1.92775e+06,3.80018e+07
02/17/2009 12:00,2,17,2,12,0,4,49,3.78565e+06,3.5799e+07,2.85906e+08,6.69644e+06,27.885,27.885,27.885,24.1373,0,2.10087,0,1.1865e+08
02/17/2009 13:00,2,17,2,13,0,8,22,1.84027e+07,4.73261e+07,3.15762e+08,6.69644e+06,26.6654,26.6654,26.6654,24.1373,0,3.69213,0,1.40458e+08
02/17/2009 14:00,2,17,2,14,0,9,25,1.69799e+07,5.27442e+07,3.20619e+08,6.69644e+06,26.7218,26.7218,26.7218,24.1373,0,3.90596,0,1.51885e+08
02/17/2009 15:00,2,17,2,15,0,10,28,1.55102e+07,6.083e+07,3.62233e+08,6.69644e+06,27.0521,27.0521,27.0521,24.1373,0,4.30555,0,1.88821e+08
02/17/2009 16:00,2,17,2,16,0,10,30,1.5655e+07,6.30285e+07,3.64979e+08,6.69644e+06,27.1124,27.1124,27.1124,24.1373,0,4.43966,0,1.98728e+08
02/17/2009 17:00,2,17,2,17,0,7,40,2.03374e+07,5.35185e+07,3.58574e+08,6.69644e+06,26.55,26.55,26.55,24.1373,0,4.13369,0,1.5005e+08
02/17/2009 18:00,2,17,2,18,0,2,80,2.8168e+07,3.88082e+07,3.65798e+08,6.69644e+06,25.4221,25.4221,25.4221,24.1373,0,3.73551,0,7.22048e+07
02/17/2009 19:00,2,17,2,19,0,-1,92,5.93483e+06,2.14972e+07,2.26685e+08,6.69644e+06,26.5006,26.5006,26.5006,24.1373,0,1.37652,0,4.89437e+07
02/17/2009 20:00,2,17,2,20,0,-1,92,6.08387e+06,1.36787e+07,2.08884e+08,6.69644e+06,26.6205,26.6205,26.6205,24.1373,0,0.941613,0,3.51759e+07
02/17/2009 21:00,2,17,2,21,0,-1,92,0,1.23175e+07,2.0078e+08,6.69644e+06,27.3324,27.3324,27.3324,24.1373,0,0.597067,0,2.87105e+07
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,8.13686e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,3.13946e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,3.13946e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,3.13946e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,3.13946e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,3.13946e+07,6.69644e+06,27.9115,27.9115,27.9115,27.9115,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,3.41117e+07,0,7.18705e+07,6.69644e+06,21.9888,21.9888,24.1973,21.9288,1.32026,0.64817,5.17874e+07,5.84406e+06
02/18/2009 07:00,2,18,3,7,0,1,47,1.81253e+07,0,5.8442e+07,6.69644e+06,20.9945,20.9945,24.1373,20.9945,0.88282,0,4.17571e+07,0
02/18/2009 08:00,2,18,3,8,0,1,56,1.6257e+07,0,5.88976e+07,6.69644e+06,20.9655,20.9655,24.1373,20.9655,0.766895,0,3.66089e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,9.07968e+06,0,1.13254e+08,6.69644e+06,20.9944,20.9944,24.1373,20.9944,0.416015,0,1.9678e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,5.41591e+06,0,1.74031e+08,6.69644e+06,21.0352,21.0352,24.1373,21.0352,0.22622,0,1.05615e+07,0
02/18/2009 11:00,2,18,3,11,0,7,37,4.32007e+06,7.26291e+06,2.18868e+08,6.69644e+06,22.6283,22.6283,24.1485,22.6171,0.375094,0.115068,9.16079e+06,96772.2
