Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/18/2009 12:00,2,18,3,12,0,9,27,3.84571e+06,2.09417e+07,2.68132e+08,6.69644e+06,26.5063,26.5063,26.5063,24.1373,0,1.23002,0,4.54265e+07
02/18/2009 13:00,2,18,3,13,0,11,20,1.54576e+07,2.46004e+07,2.85156e+08,6.69644e+06,26.0363,26.0363,26.0363,24.1373,0,2.14089,0,6.09532e+07
02/18/2009 14:00,2,18,3,14,0,10,25,1.68098e+07,2.86657e+07,2.91468e+08,6.69644e+06,25.759,25.759,25.759,24.1373,0,2.45232,0,5.98357e+07
02/18/2009 15:00,2,18,3,15,0,11,22,1.53734e+07,3.20195e+07,2.93833e+08,6.69644e+06,26.0778,26.0778,26.0778,24.1373,0,2.53753,0,7.40827e+07
02/18/2009 16:00,2,18,3,16,0,12,22,1.3467e+07,4.93868e+07,3.46072e+08,6.69644e+06,26.9453,26.9453,26.9453,24.1373,0,3.45381,0,1.45917e+08
02/18/2009 17:00,2,18,3,17,0,11,28,1.469e+07,5.54679e+07,3.54707e+08,6.69644e+06,27.0985,27.0985,27.0985,24.1373,0,3.8967,0,1.73614e+08
02/18/2009 18:00,2,18,3,18,0,7,34,2.07807e+07,4.27018e+07,3.62346e+08,6.69644e+06,26.2251,26.2251,26.2251,24.1373,0,3.50043,0,1.09954e+08
02/18/2009 19:00,2,18,3,19,0,5,42,4.64845e+06,1.50746e+07,2.08953e+08,6.69644e+06,26.6451,26.6451,26.6451,24.1373,0,0.92587,0,3.49462e+07
02/18/2009 20:00,2,18,3,20,0,2,52,5.47419e+06,5.34122e+06,1.33982e+08,6.69644e+06,26.0823,26.0823,26.0823,24.1373,0,0.428264,0,1.25242e+07
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.22158e+08,6.69644e+06,25.4617,25.4617,25.4617,25.4617,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,1.64609e+06,0,5.95207e+07,6.69644e+06,25.4475,25.4475,25.4475,24.1373,0,0.00310426,0,61153
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,3.74753e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,3.74753e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,3.13946e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,3.13946e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,3.13946e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,3.13946e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,3.13946e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,3.13946e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,3.74753e+07,6.69644e+06,25.4319,25.4319,25.4319,25.4319,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,2.74401e+07,0,5.2084e+07,6.69644e+06,21.5333,21.5333,23.7346,21.5333,1.59089,0,4.73733e+07,0
02/19/2009 09:00,2,19,4,9,0,8,32,1.51595e+07,0,3.66215e+07,6.69644e+06,21.0608,21.0608,24.1373,21.0608,0.704068,0,3.25852e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,5.84192e+06,309071,4.5712e+07,6.69644e+06,21.1022,21.1022,24.1373,21.1022,0.242495,0,1.10702e+07,0
02/19/2009 11:00,2,19,4,11,0,11,24,2.49153e+06,5.98158e+06,1.24768e+08,6.69644e+06,23.013,23.013,24.1916,22.9587,0.281413,0.102593,5.97971e+06,334993
02/19/2009 12:00,2,19,4,12,0,11,28,2.03232e+06,1.1e+07,1.30334e+08,6.69644e+06,26.2262,26.2262,26.2262,24.1373,0,0.661071,0,2.07775e+07
02/19/2009 13:00,2,19,4,13,0,10,39,1.5201e+07,3.24223e+07,2.45613e+08,6.69644e+06,26.2957,26.2957,26.2957,24.1373,0,2.6227,0,8.48533e+07
02/19/2009 14:00,2,19,4,14,0,9,45,1.65636e+07,3.8914e+07,2.54894e+08,6.69644e+06,26.2482,26.2482,26.2482,24.1373,0,3.09273,0,9.82218e+07
02/19/2009 15:00,2,19,4,15,0,10,42,1.52716e+07,4.01829e+07,2.5498e+08,6.69644e+06,26.4345,26.4345,26.4345,24.1373,0,3.08253,0,1.06538e+08
02/19/2009 16:00,2,19,4,16,0,10,36,1.56322e+07,3.57943e+07,2.5002e+08,6.69644e+06,26.2713,26.2713,26.2713,24.1373,0,2.82294,0,9.06351e+07
02/19/2009 17:00,2,19,4,17,0,9,41,1.73626e+07,3.08126e+07,2.4588e+08,6.69644e+06,25.8562,25.8562,25.8562,24.1373,0,2.62216,0,6.78094e+07
02/19/2009 18:00,2,19,4,18,0,5,64,2.35894e+07,1.25173e+07,1.7733e+08,6.69644e+06,23.9838,23.9838,24.2861,23.835,0.965766,0.963526,8.78576e+06,4.31254e+06
02/19/2009 19:00,2,19,4,19,0,3,74,5.06828e+06,805170,9.6313e+07,6.69644e+06,23.1299,23.1299,24.1373,23.1299,0.240016,0,3.63826e+06,0
02/19/2009 20:00,2,19,4,20,0,1,72,3.07912e+06,0,4.07101e+07,6.69644e+06,22.6712,22.6712,24.0679,22.6712,0.10515,0,2.33358e+06,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,3.74753e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,3.74753e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,3.74753e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,3.74753e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,3.35559e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,3.35559e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,3.35559e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,3.35559e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,3.35559e+07,6.69644e+06,22.453,22.453,22.453,22.453,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,3.66017e+07,0,7.71899e+07,6.69644e+06,21.0738,21.0738,23.8625,21.0738,2.16577,0,9.4753e+07,0
02/20/2009 07:00,2,20,5,7,0,1,47,2.00403e+07,0,6.29123e+07,6.69644e+06,20.9568,20.9568,24.1373,20.9568,1.002,0,4.79636e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,1.2589e+07,0,8.36459e+07,6.69644e+06,20.9571,20.9571,24.1373,20.9571,0.550929,0,2.63693e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,6.31801e+06,277792,1.37081e+08,6.69644e+06,21.0239,21.0239,24.1373,21.0239,0.268961,0,1.25936e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,3.06914e+06,1.74597e+07,2.96782e+08,6.69644e+06,24.5284,24.5284,25.2616,23.4041,0.31275,0.699351,6.12769e+06,2.02908e+07
02/20/2009 11:00,2,20,5,11,0,11,22,1.98813e+06,3.49304e+07,3.16516e+08,6.69644e+06,27.9524,27.9524,27.9524,24.1373,0,1.96345,0,1.14022e+08
02/20/2009 12:00,2,20,5,12,0,12,31,0,5.47628e+07,3.38432e+08,6.69644e+06,28.3711,28.3711,28.3711,24.1373,0,3.15515,0,2.00997e+08
02/20/2009 13:00,2,20,5,13,0,9,49,1.64968e+07,6.34834e+07,3.66694e+08,6.69644e+06,27.1212,27.1212,27.1212,24.1373,0,4.56688,0,2.04893e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.49657e+07,6.95258e+07,3.72282e+08,6.69644e+06,27.1951,27.1951,27.1951,24.1373,0,4.84578,0,2.2294e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.51604e+07,6.61354e+07,3.34808e+08,6.69644e+06,27.1515,27.1515,27.1515,24.1373,0,4.63313,0,2.10116e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.75174e+07,5.04113e+07,3.29167e+08,6.69644e+06,25.9284,25.9284,25.9284,24.1373,0,4.39555,0,1.18446e+08
02/20/2009 17:00,2,20,5,17,0,1,86,2.94234e+07,4.51766e+07,3.69338e+08,6.69644e+06,25.4991,25.4991,25.4991,24.1373,0,4.19494,0,8.59461e+07
02/20/2009 18:00,2,20,5,18,0,-1,100,3.25865e+07,3.77305e+07,3.69317e+08,6.69644e+06,24.9712,24.9712,24.9712,24.1373,0,3.94967,0,4.95464e+07
02/20/2009 19:00,2,20,5,19,0,-1,92,5.939e+06,2.32995e+07,2.28848e+08,6.69644e+06,26.4872,26.4872,26.4872,24.1373,0,1.48246,0,5.24123e+07
02/20/2009 20:00,2,20,5,20,0,-2,100,6.27013e+06,1.54441e+07,2.11164e+08,6.69644e+06,26.7047,26.7047,26.7047,24.1373,0,1.04474,0,4.03536e+07
02/20/2009 21:00,2,20,5,21,0,-2,100,0,1.34873e+07,2.02145e+08,6.69644e+06,27.4273,27.4273,27.4273,24.1373,0,0.654758,0,3.24188e+07
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,8.13686e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,3.96367e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,3.96367e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,3.35559e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,3.35559e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,3.35559e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,3.35559e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,3.35559e+07,6.69644e+06,27.9834,27.9834,27.9834,27.9834,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,2.18749e+07,0,5.91745e+07,6.69644e+06,22.8749,22.8749,24.3066,22.7056,0.731513,0.433988,2.02547e+07,8.84174e+06
02/21/2009 07:00,2,21,6,7,0,-2,100,1.45149e+07,0,5.62756e+07,6.69644e+06,21.2236,21.2236,24.1373,21.2236,0.661449,0,2.90051e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,1.01295e+07,0,8.42753e+07,6.69644e+06,21.0294,21.0294,24.1373,21.0294,0.389779,0,1.82318e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,8.64294e+06,0,1.24434e+08,6.69644e+06,21.0245,21.0245,24.1373,21.0245,0.388617,0,1.82061e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,6.52521e+06,1.39719e+06,2.47969e+08,6.69644e+06,21.1418,21.1418,24.1373,21.1418,0.340754,0,1.5156e+07,0
02/21/2009 11:00,2,21,6,11,0,-1,92,5.99623e+06,1.31712e+07,2.27663e+08,6.69644e+06,24.2992,24.2992,24.7313,23.7052,0.287068,0.616715,5.37803e+06,8.30108e+06
02/21/2009 12:00,2,21,6,12,0,0,92,4.85703e+06,3.29674e+07,2.83644e+08,6.69644e+06,27.2851,27.2851,27.2851,24.1373,0,1.99197,0,9.49826e+07
02/21/2009 13:00,2,21,6,13,0,4,64,2.38919e+07,5.55687e+07,3.65149e+08,6.69644e+06,26.4252,26.4252,26.4252,24.1373,0,4.52402,0,1.55544e+08
02/21/2009 14:00,2,21,6,14,0,6,55,2.08865e+07,6.53768e+07,3.73622e+08,6.69644e+06,26.7101,26.7101,26.7101,24.1373,0,4.92684,0,1.90714e+08
02/21/2009 15:00,2,21,6,15,0,8,41,1.81069e+07,6.6333e+07,3.71715e+08,6.69644e+06,26.9445,26.9445,26.9445,24.1373,0,4.80996,0,2.03152e+08
02/21/2009 16:00,2,21,6,16,0,8,41,1.83363e+07,6.58462e+07,3.71306e+08,6.69644e+06,26.9323,26.9323,26.9323,24.1373,0,4.78163,0,2.01081e+08
02/21/2009 17:00,2,21,6,17,0,8,34,1.86959e+07,5.74626e+07,3.61537e+08,6.69644e+06,26.7241,26.7241,26.7241,24.1373,0,4.2766,0,1.66443e+08
02/21/2009 18:00,2,21,6,18,0,6,39,2.20859e+07,4.51937e+07,3.66794e+08,6.69644e+06,26.1016,26.1016,26.1016,24.1373,0,3.73709,0,1.10441e+08
02/21/2009 19:00,2,21,6,19,0,4,45,4.68728e+06,2.69434e+07,2.31759e+08,6.69644e+06,27.156,27.156,27.156,24.1373,0,1.59674,0,7.2522e+07
02/21/2009 20:00,2,21,6,20,0,1,61,5.54741e+06,1.62327e+07,2.11321e+08,6.69644e+06,27.0754,27.0754,27.0754,24.1373,0,1.04734,0,4.62951e+07
02/21/2009 21:00,2,21,6,21,0,0,72,0,1.30695e+07,2.01679e+08,6.69644e+06,27.5819,27.5819,27.5819,24.1373,0,0.640707,0,3.32124e+07
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,8.13686e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,3.96367e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,3.96367e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,3.35559e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,3.35559e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,3.35559e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,3.35559e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,3.35559e+07,6.69644e+06,28.04,28.04,28.04,28.04,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,2.62597e+07,0,6.44983e+07,6.69644e+06,22.4225,22.4225,24.2465,22.3134,0.909349,0.542717,3.06591e+07,8.02126e+06
02/22/2009 07:00,2,22,0,7,0,0,55,1.58672e+07,0,5.78925e+07,6.69644e+06,21.0927,21.0927,24.1373,21.0927,0.743224,0,3.4056e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,6.53087e+06,0,7.66548e+07,6.69644e+06,21.0035,21.0035,24.1373,21.0035,0.268675,0,1.26719e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,4.744e+06,614205,1.35685e+08,6.69644e+06,21.1377,21.1377,24.1373,21.1377,0.193003,0,8.66823e+06,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.24279e+06,2.10668e+07,3.01307e+08,6.69644e+06,24.9337,24.9337,25.6147,23.4563,0.167951,1.07194,4.67545e+06,3.26084e+07
02/22/2009 11:00,2,22,0,11,0,9,27,2.43403e+06,3.68225e+07,3.19258e+08,6.69644e+06,28.0204,28.0204,28.0204,24.1373,0,2.09919,0,1.23341e+08
02/22/2009 12:00,2,22,0,12,0,11,26,1.59809e+06,5.70823e+07,3.42758e+08,6.69644e+06,28.3662,28.3662,28.3662,24.1373,0,3.28185,0,2.08849e+08
02/22/2009 13:00,2,22,0,13,0,12,24,1.21666e+07,6.44489e+07,3.29576e+08,6.69644e+06,27.4651,27.4651,27.4651,24.1373,0,4.36044,0,2.18326e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.23557e+07,6.39514e+07,3.29112e+08,6.69644e+06,27.3395,27.3395,27.3395,24.1373,0,4.32629,0,2.08442e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.45249e+07,5.2732e+07,3.17791e+08,6.69644e+06,26.9714,26.9714,26.9714,24.1373,0,3.73477,0,1.59253e+08
02/22/2009 16:00,2,22,0,16,0,11,26,1.48655e+07,4.95202e+07,3.14242e+08,6.69644e+06,26.8249,26.8249,26.8249,24.1373,0,3.55282,0,1.43663e+08
02/22/2009 17:00,2,22,0,17,0,8,37,1.93138e+07,4.7341e+07,3.55442e+08,6.69644e+06,26.3909,26.3909,26.3909,24.1373,0,3.69406,0,1.2525e+08
02/22/2009 18:00,2,22,0,18,0,7,44,2.08719e+07,4.20521e+07,3.61691e+08,6.69644e+06,26.0387,26.0387,26.0387,24.1373,0,3.47252,0,9.93373e+07
02/22/2009 19:00,2,22,0,19,0,7,44,4.11535e+06,2.81525e+07,2.32576e+08,6.69644e+06,27.2972,27.2972,27.2972,24.1373,0,1.6329,0,7.76339e+07
02/22/2009 20:00,2,22,0,20,0,5,50,4.63382e+06,1.85035e+07,2.1304e+08,6.69644e+06,27.4338,27.4338,27.4338,24.1373,0,1.12423,0,5.57603e+07
02/22/2009 21:00,2,22,0,21,0,4,49,0,1.6349e+07,2.05564e+08,6.69644e+06,27.9086,27.9086,27.9086,24.1373,0,0.819708,0,4.65189e+07
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,8.13686e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,3.96367e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,3.96367e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,3.35559e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,3.35559e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,3.35559e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,3.35559e+07,6.69644e+06,28.2484,28.2484,28.2484,28.2484,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,2.00282e+07,0,5.69414e+07,6.69644e+06,23.1559,23.1559,24.323,22.9488,0.641118,0.400892,1.52283e+07,9.99649e+06
02/23/2009 07:00,2,23,1,7,0,-2,85,1.59362e+07,0,5.79927e+07,6.69644e+06,21.2959,21.2959,24.1373,21.2959,0.750385,0,3.20885e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,5.41339e+06,0,7.53298e+07,6.69644e+06,21.0568,21.0568,24.1373,21.0568,0.200598,0,9.30026e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,5.44128e+06,637888,1.36485e+08,6.69644e+06,21.1799,21.1799,24.1373,21.1799,0.257033,0,1.14029e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.08717e+06,1.62253e+07,2.62898e+08,6.69644e+06,24.3717,24.3717,25.095,23.414,0.416986,0.58641,5.37671e+06,1.69314e+07
02/23/2009 11:00,2,23,1,11,0,3,74,3.98006e+06,2.74221e+07,2.76086e+08,6.69644e+06,27.4462,27.4462,27.4462,24.1373,0,1.62044,0,8.17008e+07
02/23/2009 12:00,2,23,1,12,0,3,74,3.49022e+06,4.51257e+07,2.96853e+08,6.69644e+06,28.0402,28.0402,28.0402,24.1373,0,2.65613,0,1.56009e+08
02/23/2009 13:00,2,23,1,13,0,4,69,2.32507e+07,5.98798e+07,3.69608e+08,6.69644e+06,26.5774,26.5774,26.5774,24.1373,0,4.74197,0,1.74085e+08
02/23/2009 14:00,2,23,1,14,0,4,69,2.31987e+07,6.6598e+07,3.77643e+08,6.69644e+06,26.5716,26.5716,26.5716,24.1373,0,5.15264,0,1.88711e+08
02/23/2009 15:00,2,23,1,15,0,5,64,2.18876e+07,6.77697e+07,3.77577e+08,6.69644e+06,26.6923,26.6923,26.6923,24.1373,0,5.13537,0,1.97412e+08
02/23/2009 16:00,2,23,1,16,0,4,69,2.36096e+07,6.5814e+07,3.77013e+08,6.69644e+06,26.5504,26.5504,26.5504,24.1373,0,5.10552,0,1.85362e+08
02/23/2009 17:00,2,23,1,17,0,3,74,2.57416e+07,5.21237e+07,3.68202e+08,6.69644e+06,26.0519,26.0519,26.0519,24.1373,0,4.38221,0,1.26231e+08
02/23/2009 18:00,2,23,1,18,0,2,80,2.74686e+07,4.26781e+07,3.69645e+08,6.69644e+06,25.5558,25.5558,25.5558,24.1373,0,3.92084,0,8.36739e+07
02/23/2009 19:00,2,23,1,19,0,0,85,5.56065e+06,2.57812e+07,2.31318e+08,6.69644e+06,26.8224,26.8224,26.8224,24.1373,0,1.58057,0,6.38518e+07
02/23/2009 20:00,2,23,1,20,0,-1,92,5.90821e+06,1.63033e+07,2.11797e+08,6.69644e+06,26.9029,26.9029,26.9029,24.1373,0,1.07289,0,4.46402e+07
02/23/2009 21:00,2,23,1,21,0,-1,92,0,1.43822e+07,2.03215e+08,6.69644e+06,27.5643,27.5643,27.5643,24.1373,0,0.706361,0,3.64303e+07
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,8.13686e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,3.96367e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,3.96367e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,3.35559e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,3.35559e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,3.35559e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,3.35559e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,3.35559e+07,6.69644e+06,28.0675,28.0675,28.0675,28.0675,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,1.98292e+07,0,5.66848e+07,6.69644e+06,23.1997,23.1997,24.3492,22.9872,0.66552,0.365931,1.52439e+07,9.3626e+06
02/24/2009 07:00,2,24,2,7,0,-1,92,1.3376e+07,0,5.4901e+07,6.69644e+06,21.356,21.356,24.1373,21.356,0.589205,0,2.46635e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,6.65999e+06,0,7.67793e+07,6.69644e+06,21.1032,21.1032,24.1373,21.1032,0.266142,0,1.21529e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,7.04984e+06,0,1.2261e+08,6.69644e+06,21.0743,21.0743,24.1373,21.0743,0.301375,0,1.3893e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.60618e+06,9.20173e+06,2.5615e+08,6.69644e+06,22.7953,22.7953,24.2694,22.6632,0.46465,0.225548,1.08499e+07,1.79501e+06
02/24/2009 11:00,2,24,2,11,0,1,79,4.54791e+06,2.62702e+07,2.75297e+08,6.69644e+06,26.7435,26.7435,26.7435,24.1373,0,1.58217,0,6.5606e+07
02/24/2009 12:00,2,24,2,12,0,1,79,4.0516e+06,4.10437e+07,2.92558e+08,6.69644e+06,27.9004,27.9004,27.9004,24.1373,0,2.44497,0,1.38441e+08
02/24/2009 13:00,2,24,2,13,0,2,67,2.65959e+07,4.66977e+07,3.23852e+08,6.69644e+06,25.9874,25.9874,25.9874,24.1373,0,4.14159,0,1.15054e+08
02/24/2009 14:00,2,24,2,14,0,1,79,2.82928e+07,4.71198e+07,3.26101e+08,6.69644e+06,25.6529,25.6529,25.6529,24.1373,0,4.24939,0,9.68951e+07
02/24/2009 15:00,2,24,2,15,0,1,72,2.80549e+07,5.21423e+07,3.31908e+08,6.69644e+06,25.8205,25.8205,25.8205,24.1373,0,4.54613,0,1.15123e+08
02/24/2009 16:00,2,24,2,16,0,2,67,2.6998e+07,5.05179e+07,3.28713e+08,6.69644e+06,25.8557,25.8557,25.8557,24.1373,0,4.3667,0,1.12891e+08
02/24/2009 17:00,2,24,2,17,0,1,72,2.86184e+07,4.84838e+07,3.61556e+08,6.69644e+06,25.6905,25.6905,25.6905,24.1373,0,4.34409,0,1.01507e+08
02/24/2009 18:00,2,24,2,18,0,-1,78,3.18849e+07,3.888e+07,3.69933e+08,6.69644e+06,25.0924,25.0924,25.0924,24.1373,0,3.97363,0,5.70949e+07
02/24/2009 19:00,2,24,2,19,0,-2,85,6.04209e+06,2.2546e+07,2.28059e+08,6.69644e+06,26.4613,26.4613,26.4613,24.1373,0,1.44451,0,5.05071e+07
02/24/2009 20:00,2,24,2,20,0,-2,85,6.23238e+06,1.34605e+07,2.08785e+08,6.69644e+06,26.5806,26.5806,26.5806,24.1373,0,0.938064,0,3.44794e+07
02/24/2009 21:00,2,24,2,21,0,-3,84,0,1.08361e+07,1.99011e+08,6.69644e+06,27.1936,27.1936,27.1936,24.1373,0,0.51218,0,2.35604e+07
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,8.13686e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,3.96367e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,3.96367e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,3.13946e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,3.13946e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,3.13946e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,3.13946e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,3.13946e+07,6.69644e+06,27.7632,27.7632,27.7632,27.7632,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,3.82124e+07,0,7.69109e+07,6.69644e+06,21.6981,21.6981,24.0015,21.6833,1.4863,0.76415,6.27322e+07,2.04962e+06
02/25/2009 07:00,2,25,3,7,0,-4,50,2.16645e+07,0,6.27455e+07,6.69644e+06,20.938,20.938,24.1373,20.938,1.11538,0,5.37072e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,1.45051e+07,0,5.55991e+07,6.69644e+06,20.9286,20.9286,24.1373,20.9286,0.661668,0,3.19536e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,7.31682e+06,0,1.07591e+08,6.69644e+06,20.9709,20.9709,24.1373,20.9709,0.318498,0,1.51784e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.27911e+06,6.92816e+06,2.03257e+08,6.69644e+06,22.5704,22.5704,24.1592,22.5486,0.418006,0.0853747,9.79084e+06,196301
02/25/2009 11:00,2,25,3,11,0,7,22,2.98911e+06,3.36967e+07,3.16084e+08,6.69644e+06,27.0153,27.0153,27.0153,24.1373,0,1.94214,0,9.02512e+07
02/25/2009 12:00,2,25,3,12,0,8,20,2.31829e+06,4.8066e+07,2.99214e+08,6.69644e+06,28.2191,28.2191,28.2191,24.1373,0,2.78826,0,1.71251e+08
02/25/2009 13:00,2,25,3,13,0,9,19,1.64552e+07,6.14416e+07,3.64218e+08,6.69644e+06,27.0654,27.0654,27.0654,24.1373,0,4.45147,0,1.95931e+08
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.47032e+07,7.06547e+07,3.73355e+08,6.69644e+06,27.2159,27.2159,27.2159,24.1373,0,4.90035,0,2.26985e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.36778e+07,7.20357e+07,3.73857e+08,6.69644e+06,27.3329,27.3329,27.3329,24.1373,0,4.91491,0,2.36312e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.39225e+07,6.88998e+07,3.70255e+08,6.69644e+06,27.28,27.28,27.28,24.1373,0,4.71811,0,2.23096e+08
02/25/2009 17:00,2,25,3,17,0,9,23,1.719e+07,6.10681e+07,3.64276e+08,6.69644e+06,26.9069,26.9069,26.9069,24.1373,0,4.4138,0,1.83921e+08
02/25/2009 18:00,2,25,3,18,0,7,26,2.05771e+07,4.90826e+07,3.6984e+08,6.69644e+06,26.3263,26.3263,26.3263,24.1373,0,3.88298,0,1.2788e+08
02/25/2009 19:00,2,25,3,19,0,4,27,4.69118e+06,1.96834e+07,2.14524e+08,6.69644e+06,26.9034,26.9034,26.9034,24.1373,0,1.19797,0,4.9862e+07
02/25/2009 20:00,2,25,3,20,0,3,31,5.10534e+06,8.82142e+06,1.37706e+08,6.69644e+06,26.5818,26.5818,26.5818,24.1373,0,0.595519,0,2.19001e+07
02/25/2009 21:00,2,25,3,21,0,2,40,0,4.68251e+06,1.27391e+08,6.69644e+06,26.5364,26.5364,26.5364,24.1373,0,0.161963,0,5.84751e+06
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,5.787e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,3.74753e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,3.74753e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,3.13946e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,3.13946e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,3.13946e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,3.13946e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,3.13946e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,3.13946e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,3.74753e+07,6.69644e+06,26.8438,26.8438,26.8438,26.8438,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,3.50504e+07,0,6.18304e+07,6.69644e+06,21.5345,21.5345,23.9454,21.5345,2.06378,0,6.02997e+07,0
02/26/2009 09:00,2,26,4,9,0,2,48,1.77867e+07,0,3.7703e+07,6.69644e+06,21.01,21.01,24.1373,21.01,0.848534,0,3.99373e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,1.66446e+07,0,5.02336e+07,6.69644e+06,21.0107,21.0107,24.1373,21.0107,0.778285,0,3.66227e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,6.70529e+06,0,1.07402e+08,6.69644e+06,21.0289,21.0289,24.1373,21.0289,0.28114,0,1.31525e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,5.10532e+06,0,1.0557e+08,6.69644e+06,21.0524,21.0524,24.1373,21.0524,0.185088,0,8.59337e+06,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.40579e+07,1.12361e+06,1.73325e+08,6.69644e+06,21.2704,21.2704,24.1373,21.2704,1.41592,0,6.10524e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.8187e+07,3.82813e+06,1.70037e+08,6.69644e+06,21.784,21.784,24.1373,21.784,1.1739,0,4.12601e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,1.93692e+07,1.28326e+07,2.04172e+08,6.69644e+06,23.2313,23.2313,24.1373,23.2313,1.68986,0,2.14112e+07,0
02/26/2009 16:00,2,26,4,16,0,8,32,1.9313e+07,1.6073e+07,2.07981e+08,6.69644e+06,24.2084,24.2084,24.2084,24.1373,0,1.87261,0,2.00217e+06
02/26/2009 17:00,2,26,4,17,0,4,54,2.51541e+07,1.62084e+07,2.36856e+08,6.69644e+06,23.8418,23.8418,24.1373,23.8418,2.24123,0,9.9655e+06,0
02/26/2009 18:00,2,26,4,18,0,-1,78,3.27709e+07,4.13823e+06,1.7498e+08,6.69644e+06,22.045,22.045,24.1373,22.045,2.03935,0,6.42198e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,6.69479e+06,0,9.71563e+07,6.69644e+06,21.4599,21.4599,24.1373,21.4599,0.302517,0,1.21895e+07,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.52651e+06,0,4.22853e+07,6.69644e+06,21.2511,21.2511,24.1373,21.2511,0.191546,0,8.3299e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,3.74753e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,3.74753e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,3.74753e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,3.74753e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,3.35559e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,3.35559e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,3.35559e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,3.35559e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,3.35559e+07,6.69644e+06,21.1565,21.1565,21.1565,21.1565,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,6.51483e+07,0,1.09974e+08,6.69644e+06,20.8601,20.8601,24.1373,20.8601,3.4548,0,1.69512e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,3.26334e+07,0,7.82264e+07,6.69644e+06,20.8827,20.8827,24.1373,20.8827,1.8335,0,8.98122e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,2.9366e+07,0,1.05155e+08,6.69644e+06,20.8775,20.8775,24.1373,20.8775,1.62372,0,7.96615e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,1.66665e+07,0,1.51155e+08,6.69644e+06,20.9431,20.9431,24.1373,20.9431,0.878019,0,4.22098e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,9.89272e+06,0,2.55581e+08,6.69644e+06,21.0121,21.0121,24.1373,21.0121,0.46465,0,2.1855e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,8.62226e+06,0,2.48722e+08,6.69644e+06,21.0522,21.0522,24.1373,21.0522,0.409368,0,1.90078e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,8.03131e+06,4.56267e+06,2.53274e+08,6.69644e+06,21.8081,21.8081,24.1373,21.8081,0.580088,0,1.90348e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.37258e+07,9.07166e+06,2.9754e+08,6.69644e+06,22.2192,22.2192,24.1373,22.2192,3.03845,0,8.76427e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.35885e+07,1.0644e+07,2.65718e+08,6.69644e+06,22.2933,22.2933,24.1373,22.2933,3.11135,0,8.63382e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.21224e+07,1.49053e+07,3.08146e+08,6.69644e+06,22.7131,22.7131,24.1373,22.7131,3.25705,0,6.98055e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.35084e+07,1.96213e+07,3.09864e+08,6.69644e+06,23.1162,23.1162,24.1373,23.1162,3.6214,0,5.56441e+07,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.36228e+07,2.04082e+07,3.55331e+08,6.69644e+06,23.2251,23.2251,24.1373,23.2251,3.6746,0,5.04415e+07,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.36682e+07,1.84939e+07,3.58533e+08,6.69644e+06,23.0883,23.0883,24.1373,23.0883,3.56553,0,5.628e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,8.26087e+06,1.00986e+07,2.1561e+08,6.69644e+06,24.2051,24.2051,24.7395,23.7117,0.648213,0.217078,4.64308e+06,3.22322e+06
02/27/2009 20:00,2,27,5,20,0,-9,84,8.3099e+06,2.3822e+06,1.97869e+08,6.69644e+06,23.8377,23.8377,24.46,23.6272,0.367874,0.0730158,3.40852e+06,693695
02/27/2009 21:00,2,27,5,21,0,-9,77,2.05132e+06,0,1.88553e+08,6.69644e+06,23.041,23.041,24.1373,23.041,0.0230085,0,383850,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,8.13686e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,3.96367e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,3.96367e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,3.35559e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,3.35559e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,3.35559e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,3.35559e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,3.35559e+07,6.69644e+06,22.9792,22.9792,22.9792,22.9792,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,6.41088e+07,0,1.08863e+08,6.69644e+06,20.9666,20.9666,24.1373,20.9666,3.42863,0,1.55216e+08,0
02/28/2009 07:00,2,28,6,7,0,-9,84,3.56517e+07,0,8.19162e+07,6.69644e+06,20.8768,20.8768,24.1373,20.8768,2.03854,0,1.00035e+08,0
02/28/2009 08:00,2,28,6,8,0,-8,77,3.08123e+07,0,1.08113e+08,6.69644e+06,20.8836,20.8836,24.1373,20.8836,1.717,0,8.40819e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,1.48462e+07,0,1.31724e+08,6.69644e+06,20.9499,20.9499,24.1373,20.9499,0.763043,0,3.66048e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,6.68876e+06,0,2.13069e+08,6.69644e+06,21.0172,21.0172,24.1373,21.0172,0.302151,0,1.41887e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.21624e+06,668393,2.13327e+08,6.69644e+06,21.2127,21.2127,24.1373,21.2127,0.303463,0,1.33346e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,5.75054e+06,1.45926e+07,2.29137e+08,6.69644e+06,24.323,24.323,26.6903,22.5428,0.675057,0.307853,1.98025e+07,1.40575e+07
02/28/2009 13:00,2,28,6,13,0,0,55,3.08753e+07,2.05433e+07,2.63575e+08,6.69644e+06,24.4403,24.4403,24.4789,24.0987,1.48353,1.36164,1.72374e+06,1.39941e+07
02/28/2009 14:00,2,28,6,14,0,2,52,2.79659e+07,2.42741e+07,2.64872e+08,6.69644e+06,24.3342,24.3342,24.3342,24.1373,0,2.88438,0,8.57114e+06
02/28/2009 15:00,2,28,6,15,0,1,56,2.95327e+07,2.3538e+07,2.65698e+08,6.69644e+06,24.2611,24.2611,24.2611,24.1373,0,2.93959,0,5.47556e+06
02/28/2009 16:00,2,28,6,16,0,1,56,2.96286e+07,2.65623e+07,3.02941e+08,6.69644e+06,24.4436,24.4436,24.4436,24.1373,0,3.12428,0,1.43972e+07
02/28/2009 17:00,2,28,6,17,0,1,56,2.967e+07,2.86501e+07,3.44484e+08,6.69644e+06,24.626,24.626,24.626,24.1373,0,3.2612,0,2.39777e+07
02/28/2009 18:00,2,28,6,18,0,0,60,3.11268e+07,2.65131e+07,3.48924e+08,6.69644e+06,24.414,24.414,24.414,24.1373,0,3.21613,0,1.33888e+07
02/28/2009 19:00,2,28,6,19,0,-1,66,6.10924e+06,1.5906e+07,2.20209e+08,6.69644e+06,25.7931,25.7931,25.7931,24.1373,0,1.07019,0,2.66925e+07
02/28/2009 20:00,2,28,6,20,0,-1,71,6.2255e+06,7.21894e+06,2.0132e+08,6.69644e+06,25.8364,25.8364,25.8364,24.1373,0,0.579184,0,1.4798e+07
02/28/2009 21:00,2,28,6,21,0,-1,78,1.62027e+06,6.06381e+06,1.94972e+08,6.69644e+06,26.1449,26.1449,26.1449,24.1373,0,0.252104,0,7.6179e+06
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,8.13686e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,3.96367e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,3.96367e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,3.35559e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,3.35559e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,3.35559e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,3.35559e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,3.35559e+07,6.69644e+06,26.7445,26.7445,26.7445,26.7445,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,6.00329e+07,0,1.04521e+08,6.69644e+06,21.1767,21.1767,24.1373,21.1767,3.35059,0,1.25984e+08,0
03/01/2009 07:00,3,1,0,7,0,-10,36,3.33756e+07,0,7.91616e+07,6.69644e+06,20.8738,20.8738,24.1373,20.8738,1.89098,0,9.28791e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,2.28603e+07,0,9.60235e+07,6.69644e+06,20.896,20.896,24.1373,20.896,1.19397,0,5.82453e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,9.6517e+06,0,1.40577e+08,6.69644e+06,20.962,20.962,24.1373,20.962,0.460883,0,2.20251e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,5.34442e+06,7.40062e+06,2.87279e+08,6.69644e+06,22.4039,22.4039,24.161,22.3803,0.483663,0.0997944,1.18467e+07,283794
03/01/2009 11:00,3,1,0,11,0,1,25,4.52132e+06,2.30946e+07,2.71488e+08,6.69644e+06,26.1474,26.1474,26.1474,24.1373,0,1.39962,0,4.91725e+07
03/01/2009 12:00,3,1,0,12,0,3,24,3.63081e+06,3.72485e+07,2.8755e+08,6.69644e+06,27.851,27.851,27.851,24.1373,0,2.19498,0,1.22718e+08
03/01/2009 13:00,3,1,0,13,0,3,24,2.5263e+07,4.46773e+07,3.2011e+08,6.69644e+06,25.9795,25.9795,25.9795,24.1373,0,3.96842,0,1.09942e+08
03/01/2009 14:00,3,1,0,14,0,3,24,2.52628e+07,4.78509e+07,3.23936e+08,6.69644e+06,25.8385,25.8385,25.8385,24.1373,0,4.16259,0,1.06536e+08
03/01/2009 15:00,3,1,0,15,0,4,24,2.39196e+07,5.24792e+07,3.6144e+08,6.69644e+06,26.0728,26.0728,26.0728,24.1373,0,4.3281,0,1.26031e+08
03/01/2009 16:00,3,1,0,16,0,4,27,2.41242e+07,5.40593e+07,3.63488e+08,6.69644e+06,26.1331,26.1331,26.1331,24.1373,0,4.42346,0,1.32824e+08
03/01/2009 17:00,3,1,0,17,0,3,26,2.59381e+07,4.66534e+07,3.56501e+08,6.69644e+06,25.7866,25.7866,25.7866,24.1373,0,4.07568,0,1.0113e+08
03/01/2009 18:00,3,1,0,18,0,1.6,25,2.84866e+07,3.47253e+07,3.55919e+08,6.69644e+06,25.1021,25.1021,25.1021,24.1373,0,3.54181,0,5.14094e+07
03/01/2009 19:00,3,1,0,19,0,0,25,5.67467e+06,2.00492e+07,2.24674e+08,6.69644e+06,26.3249,26.3249,26.3249,24.1373,0,1.27799,0,4.20843e+07
03/01/2009 20:00,3,1,0,20,0,-3,32,6.55192e+06,1.14338e+07,2.06714e+08,6.69644e+06,26.2983,26.2983,26.2983,24.1373,0,0.841213,0,2.73443e+07
03/01/2009 21:00,3,1,0,21,0,-5,41,0,8.68647e+06,1.96447e+08,6.69644e+06,26.7712,26.7712,26.7712,24.1373,0,0.389677,0,1.54476e+07
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,8.13686e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,3.96367e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,3.96367e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,3.35559e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,3.35559e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,3.35559e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,3.35559e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,3.35559e+07,6.69644e+06,27.3622,27.3622,27.3622,27.3622,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,5.70538e+07,0,1.01114e+08,6.69644e+06,21.2437,21.2437,23.9545,21.2437,3.22482,0,1.16257e+08,0
03/02/2009 07:00,3,2,1,7,0,-11,70,3.04946e+07,0,7.56608e+07,6.69644e+06,20.8631,20.8631,24.1373,20.8631,1.70306,0,8.39237e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,1.86752e+07,0,9.09544e+07,6.69644e+06,20.8942,20.8942,24.1373,20.8942,0.928813,0,4.53363e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,8.53904e+06,0,1.39271e+08,6.69644e+06,20.9619,20.9619,24.1373,20.9619,0.392225,0,1.87445e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.33214e+06,7.99761e+06,2.54436e+08,6.69644e+06,22.5143,22.5143,24.1812,22.4704,0.495226,0.115565,1.15034e+07,533707
03/02/2009 11:00,3,2,1,11,0,2,44,4.53113e+06,2.29858e+07,2.71356e+08,6.69644e+06,26.3396,26.3396,26.3396,24.1373,0,1.39132,0,5.00588e+07
03/02/2009 12:00,3,2,1,12,0,3,45,3.8603e+06,3.96978e+07,2.90725e+08,6.69644e+06,27.7823,27.7823,27.7823,24.1373,0,2.35208,0,1.29007e+08
03/02/2009 13:00,3,2,1,13,0,5,42,2.25394e+07,4.98128e+07,3.23232e+08,6.69644e+06,26.3062,26.3062,26.3062,24.1373,0,4.08799,0,1.33347e+08
03/02/2009 14:00,3,2,1,14,0,5,42,2.25497e+07,5.45997e+07,3.28927e+08,6.69644e+06,26.2542,26.2542,26.2542,24.1373,0,4.36482,0,1.39015e+08
03/02/2009 15:00,3,2,1,15,0,5,39,2.2648e+07,5.90917e+07,3.67919e+08,6.69644e+06,26.3819,26.3819,26.3819,24.1373,0,4.63841,0,1.56639e+08
03/02/2009 16:00,3,2,1,16,0,5,39,2.29037e+07,5.93057e+07,3.68393e+08,6.69644e+06,26.388,26.388,26.388,24.1373,0,4.65708,0,1.57699e+08
03/02/2009 17:00,3,2,1,17,0,4,42,2.47291e+07,5.02663e+07,3.59465e+08,6.69644e+06,26.0227,26.0227,26.0227,24.1373,0,4.21189,0,1.19474e+08
03/02/2009 18:00,3,2,1,18,0,2,48,2.79112e+07,3.8637e+07,3.59873e+08,6.69644e+06,25.3359,25.3359,25.3359,24.1373,0,3.71201,0,6.69322e+07
03/02/2009 19:00,3,2,1,19,0,1,47,5.45145e+06,2.33195e+07,2.28345e+08,6.69644e+06,26.6382,26.6382,26.6382,24.1373,0,1.45584,0,5.47792e+07
03/02/2009 20:00,3,2,1,20,0,-1,42,6.0476e+06,1.40539e+07,2.09294e+08,6.69644e+06,26.6929,26.6929,26.6929,24.1373,0,0.962149,0,3.69918e+07
03/02/2009 21:00,3,2,1,21,0,-1,46,0,1.24765e+07,2.00971e+08,6.69644e+06,27.319,27.319,27.319,24.1373,0,0.607129,0,2.90694e+07
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,8.13686e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,3.96367e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,3.96367e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,3.35559e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,3.35559e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,3.35559e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,3.35559e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,3.35559e+07,6.69644e+06,27.8711,27.8711,27.8711,27.8711,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,3.35706e+07,0,7.35153e+07,6.69644e+06,21.8911,21.8911,24.0426,21.8475,1.30664,0.671082,5.24129e+07,4.83881e+06
03/03/2009 07:00,3,3,2,7,0,-5,59,2.03781e+07,0,6.33565e+07,6.69644e+06,20.9505,20.9505,24.1373,20.9505,1.03601,0,4.96897e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,8.23033e+06,0,7.86522e+07,6.69644e+06,20.9408,20.9408,24.1373,20.9408,0.363509,0,1.74877e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,5.95043e+06,0,1.3632e+08,6.69644e+06,20.9843,20.9843,24.1373,20.9843,0.235669,0,1.11836e+07,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.60797e+06,1.90352e+07,2.99238e+08,6.69644e+06,24.4015,24.4015,25.3398,23.1991,0.384798,0.751591,6.84253e+06,2.42751e+07
03/03/2009 11:00,3,3,2,11,0,9,53,2.80414e+06,3.11136e+07,2.79232e+08,6.69644e+06,27.7916,27.7916,27.7916,24.1373,0,1.76937,0,9.81444e+07
03/03/2009 12:00,3,3,2,12,0,10,54,2.18397e+06,5.03175e+07,3.01665e+08,6.69644e+06,28.2482,28.2482,28.2482,24.1373,0,2.88932,0,1.78751e+08
03/03/2009 13:00,3,3,2,13,0,12,50,1.23167e+07,6.15743e+07,3.26198e+08,6.69644e+06,27.4111,27.4111,27.4111,24.1373,0,4.17242,0,2.05525e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.22906e+07,6.63919e+07,3.31958e+08,6.69644e+06,27.3822,27.3822,27.3822,24.1373,0,4.46603,0,2.18041e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.25337e+07,6.52884e+07,3.30815e+08,6.69644e+06,27.3798,27.3798,27.3798,24.1373,0,4.39716,0,2.14524e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.43197e+07,5.99786e+07,3.26272e+08,6.69644e+06,27.1581,27.1581,27.1581,24.1373,0,4.16278,0,1.89198e+08
03/03/2009 17:00,3,3,2,17,0,11,50,1.45043e+07,5.89079e+07,3.58687e+08,6.69644e+06,27.1084,27.1084,27.1084,24.1373,0,4.10554,0,1.83526e+08
03/03/2009 18:00,3,3,2,18,0,10,54,1.61822e+07,5.06681e+07,3.61475e+08,6.69644e+06,26.7959,26.7959,26.7959,24.1373,0,3.70297,0,1.48119e+08
03/03/2009 19:00,3,3,2,19,0,4,59,4.67486e+06,2.98004e+07,2.35149e+08,6.69644e+06,27.4498,27.4498,27.4498,24.1373,0,1.76265,0,8.785e+07
03/03/2009 20:00,3,3,2,20,0,5,55,4.5838e+06,1.91029e+07,2.13701e+08,6.69644e+06,27.4431,27.4431,27.4431,24.1373,0,1.15601,0,5.74993e+07
03/03/2009 21:00,3,3,2,21,0,3,58,0,1.58045e+07,2.04912e+08,6.69644e+06,27.9157,27.9157,27.9157,24.1373,0,0.788465,0,4.48305e+07
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,8.13686e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,3.96367e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,3.96367e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,3.13946e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,3.13946e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,3.13946e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,3.13946e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,3.13946e+07,6.69644e+06,28.241,28.241,28.241,28.241,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,2.91521e+07,0,6.58685e+07,6.69644e+06,22.2915,22.2915,24.2482,22.1807,1.10514,0.541317,3.91427e+07,9.02451e+06
03/04/2009 07:00,3,4,3,7,0,-4,84,1.76692e+07,0,5.7929e+07,6.69644e+06,21.0092,21.0092,24.1373,21.0092,0.862396,0,4.06002e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,1.51874e+07,0,5.7628e+07,6.69644e+06,20.9444,20.9444,24.1373,20.9444,0.704273,0,3.38432e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,9.85538e+06,0,9.92895e+07,6.69644e+06,20.9806,20.9806,24.1373,20.9806,0.452386,0,2.14929e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.5194e+06,568277,1.52455e+08,6.69644e+06,21.1368,21.1368,24.1373,21.1368,0.257717,0,1.16088e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,4.78035e+06,1.4184e+07,2.27622e+08,6.69644e+06,24.0526,24.0526,24.8892,23.3007,0.249353,0.659464,6.68136e+06,1.15672e+07
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.28226e+06,2.8002e+07,2.43545e+08,6.69644e+06,27.2953,27.2953,27.2953,24.1373,0,1.66378,0,7.98045e+07
03/04/2009 13:00,3,4,3,13,0,4,54,2.44529e+07,2.74752e+07,2.31329e+08,6.69644e+06,25.3014,25.3014,25.3014,24.1373,0,2.84456,0,4.95048e+07
03/04/2009 14:00,3,4,3,14,0,5,50,2.31397e+07,3.13517e+07,2.6798e+08,6.69644e+06,25.1902,25.1902,25.1902,24.1373,0,2.97524,0,4.71276e+07
03/04/2009 15:00,3,4,3,15,0,5,46,2.33461e+07,3.32748e+07,3.04009e+08,6.69644e+06,25.3359,25.3359,25.3359,24.1373,0,3.1007,0,5.59116e+07
03/04/2009 16:00,3,4,3,16,0,4,49,2.47858e+07,3.52299e+07,3.07921e+08,6.69644e+06,25.3573,25.3573,25.3573,24.1373,0,3.30586,0,6.06756e+07
03/04/2009 17:00,3,4,3,17,0,2,57,2.77625e+07,3.82352e+07,3.53735e+08,6.69644e+06,25.3073,25.3073,25.3073,24.1373,0,3.67207,0,6.46362e+07
03/04/2009 18:00,3,4,3,18,0,0,60,3.0771e+07,3.34781e+07,3.6223e+08,6.69644e+06,24.8775,24.8775,24.8775,24.1373,0,3.58093,0,3.98757e+07
03/04/2009 19:00,3,4,3,19,0,0,60,5.83247e+06,1.2426e+07,2.07109e+08,6.69644e+06,25.6351,25.6351,25.6351,24.1373,0,0.853889,0,1.9254e+07
03/04/2009 20:00,3,4,3,20,0,-1,60,6.16374e+06,3.43724e+06,1.32503e+08,6.69644e+06,25.139,25.139,25.139,24.1373,0,0.373073,0,5.61418e+06
03/04/2009 21:00,3,4,3,21,0,-1.1,56,1.61992e+06,0,1.2378e+08,6.69644e+06,24.4162,24.4162,24.4162,24.1373,0,0.00162402,0,6814.68
03/04/2009 22:00,3,4,3,22,0,-1,50,1.69248e+06,0,5.95712e+07,6.69644e+06,24.3888,24.3888,24.3888,24.1373,0,0.0058985,0,22316.5
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,3.74753e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,3.74753e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,3.13946e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,3.13946e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,3.13946e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,3.13946e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,3.13946e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,3.13946e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,3.74753e+07,6.69644e+06,24.3674,24.3674,24.3674,24.3674,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,5.50848e+07,0,8.47282e+07,6.69644e+06,21.1193,21.1193,24.1373,21.1193,3.02921,0,1.24428e+08,0
03/05/2009 09:00,3,5,4,9,0,0,55,2.3657e+07,0,4.47406e+07,6.69644e+06,20.9679,20.9679,24.1373,20.9679,1.218,0,5.80995e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,1.56493e+07,0,5.27467e+07,6.69644e+06,20.9988,20.9988,24.1373,20.9988,0.718527,0,3.39403e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,5.83009e+06,954502,1.22405e+08,6.69644e+06,21.2346,21.2346,24.1373,21.2346,0.275702,0,1.19607e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,3.86121e+06,4.68994e+06,1.24701e+08,6.69644e+06,22.8436,22.8436,24.1373,22.8436,0.388175,0,7.03418e+06,0
03/05/2009 13:00,3,5,4,13,0,5,33,2.27103e+07,1.89792e+07,2.15338e+08,6.69644e+06,24.1974,24.1974,24.3732,23.9616,0.597331,1.69905,4.73937e+06,8.80832e+06
03/05/2009 14:00,3,5,4,14,0,7,31,1.97444e+07,2.89644e+07,2.23973e+08,6.69644e+06,25.212,25.212,25.212,24.1373,0,2.67198,0,4.32435e+07
03/05/2009 15:00,3,5,4,15,0,6,33,2.12846e+07,2.90522e+07,2.25739e+08,6.69644e+06,25.2411,25.2411,25.2411,24.1373,0,2.76776,0,4.59604e+07
03/05/2009 16:00,3,5,4,16,0,5,36,2.31075e+07,2.37519e+07,2.21324e+08,6.69644e+06,24.7647,24.7647,24.7647,24.1373,0,2.55751,0,2.41405e+07
03/05/2009 17:00,3,5,4,17,0,5,36,2.3349e+07,2.18101e+07,2.41587e+08,6.69644e+06,24.5087,24.5087,24.5087,24.1373,0,2.4552,0,1.37165e+07
03/05/2009 18:00,3,5,4,18,0,3,41,2.65692e+07,7.39674e+06,1.72084e+08,6.69644e+06,22.8693,22.8693,24.1373,22.8693,1.83293,0,3.4984e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,5.45445e+06,0,9.58065e+07,6.69644e+06,22.1181,22.1181,24.1373,22.1181,0.228526,0,6.94427e+06,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.33922e+06,0,4.09945e+07,6.69644e+06,21.7538,21.7538,24.0121,21.7538,0.121614,0,4.37125e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,3.74753e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,3.74753e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,3.74753e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,3.74753e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,3.35559e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,3.35559e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,3.35559e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,3.35559e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,3.35559e+07,6.69644e+06,21.6253,21.6253,21.6253,21.6253,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,5.78716e+07,0,1.02051e+08,6.69644e+06,20.8986,20.8986,24.1373,20.8986,3.25581,0,1.55854e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,2.86906e+07,0,7.34093e+07,6.69644e+06,20.9043,20.9043,24.1373,20.9043,1.56773,0,7.62828e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,1.98312e+07,0,9.23516e+07,6.69644e+06,20.915,20.915,24.1373,20.915,0.999759,0,4.84847e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,9.21389e+06,0,1.25127e+08,6.69644e+06,20.9699,20.9699,24.1373,20.9699,0.433242,0,2.06532e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.00571e+06,725858,2.13169e+08,6.69644e+06,21.1888,21.1888,24.1373,21.1888,0.29482,0,1.30488e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,5.40012e+06,1.08493e+07,2.24331e+08,6.69644e+06,23.49,23.49,24.4508,23.1766,0.438729,0.318298,7.94242e+06,3.85574e+06
03/06/2009 12:00,3,6,5,12,0,0,66,4.81376e+06,2.99294e+07,2.79989e+08,6.69644e+06,26.9602,26.9602,26.9602,24.1373,0,1.81681,0,7.80832e+07
03/06/2009 13:00,3,6,5,13,0,4,49,2.39833e+07,4.20919e+07,3.15548e+08,6.69644e+06,25.9117,25.9117,25.9117,24.1373,0,3.72064,0,9.92967e+07
03/06/2009 14:00,3,6,5,14,0,6,47,2.10258e+07,4.93975e+07,3.21069e+08,6.69644e+06,26.1555,26.1555,26.1555,24.1373,0,3.96909,0,1.20553e+08
03/06/2009 15:00,3,6,5,15,0,5,46,2.25965e+07,5.4827e+07,3.62741e+08,6.69644e+06,26.2619,26.2619,26.2619,24.1373,0,4.37542,0,1.39858e+08
