Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/06/2009 16:00,3,6,5,16,0,4,49,2.43268e+07,5.1629e+07,3.27193e+08,6.69644e+06,26.0577,26.0577,26.0577,24.1373,0,4.27694,0,1.2357e+08
03/06/2009 17:00,3,6,5,17,0,2,57,2.76878e+07,4.28412e+07,3.53776e+08,6.69644e+06,25.5265,25.5265,25.5265,24.1373,0,3.9489,0,8.25317e+07
03/06/2009 18:00,3,6,5,18,0,0,78,3.08408e+07,3.43856e+07,3.57978e+08,6.69644e+06,24.8994,24.8994,24.8994,24.1373,0,3.64337,0,4.17724e+07
03/06/2009 19:00,3,6,5,19,0,-1,85,5.95112e+06,2.07386e+07,2.25795e+08,6.69644e+06,26.2874,26.2874,26.2874,24.1373,0,1.33411,0,4.31562e+07
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.20754e+06,1.30117e+07,2.08221e+08,6.69644e+06,26.4951,26.4951,26.4951,24.1373,0,0.9109,0,3.23103e+07
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,1.12112e+07,1.99457e+08,6.69644e+06,27.172,27.172,27.172,24.1373,0,0.533818,0,2.43813e+07
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,8.13686e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,3.96367e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,3.35559e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,3.35559e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,3.35559e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,3.35559e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,3.35559e+07,6.69644e+06,27.7653,27.7653,27.7653,27.7653,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,5.59109e+07,0,9.9424e+07,6.69644e+06,21.3483,21.3483,24.1373,21.3483,3.06768,0,1.04911e+08,0
03/07/2009 07:00,3,7,6,7,0,-9,84,2.53077e+07,0,6.93479e+07,6.69644e+06,20.884,20.884,24.1373,20.884,1.36183,0,6.66795e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,2.35891e+07,0,1.00558e+08,6.69644e+06,20.8849,20.8849,24.1373,20.8849,1.2525,0,6.13109e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,1.67071e+07,0,1.53594e+08,6.69644e+06,20.9477,20.9477,24.1373,20.9477,0.880248,0,4.22567e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,9.55164e+06,0,2.55223e+08,6.69644e+06,21.0146,21.0146,24.1373,21.0146,0.466413,0,2.19201e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,8.98431e+06,0,2.49133e+08,6.69644e+06,21.0532,21.0532,24.1373,21.0532,0.431525,0,2.00297e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,8.22342e+06,8.30242e+06,2.57841e+08,6.69644e+06,22.6097,22.6097,24.1373,22.6097,0.775942,0,1.51311e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,4.49962e+07,1.043e+07,2.67033e+08,6.69644e+06,22.5037,22.5037,24.1373,22.5037,3.19914,0,7.86777e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.49428e+07,1.06691e+07,2.67258e+08,6.69644e+06,22.267,22.267,24.1373,22.267,3.20891,0,9.03187e+07,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.33194e+07,1.69048e+07,3.06404e+08,6.69644e+06,22.8464,22.8464,24.1373,22.8464,3.45112,0,6.70398e+07,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.48558e+07,1.93261e+07,3.10984e+08,6.69644e+06,23.081,23.081,24.1373,23.081,3.69215,0,5.86846e+07,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.48417e+07,2.08629e+07,3.57208e+08,6.69644e+06,23.2184,23.2184,24.1373,23.2184,3.78066,0,5.22769e+07,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.48855e+07,1.89976e+07,3.60466e+08,6.69644e+06,23.0973,23.0973,24.1373,23.0973,3.67395,0,5.74967e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,8.1964e+06,1.10402e+07,2.16663e+08,6.69644e+06,24.37,24.37,24.7213,23.6693,0.685603,0.229702,3.22929e+06,4.84337e+06
03/07/2009 20:00,3,7,6,20,0,-11,76,9.10305e+06,2.26742e+06,1.98615e+08,6.69644e+06,23.8494,23.8494,24.4884,23.5505,0.400094,0.0765287,3.91981e+06,1.0327e+06
03/07/2009 21:00,3,7,6,21,0,-11,76,2.53978e+06,0,1.89123e+08,6.69644e+06,22.849,22.849,24.1373,22.849,0.0487297,0,957221,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,8.13686e+07,6.69644e+06,22.7343,22.7343,22.7343,22.7343,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,3.96367e+07,6.69644e+06,22.7343,22.7343,22.7343,22.7343,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,3.96367e+07,6.69644e+06,22.7343,22.7343,22.7343,22.7343,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,3.35559e+07,6.69644e+06,22.7343,22.7343,22.7343,22.7343,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,3.35559e+07,6.69644e+06,22.7343,22.7343,22.7343,22.7343,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,3.35559e+07,6.69644e+06,22.7343,22.7343,22.7343,22.7343,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,1.57041e+06,0,3.51337e+07,6.69644e+06,22.7254,22.7254,24.1373,22.7254,0.0049722,0,105741,0
03/08/2009 05:00,3,8,0,5,0,-17,83,1.98666e+06,0,3.5601e+07,6.69644e+06,22.6732,22.6732,24.1373,22.6732,0.0229141,0,507836,0
03/08/2009 06:00,3,8,0,6,0,-16,83,9.63589e+07,0,1.45298e+08,6.69644e+06,20.8752,20.8752,24.1373,20.8752,4.7048,0,2.24601e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,4.73321e+07,0,7.92409e+07,6.69644e+06,20.8077,20.8077,24.1373,20.8077,2.86559,0,1.43603e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,3.84833e+07,0,1.17447e+08,6.69644e+06,20.861,20.861,24.1373,20.861,2.22317,0,1.09625e+08,0
03/08/2009 09:00,3,8,0,9,0,-6,49,2.40234e+07,0,1.42495e+08,6.69644e+06,20.9368,20.9368,24.1373,20.9368,1.25153,0,6.02843e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,1.08112e+07,0,2.51336e+08,6.69644e+06,20.994,20.994,24.1373,20.994,0.522894,0,2.47366e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,7.97691e+06,0,2.14542e+08,6.69644e+06,21.0341,21.0341,24.1373,21.0341,0.371272,0,1.73398e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,6.72782e+06,0,1.79593e+08,6.69644e+06,21.0621,21.0621,24.1373,21.0621,0.304474,0,1.40919e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.28933e+07,1.22624e+07,2.55925e+08,6.69644e+06,22.5028,22.5028,24.1373,22.5028,2.50952,0,6.11823e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,3.2745e+07,1.78861e+07,2.62486e+08,6.69644e+06,23.4125,23.4125,24.1373,23.4125,2.82475,0,3.07119e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.27572e+07,2.04707e+07,2.65574e+08,6.69644e+06,23.7145,23.7145,24.1373,23.7145,2.97091,0,1.8892e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.43077e+07,2.42919e+07,3.05377e+08,6.69644e+06,23.9763,23.9763,24.1373,23.9763,3.29883,0,7.9917e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.59114e+07,2.5452e+07,3.42036e+08,6.69644e+06,24.0138,24.0138,24.1373,24.0138,3.47033,0,6.44961e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.75586e+07,2.16575e+07,3.55619e+08,6.69644e+06,23.6721,23.6721,24.1373,23.6721,3.35292,0,2.3473e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,7.24227e+06,1.15966e+07,2.16291e+08,6.69644e+06,24.7965,24.7965,24.7965,24.1373,0,0.890343,0,8.85694e+06
03/08/2009 20:00,3,8,0,20,0,-5,49,7.30813e+06,4.2386e+06,1.98988e+08,6.69644e+06,24.6223,24.6223,24.6223,24.1373,0,0.486496,0,3.54207e+06
03/08/2009 21:00,3,8,0,21,0,-5,59,1.73469e+06,2.85674e+06,1.91282e+08,6.69644e+06,24.3583,24.3583,24.3583,24.1373,0,0.0777408,0,259802
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,8.13686e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,3.96367e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,3.96367e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,3.35559e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,3.35559e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,3.35559e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,3.35559e+07,6.69644e+06,24.6416,24.6416,24.6416,24.6416,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,998771,0,3.4555e+07,6.69644e+06,24.641,24.641,24.641,24.4734,0,0.000172821,0,1307.64
03/09/2009 06:00,3,9,1,6,0,-10,91,7.03179e+07,0,1.16591e+08,6.69644e+06,21.0195,21.0195,24.1373,21.0195,3.90431,0,1.68361e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,3.52653e+07,0,6.43591e+07,6.69644e+06,20.8777,20.8777,24.1373,20.8777,2.01387,0,9.87974e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,3.1811e+07,0,1.09331e+08,6.69644e+06,20.8804,20.8804,24.1373,20.8804,1.78702,0,8.75959e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,1.33598e+07,0,1.29914e+08,6.69644e+06,20.9504,20.9504,24.1373,20.9504,0.680132,0,3.26228e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,7.42741e+06,2.60616e+06,2.50359e+08,6.69644e+06,21.3445,21.3445,24.1373,21.3445,0.452579,0,1.83774e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,6.94976e+06,1.2521e+07,2.27999e+08,6.69644e+06,24.1568,24.1568,24.6929,23.6012,0.298923,0.643585,5.22449e+06,8.64549e+06
03/09/2009 12:00,3,9,1,12,0,-6,64,6.93516e+06,1.57689e+07,2.31801e+08,6.69644e+06,25.9863,25.9863,25.9863,24.1373,0,1.11433,0,3.1551e+07
03/09/2009 13:00,3,9,1,13,0,-4,59,3.67366e+07,2.83091e+07,2.79328e+08,6.69644e+06,24.4058,24.4058,24.4058,24.1373,0,3.68371,0,1.47837e+07
03/09/2009 14:00,3,9,1,14,0,-3,55,3.48903e+07,4.0717e+07,3.25764e+08,6.69644e+06,24.879,24.879,24.879,24.1373,0,4.313,0,4.81229e+07
03/09/2009 15:00,3,9,1,15,0,-2,55,3.34739e+07,4.36018e+07,3.2763e+08,6.69644e+06,25.1517,25.1517,25.1517,24.1373,0,4.38224,0,6.68755e+07
03/09/2009 16:00,3,9,1,16,0,-2,60,3.38081e+07,4.03072e+07,3.23931e+08,6.69644e+06,25.0017,25.0017,25.0017,24.1373,0,4.18381,0,5.44036e+07
03/09/2009 17:00,3,9,1,17,0,-2,60,3.40046e+07,3.82093e+07,3.55147e+08,6.69644e+06,24.8762,24.8762,24.8762,24.1373,0,4.07162,0,4.52609e+07
03/09/2009 18:00,3,9,1,18,0,-3,65,3.57309e+07,3.05143e+07,3.58769e+08,6.69644e+06,24.3951,24.3951,24.3951,24.1373,0,3.74863,0,1.45367e+07
03/09/2009 19:00,3,9,1,19,0,-4,65,6.79206e+06,1.71108e+07,2.22401e+08,6.69644e+06,25.7363,25.7363,25.7363,24.1373,0,1.18283,0,2.84841e+07
03/09/2009 20:00,3,9,1,20,0,-5,77,7.15507e+06,8.89128e+06,2.0433e+08,6.69644e+06,25.7335,25.7335,25.7335,24.1373,0,0.730874,0,1.75454e+07
03/09/2009 21:00,3,9,1,21,0,-5,77,1.59681e+06,6.81275e+06,1.95805e+08,6.69644e+06,26.1519,26.1519,26.1519,24.1373,0,0.282658,0,8.57126e+06
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,8.13686e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,3.96367e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,3.96367e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,3.35559e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,3.35559e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,3.35559e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,3.35559e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,3.35559e+07,6.69644e+06,26.7908,26.7908,26.7908,26.7908,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,5.81544e+07,0,1.02197e+08,6.69644e+06,21.2254,21.2254,24.1373,21.2254,3.22451,0,1.18396e+08,0
03/10/2009 07:00,3,10,2,7,0,-5,45,2.85206e+07,0,5.61182e+07,6.69644e+06,20.9114,20.9114,24.1373,20.9114,1.55841,0,7.5662e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,2.09328e+07,0,8.6221e+07,6.69644e+06,20.9235,20.9235,24.1373,20.9235,1.06879,0,5.16957e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,1.0693e+07,0,1.26939e+08,6.69644e+06,20.9747,20.9747,24.1373,20.9747,0.51542,0,2.45337e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,5.29368e+06,0,2.11551e+08,6.69644e+06,21.0253,21.0253,24.1373,21.0253,0.218952,0,1.02549e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.11739e+06,1.73057e+07,2.30576e+08,6.69644e+06,24.6596,24.6596,25.2269,23.57,0.264231,0.767318,6.61633e+06,1.78298e+07
03/10/2009 12:00,3,10,2,12,0,6,47,3.8938e+06,2.53415e+07,2.39928e+08,6.69644e+06,27.4273,27.4273,27.4273,24.1373,0,1.48284,0,7.37912e+07
03/10/2009 13:00,3,10,2,13,0,7,48,2.06139e+07,2.54137e+07,2.24713e+08,6.69644e+06,25.5397,25.5397,25.5397,24.1373,0,2.49734,0,5.24697e+07
03/10/2009 14:00,3,10,2,14,0,7,52,2.06378e+07,2.8898e+07,2.62425e+08,6.69644e+06,25.2995,25.2995,25.2995,24.1373,0,2.70264,0,4.72534e+07
03/10/2009 15:00,3,10,2,15,0,7,56,2.0262e+07,4.05545e+07,3.09554e+08,6.69644e+06,25.9292,25.9292,25.9292,24.1373,0,3.3788,0,9.10839e+07
03/10/2009 16:00,3,10,2,16,0,7,56,2.02621e+07,5.18883e+07,3.56586e+08,6.69644e+06,26.3879,26.3879,26.3879,24.1373,0,4.03633,0,1.36675e+08
03/10/2009 17:00,3,10,2,17,0,6,60,2.19895e+07,4.687e+07,3.52403e+08,6.69644e+06,26.1577,26.1577,26.1577,24.1373,0,3.8349,0,1.16568e+08
03/10/2009 18:00,3,10,2,18,0,5,59,2.37209e+07,3.82481e+07,3.54821e+08,6.69644e+06,25.6648,25.6648,25.6648,24.1373,0,3.42402,0,7.86843e+07
03/10/2009 19:00,3,10,2,19,0,5,59,4.59696e+06,2.3248e+07,2.2732e+08,6.69644e+06,26.9342,26.9342,26.9342,24.1373,0,1.39861,0,5.88539e+07
03/10/2009 20:00,3,10,2,20,0,3,68,5.18937e+06,1.39223e+07,2.08197e+08,6.69644e+06,27.037,27.037,27.037,24.1373,0,0.901953,0,3.93464e+07
03/10/2009 21:00,3,10,2,21,0,-3,84,0,1.03456e+07,1.98421e+08,6.69644e+06,27.4419,27.4419,27.4419,24.1373,0,0.484134,0,2.40761e+07
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,8.13686e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,3.96367e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,3.96367e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,3.13946e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,3.13946e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,3.13946e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,3.13946e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,3.13946e+07,6.69644e+06,27.8768,27.8768,27.8768,27.8768,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,5.95413e+07,0,1.01656e+08,6.69644e+06,21.2559,21.2559,24.1373,21.2559,3.29258,0,1.16186e+08,0
03/11/2009 07:00,3,11,3,7,0,-10,76,2.93667e+07,0,5.50412e+07,6.69644e+06,20.8708,20.8708,24.1373,20.8708,1.62846,0,8.00588e+07,0
03/11/2009 08:00,3,11,3,8,0,-9,84,2.37611e+07,0,6.30904e+07,6.69644e+06,20.8785,20.8785,24.1373,20.8785,1.26153,0,6.18741e+07,0
03/11/2009 09:00,3,11,3,9,0,-7,70,1.34016e+07,0,1.03355e+08,6.69644e+06,20.9487,20.9487,24.1373,20.9487,0.671502,0,3.22249e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,6.88968e+06,702858,1.76452e+08,6.69644e+06,21.159,21.159,24.1373,21.159,0.34686,0,1.55058e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,5.87299e+06,2.01457e+07,2.69473e+08,6.69644e+06,24.6908,24.6908,25.3187,23.5094,0.449184,0.874161,6.46727e+06,2.58219e+07
03/11/2009 12:00,3,11,3,12,0,-3,60,5.40182e+06,3.38748e+07,2.85377e+08,6.69644e+06,27.3057,27.3057,27.3057,24.1373,0,2.0894,0,9.99307e+07
03/11/2009 13:00,3,11,3,13,0,-5,84,3.75581e+07,4.11826e+07,3.29286e+08,6.69644e+06,25.0273,25.0273,25.0273,24.1373,0,4.52284,0,6.04285e+07
03/11/2009 14:00,3,11,3,14,0,1,51,2.85195e+07,5.11737e+07,3.3132e+08,6.69644e+06,25.6142,25.6142,25.6142,24.1373,0,4.5284,0,1.00645e+08
03/11/2009 15:00,3,11,3,15,0,2,52,2.71629e+07,5.77433e+07,3.7121e+08,6.69644e+06,26.0042,26.0042,26.0042,24.1373,0,4.83511,0,1.35808e+08
03/11/2009 16:00,3,11,3,16,0,3,49,2.59182e+07,5.67295e+07,3.68588e+08,6.69644e+06,26.0921,26.0921,26.0921,24.1373,0,4.68741,0,1.37857e+08
03/11/2009 17:00,3,11,3,17,0,2,57,2.77022e+07,5.0411e+07,3.62889e+08,6.69644e+06,25.8099,25.8099,25.8099,24.1373,0,4.40725,0,1.10902e+08
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.15611e+07,3.86301e+07,3.63848e+08,6.69644e+06,25.0948,25.0948,25.0948,24.1373,0,3.94154,0,5.67753e+07
03/11/2009 19:00,3,11,3,19,0,-3,71,6.48918e+06,1.31583e+07,2.08704e+08,6.69644e+06,25.6493,25.6493,25.6493,24.1373,0,0.936596,0,2.13118e+07
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.02586e+06,4.72501e+06,1.34937e+08,6.69644e+06,25.0404,25.0404,25.0404,24.1373,0,0.486592,0,6.60687e+06
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.22158e+08,6.69644e+06,24.3835,24.3835,24.3835,24.3835,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,1.70293e+06,0,5.95826e+07,6.69644e+06,24.3599,24.3599,24.3599,24.1373,0,0.0065393,0,21894
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,3.74753e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,3.74753e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,3.13946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,3.13946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,3.13946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,3.13946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,3.13946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,3.13946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,2.03946e+07,6.69644e+06,24.3364,24.3364,24.3364,24.3364,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,4.73183e+07,0,7.51497e+07,6.69644e+06,21.1491,21.1491,24.1373,21.1491,2.57171,0,1.01969e+08,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.68297e+07,0,3.86697e+07,6.69644e+06,20.9996,20.9996,24.1373,20.9996,0.844718,0,3.99633e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,7.0205e+06,0,4.29887e+07,6.69644e+06,21.0348,21.0348,24.1373,21.0348,0.301929,0,1.4098e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,3.62333e+06,3.16719e+06,1.22587e+08,6.69644e+06,21.9896,21.9896,24.1373,21.9896,0.264217,0,8.11977e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,2.57477e+06,7.64579e+06,1.26851e+08,6.69644e+06,24.7056,24.7056,24.8593,23.9836,0.104247,0.380869,964660,5.35938e+06
03/12/2009 13:00,3,12,4,13,0,11,54,1.41363e+07,2.75914e+07,2.16242e+08,6.69644e+06,25.905,25.905,25.905,24.1373,0,2.25509,0,6.08185e+07
03/12/2009 14:00,3,12,4,14,0,12,50,1.26482e+07,3.47995e+07,2.23264e+08,6.69644e+06,26.4471,26.4471,26.4471,24.1373,0,2.59073,0,9.00352e+07
03/12/2009 15:00,3,12,4,15,0,12,50,1.27725e+07,3.59252e+07,2.24726e+08,6.69644e+06,26.5811,26.5811,26.5811,24.1373,0,2.65946,0,9.77855e+07
03/12/2009 16:00,3,12,4,16,0,12,54,1.30254e+07,3.5603e+07,2.46909e+08,6.69644e+06,26.5659,26.5659,26.5659,24.1373,0,2.644,0,9.66092e+07
03/12/2009 17:00,3,12,4,17,0,12,54,1.33487e+07,3.1057e+07,2.41765e+08,6.69644e+06,26.353,26.353,26.353,24.1373,0,2.38541,0,7.95185e+07
03/12/2009 18:00,3,12,4,18,0,9,53,1.80156e+07,1.34785e+07,1.69972e+08,6.69644e+06,24.6434,24.6434,24.6434,24.1373,0,1.64046,0,1.24757e+07
03/12/2009 19:00,3,12,4,19,0,5,59,4.71896e+06,406179,9.54539e+07,6.69644e+06,23.611,23.611,24.1373,23.611,0.196524,0,1.55688e+06,0
03/12/2009 20:00,3,12,4,20,0,4,75,2.60147e+06,0,4.01877e+07,6.69644e+06,23.0129,23.0129,24.0848,23.0129,0.0749475,0,1.27767e+06,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,3.74753e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,3.74753e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,3.74753e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,3.74753e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,3.35559e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,3.35559e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,3.35559e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,3.35559e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,3.35559e+07,6.69644e+06,22.8258,22.8258,22.8258,22.8258,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,4.50414e+07,0,8.72183e+07,6.69644e+06,21.0356,21.0356,23.8821,21.0356,2.65323,0,1.16836e+08,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.26023e+07,0,4.89297e+07,6.69644e+06,20.9346,20.9346,24.1373,20.9346,1.16808,0,5.63033e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,1.14957e+07,0,8.22665e+07,6.69644e+06,20.961,20.961,24.1373,20.961,0.468545,0,2.23988e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,4.85233e+06,0,1.35125e+08,6.69644e+06,20.9956,20.9956,24.1373,20.9956,0.170168,0,8.04611e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.73419e+06,1.54209e+07,2.60458e+08,6.69644e+06,24.0332,24.0332,25.0592,23.1113,0.341285,0.534092,6.35907e+06,1.48386e+07
03/13/2009 11:00,3,13,5,11,0,15,26,0,3.36582e+07,2.79397e+08,6.69644e+06,27.9837,27.9837,27.9837,24.1373,0,1.85329,0,1.08748e+08
03/13/2009 12:00,3,13,5,12,0,16,24,0,5.25722e+07,3.02176e+08,6.69644e+06,28.4151,28.4151,28.4151,24.1373,0,2.99849,0,1.93009e+08
03/13/2009 13:00,3,13,5,13,0,17,23,5.36827e+06,6.4844e+07,3.22629e+08,6.69644e+06,28.0805,28.0805,28.0805,24.1373,0,3.96852,0,2.35409e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.29195e+06,7.05612e+07,3.29414e+08,6.69644e+06,28.0787,28.0787,28.0787,24.1373,0,4.31608,0,2.55962e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.45187e+06,7.15072e+07,3.30676e+08,6.69644e+06,28.076,28.076,28.076,24.1373,0,4.37467,0,2.59257e+08
03/13/2009 16:00,3,13,5,16,0,17,23,5.74165e+06,7.49408e+07,3.68583e+08,6.69644e+06,28.0781,28.0781,28.0781,24.1373,0,4.59156,0,2.7226e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.49564e+06,6.71333e+07,3.60997e+08,6.69644e+06,27.8821,27.8821,27.8821,24.1373,0,4.19673,0,2.36464e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.35501e+07,5.3174e+07,3.61633e+08,6.69644e+06,27.1313,27.1313,27.1313,24.1373,0,3.69833,0,1.66597e+08
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.64632e+06,3.33969e+07,2.3833e+08,6.69644e+06,27.7405,27.7405,27.7405,24.1373,0,1.91426,0,1.0378e+08
03/13/2009 20:00,3,13,5,20,0,6,33,4.38836e+06,1.99215e+07,2.14473e+08,6.69644e+06,27.5814,27.5814,27.5814,24.1373,0,1.19303,0,6.18226e+07
03/13/2009 21:00,3,13,5,21,0,6,33,0,1.80963e+07,2.07657e+08,6.69644e+06,27.9825,27.9825,27.9825,24.1373,0,0.921545,0,5.33232e+07
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,8.13686e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,3.96367e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,3.96367e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,3.35559e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,3.35559e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,3.35559e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,3.35559e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,3.35559e+07,6.69644e+06,28.2737,28.2737,28.2737,28.2737,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,1.61028e+07,0,5.21932e+07,6.69644e+06,23.7892,23.7892,24.5016,23.425,0.427142,0.366131,7.00952e+06,1.00259e+07
03/14/2009 07:00,3,14,6,7,0,-1,60,1.27805e+07,0,3.71103e+07,6.69644e+06,21.6741,21.6741,24.1373,21.6741,0.55214,0,2.04674e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,4.20031e+06,0,7.38866e+07,6.69644e+06,21.2703,21.2703,24.1373,21.2703,0.126025,0,5.43349e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,4.95566e+06,309061,1.35569e+08,6.69644e+06,21.2544,21.2544,24.1373,21.2544,0.211595,0,9.17402e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,3.92164e+06,2.06122e+07,2.67904e+08,6.69644e+06,24.8398,24.8398,25.5264,23.4507,0.334181,0.89837,5.92527e+06,3.02242e+07
03/14/2009 11:00,3,14,6,11,0,6,65,3.37305e+06,3.35477e+07,2.82778e+08,6.69644e+06,27.8145,27.8145,27.8145,24.1373,0,1.9482,0,1.08266e+08
03/14/2009 12:00,3,14,6,12,0,8,57,2.5309e+06,5.52408e+07,3.0789e+08,6.69644e+06,28.2462,28.2462,28.2462,24.1373,0,3.194,0,1.97596e+08
03/14/2009 13:00,3,14,6,13,0,11,50,1.37648e+07,6.72377e+07,3.34568e+08,6.69644e+06,27.3931,27.3931,27.3931,24.1373,0,4.60656,0,2.25658e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.23294e+07,7.18286e+07,3.38544e+08,6.69644e+06,27.462,27.462,27.462,24.1373,0,4.80616,0,2.40419e+08
03/14/2009 15:00,3,14,6,15,0,14,41,9.64152e+06,7.35075e+07,3.37598e+08,6.69644e+06,27.7172,27.7172,27.7172,24.1373,0,4.74015,0,2.55322e+08
03/14/2009 16:00,3,14,6,16,0,15,30,8.45851e+06,7.73134e+07,3.74378e+08,6.69644e+06,27.8621,27.8621,27.8621,24.1373,0,4.8984,0,2.74525e+08
03/14/2009 17:00,3,14,6,17,0,15,39,8.81299e+06,7.04177e+07,3.66373e+08,6.69644e+06,27.8071,27.8071,27.8071,24.1373,0,4.47628,0,2.47165e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.3357e+07,5.7874e+07,3.67056e+08,6.69644e+06,27.2568,27.2568,27.2568,24.1373,0,3.97037,0,1.86352e+08
03/14/2009 19:00,3,14,6,19,0,10,54,3.28029e+06,3.86352e+07,2.44183e+08,6.69644e+06,27.9547,27.9547,27.9547,24.1373,0,2.20022,0,1.26377e+08
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.12961e+06,2.43539e+07,2.19403e+08,6.69644e+06,27.8205,27.8205,27.8205,24.1373,0,1.41065,0,7.8176e+07
03/14/2009 21:00,3,14,6,21,0,4,75,0,2.00662e+07,2.10009e+08,6.69644e+06,28.1508,28.1508,28.1508,24.1373,0,1.03517,0,6.25177e+07
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,8.13686e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,3.96367e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,3.96367e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,3.35559e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,3.35559e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,3.35559e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,3.35559e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.3701,28.3701,28.3701,28.3701,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,1.16428e+07,0,4.68295e+07,6.69644e+06,25.1292,25.1292,25.2477,24.0189,0.158095,0.360729,859788,1.04437e+07
03/15/2009 07:00,3,15,0,7,0,-1,78,1.06545e+07,0,3.45584e+07,6.69644e+06,22.4869,22.4869,24.1373,22.4869,0.420511,0,1.04435e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,1.07522e+06,0,7.05066e+07,6.69644e+06,21.841,21.841,24.1373,21.841,0.0416215,0,1.43833e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.8007e+06,714229,1.19891e+08,6.69644e+06,21.8659,21.8659,24.1373,21.8659,0.162841,0,5.54742e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,2.92e+06,2.5199e+07,2.7231e+08,6.69644e+06,25.6918,25.6918,26.0549,23.7742,0.058991,1.38392,1.61182e+06,4.76781e+07
03/15/2009 11:00,3,15,0,11,0,12,50,1.93604e+06,4.16396e+07,2.90899e+08,6.69644e+06,28.297,28.297,28.297,24.1373,0,2.33668,0,1.46572e+08
03/15/2009 12:00,3,15,0,12,0,14,47,0,6.46717e+07,3.16639e+08,6.69644e+06,28.4937,28.4937,28.4937,24.1373,0,3.71839,0,2.43756e+08
03/15/2009 13:00,3,15,0,13,0,14,51,9.40901e+06,7.49972e+07,3.39188e+08,6.69644e+06,27.8806,27.8806,27.8806,24.1373,0,4.82592,0,2.7179e+08
03/15/2009 14:00,3,15,0,14,0,15,48,7.95026e+06,7.97295e+07,3.43316e+08,6.69644e+06,27.9672,27.9672,27.9672,24.1373,0,5.03748,0,2.90288e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.10908e+06,7.89651e+07,3.42521e+08,6.69644e+06,27.961,27.961,27.961,24.1373,0,4.99039,0,2.87112e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.37015e+06,8.16215e+07,3.7948e+08,6.69644e+06,27.9567,27.9567,27.9567,24.1373,0,5.16213,0,2.96655e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.08266e+07,7.27672e+07,3.71392e+08,6.69644e+06,27.6948,27.6948,27.6948,24.1373,0,4.74235,0,2.53846e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.46902e+07,5.96171e+07,3.70606e+08,6.69644e+06,27.1745,27.1745,27.1745,24.1373,0,4.15768,0,1.89996e+08
03/15/2009 19:00,3,15,0,19,0,10,54,3.23683e+06,4.10782e+07,2.47064e+08,6.69644e+06,27.9821,27.9821,27.9821,24.1373,0,2.34341,0,1.35566e+08
03/15/2009 20:00,3,15,0,20,0,8,61,3.83191e+06,2.69349e+07,2.22155e+08,6.69644e+06,27.9395,27.9395,27.9395,24.1373,0,1.543,0,8.82741e+07
03/15/2009 21:00,3,15,0,21,0,5,70,0,2.29568e+07,2.13378e+08,6.69644e+06,28.2409,28.2409,28.2409,24.1373,0,1.17906,0,7.28047e+07
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,8.13686e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,3.96367e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,3.96367e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,3.35559e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,3.35559e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,3.35559e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,3.35559e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,3.35559e+07,6.69644e+06,28.4107,28.4107,28.4107,28.4107,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,8.70321e+06,0,4.34958e+07,6.69644e+06,25.6195,25.6195,25.6195,24.1373,0,0.397068,0,1.06232e+07
03/16/2009 07:00,3,16,1,7,0,-1,100,8.15578e+06,0,3.15528e+07,6.69644e+06,23.2996,23.2996,24.1373,23.2996,0.266389,0,3.35774e+06,0
03/16/2009 08:00,3,16,1,8,0,-1,100,3.50201e+06,0,6.56084e+07,6.69644e+06,22.523,22.523,24.1373,22.523,0.0832004,0,2.01266e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,5.69266e+06,0,1.2112e+08,6.69644e+06,22.0994,22.0994,24.1373,22.0994,0.242727,0,7.444e+06,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.04245e+06,1.68181e+07,2.64613e+08,6.69644e+06,24.4801,24.4801,25.1729,23.4445,0.36659,0.72248,5.2891e+06,1.99536e+07
03/16/2009 11:00,3,16,1,11,0,4,81,3.9326e+06,3.08642e+07,2.80131e+08,6.69644e+06,27.5607,27.5607,27.5607,24.1373,0,1.81483,0,9.4375e+07
03/16/2009 12:00,3,16,1,12,0,7,70,3.06745e+06,4.68761e+07,2.64801e+08,6.69644e+06,28.1592,28.1592,28.1592,24.1373,0,2.69947,0,1.63533e+08
03/16/2009 13:00,3,16,1,13,0,10,62,1.54883e+07,5.36041e+07,2.86378e+08,6.69644e+06,27.0597,27.0597,27.0597,24.1373,0,3.84843,0,1.69214e+08
03/16/2009 14:00,3,16,1,14,0,12,47,1.25175e+07,6.47943e+07,3.30159e+08,6.69644e+06,27.3532,27.3532,27.3532,24.1373,0,4.35977,0,2.10955e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.11558e+07,6.92776e+07,3.34065e+08,6.69644e+06,27.5778,27.5778,27.5778,24.1373,0,4.55271,0,2.35674e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.1334e+07,7.36366e+07,3.7301e+08,6.69644e+06,27.6317,27.6317,27.6317,24.1373,0,4.82976,0,2.53935e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.44259e+07,6.57072e+07,3.66777e+08,6.69644e+06,27.2988,27.2988,27.2988,24.1373,0,4.51805,0,2.14913e+08
03/16/2009 18:00,3,16,1,18,0,7,66,2.03785e+07,5.2242e+07,3.67922e+08,6.69644e+06,26.5214,26.5214,26.5214,24.1373,0,4.05444,0,1.45433e+08
03/16/2009 19:00,3,16,1,19,0,6,75,4.20319e+06,3.51257e+07,2.40976e+08,6.69644e+06,27.5997,27.5997,27.5997,24.1373,0,2.04588,0,1.06581e+08
03/16/2009 20:00,3,16,1,20,0,5,81,4.54614e+06,2.2818e+07,2.18015e+08,6.69644e+06,27.6403,27.6403,27.6403,24.1373,0,1.34528,0,7.09057e+07
03/16/2009 21:00,3,16,1,21,0,4,87,0,1.95945e+07,2.09442e+08,6.69644e+06,28.0923,28.0923,28.0923,24.1373,0,1.0074,0,5.99549e+07
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,8.13686e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,3.96367e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,3.96367e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,3.35559e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,3.35559e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,3.35559e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,3.35559e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,3.35559e+07,6.69644e+06,28.367,28.367,28.367,28.367,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,9.80534e+06,0,4.47369e+07,6.69644e+06,25.3511,25.3511,25.3765,24.1119,0.0669005,0.372645,153384,1.04611e+07
03/17/2009 07:00,3,17,2,7,0,1,100,8.48828e+06,0,3.19475e+07,6.69644e+06,23.0441,23.0441,24.1373,23.0441,0.285619,0,4.69855e+06,0
03/17/2009 08:00,3,17,2,8,0,3,93,2.59889e+06,0,7.20147e+07,6.69644e+06,22.399,22.399,24.1373,22.399,0.0375433,0,982100,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.66992e+06,429274,1.205e+08,6.69644e+06,22.1942,22.1942,24.1373,22.1942,0.199779,0,5.85136e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.56601e+06,2.41198e+07,2.71716e+08,6.69644e+06,25.5758,25.5758,25.928,23.7851,0.0621283,1.35489,1.64659e+06,4.35493e+07
03/17/2009 11:00,3,17,2,11,0,10,57,2.35864e+06,4.01443e+07,2.89546e+08,6.69644e+06,28.1762,28.1762,28.1762,24.1373,0,2.26882,0,1.38266e+08
03/17/2009 12:00,3,17,2,12,0,11,54,1.77556e+06,6.15175e+07,3.1459e+08,6.69644e+06,28.4459,28.4459,28.4459,24.1373,0,3.52799,0,2.28721e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.20123e+07,6.77679e+07,2.99761e+08,6.69644e+06,27.5739,27.5739,27.5739,24.1373,0,4.53244,0,2.3436e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.24689e+07,6.1575e+07,2.92681e+08,6.69644e+06,27.3533,27.3533,27.3533,24.1373,0,4.15539,0,2.01072e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.40744e+07,5.72875e+07,2.89226e+08,6.69644e+06,27.1276,27.1276,27.1276,24.1373,0,3.98257,0,1.79179e+08
03/17/2009 16:00,3,17,2,16,0,11,39,1.43022e+07,5.97168e+07,3.2588e+08,6.69644e+06,27.1322,27.1322,27.1322,24.1373,0,4.13939,0,1.86523e+08
03/17/2009 17:00,3,17,2,17,0,11,54,1.45919e+07,5.78046e+07,3.62843e+08,6.69644e+06,27.0965,27.0965,27.0965,24.1373,0,4.03719,0,1.79751e+08
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.80594e+07,5.02617e+07,3.63004e+08,6.69644e+06,26.6412,26.6412,26.6412,24.1373,0,3.78986,0,1.42773e+08
03/17/2009 19:00,3,17,2,19,0,6,87,4.20224e+06,3.46586e+07,2.40412e+08,6.69644e+06,27.6389,27.6389,27.6389,24.1373,0,2.01724,0,1.06279e+08
03/17/2009 20:00,3,17,2,20,0,6,81,4.30752e+06,2.31279e+07,2.18121e+08,6.69644e+06,27.7145,27.7145,27.7145,24.1373,0,1.34831,0,7.25707e+07
03/17/2009 21:00,3,17,2,21,0,6,87,0,2.13004e+07,2.11395e+08,6.69644e+06,28.172,28.172,28.172,24.1373,0,1.08158,0,6.56677e+07
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,8.13686e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,3.96367e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,3.96367e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,3.13946e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,3.13946e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,3.13946e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,3.13946e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,3.13946e+07,6.69644e+06,28.4254,28.4254,28.4254,28.4254,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,1.79083e+07,0,5.21833e+07,6.69644e+06,23.9274,23.9274,24.7134,23.3513,0.479678,0.423703,9.99465e+06,1.05955e+07
03/18/2009 07:00,3,18,3,7,0,2,93,9.68195e+06,0,3.12191e+07,6.69644e+06,21.6552,21.6552,24.1373,21.6552,0.358087,0,1.33761e+07,0
03/18/2009 08:00,3,18,3,8,0,1,100,6.27765e+06,0,4.72126e+07,6.69644e+06,21.3207,21.3207,24.1373,21.3207,0.24161,0,1.02417e+07,0
03/18/2009 09:00,3,18,3,9,0,1,100,7.26052e+06,0,1.09251e+08,6.69644e+06,21.1939,21.1939,24.1373,21.1939,0.305121,0,1.35164e+07,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.01517e+06,0,1.7831e+08,6.69644e+06,21.1443,21.1443,24.1373,21.1443,0.261946,0,1.17994e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,5.93396e+06,8.83578e+06,2.56036e+08,6.69644e+06,22.9212,22.9212,24.2652,22.7933,0.506291,0.178397,1.05362e+07,1.37281e+06
03/18/2009 12:00,3,18,3,12,0,-1,100,6.07009e+06,2.00872e+07,2.69527e+08,6.69644e+06,26.2381,26.2381,26.2381,24.1373,0,1.31336,0,4.25445e+07
03/18/2009 13:00,3,18,3,13,0,-1,100,3.22676e+07,2.27081e+07,3.01247e+08,6.69644e+06,24.4086,24.4086,24.4578,24.0882,1.55978,1.51715,2.30639e+06,1.46273e+07
03/18/2009 14:00,3,18,3,14,0,-1,100,3.2287e+07,2.57945e+07,3.04918e+08,6.69644e+06,24.1957,24.1957,24.1957,24.1373,0,3.24668,0,2.86769e+06
03/18/2009 15:00,3,18,3,15,0,-2,100,3.37447e+07,2.8199e+07,3.09325e+08,6.69644e+06,24.3022,24.3022,24.3022,24.1373,0,3.46637,0,8.59906e+06
03/18/2009 16:00,3,18,3,16,0,-3,100,3.52817e+07,3.1311e+07,3.53708e+08,6.69644e+06,24.4199,24.4199,24.4199,24.1373,0,3.75024,0,1.59424e+07
03/18/2009 17:00,3,18,3,17,0,-3,100,3.52982e+07,3.41073e+07,3.62507e+08,6.69644e+06,24.5912,24.5912,24.5912,24.1373,0,3.91583,0,2.67362e+07
03/18/2009 18:00,3,18,3,18,0,-3,100,3.53846e+07,2.95413e+07,3.62602e+08,6.69644e+06,24.3472,24.3472,24.3472,24.1373,0,3.65338,0,1.15379e+07
03/18/2009 19:00,3,18,3,19,0,-3,100,6.62746e+06,1.07146e+07,2.05927e+08,6.69644e+06,25.0771,25.0771,25.0771,24.1373,0,0.80282,0,1.1364e+07
03/18/2009 20:00,3,18,3,20,0,-3,77,6.7351e+06,0,1.29344e+08,6.69644e+06,24.31,24.31,24.4916,23.9557,0.152529,0.152391,833815,1.62437e+06
03/18/2009 21:00,3,18,3,21,0,-4,100,1.71131e+06,0,1.2388e+08,6.69644e+06,23.331,23.331,24.1373,23.331,0.00702702,0,85256,0
03/18/2009 22:00,3,18,3,22,0,-4,100,2.50996e+06,0,6.05228e+07,6.69644e+06,23.2072,23.2072,24.1373,23.2072,0.0489973,0,698093,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,3.74753e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,3.74753e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,3.13946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,3.13946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,3.13946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,3.13946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,3.13946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,3.13946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,2.03946e+07,6.69644e+06,23.0708,23.0708,23.0708,23.0708,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,5.17293e+07,0,8.09861e+07,6.69644e+06,21.0323,21.0323,24.1373,21.0323,2.81138,0,1.23059e+08,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,2.85236e+07,0,5.27425e+07,6.69644e+06,20.9532,20.9532,24.1373,20.9532,1.52989,0,7.33157e+07,0
03/19/2009 10:00,3,19,4,10,0,-2,78,2.82292e+07,0,6.78619e+07,6.69644e+06,20.9642,20.9642,24.1373,20.9642,1.50931,0,7.20785e+07,0
03/19/2009 11:00,3,19,4,11,0,-1,71,1.14853e+07,0,1.12922e+08,6.69644e+06,20.9936,20.9936,24.1373,20.9936,0.553133,0,2.61708e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,9.75312e+06,0,1.10888e+08,6.69644e+06,21.0257,21.0257,24.1373,21.0257,0.457374,0,2.14191e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.35203e+07,0,1.82371e+08,6.69644e+06,21.0828,21.0828,24.1373,21.0828,1.94521,0,8.94221e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.29206e+07,0,1.81692e+08,6.69644e+06,21.0985,21.0985,24.1373,21.0985,1.91787,0,8.77126e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.29036e+07,0,1.81674e+08,6.69644e+06,21.0991,21.0991,24.1373,21.0991,1.9168,0,8.76458e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.296e+07,0,2.04081e+08,6.69644e+06,21.0991,21.0991,24.1373,21.0991,1.92043,0,8.7814e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.44138e+07,0,2.05672e+08,6.69644e+06,21.0988,21.0988,24.1373,21.0988,2.01311,0,9.20594e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.49744e+07,0,1.70407e+08,6.69644e+06,21.0978,21.0978,24.1373,21.0978,2.03813,0,9.32345e+07,0
03/19/2009 19:00,3,19,4,19,0,-3,77,9.48889e+06,0,1.00393e+08,6.69644e+06,21.0803,21.0803,24.1373,21.0803,0.447168,0,2.05764e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.80912e+06,0,4.25943e+07,6.69644e+06,21.013,21.013,24.1373,21.013,0.209399,0,9.8513e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,3.74753e+07,6.69644e+06,20.9629,20.9629,20.9629,20.9629,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,3.74753e+07,6.69644e+06,20.9629,20.9629,20.9629,20.9629,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,3.74753e+07,6.69644e+06,20.9629,20.9629,20.9629,20.9629,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,3.74753e+07,6.69644e+06,20.9629,20.9629,20.9629,20.9629,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,3.35559e+07,6.69644e+06,20.9629,20.9629,20.9629,20.9629,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,3.35559e+07,6.69644e+06,20.9629,20.9629,20.9629,20.9629,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,1.50032e+06,0,3.50568e+07,6.69644e+06,20.9628,20.9628,24.1373,20.9628,0.000373415,0,17840.7,0
03/20/2009 04:00,3,20,5,4,0,-6,77,1.54045e+06,0,3.51011e+07,6.69644e+06,20.9621,20.9621,24.1373,20.9621,0.00317852,0,151894,0
03/20/2009 05:00,3,20,5,5,0,-9,84,1.81937e+06,0,3.54143e+07,6.69644e+06,20.9582,20.9582,24.1373,20.9582,0.0164643,0,788039,0
03/20/2009 06:00,3,20,5,6,0,-9,84,9.50667e+07,0,1.43275e+08,6.69644e+06,20.842,20.842,24.1373,20.842,4.48192,0,2.22285e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,4.33997e+07,0,7.42577e+07,6.69644e+06,20.8793,20.8793,24.1373,20.8793,2.54557,0,1.24822e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,3.54442e+07,0,1.03799e+08,6.69644e+06,20.9165,20.9165,24.1373,20.9165,1.99461,0,9.66872e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,2.07972e+07,0,1.38672e+08,6.69644e+06,20.9631,20.9631,24.1373,20.9631,1.04391,0,4.98706e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,7.23391e+06,0,2.47238e+08,6.69644e+06,21.0057,21.0057,24.1373,21.0057,0.303887,0,1.43226e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,5.41119e+06,0,2.11667e+08,6.69644e+06,21.0409,21.0409,24.1373,21.0409,0.216451,0,1.00871e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,4.87841e+06,3.61656e+06,2.15248e+08,6.69644e+06,21.7375,21.7375,24.1373,21.7375,0.353164,0,1.17227e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,2.26194e+07,7.48461e+06,2.05495e+08,6.69644e+06,22.6753,22.6753,24.1373,22.6753,1.59543,0,3.47613e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.2497e+07,1.39515e+07,2.13065e+08,6.69644e+06,23.4923,23.4923,24.1373,23.4923,1.95297,0,1.89293e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.23874e+07,1.99613e+07,2.53644e+08,6.69644e+06,24.3334,24.3334,24.3334,24.1373,0,2.29398,0,6.7706e+06
03/20/2009 16:00,3,20,5,16,0,6,36,2.23103e+07,2.9026e+07,2.97899e+08,6.69644e+06,25.1228,25.1228,25.1228,24.1373,0,2.81093,0,4.16833e+07
03/20/2009 17:00,3,20,5,17,0,5,42,2.37842e+07,3.2069e+07,3.36675e+08,6.69644e+06,25.3162,25.3162,25.3162,24.1373,0,3.08343,0,5.46876e+07
03/20/2009 18:00,3,20,5,18,0,4,42,2.53515e+07,2.78598e+07,3.38815e+08,6.69644e+06,24.9804,24.9804,24.9804,24.1373,0,2.94292,0,3.7326e+07
03/20/2009 19:00,3,20,5,19,0,2,57,5.45512e+06,1.64419e+07,2.20136e+08,6.69644e+06,26.1634,26.1634,26.1634,24.1373,0,1.062,0,3.24023e+07
03/20/2009 20:00,3,20,5,20,0,-1,66,6.24869e+06,7.46267e+06,2.01634e+08,6.69644e+06,26.0205,26.0205,26.0205,24.1373,0,0.594552,0,1.6837e+07
03/20/2009 21:00,3,20,5,21,0,-2,65,1.65663e+06,5.25863e+06,1.94054e+08,6.69644e+06,26.1125,26.1125,26.1125,24.1373,0,0.20871,0,6.20526e+06
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,8.13686e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,3.96367e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,3.96367e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,3.35559e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,3.35559e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,3.35559e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,3.35559e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,3.35559e+07,6.69644e+06,26.603,26.603,26.603,26.603,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,4.80288e+07,0,9.02294e+07,6.69644e+06,21.3232,21.3232,23.9589,21.3232,2.65385,0,9.1462e+07,0
03/21/2009 07:00,3,21,6,7,0,-3,65,2.48401e+07,0,5.16652e+07,6.69644e+06,20.9269,20.9269,24.1373,20.9269,1.31788,0,6.36781e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,1.79164e+07,0,8.25671e+07,6.69644e+06,20.9493,20.9493,24.1373,20.9493,0.8703,0,4.17571e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,1.02515e+07,0,1.26387e+08,6.69644e+06,20.9928,20.9928,24.1373,20.9928,0.477165,0,2.25826e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,4.94701e+06,0,2.11174e+08,6.69644e+06,21.031,21.031,24.1373,21.031,0.198322,0,9.27186e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.62484e+06,126327,1.77436e+08,6.69644e+06,21.0633,21.0633,24.1373,21.0633,0.180718,0,8.36066e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,4.02952e+06,1.33815e+07,1.92256e+08,6.69644e+06,24.2754,24.2754,25.1009,22.8656,0.595304,0.204526,7.82687e+06,8.69535e+06
03/21/2009 13:00,3,21,6,13,0,9,32,1.78605e+07,2.65988e+07,2.56632e+08,6.69644e+06,25.6944,25.6944,25.6944,24.1373,0,2.39531,0,5.59992e+07
03/21/2009 14:00,3,21,6,14,0,10,28,1.62171e+07,3.42143e+07,2.63932e+08,6.69644e+06,26.0669,26.0669,26.0669,24.1373,0,2.73173,0,7.93433e+07
03/21/2009 15:00,3,21,6,15,0,10,36,1.6023e+07,4.66134e+07,3.12052e+08,6.69644e+06,26.6368,26.6368,26.6368,24.1373,0,3.44727,0,1.2964e+08
03/21/2009 16:00,3,21,6,16,0,10,39,1.60521e+07,5.62292e+07,3.57146e+08,6.69644e+06,26.9439,26.9439,26.9439,24.1373,0,4.03171,0,1.70247e+08
03/21/2009 17:00,3,21,6,17,0,9,41,1.77413e+07,5.05299e+07,3.52113e+08,6.69644e+06,26.6925,26.6925,26.6925,24.1373,0,3.78722,0,1.45598e+08
03/21/2009 18:00,3,21,6,18,0,7,52,2.08659e+07,4.05091e+07,3.48932e+08,6.69644e+06,26.0716,26.0716,26.0716,24.1373,0,3.37687,0,9.82722e+07
03/21/2009 19:00,3,21,6,19,0,4,54,4.8718e+06,2.18576e+07,2.25954e+08,6.69644e+06,26.9526,26.9526,26.9526,24.1373,0,1.33373,0,5.64943e+07
03/21/2009 20:00,3,21,6,20,0,5,46,4.77038e+06,1.39581e+07,2.07783e+08,6.69644e+06,27.097,27.097,27.097,24.1373,0,0.878762,0,3.91287e+07
03/21/2009 21:00,3,21,6,21,0,4,49,0,1.20641e+07,2.00471e+08,6.69644e+06,27.6342,27.6342,27.6342,24.1373,0,0.581906,0,3.06215e+07
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,8.13686e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,3.96367e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,3.96367e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,3.35559e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,3.35559e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,3.35559e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,3.35559e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,3.35559e+07,6.69644e+06,28.0697,28.0697,28.0697,28.0697,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,2.27293e+07,0,6.02097e+07,6.69644e+06,22.8198,22.8198,24.2976,22.6596,0.792645,0.426824,2.21947e+07,9.26006e+06
03/22/2009 07:00,3,22,0,7,0,6,51,1.27384e+07,0,3.70313e+07,6.69644e+06,21.2546,21.2546,24.1373,21.2546,0.542443,0,2.35333e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,4.80237e+06,0,6.7147e+07,6.69644e+06,21.116,21.116,24.1373,21.116,0.16019,0,7.28393e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,3.77588e+06,0,1.19035e+08,6.69644e+06,21.1034,21.1034,24.1373,21.1034,0.128824,0,5.88217e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.44283e+06,1.86955e+07,2.64015e+08,6.69644e+06,24.5846,24.5846,25.4569,23.265,0.233916,0.804564,5.67171e+06,2.52015e+07
03/22/2009 11:00,3,22,0,11,0,15,55,1.63218e+06,3.1731e+07,2.45159e+08,6.69644e+06,28.2087,28.2087,28.2087,24.1373,0,1.73102,0,1.0693e+08
03/22/2009 12:00,3,22,0,12,0,16,55,0,4.31428e+07,2.23644e+08,6.69644e+06,28.5257,28.5257,28.5257,24.1373,0,2.3974,0,1.58334e+08
03/22/2009 13:00,3,22,0,13,0,16,51,7.65925e+06,4.26064e+07,2.31066e+08,6.69644e+06,27.7412,27.7412,27.7412,24.1373,0,2.69794,0,1.46227e+08
03/22/2009 14:00,3,22,0,14,0,15,59,9.11703e+06,4.33949e+07,2.33567e+08,6.69644e+06,27.4483,27.4483,27.4483,24.1373,0,2.82965,0,1.40965e+08
03/22/2009 15:00,3,22,0,15,0,15,63,9.16246e+06,4.90863e+07,2.73951e+08,6.69644e+06,27.5473,27.5473,27.5473,24.1373,0,3.17207,0,1.62748e+08
03/22/2009 16:00,3,22,0,16,0,17,55,6.30839e+06,6.19655e+07,3.19853e+08,6.69644e+06,28.0418,28.0418,28.0418,24.1373,0,3.7861,0,2.22429e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.21579e+06,5.93135e+07,3.19811e+08,6.69644e+06,27.8005,27.8005,27.8005,24.1373,0,3.79587,0,2.09217e+08
03/22/2009 18:00,3,22,0,18,0,12,67,1.35977e+07,5.28359e+07,3.6121e+08,6.69644e+06,27.2309,27.2309,27.2309,24.1373,0,3.66767,0,1.70714e+08
