Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 19:00,3,22,0,19,0,11.7,60,3.05509e+06,3.63632e+07,2.4119e+08,6.69644e+06,28.038,28.038,28.038,24.1373,0,2.04669,0,1.20124e+08
03/22/2009 20:00,3,22,0,20,0,12.2,52,3.05923e+06,2.37485e+07,2.175e+08,6.69644e+06,28.1455,28.1455,28.1455,24.1373,0,1.30875,0,7.89298e+07
03/22/2009 21:00,3,22,0,21,0,13,43,0,2.17401e+07,2.11917e+08,6.69644e+06,28.3882,28.3882,28.3882,24.1373,0,1.10606,0,7.07469e+07
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,8.13686e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,3.96367e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,3.96367e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,3.35559e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,3.35559e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,3.35559e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,3.35559e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,3.35559e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,7.75873e+06,0,4.2357e+07,6.69644e+06,26.117,26.117,26.117,24.1373,0,0.333383,0,1.09455e+07
03/23/2009 07:00,3,23,1,7,0,7,66,4.71664e+06,0,2.772e+07,6.69644e+06,24.0844,24.0844,24.1373,24.0844,0.144268,0,114919,0
03/23/2009 08:00,3,23,1,8,0,11,54,1.61669e+06,0,6.34756e+07,6.69644e+06,23.6177,23.6177,24.1373,23.6177,0.00136717,0,10689,0
03/23/2009 09:00,3,23,1,9,0,13,44,3.02689e+06,499881,1.18798e+08,6.69644e+06,23.4685,23.4685,24.1373,23.4685,0.106425,0,1.08259e+06,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,2.87015e+07,2.73472e+08,6.69644e+06,26.6204,26.6204,26.7177,24.04,0.0445542,1.52684,326137,7.09215e+07
03/23/2009 11:00,3,23,1,11,0,18,45,0,4.49766e+07,2.59341e+08,6.69644e+06,28.5343,28.5343,28.5343,24.1373,0,2.50063,0,1.6554e+08
03/23/2009 12:00,3,23,1,12,0,18,45,0,5.4731e+07,2.37481e+08,6.69644e+06,28.58,28.58,28.58,24.1373,0,3.08297,0,2.06094e+08
03/23/2009 13:00,3,23,1,13,0,18,49,4.05577e+06,6.74182e+07,2.90596e+08,6.69644e+06,28.3611,28.3611,28.3611,24.1373,0,4.0167,0,2.55266e+08
03/23/2009 14:00,3,23,1,14,0,18,52,4.61933e+06,6.13998e+07,2.83833e+08,6.69644e+06,28.2642,28.2642,28.2642,24.1373,0,3.65591,0,2.27016e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.61547e+06,6.32356e+07,2.8605e+08,6.69644e+06,28.2615,28.2615,28.2615,24.1373,0,3.77066,0,2.33988e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.30868e+06,7.21547e+07,3.28899e+08,6.69644e+06,28.4317,28.4317,28.4317,24.1373,0,4.24513,0,2.74308e+08
03/23/2009 17:00,3,23,1,17,0,18,49,4.92592e+06,6.64522e+07,3.23745e+08,6.69644e+06,28.2818,28.2818,28.2818,24.1373,0,3.98181,0,2.48309e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.45913e+06,6.20691e+07,3.59099e+08,6.69644e+06,28.0805,28.0805,28.0805,24.1373,0,3.80304,0,2.25637e+08
03/23/2009 19:00,3,23,1,19,0,14,63,2.44488e+06,4.46285e+07,2.50424e+08,6.69644e+06,28.3799,28.3799,28.3799,24.1373,0,2.50327,0,1.59802e+08
03/23/2009 20:00,3,23,1,20,0,6,60,4.30916e+06,2.68506e+07,2.22537e+08,6.69644e+06,27.948,27.948,27.948,24.1373,0,1.56317,0,8.96274e+07
03/23/2009 21:00,3,23,1,21,0,8,76,0,2.36565e+07,2.14183e+08,6.69644e+06,28.2758,28.2758,28.2758,24.1373,0,1.21623,0,7.5741e+07
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,8.13686e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,3.96367e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,3.96367e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,3.35559e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,3.35559e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,3.35559e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,3.35559e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,3.35559e+07,6.69644e+06,28.4903,28.4903,28.4903,28.4903,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,4.364e+06,0,3.83056e+07,6.69644e+06,27.4039,27.4039,27.4039,24.1373,0,0.127037,0,6.49159e+06
03/24/2009 07:00,3,24,2,7,0,11,47,3.04567e+06,0,2.57634e+07,6.69644e+06,26.3407,26.3407,26.3407,24.1373,0,0.0541013,0,1.79344e+06
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,6.93055e+07,6.69644e+06,26.0304,26.0304,26.0304,26.0304,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.89252e+06,2.4583e+06,1.19885e+08,6.69644e+06,26.1937,26.1937,26.1937,24.1373,0,0.14315,0,4.50094e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,3.80471e+07,2.84595e+08,6.69644e+06,27.9911,27.9911,27.9911,24.1373,0,2.10199,0,1.25887e+08
03/24/2009 11:00,3,24,2,11,0,20,53,0,5.98988e+07,3.10844e+08,6.69644e+06,28.5844,28.5844,28.5844,24.1373,0,3.41388,0,2.28448e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,8.48243e+07,3.41003e+08,6.69644e+06,28.6225,28.6225,28.6225,24.1373,0,4.98618,0,3.36514e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,9.48243e+07,3.53179e+08,6.69644e+06,28.638,28.638,28.638,24.1373,0,5.6374,0,3.81773e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,1.00508e+08,3.60075e+08,6.69644e+06,28.6549,28.6549,28.6549,24.1373,0,6.0034,0,4.08084e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,1.0035e+08,3.59822e+08,6.69644e+06,28.6638,28.6638,28.6638,24.1373,0,5.98062,0,4.07337e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,1.03603e+08,3.97221e+08,6.69644e+06,28.6684,28.6684,28.6684,24.1373,0,6.17541,0,4.21033e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,9.53624e+07,3.87124e+08,6.69644e+06,28.67,28.67,28.67,24.1373,0,5.62542,0,3.83669e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.63655e+06,7.76302e+07,3.78137e+08,6.69644e+06,28.6035,28.6035,28.6035,24.1373,0,4.50353,0,3.02648e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,5.75042e+07,2.63394e+08,6.69644e+06,28.6339,28.6339,28.6339,24.1373,0,3.23405,0,2.18818e+08
03/24/2009 20:00,3,24,2,20,0,16,63,1.92246e+06,4.05358e+07,2.3632e+08,6.69644e+06,28.5707,28.5707,28.5707,24.1373,0,2.22792,0,1.48619e+08
03/24/2009 21:00,3,24,2,21,0,14,67,0,3.54697e+07,2.28299e+08,6.69644e+06,28.5853,28.5853,28.5853,24.1373,0,1.90797,0,1.27696e+08
03/24/2009 22:00,3,24,2,22,0,14,72,0,9.83176e+06,9.27006e+07,6.69644e+06,28.5949,28.5949,28.5949,24.1373,0,0.443042,0,2.9716e+07
03/24/2009 23:00,3,24,2,23,0,13,62,0,518969,4.02191e+07,6.69644e+06,28.594,28.594,28.594,24.1373,0,0.0180033,0,1.20728e+06
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,3.96367e+07,6.69644e+06,28.5931,28.5931,28.5931,28.5931,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,3.13946e+07,6.69644e+06,28.5931,28.5931,28.5931,28.5931,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,3.13946e+07,6.69644e+06,28.5931,28.5931,28.5931,28.5931,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,3.13946e+07,6.69644e+06,28.5931,28.5931,28.5931,28.5931,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,3.13946e+07,6.69644e+06,28.5931,28.5931,28.5931,28.5931,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,3.13946e+07,6.69644e+06,28.5931,28.5931,28.5931,28.5931,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,1.61961e+06,0,3.30165e+07,6.69644e+06,28.5803,28.5803,28.5803,24.1373,0,0.0015503,0,103641
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,2.00923e+07,6.69644e+06,28.5674,28.5674,28.5674,28.5674,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,3.89754e+07,6.69644e+06,28.5674,28.5674,28.5674,28.5674,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.50549e+06,3.17284e+06,9.37359e+07,6.69644e+06,28.4996,28.4996,28.4996,24.8757,0,0.176568,0,1.15566e+07
03/25/2009 10:00,3,25,3,10,0,19,32,0,3.363e+07,2.08077e+08,6.69644e+06,28.5373,28.5373,28.5373,24.1373,0,1.82328,0,1.20725e+08
03/25/2009 11:00,3,25,3,11,0,20,30,0,6.2441e+07,3.13879e+08,6.69644e+06,28.5838,28.5838,28.5838,24.1373,0,3.56898,0,2.38784e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,8.64542e+07,3.42964e+08,6.69644e+06,28.5906,28.5906,28.5906,24.1373,0,5.09038,0,3.41096e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,9.48496e+07,3.53182e+08,6.69644e+06,28.5887,28.5887,28.5887,24.1373,0,5.63713,0,3.77573e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,9.91923e+07,3.58444e+08,6.69644e+06,28.59,28.59,28.59,24.1373,0,5.91646,0,3.96394e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,9.82299e+07,3.57225e+08,6.69644e+06,28.5846,28.5846,28.5846,24.1373,0,5.84424,0,3.91084e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,9.70032e+07,3.89185e+08,6.69644e+06,28.5749,28.5749,28.5749,24.1373,0,5.74988,0,3.83929e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,9.02247e+07,3.80886e+08,6.69644e+06,28.5616,28.5616,28.5616,24.1373,0,5.30097,0,3.52895e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.2212e+06,7.60832e+07,3.72524e+08,6.69644e+06,28.4049,28.4049,28.4049,24.1373,0,4.49169,0,2.8843e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.23526e+06,4.08378e+07,2.37039e+08,6.69644e+06,28.3815,28.3815,28.3815,24.1373,0,2.26954,0,1.44934e+08
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.60428e+06,2.40769e+07,1.53091e+08,6.69644e+06,28.2225,28.2225,28.2225,24.1373,0,1.30146,0,7.99988e+07
03/25/2009 21:00,3,25,3,21,0,13,35,0,1.82814e+07,1.43489e+08,6.69644e+06,28.3336,28.3336,28.3336,24.1373,0,0.906134,0,5.72148e+07
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,6.15361e+06,6.48235e+07,6.69644e+06,28.4348,28.4348,28.4348,24.1373,0,0.235172,0,1.52069e+07
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,3.74753e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,3.74753e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,3.13946e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,3.13946e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,3.13946e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,3.13946e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,3.13946e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,3.13946e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.979e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,1.94877e+07,6.69644e+06,28.4422,28.4422,28.4422,28.4422,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,2.28909e+06,429845,2.04671e+07,6.69644e+06,28.1309,28.1309,28.1309,24.1373,0,0.0583739,0,3.46872e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,4.45625e+06,4.0526e+07,6.69644e+06,27.9064,27.9064,27.9064,24.1373,0,0.236809,0,1.347e+07
03/26/2009 11:00,3,26,4,11,0,19,49,0,2.21147e+07,1.41301e+08,6.69644e+06,28.2233,28.2233,28.2233,24.1373,0,1.20574,0,7.45249e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,3.53296e+07,1.57154e+08,6.69644e+06,28.4247,28.4247,28.4247,24.1373,0,1.98454,0,1.2805e+08
03/26/2009 13:00,3,26,4,13,0,21,43,0,5.70572e+07,2.3639e+08,6.69644e+06,28.4757,28.4757,28.4757,24.1373,0,3.27578,0,2.13841e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,5.84341e+07,2.15663e+08,6.69644e+06,28.473,28.473,28.473,24.1373,0,3.35459,0,2.18845e+08
03/26/2009 15:00,3,26,4,15,0,19,46,2.99412e+06,4.68281e+07,2.04612e+08,6.69644e+06,28.3123,28.3123,28.3123,24.1373,0,2.68572,0,1.68709e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.15539e+06,4.27285e+07,2.25428e+08,6.69644e+06,27.8468,27.8468,27.8468,24.1373,0,2.61784,0,1.46113e+08
03/26/2009 17:00,3,26,4,17,0,14,44,1.05457e+07,3.81818e+07,2.54346e+08,6.69644e+06,27.1089,27.1089,27.1089,24.1373,0,2.60763,0,1.16585e+08
03/26/2009 18:00,3,26,4,18,0,12,50,1.35558e+07,2.26859e+07,1.78426e+08,6.69644e+06,25.9813,25.9813,25.9813,24.1373,0,1.87635,0,5.20556e+07
03/26/2009 19:00,3,26,4,19,0,10,66,3.45699e+06,8.1091e+06,1.0292e+08,6.69644e+06,26.0665,26.0665,26.0665,24.1373,0,0.456294,0,1.32441e+07
03/26/2009 20:00,3,26,4,20,0,9,76,92295.3,0,3.7568e+07,6.69644e+06,26.3318,26.3318,26.3318,26.2027,0,0.000279857,0,9244.24
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,3.74753e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,3.74753e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,3.74753e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,3.74753e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,3.35559e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,3.35559e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,3.35559e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,3.35559e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,3.35559e+07,6.69644e+06,26.3311,26.3311,26.3311,26.3311,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,5.55124e+06,0,3.97263e+07,6.69644e+06,25.0998,25.0998,25.0998,24.1373,0,0.202264,0,3.52856e+06
03/27/2009 07:00,3,27,5,7,0,7,81,2.62586e+06,0,2.46612e+07,6.69644e+06,24.3021,24.3021,24.3021,24.1373,0,0.0292776,0,72572.3
03/27/2009 08:00,3,27,5,8,0,7,81,0,0,6.93055e+07,6.69644e+06,24.1972,24.1972,24.1972,24.1972,0,0,0,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.49284e+06,1.53807e+06,1.20529e+08,6.69644e+06,24.1083,24.1083,24.1396,24.1061,0.132783,0.0363466,92583.2,7351.56
03/27/2009 10:00,3,27,5,10,0,13,47,2.09157e+06,2.94786e+07,2.76508e+08,6.69644e+06,26.8697,26.8697,26.8697,24.1373,0,1.63785,0,7.60148e+07
03/27/2009 11:00,3,27,5,11,0,14,35,0,4.88857e+07,2.97574e+08,6.69644e+06,28.4363,28.4363,28.4363,24.1373,0,2.74279,0,1.77591e+08
03/27/2009 12:00,3,27,5,12,0,15,36,0,6.86338e+07,3.21379e+08,6.69644e+06,28.4927,28.4927,28.4927,24.1373,0,3.96153,0,2.59621e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.51905e+06,7.30924e+07,3.00218e+08,6.69644e+06,28.0824,28.0824,28.0824,24.1373,0,4.53826,0,2.69382e+08
03/27/2009 14:00,3,27,5,14,0,16,36,6.90005e+06,6.8854e+07,2.95406e+08,6.69644e+06,27.9792,27.9792,27.9792,24.1373,0,4.27589,0,2.47177e+08
03/27/2009 15:00,3,27,5,15,0,16,28,6.85556e+06,7.47243e+07,3.35986e+08,6.69644e+06,28.0066,28.0066,28.0066,24.1373,0,4.64326,0,2.70328e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.03577e+06,7.78228e+07,3.39886e+08,6.69644e+06,28.0279,28.0279,28.0279,24.1373,0,4.84082,0,2.83381e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.32654e+06,7.37937e+07,3.68814e+08,6.69644e+06,27.9737,27.9737,27.9737,24.1373,0,4.59718,0,2.65366e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.1898e+07,6.18406e+07,3.64781e+08,6.69644e+06,27.4629,27.4629,27.4629,24.1373,0,4.12411,0,2.06355e+08
03/27/2009 19:00,3,27,5,19,0,12,47,2.78477e+06,4.42375e+07,2.50345e+08,6.69644e+06,28.1292,28.1292,28.1292,24.1373,0,2.50512,0,1.50468e+08
03/27/2009 20:00,3,27,5,20,0,9,66,3.6035e+06,2.99417e+07,2.25477e+08,6.69644e+06,28.0556,28.0556,28.0556,24.1373,0,1.70389,0,1.00456e+08
03/27/2009 21:00,3,27,5,21,0,8,76,0,2.65939e+07,2.177e+08,6.69644e+06,28.3341,28.3341,28.3341,24.1373,0,1.38898,0,8.77163e+07
03/27/2009 22:00,3,27,5,22,0,6,93,0,3.85164e+06,8.56061e+07,6.69644e+06,28.4724,28.4724,28.4724,24.1373,0,0.114368,0,7.46019e+06
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,3.96367e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,3.96367e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,3.35559e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,3.35559e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,3.35559e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,3.35559e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4736,28.4736,28.4736,28.4736,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,8.70475e+06,0,4.35054e+07,6.69644e+06,25.6102,25.6102,25.6102,24.1373,0,0.399076,0,1.09286e+07
03/28/2009 07:00,3,28,6,7,0,6,70,3.04102e+06,0,2.51529e+07,6.69644e+06,23.9094,23.9094,24.1373,23.9094,0.0543612,0,186405,0
03/28/2009 08:00,3,28,6,8,0,10,54,0,0,6.93055e+07,6.69644e+06,23.7392,23.7392,23.7392,23.7392,0,0,0,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.59027e+06,1.28721e+06,1.20347e+08,6.69644e+06,23.6724,23.6724,24.1373,23.6724,0.181947,0,1.27272e+06,0
03/28/2009 10:00,3,28,6,10,0,13,44,2.14803e+06,2.99638e+07,2.77189e+08,6.69644e+06,26.7202,26.7202,26.7433,24.1143,0.0688898,1.61239,119363,7.53426e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,4.96126e+07,2.98494e+08,6.69644e+06,28.4323,28.4323,28.4323,24.1373,0,2.79575,0,1.80815e+08
03/28/2009 12:00,3,28,6,12,0,15,41,0,7.02869e+07,3.23395e+08,6.69644e+06,28.4895,28.4895,28.4895,24.1373,0,4.06693,0,2.66332e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.14977e+06,7.67051e+07,3.03118e+08,6.69644e+06,28.2089,28.2089,28.2089,24.1373,0,4.68769,0,2.87178e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.46918e+06,7.27389e+07,2.98578e+08,6.69644e+06,28.1402,28.1402,28.1402,24.1373,0,4.43929,0,2.67375e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.62941e+06,7.50428e+07,3.35029e+08,6.69644e+06,28.1368,28.1368,28.1368,24.1373,0,4.5865,0,2.76011e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.4476e+06,7.13285e+07,3.32439e+08,6.69644e+06,27.9629,27.9629,27.9629,24.1373,0,4.44851,0,2.56064e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.19187e+06,6.13884e+07,3.22313e+08,6.69644e+06,27.7008,27.7008,27.7008,24.1373,0,3.93102,0,2.10769e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.21927e+07,5.66312e+07,3.58819e+08,6.69644e+06,27.3333,27.3333,27.3333,24.1373,0,3.82018,0,1.83699e+08
03/28/2009 19:00,3,28,6,19,0,11,43,3.1193e+06,4.08467e+07,2.46644e+08,6.69644e+06,28.03,28.03,28.03,24.1373,0,2.32156,0,1.35978e+08
03/28/2009 20:00,3,28,6,20,0,11,43,3.24281e+06,2.86657e+07,2.23566e+08,6.69644e+06,28.0871,28.0871,28.0871,24.1373,0,1.60797,0,9.55615e+07
03/28/2009 21:00,3,28,6,21,0,10,46,0,2.57936e+07,2.16746e+08,6.69644e+06,28.3433,28.3433,28.3433,24.1373,0,1.34265,0,8.49724e+07
03/28/2009 22:00,3,28,6,22,0,7,56,0,2.06025e+06,8.35117e+07,6.69644e+06,28.4596,28.4596,28.4596,24.1373,0,0.0247096,0,1.60704e+06
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,3.96367e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,3.96367e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,3.35559e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,3.35559e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,3.35559e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,3.35559e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,3.35559e+07,6.69644e+06,28.4595,28.4595,28.4595,28.4595,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,5.84308e+06,0,4.00786e+07,6.69644e+06,26.6817,26.6817,26.6817,24.1373,0,0.220433,0,9.16648e+06
03/29/2009 07:00,3,29,0,7,0,4,100,3.44785e+06,0,2.62079e+07,6.69644e+06,25.2517,25.2517,25.2517,24.1373,0,0.0680101,0,1.14022e+06
03/29/2009 08:00,3,29,0,8,0,5,87,2.07249e+06,0,7.26404e+07,6.69644e+06,24.8536,24.8536,24.8536,24.1373,0,0.0191974,0,208183
03/29/2009 09:00,3,29,0,9,0,7,76,4.3709e+06,187166,1.04996e+08,6.69644e+06,24.1985,24.1985,24.3002,24.0356,0.0888901,0.0820725,274952,402237
03/29/2009 10:00,3,29,0,10,0,12,24,2.72434e+06,2.45999e+07,2.71384e+08,6.69644e+06,26.2966,26.2966,26.3519,24.082,0.0490303,1.34835,204052,5.45366e+07
03/29/2009 11:00,3,29,0,11,0,12,34,2.12141e+06,3.868e+07,2.87496e+08,6.69644e+06,28.2413,28.2413,28.2413,24.1373,0,2.16013,0,1.33693e+08
03/29/2009 12:00,3,29,0,12,0,12,37,1.79175e+06,5.92684e+07,3.11866e+08,6.69644e+06,28.418,28.418,28.418,24.1373,0,3.38575,0,2.18079e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.26383e+07,6.3183e+07,2.94884e+08,6.69644e+06,27.4438,27.4438,27.4438,24.1373,0,4.27953,0,2.12905e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.2854e+07,6.16516e+07,2.93214e+08,6.69644e+06,27.2915,27.2915,27.2915,24.1373,0,4.18759,0,1.98731e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.45021e+07,5.97547e+07,2.92675e+08,6.69644e+06,27.1231,27.1231,27.1231,24.1373,0,4.16297,0,1.87012e+08
03/29/2009 16:00,3,29,0,16,0,11,36,1.49354e+07,5.7132e+07,3.23445e+08,6.69644e+06,27.025,27.025,27.025,24.1373,0,4.01815,0,1.74579e+08
03/29/2009 17:00,3,29,0,17,0,6,65,2.24452e+07,4.75358e+07,3.20089e+08,6.69644e+06,26.1995,26.1995,26.1995,24.1373,0,3.89478,0,1.2084e+08
03/29/2009 18:00,3,29,0,18,0,3,74,2.70109e+07,4.2663e+07,3.63647e+08,6.69644e+06,25.6046,25.6046,25.6046,24.1373,0,3.88812,0,8.58271e+07
03/29/2009 19:00,3,29,0,19,0,3,68,5.05618e+06,3.05434e+07,2.36415e+08,6.69644e+06,27.1242,27.1242,27.1242,24.1373,0,1.82609,0,8.20643e+07
03/29/2009 20:00,3,29,0,20,0,2,76,5.38819e+06,1.91768e+07,2.14577e+08,6.69644e+06,27.2459,27.2459,27.2459,24.1373,0,1.18393,0,5.53746e+07
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,1.66198e+07,2.05885e+08,6.69644e+06,27.8287,27.8287,27.8287,24.1373,0,0.835327,0,4.64012e+07
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,8.13686e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,3.96367e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,3.96367e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,3.35559e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,3.35559e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,3.35559e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,3.35559e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,3.35559e+07,6.69644e+06,28.2336,28.2336,28.2336,28.2336,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,2.57297e+07,0,6.38875e+07,6.69644e+06,22.5892,22.5892,24.2857,22.4409,0.983369,0.441862,3.06832e+07,9.86066e+06
03/30/2009 07:00,3,30,1,7,0,-5.5,100,1.44416e+07,0,3.88319e+07,6.69644e+06,21.0807,21.0807,24.1373,21.0807,0.662065,0,3.04571e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,8.1096e+06,0,8.09528e+07,6.69644e+06,20.9729,20.9729,24.1373,20.9729,0.357989,0,1.70492e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,6.62465e+06,0,1.07237e+08,6.69644e+06,21.0003,21.0003,24.1373,21.0003,0.298334,0,1.40853e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,5.96725e+06,1.39717e+07,2.62217e+08,6.69644e+06,23.5551,23.5551,24.6717,23.0207,0.486481,0.492403,9.82099e+06,9.42803e+06
03/30/2009 11:00,3,30,1,11,0,-2,71,5.35966e+06,2.80699e+07,2.78349e+08,6.69644e+06,26.9782,26.9782,26.9782,24.1373,0,1.73891,0,7.5812e+07
03/30/2009 12:00,3,30,1,12,0,-1,60,4.74591e+06,4.58037e+07,2.98944e+08,6.69644e+06,27.7675,27.7675,27.7675,24.1373,0,2.75368,0,1.50516e+08
03/30/2009 13:00,3,30,1,13,0,0,66,3.03143e+07,5.1846e+07,3.00535e+08,6.69644e+06,25.8531,25.8531,25.8531,24.1373,0,4.67949,0,1.20794e+08
03/30/2009 14:00,3,30,1,14,0,3,53,2.65871e+07,4.00899e+07,2.82213e+08,6.69644e+06,25.44,25.44,25.44,24.1373,0,3.71182,0,7.27466e+07
03/30/2009 15:00,3,30,1,15,0,1,67,2.92723e+07,5.01747e+07,3.30804e+08,6.69644e+06,25.6371,25.6371,25.6371,24.1373,0,4.49281,0,1.01373e+08
03/30/2009 16:00,3,30,1,16,0,3,58,2.6272e+07,6.05518e+07,3.7353e+08,6.69644e+06,26.1577,26.1577,26.1577,24.1373,0,4.93823,0,1.50109e+08
03/30/2009 17:00,3,30,1,17,0,1,61,2.95197e+07,5.38376e+07,3.68963e+08,6.69644e+06,25.8275,25.8275,25.8275,24.1373,0,4.72643,0,1.20185e+08
03/30/2009 18:00,3,30,1,18,0,-1,92,3.28498e+07,4.22622e+07,3.64126e+08,6.69644e+06,25.1878,25.1878,25.1878,24.1373,0,4.23572,0,6.69373e+07
03/30/2009 19:00,3,30,1,19,0,-1,85,5.95794e+06,2.65497e+07,2.32644e+08,6.69644e+06,26.6894,26.6894,26.6894,24.1373,0,1.64789,0,6.32752e+07
03/30/2009 20:00,3,30,1,20,0,-2,100,6.33566e+06,1.53512e+07,2.11156e+08,6.69644e+06,26.7465,26.7465,26.7465,24.1373,0,1.0538,0,4.13693e+07
03/30/2009 21:00,3,30,1,21,0,-2,100,0,1.33137e+07,2.01968e+08,6.69644e+06,27.4153,27.4153,27.4153,24.1373,0,0.654824,0,3.23014e+07
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,8.13686e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,3.96367e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,3.35559e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,3.35559e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,3.35559e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,3.35559e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,3.35559e+07,6.69644e+06,27.9681,27.9681,27.9681,27.9681,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,2.88359e+07,0,6.77548e+07,6.69644e+06,22.112,22.112,24.0865,22.0464,1.05639,0.603615,3.92076e+07,6.56209e+06
03/31/2009 07:00,3,31,2,7,0,-4,92,1.47456e+07,0,3.88739e+07,6.69644e+06,21.0202,21.0202,24.1373,21.0202,0.679058,0,3.18568e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,6.59265e+06,0,7.67017e+07,6.69644e+06,20.9651,20.9651,24.1373,20.9651,0.262965,0,1.25547e+07,0
03/31/2009 09:00,3,31,2,9,0,-2,78,6.92614e+06,0,1.22443e+08,6.69644e+06,20.9991,20.9991,24.1373,20.9991,0.293765,0,1.38748e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,4.95494e+06,1.50327e+07,2.6239e+08,6.69644e+06,23.8241,23.8241,24.8564,23.1051,0.29229,0.688302,8.44798e+06,1.2742e+07
03/31/2009 11:00,3,31,2,11,0,1,51,4.61147e+06,2.91539e+07,2.78841e+08,6.69644e+06,27.2345,27.2345,27.2345,24.1373,0,1.7594,0,8.31746e+07
03/31/2009 12:00,3,31,2,12,0,3,53,3.76926e+06,4.69388e+07,2.99275e+08,6.69644e+06,27.9461,27.9461,27.9461,24.1373,0,2.76816,0,1.58713e+08
03/31/2009 13:00,3,31,2,13,0,4,45,2.41321e+07,5.68068e+07,3.33307e+08,6.69644e+06,26.3945,26.3945,26.3945,24.1373,0,4.59965,0,1.56205e+08
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.16444e+07,6.21727e+07,3.37044e+08,6.69644e+06,26.5123,26.5123,26.5123,24.1373,0,4.77415,0,1.70591e+08
03/31/2009 15:00,3,31,2,15,0,7,40,1.98569e+07,6.33844e+07,3.36512e+08,6.69644e+06,26.6941,26.6941,26.6941,24.1373,0,4.73101,0,1.81993e+08
03/31/2009 16:00,3,31,2,16,0,7.8,38,1.89028e+07,6.69267e+07,3.73209e+08,6.69644e+06,26.8476,26.8476,26.8476,24.1373,0,4.88188,0,1.99072e+08
03/31/2009 17:00,3,31,2,17,0,8,37,1.89427e+07,6.02221e+07,3.65121e+08,6.69644e+06,26.7325,26.7325,26.7325,24.1373,0,4.46168,0,1.74212e+08
03/31/2009 18:00,3,31,2,18,0,8,34,1.92462e+07,4.88367e+07,3.57177e+08,6.69644e+06,26.4136,26.4136,26.4136,24.1373,0,3.78237,0,1.29537e+08
03/31/2009 19:00,3,31,2,19,0,7,34,4.02559e+06,3.10027e+07,2.35879e+08,6.69644e+06,27.4677,27.4677,27.4677,24.1373,0,1.79551,0,8.99704e+07
03/31/2009 20:00,3,31,2,20,0,5,46,4.62408e+06,1.89222e+07,2.13532e+08,6.69644e+06,27.4576,27.4576,27.4576,24.1373,0,1.14866,0,5.73838e+07
03/31/2009 21:00,3,31,2,21,0,6,39,0,1.64641e+07,2.05702e+08,6.69644e+06,27.9044,27.9044,27.9044,24.1373,0,0.8268,0,4.68688e+07
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,8.13686e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,3.96367e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,3.96367e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,3.13946e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,3.13946e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,3.13946e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,3.13946e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,3.13946e+07,6.69644e+06,28.237,28.237,28.237,28.237,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,1.31866e+07,0,4.64626e+07,6.69644e+06,24.6746,24.6746,24.9328,23.8792,0.175969,0.422086,2.05219e+06,9.92249e+06
04/01/2009 07:00,4,1,3,7,0,8,32,7.31802e+06,0,2.77592e+07,6.69644e+06,22.5537,22.5537,24.1373,22.5537,0.209917,0,5.00254e+06,0
04/01/2009 08:00,4,1,3,8,0,16,16,1.25138e+06,0,3.66578e+07,6.69644e+06,22.1631,22.1631,24.1373,22.1631,0.0513549,0,1.52567e+06,0
04/01/2009 09:00,4,1,3,9,0,18,12,2.01335e+06,556171,9.11576e+07,6.69644e+06,22.1838,22.1838,24.1373,22.1838,0.0499052,0,1.4484e+06,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,2.21239e+07,1.94413e+08,6.69644e+06,25.7166,25.7166,26.0323,23.8216,0.226578,0.955344,1.68252e+06,3.95874e+07
04/01/2009 11:00,4,1,3,11,0,22,12,0,4.87664e+07,2.97454e+08,6.69644e+06,28.3611,28.3611,28.3611,24.1373,0,2.73618,0,1.73967e+08
04/01/2009 12:00,4,1,3,12,0,23,11,0,7.39427e+07,3.27818e+08,6.69644e+06,28.4574,28.4574,28.4574,24.1373,0,4.29496,0,2.79187e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,8.08999e+07,3.0271e+08,6.69644e+06,28.4847,28.4847,28.4847,24.1373,0,4.73633,0,3.09821e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,8.72692e+07,3.43923e+08,6.69644e+06,28.5042,28.5042,28.5042,24.1373,0,5.13649,0,3.37511e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,8.80697e+07,3.44844e+08,6.69644e+06,28.5174,28.5174,28.5174,24.1373,0,5.17784,0,3.41256e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,8.24184e+07,3.37931e+08,6.69644e+06,28.5191,28.5191,28.5191,24.1373,0,4.80666,0,3.16916e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,8.22488e+07,3.71215e+08,6.69644e+06,28.5255,28.5255,28.5255,24.1373,0,4.79128,0,3.16358e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,7.13903e+07,3.6351e+08,6.69644e+06,28.5118,28.5118,28.5118,24.1373,0,4.10528,0,2.70221e+08
04/01/2009 19:00,4,1,3,19,0,18,15,0,3.80352e+07,2.31407e+08,6.69644e+06,28.4777,28.4777,28.4777,24.1373,0,2.06661,0,1.34969e+08
04/01/2009 20:00,4,1,3,20,0,16,19,2.05358e+06,2.1445e+07,1.49364e+08,6.69644e+06,28.3466,28.3466,28.3466,24.1373,0,1.11696,0,7.07412e+07
04/01/2009 21:00,4,1,3,21,0,14,25,0,1.58312e+07,1.40658e+08,6.69644e+06,28.3637,28.3637,28.3637,24.1373,0,0.789436,0,5.02035e+07
04/01/2009 22:00,4,1,3,22,0,12,37,0,4.7107e+06,6.31346e+07,6.69644e+06,28.4143,28.4143,28.4143,24.1373,0,0.16318,0,1.05015e+07
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,3.74753e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,3.74753e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,3.13946e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,3.13946e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,3.13946e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,3.13946e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,3.13946e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,3.13946e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.979e+07,6.69644e+06,28.4179,28.4179,28.4179,28.4179,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,7.58769e+06,0,2.62549e+07,6.69644e+06,25.7837,25.7837,25.7837,24.1373,0,0.335511,0,1.05603e+07
04/02/2009 09:00,4,2,4,9,0,6,60,6.11606e+06,0,2.41828e+07,6.69644e+06,23.6945,23.6945,24.1373,23.6945,0.240975,0,1.39654e+06,0
04/02/2009 10:00,4,2,4,10,0,7,61,4.45546e+06,0,3.62325e+07,6.69644e+06,22.7737,22.7737,24.1373,22.7737,0.169127,0,3.47038e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,3.94735e+06,0,1.04324e+08,6.69644e+06,22.289,22.289,24.1373,22.289,0.13899,0,3.86591e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.51278e+06,1.71552e+06,9.09759e+07,6.69644e+06,22.507,22.507,24.1373,22.507,0.200066,0,4.89224e+06,0
04/02/2009 13:00,4,2,4,13,0,12,47,1.36926e+07,1.4084e+07,1.54778e+08,6.69644e+06,24.058,24.058,24.4641,23.7313,0.327713,1.08473,6.0063e+06,7.20395e+06
04/02/2009 14:00,4,2,4,14,0,13,44,1.18823e+07,2.89035e+07,1.92851e+08,6.69644e+06,26.0407,26.0407,26.0407,24.1373,0,2.15601,0,6.1853e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.03796e+07,4.06992e+07,2.27634e+08,6.69644e+06,26.9816,26.9816,26.9816,24.1373,0,2.75448,0,1.17874e+08
04/02/2009 16:00,4,2,4,16,0,13,47,1.21351e+07,3.4695e+07,2.22306e+08,6.69644e+06,26.7289,26.7289,26.7289,24.1373,0,2.49559,0,9.73054e+07
04/02/2009 17:00,4,2,4,17,0,13,51,1.23554e+07,2.96114e+07,2.16437e+08,6.69644e+06,26.427,26.427,26.427,24.1373,0,2.20644,0,7.60089e+07
04/02/2009 18:00,4,2,4,18,0,12,54,1.3926e+07,1.68454e+07,1.69446e+08,6.69644e+06,25.3997,25.3997,25.3997,24.1373,0,1.56006,0,2.96285e+07
04/02/2009 19:00,4,2,4,19,0,9,81,3.86969e+06,3.20849e+06,9.75563e+07,6.69644e+06,24.8114,24.8114,24.8114,24.1373,0,0.212367,0,2.15139e+06
04/02/2009 20:00,4,2,4,20,0,8,93,1.72829e+06,0,3.92403e+07,6.69644e+06,24.5068,24.5068,24.5068,24.1862,0,0.0247499,0,134814
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,3.74753e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,3.74753e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,3.74753e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,3.74753e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,3.35559e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,3.35559e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,3.35559e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,3.35559e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,3.35559e+07,6.69644e+06,24.3988,24.3988,24.3988,24.3988,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,2.12293e+07,0,5.848e+07,6.69644e+06,21.8156,21.8156,23.9385,21.8156,1.14293,0,3.34396e+07,0
04/03/2009 07:00,4,3,5,7,0,1,100,1.13274e+07,0,3.53599e+07,6.69644e+06,21.1289,21.1289,24.1373,21.1289,0.460549,0,2.08523e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,6.35099e+06,0,7.8838e+07,6.69644e+06,21.039,21.039,24.1373,21.039,0.246401,0,1.14897e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,6.32578e+06,0,1.21842e+08,6.69644e+06,21.0396,21.0396,24.1373,21.0396,0.271543,0,1.26597e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.59883e+06,0,2.11883e+08,6.69644e+06,21.0627,21.0627,24.1373,21.0627,0.237125,0,1.09727e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.52348e+06,1.07031e+07,2.57841e+08,6.69644e+06,23.1801,23.1801,24.5093,22.8081,0.504575,0.268221,9.51614e+06,4.50309e+06
04/03/2009 12:00,4,3,5,12,0,3,87,5.17594e+06,1.99147e+07,2.34833e+08,6.69644e+06,26.6939,26.6939,26.6939,24.1373,0,1.24808,0,4.81302e+07
04/03/2009 13:00,4,3,5,13,0,3,87,2.6994e+07,2.25703e+07,2.28201e+08,6.69644e+06,24.7716,24.7716,24.7716,24.1373,0,2.71525,0,2.52944e+07
04/03/2009 14:00,4,3,5,14,0,4,81,2.54639e+07,3.01131e+07,2.68975e+08,6.69644e+06,24.9295,24.9295,24.9295,24.1373,0,3.04046,0,3.62332e+07
04/03/2009 15:00,4,3,5,15,0,5,81,2.40401e+07,3.46119e+07,3.06328e+08,6.69644e+06,25.3628,25.3628,25.3628,24.1373,0,3.218,0,5.93302e+07
04/03/2009 16:00,4,3,5,16,0,6,75,2.25923e+07,3.92677e+07,3.10314e+08,6.69644e+06,25.7514,25.7514,25.7514,24.1373,0,3.40391,0,8.26563e+07
04/03/2009 17:00,4,3,5,17,0,6,75,2.26238e+07,3.77873e+07,3.08573e+08,6.69644e+06,25.7397,25.7397,25.7397,24.1373,0,3.31763,0,7.99778e+07
04/03/2009 18:00,4,3,5,18,0,6,75,2.26728e+07,3.72915e+07,3.52452e+08,6.69644e+06,25.7043,25.7043,25.7043,24.1373,0,3.29214,0,7.76114e+07
04/03/2009 19:00,4,3,5,19,0,6,75,4.52327e+06,2.50573e+07,2.29283e+08,6.69644e+06,27.1126,27.1126,27.1126,24.1373,0,1.47129,0,6.5864e+07
04/03/2009 20:00,4,3,5,20,0,6,75,4.59544e+06,1.53211e+07,2.09217e+08,6.69644e+06,27.3603,27.3603,27.3603,24.1373,0,0.945805,0,4.58624e+07
04/03/2009 21:00,4,3,5,21,0,7,70,0,1.46068e+07,2.03504e+08,6.69644e+06,27.9044,27.9044,27.9044,24.1373,0,0.727042,0,4.12114e+07
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,8.13686e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,3.96367e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,3.96367e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,3.35559e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,3.35559e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,3.35559e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,3.35559e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,3.35559e+07,6.69644e+06,28.3053,28.3053,28.3053,28.3053,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,1.98868e+07,0,5.67959e+07,6.69644e+06,23.1553,23.1553,24.3135,22.9771,0.660342,0.382785,1.49534e+07,1.02633e+07
04/04/2009 07:00,4,4,6,7,0,6,75,8.63614e+06,0,3.15078e+07,6.69644e+06,21.526,21.526,24.1373,21.526,0.291549,0,1.14574e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,3.70032e+06,0,6.58421e+07,6.69644e+06,21.3382,21.3382,24.1373,21.3382,0.0941184,0,3.96089e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,3.94588e+06,0,1.04323e+08,6.69644e+06,21.28,21.28,24.1373,21.28,0.138905,0,5.97329e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,2.99515e+06,1.6288e+07,2.28225e+08,6.69644e+06,24.3396,24.3396,25.2472,23.2297,0.303682,0.631602,5.67552e+06,1.88216e+07
04/04/2009 11:00,4,4,6,11,0,13,51,2.24723e+06,3.33944e+07,2.47736e+08,6.69644e+06,28.061,28.061,28.061,24.1373,0,1.84619,0,1.10033e+08
04/04/2009 12:00,4,4,6,12,0,14,47,1.62096e+06,5.68061e+07,2.75112e+08,6.69644e+06,28.5404,28.5404,28.5404,24.1373,0,3.20758,0,2.12512e+08
04/04/2009 13:00,4,4,6,13,0,15,48,8.51643e+06,7.19026e+07,3.34347e+08,6.69644e+06,27.9725,27.9725,27.9725,24.1373,0,4.55307,0,2.62738e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.10198e+06,7.3825e+07,3.01601e+08,6.69644e+06,28.0369,28.0369,28.0369,24.1373,0,4.58891,0,2.69257e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.25777e+06,7.55251e+07,3.37318e+08,6.69644e+06,28.0487,28.0487,28.0487,24.1373,0,4.69965,0,2.76585e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.36586e+06,7.10436e+07,3.34152e+08,6.69644e+06,27.8328,27.8328,27.8328,24.1373,0,4.53934,0,2.52401e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.20275e+07,5.95661e+07,3.2319e+08,6.69644e+06,27.4413,27.4413,27.4413,24.1373,0,3.98672,0,1.98187e+08
04/04/2009 18:00,4,4,6,18,0,11,62,1.50378e+07,5.33059e+07,3.63354e+08,6.69644e+06,27.018,27.018,27.018,24.1373,0,3.78797,0,1.64178e+08
04/04/2009 19:00,4,4,6,19,0,9,71,3.63402e+06,3.64542e+07,2.41934e+08,6.69644e+06,27.8598,27.8598,27.8598,24.1373,0,2.08882,0,1.16993e+08
04/04/2009 20:00,4,4,6,20,0,9,71,3.74026e+06,2.4513e+07,2.19148e+08,6.69644e+06,27.9266,27.9266,27.9266,24.1373,0,1.39431,0,7.94961e+07
04/04/2009 21:00,4,4,6,21,0,8,76,0,2.19898e+07,2.1221e+08,6.69644e+06,28.278,28.278,28.278,24.1373,0,1.12106,0,6.98505e+07
04/04/2009 22:00,4,4,6,22,0,8,76,0,1.70625e+06,8.30906e+07,6.69644e+06,28.4675,28.4675,28.4675,24.1373,0,0.00469628,0,305991
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,3.96367e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,3.96367e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,3.35559e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,3.35559e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,3.35559e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,3.35559e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,3.35559e+07,6.69644e+06,28.4678,28.4678,28.4678,28.4678,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,5.49542e+06,0,3.96646e+07,6.69644e+06,26.828,26.828,26.828,24.1373,0,0.198535,0,8.68127e+06
04/05/2009 07:00,4,5,0,7,0,8,71,2.74738e+06,0,2.45035e+07,6.69644e+06,25.6279,25.6279,25.6279,24.1373,0,0.0364892,0,818259
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,6.18569e+07,6.69644e+06,25.445,25.445,25.445,25.445,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.31533e+06,107401,1.0375e+08,6.69644e+06,24.9979,24.9979,24.9979,24.1373,0,0.102976,0,1.32587e+06
04/05/2009 10:00,4,5,0,10,0,13,51,2.65709e+06,2.39334e+07,2.36899e+08,6.69644e+06,26.8351,26.8351,26.8351,24.1373,0,1.32821,0,5.72891e+07
04/05/2009 11:00,4,5,0,11,0,13,51,2.24659e+06,3.3374e+07,2.14166e+08,6.69644e+06,28.2622,28.2622,28.2622,24.1373,0,1.84367,0,1.14791e+08
04/05/2009 12:00,4,5,0,12,0,15,44,0,5.5861e+07,2.38853e+08,6.69644e+06,28.5183,28.5183,28.5183,24.1373,0,3.15509,0,2.08006e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.04475e+06,5.8438e+07,2.49418e+08,6.69644e+06,27.9837,27.9837,27.9837,24.1373,0,3.62593,0,2.0984e+08
04/05/2009 14:00,4,5,0,14,0,17,36,5.91137e+06,6.03038e+07,2.50431e+08,6.69644e+06,28.0346,28.0346,28.0346,24.1373,0,3.67394,0,2.15442e+08
04/05/2009 15:00,4,5,0,15,0,16,36,7.55644e+06,5.99522e+07,2.85273e+08,6.69644e+06,27.8877,27.8877,27.8877,24.1373,0,3.74267,0,2.11196e+08
04/05/2009 16:00,4,5,0,16,0,16,36,7.8269e+06,6.09568e+07,3.20267e+08,6.69644e+06,27.8519,27.8519,27.8519,24.1373,0,3.81714,0,2.13341e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.07685e+07,5.98519e+07,3.66559e+08,6.69644e+06,27.5683,27.5683,27.5683,24.1373,0,3.92738,0,2.02742e+08
04/05/2009 18:00,4,5,0,18,0,12,54,1.36622e+07,5.38409e+07,3.6249e+08,6.69644e+06,27.1717,27.1717,27.1717,24.1373,0,3.73556,0,1.70545e+08
04/05/2009 19:00,4,5,0,19,0,10,66,3.41268e+06,3.81569e+07,2.43723e+08,6.69644e+06,27.9618,27.9618,27.9618,24.1373,0,2.17569,0,1.25199e+08
04/05/2009 20:00,4,5,0,20,0,9,71,3.72736e+06,2.60562e+07,2.2096e+08,6.69644e+06,27.9835,27.9835,27.9835,24.1373,0,1.48205,0,8.57691e+07
04/05/2009 21:00,4,5,0,21,0,9,66,0,2.40583e+07,2.14661e+08,6.69644e+06,28.3214,28.3214,28.3214,24.1373,0,1.23972,0,7.80525e+07
04/05/2009 22:00,4,5,0,22,0,9,66,0,2.50481e+06,8.40396e+07,6.69644e+06,28.4946,28.4946,28.4946,24.1373,0,0.0495711,0,3.25005e+06
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,3.96367e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,3.96367e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,3.35559e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,3.35559e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,3.35559e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,3.35559e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,3.35559e+07,6.69644e+06,28.4962,28.4962,28.4962,28.4962,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,5.44233e+06,0,3.9601e+07,6.69644e+06,26.8831,26.8831,26.8831,24.1373,0,0.194825,0,8.65808e+06
04/06/2009 07:00,4,6,1,7,0,7,81,2.93411e+06,0,2.50275e+07,6.69644e+06,25.6282,25.6282,25.6282,24.1373,0,0.0478448,0,1.07318e+06
04/06/2009 08:00,4,6,1,8,0,7,76,1.88362e+06,0,6.376e+07,6.69644e+06,25.3467,25.3467,25.3467,24.1373,0,0.00775006,0,141612
04/06/2009 09:00,4,6,1,9,0,9,66,3.91913e+06,390856,1.0474e+08,6.69644e+06,24.7719,24.7719,24.7719,24.1373,0,0.152998,0,1.41155e+06
04/06/2009 10:00,4,6,1,10,0,11,58,2.94496e+06,2.89534e+07,2.76819e+08,6.69644e+06,26.7677,26.7677,26.7677,24.1373,0,1.66316,0,7.50154e+07
04/06/2009 11:00,4,6,1,11,0,12,54,2.24684e+06,4.13282e+07,2.23676e+08,6.69644e+06,28.3251,28.3251,28.3251,24.1373,0,2.30882,0,1.45813e+08
04/06/2009 12:00,4,6,1,12,0,14,47,1.82271e+06,5.04663e+07,2.34142e+08,6.69644e+06,28.4873,28.4873,28.4873,24.1373,0,2.82979,0,1.85218e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.00704e+07,5.84478e+07,2.52743e+08,6.69644e+06,27.6735,27.6735,27.6735,24.1373,0,3.81266,0,2.02857e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.01681e+07,5.88863e+07,2.53349e+08,6.69644e+06,27.5628,27.5628,27.5628,24.1373,0,3.84095,0,1.97964e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.33865e+06,7.07255e+07,3.3159e+08,6.69644e+06,27.9444,27.9444,27.9444,24.1373,0,4.40318,0,2.52228e+08
04/06/2009 16:00,4,6,1,16,0,15,33,8.88215e+06,7.44854e+07,3.37783e+08,6.69644e+06,27.8778,27.8778,27.8778,24.1373,0,4.72764,0,2.66075e+08
04/06/2009 17:00,4,6,1,17,0,16,34,7.71355e+06,7.32629e+07,3.6854e+08,6.69644e+06,27.9524,27.9524,27.9524,24.1373,0,4.57941,0,2.62876e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.0717e+07,6.20108e+07,3.63671e+08,6.69644e+06,27.5849,27.5849,27.5849,24.1373,0,4.05999,0,2.10603e+08
04/06/2009 19:00,4,6,1,19,0,14,35,2.47685e+06,4.35995e+07,2.49229e+08,6.69644e+06,28.2069,28.2069,28.2069,24.1373,0,2.4468,0,1.49826e+08
04/06/2009 20:00,4,6,1,20,0,10,66,3.47161e+06,2.8792e+07,2.23949e+08,6.69644e+06,28.102,28.102,28.102,24.1373,0,1.62741,0,9.70834e+07
04/06/2009 21:00,4,6,1,21,0,8,76,0,2.51946e+07,2.16015e+08,6.69644e+06,28.3458,28.3458,28.3458,24.1373,0,1.3063,0,8.27237e+07
04/06/2009 22:00,4,6,1,22,0,7,81,0,2.50896e+06,8.40449e+07,6.69644e+06,28.4807,28.4807,28.4807,24.1373,0,0.0498936,0,3.26074e+06
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,3.96367e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,3.96367e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,3.35559e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,3.35559e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,3.35559e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,3.35559e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,3.35559e+07,6.69644e+06,28.4811,28.4811,28.4811,28.4811,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,4.09969e+06,0,3.79982e+07,6.69644e+06,27.5874,27.5874,27.5874,24.1373,0,0.111773,0,5.86617e+06
04/07/2009 07:00,4,7,2,7,0,8,66,3.86852e+06,0,2.6707e+07,6.69644e+06,26.2821,26.2821,26.2821,24.1373,0,0.0927373,0,2.99257e+06
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,6.18569e+07,6.69644e+06,25.7619,25.7619,25.7619,25.7619,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.06707e+06,1.23872e+06,1.19653e+08,6.69644e+06,25.4552,25.4552,25.4552,24.1373,0,0.129535,0,2.52966e+06
04/07/2009 10:00,4,7,2,10,0,13,51,2.63886e+06,2.20029e+07,2.01013e+08,6.69644e+06,27.1251,27.1251,27.1251,24.1373,0,1.20396,0,5.42395e+07
04/07/2009 11:00,4,7,2,11,0,14,47,2.27016e+06,2.92881e+07,2.09275e+08,6.69644e+06,28.244,28.244,28.244,24.1373,0,1.60038,0,9.92475e+07
04/07/2009 12:00,4,7,2,12,0,14,47,2.09222e+06,4.2742e+07,2.25135e+08,6.69644e+06,28.4653,28.4653,28.4653,24.1373,0,2.37431,0,1.54622e+08
04/07/2009 13:00,4,7,2,13,0,14,51,1.04554e+07,4.84291e+07,2.41058e+08,6.69644e+06,27.5183,27.5183,27.5183,24.1373,0,3.21466,0,1.63534e+08
04/07/2009 14:00,4,7,2,14,0,13,54,1.17481e+07,5.33926e+07,2.48437e+08,6.69644e+06,27.3349,27.3349,27.3349,24.1373,0,3.59528,0,1.72969e+08
04/07/2009 15:00,4,7,2,15,0,9,81,1.77594e+07,5.19989e+07,3.20308e+08,6.69644e+06,26.784,26.784,26.784,24.1373,0,3.8694,0,1.54082e+08
04/07/2009 16:00,4,7,2,16,0,9,81,1.78838e+07,5.36665e+07,3.27878e+08,6.69644e+06,26.7461,26.7461,26.7461,24.1373,0,3.97786,0,1.56135e+08
04/07/2009 17:00,4,7,2,17,0,9,81,1.79061e+07,5.1921e+07,3.20364e+08,6.69644e+06,26.7073,26.7073,26.7073,24.1373,0,3.87308,0,1.49757e+08
04/07/2009 18:00,4,7,2,18,0,7,93,2.08721e+07,4.94108e+07,3.7045e+08,6.69644e+06,26.3992,26.3992,26.3992,24.1373,0,3.90532,0,1.32901e+08
04/07/2009 19:00,4,7,2,19,0,7,93,4.12006e+06,3.57199e+07,2.41563e+08,6.69644e+06,27.6766,27.6766,27.6766,24.1373,0,2.07143,0,1.10311e+08
04/07/2009 20:00,4,7,2,20,0,7,93,4.21765e+06,2.38566e+07,2.18864e+08,6.69644e+06,27.8234,27.8234,27.8234,24.1373,0,1.38222,0,7.66608e+07
04/07/2009 21:00,4,7,2,21,0,7,87,0,2.19055e+07,2.12091e+08,6.69644e+06,28.259,28.259,28.259,24.1373,0,1.11421,0,6.91052e+07
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,8.13686e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,3.96367e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,3.96367e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,3.13946e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,3.13946e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
