Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,3.13946e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,3.13946e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,3.13946e+07,6.69644e+06,28.493,28.493,28.493,28.493,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,7.77735e+06,0,4.02223e+07,6.69644e+06,26.1067,26.1067,26.1067,24.1373,0,0.333902,0,1.08551e+07
04/08/2009 07:00,4,8,3,7,0,7,81,4.12642e+06,0,2.48562e+07,6.69644e+06,24.1889,24.1889,24.1889,24.1373,0,0.108502,0,84139.1
04/08/2009 08:00,4,8,3,8,0,8,81,1.71319e+06,0,3.6968e+07,6.69644e+06,23.8163,23.8163,24.1373,23.8163,0.00233214,0,11242.9,0
04/08/2009 09:00,4,8,3,9,0,11,66,3.51663e+06,57160.7,8.10362e+07,6.69644e+06,23.4984,23.4984,24.1373,23.4984,0.114828,0,1.10871e+06,0
04/08/2009 10:00,4,8,3,10,0,11,71,3.04517e+06,2.02335e+07,1.95289e+08,6.69644e+06,25.982,25.982,26.1072,24.0122,0.0488067,1.10098,551557,3.75532e+07
04/08/2009 11:00,4,8,3,11,0,12,67,2.3494e+06,4.00774e+07,2.55826e+08,6.69644e+06,28.2771,28.2771,28.2771,24.1373,0,2.24305,0,1.40298e+08
04/08/2009 12:00,4,8,3,12,0,12,67,2.10223e+06,5.59658e+07,2.4108e+08,6.69644e+06,28.5184,28.5184,28.5184,24.1373,0,3.18172,0,2.09745e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.00409e+07,6.14024e+07,2.56252e+08,6.69644e+06,27.7646,27.7646,27.7646,24.1373,0,3.98713,0,2.17605e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.05267e+07,5.8517e+07,3.20268e+08,6.69644e+06,27.5926,27.5926,27.5926,24.1373,0,3.82632,0,1.98923e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.34776e+07,5.5232e+07,3.19519e+08,6.69644e+06,27.2586,27.2586,27.2586,24.1373,0,3.80393,0,1.78642e+08
04/08/2009 16:00,4,8,3,16,0,11,71,1.48749e+07,5.72881e+07,3.23521e+08,6.69644e+06,27.1379,27.1379,27.1379,24.1373,0,4.01483,0,1.81254e+08
04/08/2009 17:00,4,8,3,17,0,11,62,1.49314e+07,5.66673e+07,3.22826e+08,6.69644e+06,27.1046,27.1046,27.1046,24.1373,0,3.98033,0,1.77703e+08
04/08/2009 18:00,4,8,3,18,0,11,62,1.50481e+07,5.52769e+07,3.65701e+08,6.69644e+06,27.0621,27.0621,27.0621,24.1373,0,3.90375,0,1.7179e+08
04/08/2009 19:00,4,8,3,19,0,7,93,4.13231e+06,2.68342e+07,2.22321e+08,6.69644e+06,27.6296,27.6296,27.6296,24.1373,0,1.55017,0,8.14544e+07
04/08/2009 20:00,4,8,3,20,0,7,100,4.23765e+06,1.29603e+07,1.41689e+08,6.69644e+06,27.4287,27.4287,27.4287,24.1373,0,0.778716,0,3.85643e+07
04/08/2009 21:00,4,8,3,21,0,7,93,0,9.73746e+06,1.33407e+08,6.69644e+06,27.6921,27.6921,27.6921,24.1373,0,0.448004,0,2.39661e+07
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,5.787e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,3.74753e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,3.74753e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,3.13946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,3.13946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,3.13946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,3.13946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,3.13946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,3.13946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,2.03946e+07,6.69644e+06,28.0484,28.0484,28.0484,28.0484,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,1.3422e+07,0,3.54942e+07,6.69644e+06,24.403,24.403,24.7625,23.7778,0.226277,0.394796,2.86933e+06,9.1748e+06
04/09/2009 09:00,4,9,4,9,0,3,93,1.11913e+07,0,3.01467e+07,6.69644e+06,22.1406,22.1406,24.1373,22.1406,0.442258,0,1.32892e+07,0
04/09/2009 10:00,4,9,4,10,0,3,93,8.83101e+06,0,4.49295e+07,6.69644e+06,21.4798,21.4798,24.1373,21.4798,0.3896,0,1.55821e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,5.8262e+06,0,1.06358e+08,6.69644e+06,21.2721,21.2721,24.1373,21.2721,0.241219,0,1.04018e+07,0
04/09/2009 12:00,4,9,4,12,0,2,100,5.59442e+06,0,1.06116e+08,6.69644e+06,21.2011,21.2011,24.1373,21.2011,0.236864,0,1.04671e+07,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.6994e+07,0,1.97558e+08,6.69644e+06,21.1218,21.1218,24.1373,21.1218,1.54355,0,7.00513e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,2.84209e+07,3.54264e+06,2.03177e+08,6.69644e+06,21.4489,21.4489,24.1373,21.4489,1.78747,0,7.15103e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,2.83818e+07,9.21117e+06,2.09693e+08,6.69644e+06,22.5204,22.5204,24.1373,22.5204,2.04855,0,4.98476e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,2.975e+07,1.3797e+07,2.16663e+08,6.69644e+06,23.1075,23.1075,24.1373,23.1075,2.39737,0,3.71463e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,2.98681e+07,1.43042e+07,2.46996e+08,6.69644e+06,23.2725,23.2725,24.1373,23.2725,2.43384,0,3.16729e+07,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.14809e+07,5.05686e+06,1.77109e+08,6.69644e+06,22.1406,22.1406,24.1373,22.1406,2.01973,0,6.06965e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,6.32816e+06,0,9.67573e+07,6.69644e+06,21.6498,21.6498,24.1373,21.6498,0.280612,0,1.05049e+07,0
04/09/2009 20:00,4,9,4,20,0,-1,100,3.99717e+06,0,4.17148e+07,6.69644e+06,21.3866,21.3866,23.982,21.3866,0.163776,0,6.78964e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,3.74753e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,3.74753e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,3.74753e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,3.74753e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,3.35559e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,3.35559e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,3.35559e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,3.35559e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,3.35559e+07,6.69644e+06,21.2811,21.2811,21.2811,21.2811,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,4.90934e+07,0,9.14169e+07,6.69644e+06,20.9179,20.9179,23.9198,20.9179,2.68952,0,1.29035e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,2.23823e+07,0,4.86925e+07,6.69644e+06,20.9302,20.9302,24.1373,20.9302,1.1583,0,5.59085e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,1.37253e+07,0,7.75397e+07,6.69644e+06,20.938,20.938,24.1373,20.938,0.61426,0,2.95772e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,7.02414e+06,0,1.22568e+08,6.69644e+06,20.9824,20.9824,24.1373,20.9824,0.299705,0,1.42309e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.05679e+06,5.41149e+06,2.18629e+08,6.69644e+06,21.9684,21.9684,24.1373,21.9684,0.510959,0,1.44566e+07,0
04/10/2009 11:00,4,10,5,11,0,-1,78,6.01816e+06,9.63335e+06,2.2358e+08,6.69644e+06,24.5259,24.5259,24.7289,23.9343,0.0979613,0.639879,897842,7.44728e+06
04/10/2009 12:00,4,10,5,12,0,-1,85,5.49571e+06,2.7961e+07,2.11238e+08,6.69644e+06,26.9677,26.9677,26.9677,24.1373,0,1.7181,0,7.38486e+07
04/10/2009 13:00,4,10,5,13,0,1,72,2.91358e+07,4.18633e+07,2.87141e+08,6.69644e+06,25.6165,25.6165,25.6165,24.1373,0,3.97752,0,8.85116e+07
04/10/2009 14:00,4,10,5,14,0,1,79,2.8986e+07,5.09349e+07,2.97864e+08,6.69644e+06,25.7284,25.7284,25.7284,24.1373,0,4.51542,0,1.08088e+08
04/10/2009 15:00,4,10,5,15,0,1,72,2.94599e+07,3.96323e+07,2.84763e+08,6.69644e+06,25.3062,25.3062,25.3062,24.1373,0,3.85817,0,6.78448e+07
04/10/2009 16:00,4,10,5,16,0,1,79,2.94689e+07,4.77958e+07,3.28087e+08,6.69644e+06,25.5762,25.5762,25.5762,24.1373,0,4.34934,0,9.41538e+07
04/10/2009 17:00,4,10,5,17,0,1,79,2.96249e+07,4.8973e+07,3.63194e+08,6.69644e+06,25.6497,25.6497,25.6497,24.1373,0,4.43269,0,1.00858e+08
04/10/2009 18:00,4,10,5,18,0,1,72,2.97667e+07,4.14643e+07,3.5978e+08,6.69644e+06,25.3502,25.3502,25.3502,24.1373,0,3.99025,0,7.28103e+07
04/10/2009 19:00,4,10,5,19,0,1,72,5.58454e+06,2.47416e+07,2.30073e+08,6.69644e+06,26.7471,26.7471,26.7471,24.1373,0,1.51882,0,5.96383e+07
04/10/2009 20:00,4,10,5,20,0,0,78,5.91753e+06,1.47268e+07,2.09951e+08,6.69644e+06,26.8396,26.8396,26.8396,24.1373,0,0.991909,0,4.03278e+07
04/10/2009 21:00,4,10,5,21,0,0,78,0,1.35711e+07,2.02273e+08,6.69644e+06,27.5055,27.5055,27.5055,24.1373,0,0.668994,0,3.39098e+07
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,8.13686e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,3.96367e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,3.96367e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,3.35559e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,3.35559e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,3.35559e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,3.35559e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,3.35559e+07,6.69644e+06,28.0439,28.0439,28.0439,28.0439,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,2.32914e+07,0,6.0961e+07,6.69644e+06,22.6846,22.6846,24.2229,22.5494,0.828537,0.442437,2.4495e+07,8.9993e+06
04/11/2009 07:00,4,11,6,7,0,-1,85,1.12945e+07,0,3.44132e+07,6.69644e+06,21.2091,21.2091,24.1373,21.2091,0.460673,0,2.0302e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,5.10385e+06,0,6.74957e+07,6.69644e+06,21.0784,21.0784,24.1373,21.0784,0.175377,0,8.07127e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,5.52194e+06,0,1.20934e+08,6.69644e+06,21.0702,21.0702,24.1373,21.0702,0.232541,0,1.07343e+07,0
04/11/2009 10:00,4,11,6,10,0,4,38,4.7354e+06,1.96671e+07,2.67636e+08,6.69644e+06,24.5152,24.5152,25.3408,23.3117,0.443724,0.780028,6.79857e+06,2.52652e+07
04/11/2009 11:00,4,11,6,11,0,4,35,4.24118e+06,3.21785e+07,2.82018e+08,6.69644e+06,27.636,27.636,27.636,24.1373,0,1.90731,0,1.0095e+08
04/11/2009 12:00,4,11,6,12,0,6,30,3.46038e+06,5.24751e+07,3.05448e+08,6.69644e+06,28.142,28.142,28.142,24.1373,0,3.05665,0,1.84332e+08
04/11/2009 13:00,4,11,6,13,0,7,34,2.00734e+07,5.92832e+07,2.98191e+08,6.69644e+06,26.8019,26.8019,26.8019,24.1373,0,4.47434,0,1.79379e+08
04/11/2009 14:00,4,11,6,14,0,7,37,2.00546e+07,6.47364e+07,3.38259e+08,6.69644e+06,26.7571,26.7571,26.7571,24.1373,0,4.80939,0,1.89569e+08
04/11/2009 15:00,4,11,6,15,0,8,32,1.87213e+07,6.6549e+07,3.38966e+08,6.69644e+06,26.8866,26.8866,26.8866,24.1373,0,4.83686,0,2.00078e+08
04/11/2009 16:00,4,11,6,16,0,8,29,1.8892e+07,6.68585e+07,3.39493e+08,6.69644e+06,26.884,26.884,26.884,24.1373,0,4.86369,0,2.00993e+08
04/11/2009 17:00,4,11,6,17,0,8,32,1.91564e+07,5.85668e+07,3.29775e+08,6.69644e+06,26.6966,26.6966,26.6966,24.1373,0,4.366,0,1.68117e+08
04/11/2009 18:00,4,11,6,18,0,7,37,2.08148e+07,4.96361e+07,3.65257e+08,6.69644e+06,26.3231,26.3231,26.3231,24.1373,0,3.92428,0,1.29051e+08
04/11/2009 19:00,4,11,6,19,0,6,47,4.31877e+06,3.35396e+07,2.39198e+08,6.69644e+06,27.4841,27.4841,27.4841,24.1373,0,1.95972,0,9.86833e+07
04/11/2009 20:00,4,11,6,20,0,5,55,4.6627e+06,2.02374e+07,2.15144e+08,6.69644e+06,27.5064,27.5064,27.5064,24.1373,0,1.22727,0,6.22125e+07
04/11/2009 21:00,4,11,6,21,0,1,86,0,1.50507e+07,2.0404e+08,6.69644e+06,27.9087,27.9087,27.9087,24.1373,0,0.755183,0,4.28558e+07
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,8.13686e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,3.96367e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,3.96367e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,3.35559e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,3.35559e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,3.35559e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,3.35559e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,3.35559e+07,6.69644e+06,28.2193,28.2193,28.2193,28.2193,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,2.47938e+07,0,6.28217e+07,6.69644e+06,22.515,22.515,24.1957,22.3968,0.906893,0.480477,2.87872e+07,9.39914e+06
04/12/2009 07:00,4,12,0,7,0,-4,84,1.17576e+07,0,3.31114e+07,6.69644e+06,21.1369,21.1369,24.1373,21.1369,0.492272,0,2.2229e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,6.73269e+06,0,6.94302e+07,6.69644e+06,21.023,21.023,24.1373,21.023,0.271559,0,1.27283e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,7.57828e+06,0,1.23197e+08,6.69644e+06,21.0271,21.0271,24.1373,21.0271,0.331679,0,1.55255e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.24212e+06,0,1.79064e+08,6.69644e+06,21.0582,21.0582,24.1373,21.0582,0.275477,0,1.27661e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,5.83606e+06,8.14452e+06,1.88062e+08,6.69644e+06,22.7358,22.7358,24.1685,22.7046,0.48659,0.146013,1.1171e+07,342146
04/12/2009 12:00,4,12,0,12,0,1,67,5.21168e+06,2.20755e+07,2.03931e+08,6.69644e+06,26.3201,26.3201,26.3201,24.1373,0,1.3701,0,4.63122e+07
04/12/2009 13:00,4,12,0,13,0,3,63,2.62169e+07,3.77779e+07,2.79075e+08,6.69644e+06,25.5582,25.5582,25.5582,24.1373,0,3.55473,0,7.56878e+07
04/12/2009 14:00,4,12,0,14,0,4,54,2.45593e+07,4.99433e+07,2.91861e+08,6.69644e+06,25.9341,25.9341,25.9341,24.1373,0,4.18319,0,1.13081e+08
04/12/2009 15:00,4,12,0,15,0,6,47,2.18189e+07,5.42258e+07,3.27516e+08,6.69644e+06,26.3119,26.3119,26.3119,24.1373,0,4.26965,0,1.39689e+08
04/12/2009 16:00,4,12,0,16,0,6,47,2.20118e+07,5.55085e+07,3.29232e+08,6.69644e+06,26.3748,26.3748,26.3748,24.1373,0,4.35593,0,1.46638e+08
04/12/2009 17:00,4,12,0,17,0,6,47,2.22342e+07,4.91134e+07,3.21764e+08,6.69644e+06,26.1849,26.1849,26.1849,24.1373,0,3.97844,0,1.22558e+08
04/12/2009 18:00,4,12,0,18,0,6,47,2.24075e+07,4.47453e+07,3.50229e+08,6.69644e+06,26.0073,26.0073,26.0073,24.1373,0,3.72647,0,1.04841e+08
04/12/2009 19:00,4,12,0,19,0,5,50,4.61329e+06,2.88288e+07,2.1681e+08,6.69644e+06,27.2465,27.2465,27.2465,24.1373,0,1.69968,0,7.95111e+07
04/12/2009 20:00,4,12,0,20,0,3,68,5.19566e+06,1.6092e+07,2.10799e+08,6.69644e+06,27.2105,27.2105,27.2105,24.1373,0,1.02807,0,4.75364e+07
04/12/2009 21:00,4,12,0,21,0,3,63,0,1.44703e+07,2.03348e+08,6.69644e+06,27.7246,27.7246,27.7246,24.1373,0,0.721,0,3.89216e+07
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,8.13686e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,3.96367e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,3.96367e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,3.35559e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,3.35559e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,3.35559e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,3.35559e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,3.35559e+07,6.69644e+06,28.1572,28.1572,28.1572,28.1572,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,2.21922e+07,0,5.95265e+07,6.69644e+06,22.9654,22.9654,24.3008,22.7844,0.776183,0.397802,2.01525e+07,9.74977e+06
04/13/2009 07:00,4,13,1,7,0,7,52,8.28758e+06,0,3.07772e+07,6.69644e+06,21.3923,21.3923,24.1373,21.3923,0.269616,0,1.11384e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,3.42793e+06,0,6.55164e+07,6.69644e+06,21.2686,21.2686,24.1373,21.2686,0.0772518,0,3.33314e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.51335e+06,0,1.18749e+08,6.69644e+06,21.2339,21.2339,24.1373,21.2339,0.113276,0,4.94971e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.41226e+06,2.80301e+07,2.75057e+08,6.69644e+06,26.0549,26.0549,26.3777,23.8146,0.145091,1.40845,4.22846e+06,5.5085e+07
04/13/2009 11:00,4,13,1,11,0,15,30,1.69409e+06,4.40355e+07,2.93433e+08,6.69644e+06,28.3897,28.3897,28.3897,24.1373,0,2.45017,0,1.57002e+08
04/13/2009 12:00,4,13,1,12,0,16,28,0,6.23797e+07,2.80251e+08,6.69644e+06,28.4958,28.4958,28.4958,24.1373,0,3.55784,0,2.33332e+08
04/13/2009 13:00,4,13,1,13,0,17,23,5.6506e+06,7.20147e+07,2.97877e+08,6.69644e+06,28.1451,28.1451,28.1451,24.1373,0,4.39876,0,2.65256e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.24779e+06,7.92467e+07,3.38608e+08,6.69644e+06,28.2586,28.2586,28.2586,24.1373,0,4.76852,0,2.95702e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.42142e+06,7.89432e+07,3.38397e+08,6.69644e+06,28.2561,28.2561,28.2561,24.1373,0,4.75414,0,2.94631e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.66041e+06,7.76339e+07,3.37031e+08,6.69644e+06,28.2228,28.2228,28.2228,24.1373,0,4.68018,0,2.87706e+08
04/13/2009 17:00,4,13,1,17,0,18,27,4.92336e+06,7.01901e+07,3.28291e+08,6.69644e+06,28.1781,28.1781,28.1781,24.1373,0,4.22392,0,2.56817e+08
04/13/2009 18:00,4,13,1,18,0,16,36,7.95654e+06,6.11447e+07,3.59645e+08,6.69644e+06,27.8353,27.8353,27.8353,24.1373,0,3.84364,0,2.13864e+08
04/13/2009 19:00,4,13,1,19,0,13,38,2.6977e+06,4.19795e+07,2.30466e+08,6.69644e+06,28.1923,28.1923,28.1923,24.1373,0,2.36484,0,1.44287e+08
04/13/2009 20:00,4,13,1,20,0,11,43,3.26129e+06,2.81525e+07,2.22972e+08,6.69644e+06,28.0921,28.0921,28.0921,24.1373,0,1.57932,0,9.3979e+07
04/13/2009 21:00,4,13,1,21,0,10,42,0,2.3979e+07,2.14587e+08,6.69644e+06,28.3158,28.3158,28.3158,24.1373,0,1.23777,0,7.78234e+07
04/13/2009 22:00,4,13,1,22,0,11,36,0,2.91096e+06,8.45231e+07,6.69644e+06,28.4404,28.4404,28.4404,24.1373,0,0.0726211,0,4.70202e+06
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,3.96367e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,3.96367e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,3.35559e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,3.35559e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,3.35559e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,3.35559e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,3.35559e+07,6.69644e+06,28.4418,28.4418,28.4418,28.4418,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,5.70722e+06,0,3.98926e+07,6.69644e+06,26.7738,26.7738,26.7738,24.1373,0,0.205702,0,8.80451e+06
04/14/2009 07:00,4,14,2,7,0,10,46,3.03649e+06,0,2.48461e+07,6.69644e+06,25.4122,25.4122,25.4122,24.1373,0,0.0536474,0,1.07018e+06
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,6.18569e+07,6.69644e+06,25.2064,25.2064,25.2064,25.2064,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.61242e+06,3.47589e+06,1.21764e+08,6.69644e+06,25.2351,25.2351,25.2351,24.1373,0,0.211356,0,3.74361e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,3.38996e+07,2.46032e+08,6.69644e+06,27.7534,27.7534,27.7534,24.1373,0,1.83709,0,1.0056e+08
04/14/2009 11:00,4,14,2,11,0,18,21,0,5.60558e+07,3.06148e+08,6.69644e+06,28.4542,28.4542,28.4542,24.1373,0,3.16845,0,2.05807e+08
04/14/2009 12:00,4,14,2,12,0,19,20,0,6.93221e+07,2.5513e+08,6.69644e+06,28.4727,28.4727,28.4727,24.1373,0,3.99918,0,2.60881e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.52937e+06,5.88191e+07,2.47139e+08,6.69644e+06,28.1761,28.1761,28.1761,24.1373,0,3.50191,0,2.12787e+08
04/14/2009 14:00,4,14,2,14,0,19,22,2.88898e+06,7.03344e+07,2.92812e+08,6.69644e+06,28.3454,28.3454,28.3454,24.1373,0,4.12644,0,2.61276e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,6.85614e+07,2.87618e+08,6.69644e+06,28.4935,28.4935,28.4935,24.1373,0,3.93057,0,2.57637e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.3446e+06,7.19968e+07,3.28773e+08,6.69644e+06,28.3373,28.3373,28.3373,24.1373,0,4.24646,0,2.68361e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.47381e+06,7.03305e+07,3.26885e+08,6.69644e+06,28.2993,28.2993,28.2993,24.1373,0,4.14835,0,2.59784e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.07895e+06,6.38993e+07,3.65278e+08,6.69644e+06,28.116,28.116,28.116,24.1373,0,3.8437,0,2.30106e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.79346e+06,4.62782e+07,2.3464e+08,6.69644e+06,28.3743,28.3743,28.3743,24.1373,0,2.57091,0,1.63901e+08
04/14/2009 20:00,4,14,2,20,0,13,25,2.76266e+06,3.2021e+07,2.27044e+08,6.69644e+06,28.2312,28.2312,28.2312,24.1373,0,1.77741,0,1.09486e+08
04/14/2009 21:00,4,14,2,21,0,11,26,0,2.74248e+07,2.18687e+08,6.69644e+06,28.3525,28.3525,28.3525,24.1373,0,1.43871,0,9.12503e+07
04/14/2009 22:00,4,14,2,22,0,12,20,0,4.09464e+06,8.58944e+07,6.69644e+06,28.4217,28.4217,28.4217,24.1373,0,0.128358,0,8.27471e+06
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,3.96367e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,3.96367e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,3.13946e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,3.13946e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,3.13946e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,3.13946e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,3.13946e+07,6.69644e+06,28.4216,28.4216,28.4216,28.4216,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,3.30385e+06,0,2.39075e+07,6.69644e+06,27.8222,27.8222,27.8222,24.1373,0,0.0703239,0,3.9552e+06
04/15/2009 07:00,4,15,3,7,0,11,39,1.61083e+06,0,2.11e+07,6.69644e+06,27.3478,27.3478,27.3478,24.1373,0,0.00102151,0,49378.7
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,3.52511e+07,6.69644e+06,27.343,27.343,27.343,27.343,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.80617e+06,2.42532e+06,9.4175e+07,6.69644e+06,26.9646,26.9646,26.9646,24.1373,0,0.179956,0,7.43578e+06
04/15/2009 10:00,4,15,3,10,0,16,24,1.7248e+06,3.11031e+07,2.06761e+08,6.69644e+06,27.9281,27.9281,27.9281,24.1373,0,1.67977,0,9.60287e+07
04/15/2009 11:00,4,15,3,11,0,16,19,0,5.3791e+07,2.69914e+08,6.69644e+06,28.3757,28.3757,28.3757,24.1373,0,3.03597,0,1.93632e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,7.37697e+07,2.94043e+08,6.69644e+06,28.3979,28.3979,28.3979,24.1373,0,4.28387,0,2.7463e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.6943e+06,8.02654e+07,3.04692e+08,6.69644e+06,28.3408,28.3408,28.3408,24.1373,0,4.75863,0,3.00971e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,8.41926e+07,3.06647e+08,6.69644e+06,28.4437,28.4437,28.4437,24.1373,0,4.94143,0,3.20193e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,8.90783e+07,3.46055e+08,6.69644e+06,28.4624,28.4624,28.4624,24.1373,0,5.24598,0,3.41399e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,9.04968e+07,3.81248e+08,6.69644e+06,28.4652,28.4652,28.4652,24.1373,0,5.3278,0,3.46953e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,8.5815e+07,3.7553e+08,6.69644e+06,28.4639,28.4639,28.4639,24.1373,0,5.02236,0,3.2696e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.56233e+06,7.4003e+07,3.7039e+08,6.69644e+06,28.2813,28.2813,28.2813,24.1373,0,4.387,0,2.73547e+08
04/15/2009 19:00,4,15,3,19,0,18,18,0,4.22546e+07,2.19369e+08,6.69644e+06,28.4104,28.4104,28.4104,24.1373,0,2.31857,0,1.49076e+08
04/15/2009 20:00,4,15,3,20,0,17,19,1.90912e+06,2.52065e+07,1.53685e+08,6.69644e+06,28.3664,28.3664,28.3664,24.1373,0,1.32731,0,8.44618e+07
04/15/2009 21:00,4,15,3,21,0,14,25,0,1.93458e+07,1.44752e+08,6.69644e+06,28.3799,28.3799,28.3799,24.1373,0,0.968198,0,6.18077e+07
04/15/2009 22:00,4,15,3,22,0,11,33,0,5.537e+06,6.41205e+07,6.69644e+06,28.4025,28.4025,28.4025,24.1373,0,0.210245,0,1.3493e+07
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,3.74753e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,3.74753e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,3.13946e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,3.13946e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,3.13946e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,3.13946e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,3.13946e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,2.03946e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.94877e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,1.76256e+07,6.69644e+06,28.4008,28.4008,28.4008,28.4008,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,1.98797e+06,0,1.96476e+07,6.69644e+06,28.2215,28.2215,28.2215,24.1373,0,0.023038,0,1.41469e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,3.50645e+06,3.56693e+07,6.69644e+06,28.0655,28.0655,28.0655,24.1373,0,0.183195,0,1.08321e+07
04/16/2009 11:00,4,16,4,11,0,19,15,0,2.39051e+07,1.28408e+08,6.69644e+06,28.2449,28.2449,28.2449,24.1373,0,1.27401,0,7.87442e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,3.77149e+07,1.44955e+08,6.69644e+06,28.3321,28.3321,28.3321,24.1373,0,2.08887,0,1.3185e+08
04/16/2009 13:00,4,16,4,13,0,22,13,0,5.93727e+07,2.39088e+08,6.69644e+06,28.3601,28.3601,28.3601,24.1373,0,3.4023,0,2.16182e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,6.45512e+07,2.45322e+08,6.69644e+06,28.3767,28.3767,28.3767,24.1373,0,3.71992,0,2.37288e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,6.51135e+07,2.4595e+08,6.69644e+06,28.3897,28.3897,28.3897,24.1373,0,3.74492,0,2.39617e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,6.10472e+07,2.40977e+08,6.69644e+06,28.3934,28.3934,28.3934,24.1373,0,3.48007,0,2.22865e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,5.77063e+07,2.59244e+08,6.69644e+06,28.4116,28.4116,28.4116,24.1373,0,3.26361,0,2.09897e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,3.75084e+07,1.76714e+08,6.69644e+06,28.4073,28.4073,28.4073,24.1373,0,2.03774,0,1.30925e+08
04/16/2009 19:00,4,16,4,19,0,18,18,801922,1.79369e+07,9.46602e+07,6.69644e+06,28.3909,28.3909,28.3909,24.1373,0,0.888313,0,5.68538e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,748961,3.83346e+07,6.69644e+06,28.3766,28.3766,28.3766,24.1373,0,0.0312709,0,1.99469e+06
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,3.74753e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,3.74753e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,3.74753e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,3.74753e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,3.35559e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,3.35559e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,3.35559e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,3.35559e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,3.35559e+07,6.69644e+06,28.3712,28.3712,28.3712,28.3712,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,3.38233e+06,0,2.6166e+07,6.69644e+06,27.7814,27.7814,27.7814,24.1373,0,0.0758111,0,4.16213e+06
04/17/2009 07:00,4,17,5,7,0,9,45,1.84217e+06,0,2.3504e+07,6.69644e+06,27.1982,27.1982,27.1982,24.1373,0,0.0052115,0,240007
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,6.18569e+07,6.69644e+06,27.1629,27.1629,27.1629,27.1629,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,2.9574e+06,4.22279e+06,1.23023e+08,6.69644e+06,26.8633,26.8633,26.8633,24.1373,0,0.270953,0,1.09303e+07
04/17/2009 10:00,4,17,5,10,0,17,34,0,3.70732e+07,2.83334e+08,6.69644e+06,27.972,27.972,27.972,24.1373,0,2.02466,0,1.18878e+08
04/17/2009 11:00,4,17,5,11,0,22,18,0,5.78684e+07,2.74849e+08,6.69644e+06,28.4116,28.4116,28.4116,24.1373,0,3.29034,0,2.1162e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,7.57236e+07,2.96442e+08,6.69644e+06,28.4409,28.4409,28.4409,24.1373,0,4.41254,0,2.85737e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,7.91325e+07,2.67084e+08,6.69644e+06,28.4419,28.4419,28.4419,24.1373,0,4.63918,0,3.00483e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,7.79645e+07,2.991e+08,6.69644e+06,28.4523,28.4523,28.4523,24.1373,0,4.5457,0,2.95137e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,8.29492e+07,3.05139e+08,6.69644e+06,28.4646,28.4646,28.4646,24.1373,0,4.86217,0,3.16584e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,8.85061e+07,3.45338e+08,6.69644e+06,28.4739,28.4739,28.4739,24.1373,0,5.20494,0,3.39629e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,8.06557e+07,3.35763e+08,6.69644e+06,28.4763,28.4763,28.4763,24.1373,0,4.69358,0,3.06431e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,7.11809e+07,3.6325e+08,6.69644e+06,28.4683,28.4683,28.4683,24.1373,0,4.09369,0,2.66776e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,5.11745e+07,2.38715e+08,6.69644e+06,28.4516,28.4516,28.4516,24.1373,0,2.85728,0,1.85482e+08
04/17/2009 20:00,4,17,5,20,0,18,21,0,3.74991e+07,2.30742e+08,6.69644e+06,28.4512,28.4512,28.4512,24.1373,0,2.03388,0,1.32019e+08
04/17/2009 21:00,4,17,5,21,0,17,25,0,3.42988e+07,2.26907e+08,6.69644e+06,28.4508,28.4508,28.4508,24.1373,0,1.8434,0,1.19645e+08
04/17/2009 22:00,4,17,5,22,0,15,33,0,8.67302e+06,9.13206e+07,6.69644e+06,28.4502,28.4502,28.4502,24.1373,0,0.378284,0,2.45485e+07
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,3.96367e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,3.96367e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,3.35559e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,3.35559e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,3.35559e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,3.35559e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,3.35559e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,2.2556e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.97869e+07,6.69644e+06,28.4487,28.4487,28.4487,28.4487,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,60491.4,6.19196e+07,6.69644e+06,28.4486,28.4486,28.4486,27.3708,0,0.000624066,0,40482.5
04/18/2009 09:00,4,18,6,9,0,16,17,2.33264e+06,6.72079e+06,1.10362e+08,6.69644e+06,28.1532,28.1532,28.1532,24.1373,0,0.356653,0,2.11905e+07
04/18/2009 10:00,4,18,6,10,0,16,17,1.9489e+06,2.67845e+07,2.39448e+08,6.69644e+06,28.121,28.121,28.121,24.1373,0,1.43619,0,8.63906e+07
04/18/2009 11:00,4,18,6,11,0,17,16,1.75924e+06,3.5213e+07,2.4927e+08,6.69644e+06,28.3065,28.3065,28.3065,24.1373,0,1.91078,0,1.19867e+08
04/18/2009 12:00,4,18,6,12,0,14,16,2.01426e+06,4.60033e+07,2.29012e+08,6.69644e+06,28.2896,28.2896,28.2896,24.1373,0,2.57862,0,1.61109e+08
04/18/2009 13:00,4,18,6,13,0,17,10,5.75499e+06,6.53623e+07,2.89993e+08,6.69644e+06,27.9764,27.9764,27.9764,24.1373,0,4.0018,0,2.31159e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.05267e+06,7.81276e+07,3.40341e+08,6.69644e+06,27.9256,27.9256,27.9256,24.1373,0,4.87626,0,2.77949e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.15875e+06,8.00215e+07,3.4271e+08,6.69644e+06,27.9313,27.9313,27.9313,24.1373,0,4.99597,0,2.85201e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.00429e+06,7.88508e+07,3.39988e+08,6.69644e+06,28.0117,28.0117,28.0117,24.1373,0,4.84574,0,2.82489e+08
04/18/2009 17:00,4,18,6,17,0,16,12,7.68588e+06,7.46624e+07,3.70239e+08,6.69644e+06,27.8673,27.8673,27.8673,24.1373,0,4.67699,0,2.62482e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.0705e+07,6.40614e+07,3.66158e+08,6.69644e+06,27.5044,27.5044,27.5044,24.1373,0,4.19464,0,2.12508e+08
04/18/2009 19:00,4,18,6,19,0,13,16,2.66676e+06,4.47424e+07,2.33747e+08,6.69644e+06,28.078,28.078,28.078,24.1373,0,2.5328,0,1.50179e+08
04/18/2009 20:00,4,18,6,20,0,12,17,3.00962e+06,3.16416e+07,2.26857e+08,6.69644e+06,28.0857,28.0857,28.0857,24.1373,0,1.77126,0,1.0523e+08
04/18/2009 21:00,4,18,6,21,0,11,22,0,2.82372e+07,2.19651e+08,6.69644e+06,28.2917,28.2917,28.2917,24.1373,0,1.48703,0,9.29558e+07
04/18/2009 22:00,4,18,6,22,0,6,30,0,3.54774e+06,8.52814e+07,6.69644e+06,28.3815,28.3815,28.3815,24.1373,0,0.108856,0,6.95159e+06
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,3.96367e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,3.96367e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,3.35559e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,3.35559e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,3.35559e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,3.35559e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,3.35559e+07,6.69644e+06,28.3806,28.3806,28.3806,28.3806,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,6.45788e+06,0,2.98414e+07,6.69644e+06,26.2819,26.2819,26.2819,24.1373,0,0.263498,0,9.70572e+06
04/19/2009 07:00,4,19,0,7,0,6,47,2.07247e+06,0,2.37737e+07,6.69644e+06,25.0261,25.0261,25.0261,24.1373,0,0.0191325,0,255826
04/19/2009 08:00,4,19,0,8,0,10,46,0,0,6.18569e+07,6.69644e+06,24.942,24.942,24.942,24.942,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.24782e+06,1.76948e+06,1.20496e+08,6.69644e+06,24.6749,24.6749,24.6749,24.1373,0,0.175179,0,1.37314e+06
04/19/2009 10:00,4,19,0,10,0,13,41,2.51591e+06,3.01413e+07,2.77669e+08,6.69644e+06,27.0211,27.0211,27.0211,24.1373,0,1.67839,0,7.88222e+07
04/19/2009 11:00,4,19,0,11,0,15,39,1.63377e+06,5.2652e+07,3.03669e+08,6.69644e+06,28.3586,28.3586,28.3586,24.1373,0,2.96058,0,1.88047e+08
04/19/2009 12:00,4,19,0,12,0,16,31,0,6.60906e+07,2.8474e+08,6.69644e+06,28.4166,28.4166,28.4166,24.1373,0,3.79435,0,2.44318e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.08029e+06,7.52554e+07,3.369e+08,6.69644e+06,27.9788,27.9788,27.9788,24.1373,0,4.69302,0,2.71245e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.21939e+06,7.72761e+07,3.02703e+08,6.69644e+06,28.1837,28.1837,28.1837,24.1373,0,4.65086,0,2.83161e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.14393e+06,6.40812e+07,2.88746e+08,6.69644e+06,27.9906,27.9906,27.9906,24.1373,0,3.92107,0,2.27338e+08
04/19/2009 16:00,4,19,0,16,0,16,31,7.7882e+06,6.28615e+07,3.22557e+08,6.69644e+06,27.81,27.81,27.81,24.1373,0,3.93999,0,2.17727e+08
04/19/2009 17:00,4,19,0,17,0,16,31,7.93181e+06,6.35337e+07,3.67932e+08,6.69644e+06,27.7968,27.7968,27.7968,24.1373,0,3.99014,0,2.19706e+08
04/19/2009 18:00,4,19,0,18,0,16,31,8.00021e+06,5.93271e+07,3.57493e+08,6.69644e+06,27.7565,27.7565,27.7565,24.1373,0,3.73393,0,2.0333e+08
04/19/2009 19:00,4,19,0,19,0,15,28,2.29114e+06,4.32794e+07,2.31571e+08,6.69644e+06,28.2479,28.2479,28.2479,24.1373,0,2.41818,0,1.49568e+08
04/19/2009 20:00,4,19,0,20,0,13,38,2.81655e+06,3.07832e+07,2.25614e+08,6.69644e+06,28.2205,28.2205,28.2205,24.1373,0,1.7062,0,1.04825e+08
04/19/2009 21:00,4,19,0,21,0,11,43,0,2.69365e+07,2.18095e+08,6.69644e+06,28.3837,28.3837,28.3837,24.1373,0,1.40866,0,9.00084e+07
04/19/2009 22:00,4,19,0,22,0,9,45,0,3.3366e+06,8.50293e+07,6.69644e+06,28.4631,28.4631,28.4631,24.1373,0,0.0966532,0,6.29114e+06
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,3.96367e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,3.96367e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,3.35559e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,3.35559e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,3.35559e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,3.35559e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,3.35559e+07,6.69644e+06,28.4621,28.4621,28.4621,28.4621,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,4.30615e+06,0,2.72377e+07,6.69644e+06,27.4987,27.4987,27.4987,24.1373,0,0.122897,0,6.28439e+06
04/20/2009 07:00,4,20,1,7,0,9,35,2.3822e+06,0,2.40722e+07,6.69644e+06,26.6013,26.6013,26.6013,24.1373,0,0.0145486,0,539348
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,6.18569e+07,6.69644e+06,26.5123,26.5123,26.5123,26.5123,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.02733e+06,3.19727e+06,1.21882e+08,6.69644e+06,26.2079,26.2079,26.2079,24.1373,0,0.220053,0,6.7165e+06
04/20/2009 10:00,4,20,1,10,0,14,21,2.19705e+06,3.46596e+07,2.82705e+08,6.69644e+06,27.7754,27.7754,27.7754,24.1373,0,1.91799,0,1.05462e+08
04/20/2009 11:00,4,20,1,11,0,14,18,1.77427e+06,5.43495e+07,3.05854e+08,6.69644e+06,28.3616,28.3616,28.3616,24.1373,0,3.07238,0,1.95284e+08
04/20/2009 12:00,4,20,1,12,0,16,17,0,6.72625e+07,2.86155e+08,6.69644e+06,28.4138,28.4138,28.4138,24.1373,0,3.86853,0,2.48931e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.59636e+06,7.73555e+07,3.37834e+08,6.69644e+06,28.1001,28.1001,28.1001,24.1373,0,4.74046,0,2.82655e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.39474e+06,7.91258e+07,3.43003e+08,6.69644e+06,27.8501,27.8501,27.8501,24.1373,0,5.01726,0,2.80285e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.13796e+06,7.91957e+07,3.41688e+08,6.69644e+06,27.9223,27.9223,27.9223,24.1373,0,4.94162,0,2.81431e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.39249e+06,7.7923e+07,3.40374e+08,6.69644e+06,27.9124,27.9124,27.9124,24.1373,0,4.86816,0,2.76518e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.18825e+07,7.22355e+07,3.71877e+08,6.69644e+06,27.519,27.519,27.519,24.1373,0,4.77648,0,2.43031e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.06725e+07,6.42247e+07,3.66321e+08,6.69644e+06,27.4848,27.4848,27.4848,24.1373,0,4.20191,0,2.11637e+08
04/20/2009 19:00,4,20,1,19,0,12,19,2.87581e+06,4.38763e+07,2.32937e+08,6.69644e+06,28.057,28.057,28.057,24.1373,0,2.49256,0,1.47006e+08
04/20/2009 20:00,4,20,1,20,0,11,24,3.21888e+06,3.07385e+07,2.26007e+08,6.69644e+06,28.0461,28.0461,28.0461,24.1373,0,1.72995,0,1.01744e+08
04/20/2009 21:00,4,20,1,21,0,10,28,0,2.70973e+07,2.18298e+08,6.69644e+06,28.2825,28.2825,28.2825,24.1373,0,1.42028,0,8.85884e+07
04/20/2009 22:00,4,20,1,22,0,8,29,0,4.31134e+06,8.61529e+07,6.69644e+06,28.3893,28.3893,28.3893,24.1373,0,0.140772,0,9.00634e+06
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,3.96367e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,3.96367e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,3.35559e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,3.35559e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,3.35559e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,3.35559e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,3.35559e+07,6.69644e+06,28.3887,28.3887,28.3887,28.3887,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,4.55562e+06,0,2.75414e+07,6.69644e+06,27.1945,27.1945,27.1945,24.1373,0,0.140784,0,6.80285e+06
04/21/2009 07:00,4,21,2,7,0,6,47,2.47936e+06,0,2.23254e+07,6.69644e+06,26.2923,26.2923,26.2923,24.1373,0,0.0206,0,667895
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,6.18569e+07,6.69644e+06,26.1731,26.1731,26.1731,26.1731,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.64658e+06,2.44379e+06,1.06763e+08,6.69644e+06,25.7029,25.7029,25.7029,24.1373,0,0.214114,0,4.85164e+06
04/21/2009 10:00,4,21,2,10,0,12,37,2.76011e+06,2.39453e+07,2.03443e+08,6.69644e+06,27.1603,27.1603,27.1603,24.1373,0,1.3185,0,6.05185e+07
04/21/2009 11:00,4,21,2,11,0,10,39,2.98762e+06,3.1222e+07,2.12337e+08,6.69644e+06,28.012,28.012,28.012,24.1373,0,1.74867,0,1.01948e+08
04/21/2009 12:00,4,21,2,12,0,8,71,3.24906e+06,4.19085e+07,2.25431e+08,6.69644e+06,28.1172,28.1172,28.1172,24.1373,0,2.40049,0,1.4375e+08
04/21/2009 13:00,4,21,2,13,0,9,61,1.76731e+07,4.4001e+07,3.10643e+08,6.69644e+06,26.6105,26.6105,26.6105,24.1373,0,3.38758,0,1.26051e+08
04/21/2009 14:00,4,21,2,14,0,5,81,2.34469e+07,3.99685e+07,2.78573e+08,6.69644e+06,25.7838,25.7838,25.7838,24.1373,0,3.50103,0,8.67247e+07
04/21/2009 15:00,4,21,2,15,0,3,93,2.63916e+07,4.07041e+07,3.16182e+08,6.69644e+06,25.5316,25.5316,25.5316,24.1373,0,3.72872,0,7.82139e+07
04/21/2009 16:00,4,21,2,16,0,1,93,2.92544e+07,4.23241e+07,2.8772e+08,6.69644e+06,25.3945,25.3945,25.3945,24.1373,0,4.00441,0,7.57362e+07
04/21/2009 17:00,4,21,2,17,0,2,93,2.78962e+07,4.24671e+07,3.25374e+08,6.69644e+06,25.4809,25.4809,25.4809,24.1373,0,3.92713,0,7.93802e+07
04/21/2009 18:00,4,21,2,18,0,2,100,2.79908e+07,4.20742e+07,3.63984e+08,6.69644e+06,25.4789,25.4789,25.4789,24.1373,0,3.91054,0,7.8927e+07
04/21/2009 19:00,4,21,2,19,0,2,93,5.26911e+06,2.99804e+07,2.18874e+08,6.69644e+06,27.0941,27.0941,27.0941,24.1373,0,1.80344,0,8.02288e+07
04/21/2009 20:00,4,21,2,20,0,3,87,5.12074e+06,2.0124e+07,2.15398e+08,6.69644e+06,27.3623,27.3623,27.3623,24.1373,0,1.22086,0,5.92394e+07
04/21/2009 21:00,4,21,2,21,0,3,87,0,1.73642e+07,2.06688e+08,6.69644e+06,27.9491,27.9491,27.9491,24.1373,0,0.853671,0,4.89667e+07
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,8.13686e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,3.96367e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,3.96367e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,3.13946e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,3.13946e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,3.13946e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,3.13946e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,3.13946e+07,6.69644e+06,28.3189,28.3189,28.3189,28.3189,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,1.16072e+07,0,3.36541e+07,6.69644e+06,25.0054,25.0054,25.1375,24.0053,0.131509,0.387387,914729,1.02701e+07
04/22/2009 07:00,4,22,3,7,0,3,87,7.61732e+06,0,2.62754e+07,6.69644e+06,22.799,22.799,24.1373,22.799,0.230976,0,4.65165e+06,0
04/22/2009 08:00,4,22,3,8,0,4,81,3.5344e+06,0,3.90405e+07,6.69644e+06,22.2479,22.2479,24.1373,22.2479,0.0845557,0,2.3965e+06,0
04/22/2009 09:00,4,22,3,9,0,5,81,4.90452e+06,0,8.2484e+07,6.69644e+06,21.9448,21.9448,24.1373,21.9448,0.195809,0,6.46084e+06,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.68954e+06,2.90908e+06,1.31887e+08,6.69644e+06,22.1227,22.1227,24.1373,22.1227,0.308071,0,8.80294e+06,0
04/22/2009 11:00,4,22,3,11,0,5,75,4.60418e+06,1.6243e+07,2.29836e+08,6.69644e+06,25.1799,25.1799,25.4486,23.8686,0.0638145,0.941106,1.03217e+06,2.19863e+07
04/22/2009 12:00,4,22,3,12,0,6,70,4.34798e+06,2.69297e+07,2.42215e+08,6.69644e+06,27.5148,27.5148,27.5148,24.1373,0,1.57998,0,8.06454e+07
04/22/2009 13:00,4,22,3,13,0,6,81,2.23448e+07,3.10555e+07,2.66697e+08,6.69644e+06,25.7381,25.7381,25.7381,24.1373,0,2.90095,0,6.98654e+07
04/22/2009 14:00,4,22,3,14,0,7,70,2.06818e+07,4.07823e+07,2.76526e+08,6.69644e+06,25.959,25.959,25.959,24.1373,0,3.37343,0,9.24571e+07
04/22/2009 15:00,4,22,3,15,0,6,75,2.22467e+07,4.2996e+07,3.14397e+08,6.69644e+06,26.022,26.022,26.022,24.1373,0,3.60299,0,1.02163e+08
04/22/2009 16:00,4,22,3,16,0,4,93,2.5132e+07,4.07289e+07,2.81303e+08,6.69644e+06,25.7175,25.7175,25.7175,24.1373,0,3.64616,0,8.6684e+07
04/22/2009 17:00,4,22,3,17,0,3,93,2.66377e+07,4.26445e+07,3.18768e+08,6.69644e+06,25.6488,25.6488,25.6488,24.1373,0,3.85635,0,8.76898e+07
04/22/2009 18:00,4,22,3,18,0,2,93,2.81987e+07,3.97717e+07,3.56021e+08,6.69644e+06,25.4161,25.4161,25.4161,24.1373,0,3.78688,0,7.28549e+07
04/22/2009 19:00,4,22,3,19,0,1,93,5.65123e+06,1.50773e+07,1.92993e+08,6.69644e+06,26.1952,26.1952,26.1952,24.1373,0,0.994974,0,3.08056e+07
04/22/2009 20:00,4,22,3,20,0,1,93,5.76175e+06,5.65809e+06,1.34707e+08,6.69644e+06,25.859,25.859,25.859,24.1373,0,0.474482,0,1.22812e+07
04/22/2009 21:00,4,22,3,21,0,0,92,1.61069e+06,2.20111e+06,1.2608e+08,6.69644e+06,25.4478,25.4478,25.4478,24.1373,0,0.033566,0,662433
04/22/2009 22:00,4,22,3,22,0,-1,100,1.69366e+06,0,5.95725e+07,6.69644e+06,25.524,25.524,25.524,24.1373,0,0.00597049,0,124554
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,3.74753e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,3.74753e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,3.13946e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,3.13946e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,3.13946e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,3.13946e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,3.13946e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,2.03946e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.94877e+07,6.69644e+06,25.4948,25.4948,25.4948,25.4948,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,2.55295e+07,0,4.7795e+07,6.69644e+06,21.6503,21.6503,23.9518,21.6503,1.43734,0,4.01624e+07,0
04/23/2009 09:00,4,23,4,9,0,0,92,1.15717e+07,0,2.86513e+07,6.69644e+06,21.0831,21.0831,24.1373,21.0831,0.564025,0,2.58999e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,9.24856e+06,0,3.79575e+07,6.69644e+06,21.062,21.062,24.1373,21.062,0.426195,0,1.97258e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.55074e+06,636603,1.06808e+08,6.69644e+06,21.1904,21.1904,24.1373,21.1904,0.263484,0,1.16475e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.03872e+06,5.81562e+06,1.27173e+08,6.69644e+06,22.5687,22.5687,24.1373,22.5687,0.48042,0,9.69886e+06,0
04/23/2009 13:00,4,23,4,13,0,1,93,2.92885e+07,2.0023e+07,1.78929e+08,6.69644e+06,23.8927,23.8927,24.1373,23.8927,2.72798,0,9.31822e+06,0
04/23/2009 14:00,4,23,4,14,0,2,93,2.80545e+07,1.83126e+07,1.75507e+08,6.69644e+06,23.8161,23.8161,24.1373,23.8161,2.54484,0,1.22566e+07,0
04/23/2009 15:00,4,23,4,15,0,2,93,2.79724e+07,2.26272e+07,2.02922e+08,6.69644e+06,24.1836,24.1836,24.1902,24.1307,1.38969,1.40069,278442,2.22865e+06
04/23/2009 16:00,4,23,4,16,0,3,87,2.657e+07,2.70919e+07,2.29073e+08,6.69644e+06,24.6436,24.6436,24.6436,24.1373,0,2.96292,0,2.25681e+07
04/23/2009 17:00,4,23,4,17,0,3,87,2.67658e+07,2.56774e+07,2.27487e+08,6.69644e+06,24.5826,24.5826,24.5826,24.1373,0,2.86593,0,1.91998e+07
04/23/2009 18:00,4,23,4,18,0,3,87,2.70009e+07,1.13555e+07,1.72431e+08,6.69644e+06,23.3539,23.3539,24.1373,23.3539,2.08484,0,2.45834e+07,0
04/23/2009 19:00,4,23,4,19,0,3,81,5.2699e+06,0,7.8525e+07,6.69644e+06,22.6437,22.6437,24.1373,22.6437,0.217547,0,4.88979e+06,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.1612e+06,0,4.07998e+07,6.69644e+06,22.1395,22.1395,24.0354,22.1395,0.110327,0,3.32773e+06,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,3.74753e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,3.74753e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,3.74753e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,3.74753e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,3.35559e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,3.35559e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,3.35559e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,3.35559e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,3.35559e+07,6.69644e+06,21.9755,21.9755,21.9755,21.9755,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,3.47826e+07,0,6.39e+07,6.69644e+06,21.0198,21.0198,23.8798,21.0198,2.01731,0,9.1183e+07,0
04/24/2009 07:00,4,24,5,7,0,0,78,1.44335e+07,0,3.81785e+07,6.69644e+06,20.9493,20.9493,24.1373,20.9493,0.65463,0,3.14093e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,6.41944e+06,0,6.90438e+07,6.69644e+06,20.9625,20.9625,24.1373,20.9625,0.249689,0,1.19307e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.05883e+06,0,1.2043e+08,6.69644e+06,20.9962,20.9962,24.1373,20.9962,0.204985,0,9.69055e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.27452e+06,1.62191e+07,2.63053e+08,6.69644e+06,24.0357,24.0357,25.068,23.1051,0.317043,0.6906,7.86404e+06,1.71172e+07
