Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/24/2009 11:00,4,24,5,11,0,7,52,3.55499e+06,3.22071e+07,2.81313e+08,6.69644e+06,27.6619,27.6619,27.6619,24.1373,0,1.86956,0,1.00241e+08
04/24/2009 12:00,4,24,5,12,0,8,52,2.91955e+06,5.05588e+07,2.69053e+08,6.69644e+06,28.21,28.21,28.21,24.1373,0,2.91142,0,1.78544e+08
04/24/2009 13:00,4,24,5,13,0,9,53,1.71183e+07,5.74837e+07,2.92813e+08,6.69644e+06,26.9899,26.9899,26.9899,24.1373,0,4.18366,0,1.7956e+08
04/24/2009 14:00,4,24,5,14,0,11,47,1.42742e+07,6.52088e+07,3.32541e+08,6.69644e+06,27.2053,27.2053,27.2053,24.1373,0,4.48558,0,2.07055e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.15168e+07,6.98385e+07,3.35098e+08,6.69644e+06,27.5263,27.5263,27.5263,24.1373,0,4.60317,0,2.34717e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.03191e+07,7.04217e+07,3.34465e+08,6.69644e+06,27.6596,27.6596,27.6596,24.1373,0,4.56305,0,2.41831e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.18467e+06,6.67865e+07,3.62354e+08,6.69644e+06,27.7241,27.7241,27.7241,24.1373,0,4.26836,0,2.30355e+08
04/24/2009 18:00,4,24,5,18,0,14,27,1.0795e+07,5.69648e+07,3.57713e+08,6.69644e+06,27.4583,27.4583,27.4583,24.1373,0,3.75934,0,1.87846e+08
04/24/2009 19:00,4,24,5,19,0,10,50,3.39175e+06,3.7892e+07,2.26323e+08,6.69644e+06,27.9767,27.9767,27.9767,24.1373,0,2.16208,0,1.24903e+08
04/24/2009 20:00,4,24,5,20,0,7,66,4.1663e+06,2.47437e+07,2.1989e+08,6.69644e+06,27.8163,27.8163,27.8163,24.1373,0,1.43431,0,7.93967e+07
04/24/2009 21:00,4,24,5,21,0,8,66,0,2.21093e+07,2.12361e+08,6.69644e+06,28.1958,28.1958,28.1958,24.1373,0,1.12918,0,6.89623e+07
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,2.52368e+06,8.40624e+07,6.69644e+06,28.4234,28.4234,28.4234,24.1373,0,0.0507416,0,3.27242e+06
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,3.96367e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,3.96367e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,3.35559e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,3.35559e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,3.35559e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,3.35559e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,3.35559e+07,6.69644e+06,28.4266,28.4266,28.4266,28.4266,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,9.32054e+06,0,3.325e+07,6.69644e+06,25.4111,25.4111,25.4319,24.1165,0.0631382,0.375295,118609,1.07207e+07
04/25/2009 07:00,4,25,6,7,0,2,93,4.32124e+06,0,2.44798e+07,6.69644e+06,23.4606,23.4606,24.1373,23.4606,0.121357,0,1.23577e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,3.12552e+06,0,6.63706e+07,6.69644e+06,22.9975,22.9975,24.1373,22.9975,0.0600492,0,1.02129e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,5.45062e+06,0,1.23275e+08,6.69644e+06,22.4949,22.4949,24.1373,22.4949,0.228292,0,5.64265e+06,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.28251e+06,7.15924e+06,2.19837e+08,6.69644e+06,23.1535,23.1535,24.217,23.0738,0.337656,0.2182,6.54565e+06,848809
04/25/2009 11:00,4,25,6,11,0,4,69,4.78408e+06,1.84071e+07,1.99088e+08,6.69644e+06,26.1958,26.1958,26.1958,24.1373,0,1.1347,0,3.7194e+07
04/25/2009 12:00,4,25,6,12,0,7,66,3.96995e+06,2.63517e+07,2.07605e+08,6.69644e+06,27.5774,27.5774,27.5774,24.1373,0,1.52837,0,7.96508e+07
04/25/2009 13:00,4,25,6,13,0,8,66,1.90956e+07,4.23692e+07,2.43208e+08,6.69644e+06,26.4423,26.4423,26.4423,24.1373,0,3.37672,0,1.17102e+08
04/25/2009 14:00,4,25,6,14,0,9,61,1.74352e+07,5.70133e+07,2.92543e+08,6.69644e+06,26.7852,26.7852,26.7852,24.1373,0,4.16595,0,1.65966e+08
04/25/2009 15:00,4,25,6,15,0,10,57,1.61008e+07,5.92959e+07,2.93804e+08,6.69644e+06,27.0086,27.0086,27.0086,24.1373,0,4.21964,0,1.82293e+08
04/25/2009 16:00,4,25,6,16,0,11,50,1.48068e+07,6.42062e+07,3.31811e+08,6.69644e+06,27.2134,27.2134,27.2134,24.1373,0,4.44119,0,2.05549e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.50134e+07,6.34446e+07,3.64635e+08,6.69644e+06,27.2027,27.2027,27.2027,24.1373,0,4.40766,0,2.03288e+08
04/25/2009 18:00,4,25,6,18,0,10,57,1.66314e+07,5.39912e+07,3.55021e+08,6.69644e+06,26.879,26.879,26.879,24.1373,0,3.9274,0,1.62008e+08
04/25/2009 19:00,4,25,6,19,0,8,66,3.89391e+06,3.59394e+07,2.24512e+08,6.69644e+06,27.7792,27.7792,27.7792,24.1373,0,2.07363,0,1.13627e+08
04/25/2009 20:00,4,25,6,20,0,7,70,4.2451e+06,2.23709e+07,2.17137e+08,6.69644e+06,27.7496,27.7496,27.7496,24.1373,0,1.29994,0,7.06542e+07
04/25/2009 21:00,4,25,6,21,0,6,75,0,1.89967e+07,2.08641e+08,6.69644e+06,28.1381,28.1381,28.1381,24.1373,0,0.948391,0,5.70959e+07
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,8.13686e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,3.96367e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,3.96367e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,3.35559e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,3.35559e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,3.35559e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,3.35559e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,3.35559e+07,6.69644e+06,28.394,28.394,28.394,28.394,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,1.13052e+07,0,3.51377e+07,6.69644e+06,25.0534,25.0534,25.1506,24.0401,0.106251,0.391834,621836,1.05548e+07
04/26/2009 07:00,4,26,0,7,0,6,70,4.12014e+06,0,2.60971e+07,6.69644e+06,23.1676,23.1676,24.1373,23.1676,0.10835,0,1.58101e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,1.63242e+06,0,6.34927e+07,6.69644e+06,22.9154,22.9154,24.1373,22.9154,0.00230487,0,42378.5,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.3152e+06,346327,1.18929e+08,6.69644e+06,22.7735,22.7735,24.1373,22.7735,0.115517,0,2.37884e+06,0
04/26/2009 10:00,4,26,0,10,0,14,35,2.33797e+06,2.87755e+07,2.75962e+08,6.69644e+06,26.2839,26.2839,26.5278,23.8935,0.0446891,1.57627,819968,6.59932e+07
04/26/2009 11:00,4,26,0,11,0,16,28,0,4.87779e+07,2.97419e+08,6.69644e+06,28.4734,28.4734,28.4734,24.1373,0,2.73193,0,1.7852e+08
04/26/2009 12:00,4,26,0,12,0,16,31,0,6.61828e+07,2.84797e+08,6.69644e+06,28.5417,28.5417,28.5417,24.1373,0,3.78752,0,2.51007e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.12252e+06,7.73805e+07,3.3946e+08,6.69644e+06,28.0869,28.0869,28.0869,24.1373,0,4.81743,0,2.86291e+08
04/26/2009 14:00,4,26,0,14,0,17,34,5.67515e+06,8.28652e+07,3.44522e+08,6.69644e+06,28.177,28.177,28.177,24.1373,0,5.07918,0,3.08731e+08
04/26/2009 15:00,4,26,0,15,0,17,34,5.83023e+06,8.28608e+07,3.44653e+08,6.69644e+06,28.1762,28.1762,28.1762,24.1373,0,5.08326,0,3.0892e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.09082e+06,8.10799e+07,3.42738e+08,6.69644e+06,28.1425,28.1425,28.1425,24.1373,0,4.97991,0,3.00114e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.36709e+06,7.73985e+07,3.72089e+08,6.69644e+06,28.1025,28.1025,28.1025,24.1373,0,4.76176,0,2.84096e+08
04/26/2009 18:00,4,26,0,18,0,16,42,7.98999e+06,6.75408e+07,3.67384e+08,6.69644e+06,27.899,27.899,27.899,24.1373,0,4.2402,0,2.39997e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.45963e+06,4.70181e+07,2.36243e+08,6.69644e+06,28.2902,28.2902,28.2902,24.1373,0,2.65216,0,1.65726e+08
04/26/2009 20:00,4,26,0,20,0,11,58,3.24743e+06,3.17827e+07,2.27283e+08,6.69644e+06,28.1701,28.1701,28.1701,24.1373,0,1.79037,0,1.08639e+08
04/26/2009 21:00,4,26,0,21,0,12,54,0,2.81672e+07,2.19576e+08,6.69644e+06,28.3938,28.3938,28.3938,24.1373,0,1.48058,0,9.48304e+07
04/26/2009 22:00,4,26,0,22,0,11,54,0,3.9975e+06,8.5815e+07,6.69644e+06,28.4981,28.4981,28.4981,24.1373,0,0.133845,0,8.78246e+06
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,3.96367e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,3.96367e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,3.35559e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,3.35559e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,3.35559e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,3.35559e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,3.35559e+07,6.69644e+06,28.4969,28.4969,28.4969,28.4969,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,3.52671e+06,0,2.63331e+07,6.69644e+06,27.7643,27.7643,27.7643,24.1373,0,0.0834731,0,4.66172e+06
04/27/2009 07:00,4,27,1,7,0,14,32,1.61199e+06,0,2.14005e+07,6.69644e+06,27.231,27.231,27.231,24.1373,0,0.00107359,0,50007.2
04/27/2009 08:00,4,27,1,8,0,17,27,0,0,6.18569e+07,6.69644e+06,27.2259,27.2259,27.2259,27.2259,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,19,24,1.45589e+06,6.64736e+06,1.24273e+08,6.69644e+06,27.4207,27.4207,27.4207,24.6521,0,0.326388,0,1.65638e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,4.12486e+07,2.88334e+08,6.69644e+06,28.3064,28.3064,28.3064,24.1373,0,2.26955,0,1.42525e+08
04/27/2009 11:00,4,27,1,11,0,22,17,0,6.56067e+07,3.17689e+08,6.69644e+06,28.4656,28.4656,28.4656,24.1373,0,3.76269,0,2.45056e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,8.02989e+07,3.01962e+08,6.69644e+06,28.4573,28.4573,28.4573,24.1373,0,4.69681,0,3.05304e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,8.72873e+07,3.10445e+08,6.69644e+06,28.4774,28.4774,28.4774,24.1373,0,5.14655,0,3.36093e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,9.36964e+07,3.51728e+08,6.69644e+06,28.4815,28.4815,28.4815,24.1373,0,5.55465,0,3.63089e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,9.34722e+07,3.51413e+08,6.69644e+06,28.4749,28.4749,28.4749,24.1373,0,5.53227,0,3.61073e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,9.12474e+07,3.48648e+08,6.69644e+06,28.4748,28.4748,28.4748,24.1373,0,5.37792,0,3.50993e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,8.70015e+07,3.76977e+08,6.69644e+06,28.4802,28.4802,28.4802,24.1373,0,5.09812,0,3.33142e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,7.48974e+07,3.62303e+08,6.69644e+06,28.463,28.463,28.463,24.1373,0,4.32798,0,2.81696e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,5.40317e+07,2.42157e+08,6.69644e+06,28.4385,28.4385,28.4385,24.1373,0,3.03243,0,1.96255e+08
04/27/2009 20:00,4,27,1,20,0,18,18,0,3.93875e+07,2.33008e+08,6.69644e+06,28.438,28.438,28.438,24.1373,0,2.14705,0,1.38939e+08
04/27/2009 21:00,4,27,1,21,0,14,21,0,3.37058e+07,2.26199e+08,6.69644e+06,28.4194,28.4194,28.4194,24.1373,0,1.80941,0,1.16584e+08
04/27/2009 22:00,4,27,1,22,0,13,23,0,8.85562e+06,9.15393e+07,6.69644e+06,28.4097,28.4097,28.4097,24.1373,0,0.389149,0,2.50166e+07
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,3.96367e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,3.96367e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,3.35559e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,3.35559e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,3.35559e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,3.35559e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,3.35559e+07,6.69644e+06,28.405,28.405,28.405,28.405,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,1.63805e+06,0,2.41981e+07,6.69644e+06,28.3828,28.3828,28.3828,24.1373,0,0.00275727,0,176136
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,2.1649e+07,6.69644e+06,28.3606,28.3606,28.3606,28.3606,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,227892,6.21145e+07,6.69644e+06,28.3599,28.3599,28.3599,26.6713,0,0.00843869,0,536011
04/28/2009 09:00,4,28,2,9,0,20,19,0,1.03619e+07,1.12243e+08,6.69644e+06,28.3341,28.3341,28.3341,24.1373,0,0.500604,0,3.15919e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,4.31176e+07,2.90585e+08,6.69644e+06,28.3497,28.3497,28.3497,24.1373,0,2.38664,0,1.51288e+08
04/28/2009 11:00,4,28,2,11,0,22,15,0,6.15839e+07,2.45832e+08,6.69644e+06,28.3614,28.3614,28.3614,24.1373,0,3.5279,0,2.24225e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,6.1974e+07,2.46235e+08,6.69644e+06,28.3781,28.3781,28.3781,24.1373,0,3.54098,0,2.25947e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,6.65457e+07,2.51759e+08,6.69644e+06,28.4058,28.4058,28.4058,24.1373,0,3.82693,0,2.45791e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,6.68594e+07,2.52097e+08,6.69644e+06,28.4356,28.4356,28.4356,24.1373,0,3.83885,0,2.48281e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,7.25547e+07,2.92488e+08,6.69644e+06,28.4429,28.4429,28.4429,24.1373,0,4.19227,0,2.71599e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,8.25671e+07,3.38103e+08,6.69644e+06,28.4559,28.4559,28.4559,24.1373,0,4.82042,0,3.13233e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,7.96258e+07,3.34506e+08,6.69644e+06,28.4683,28.4683,28.4683,24.1373,0,4.6273,0,3.0155e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,7.15723e+07,3.5827e+08,6.69644e+06,28.4616,28.4616,28.4616,24.1373,0,4.11757,0,2.67915e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.75431e+06,5.1182e+07,2.40483e+08,6.69644e+06,28.4211,28.4211,28.4211,24.1373,0,2.86665,0,1.84774e+08
04/28/2009 20:00,4,28,2,20,0,12,34,2.83052e+06,3.52017e+07,2.30916e+08,6.69644e+06,28.2117,28.2117,28.2117,24.1373,0,1.97001,0,1.20773e+08
04/28/2009 21:00,4,28,2,21,0,13,38,0,3.15979e+07,2.23667e+08,6.69644e+06,28.37,28.37,28.37,24.1373,0,1.6833,0,1.07208e+08
04/28/2009 22:00,4,28,2,22,0,9,61,0,4.6002e+06,8.65325e+07,6.69644e+06,28.4432,28.4432,28.4432,24.1373,0,0.168084,0,1.089e+07
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,3.96367e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,3.96367e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,3.13946e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,3.13946e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,3.13946e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,3.13946e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,3.13946e+07,6.69644e+06,28.4451,28.4451,28.4451,28.4451,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,7.98226e+06,0,2.94871e+07,6.69644e+06,25.9068,25.9068,25.9068,24.1373,0,0.351199,0,1.07032e+07
04/29/2009 07:00,4,29,3,7,0,0,100,3.75989e+06,0,2.41264e+07,6.69644e+06,24.0915,24.0915,24.1373,24.0915,0.087864,0,60603.6,0
04/29/2009 08:00,4,29,3,8,0,1,86,3.07241e+06,0,4.34296e+07,6.69644e+06,23.6262,23.6262,24.1373,23.6262,0.0573066,0,440742,0
04/29/2009 09:00,4,29,3,9,0,1,86,6.09828e+06,0,9.49491e+07,6.69644e+06,22.9002,22.9002,24.1373,22.9002,0.25749,0,4.79367e+06,0
04/29/2009 10:00,4,29,3,10,0,2,87,5.56004e+06,1.86467e+06,1.76283e+08,6.69644e+06,22.2959,22.2959,24.1373,22.2959,0.303551,0,8.2973e+06,0
04/29/2009 11:00,4,29,3,11,0,2,87,5.44558e+06,1.25726e+07,2.26452e+08,6.69644e+06,24.4706,24.4706,24.8819,23.726,0.418895,0.450812,2.03487e+06,1.02217e+07
04/29/2009 12:00,4,29,3,12,0,2,80,5.17591e+06,2.66517e+07,2.09237e+08,6.69644e+06,27.0604,27.0604,27.0604,24.1373,0,1.60911,0,7.12149e+07
04/29/2009 13:00,4,29,3,13,0,3,81,2.65634e+07,3.20783e+07,2.38994e+08,6.69644e+06,25.3596,25.3596,25.3596,24.1373,0,3.22603,0,5.9323e+07
04/29/2009 14:00,4,29,3,14,0,3,81,2.6648e+07,3.79859e+07,3.13201e+08,6.69644e+06,25.3263,25.3263,25.3263,24.1373,0,3.58145,0,6.40642e+07
04/29/2009 15:00,4,29,3,15,0,3,81,2.67048e+07,3.99997e+07,3.1567e+08,6.69644e+06,25.4716,25.4716,25.4716,24.1373,0,3.70427,0,7.43599e+07
04/29/2009 16:00,4,29,3,16,0,3,74,2.6694e+07,4.20966e+07,3.18167e+08,6.69644e+06,25.5781,25.5781,25.5781,24.1373,0,3.82833,0,8.29842e+07
04/29/2009 17:00,4,29,3,17,0,2,87,2.81088e+07,4.64336e+07,3.24915e+08,6.69644e+06,25.6721,25.6721,25.6721,24.1373,0,4.17739,0,9.64571e+07
04/29/2009 18:00,4,29,3,18,0,2,93,2.82304e+07,4.48302e+07,3.72985e+08,6.69644e+06,25.6141,25.6141,25.6141,24.1373,0,4.08935,0,9.08586e+07
04/29/2009 19:00,4,29,3,19,0,1,100,5.62156e+06,1.72917e+07,1.95526e+08,6.69644e+06,26.4221,26.4221,26.4221,24.1373,0,1.09758,0,3.77287e+07
04/29/2009 20:00,4,29,3,20,0,1,93,5.72079e+06,7.23471e+06,1.36504e+08,6.69644e+06,26.1311,26.1311,26.1311,24.1373,0,0.550243,0,1.64969e+07
04/29/2009 21:00,4,29,3,21,0,1,93,0,3.59539e+06,1.26126e+08,6.69644e+06,26.0067,26.0067,26.0067,24.1373,0,0.111051,0,3.12528e+06
04/29/2009 22:00,4,29,3,22,0,0,92,1.63576e+06,0,5.95094e+07,6.69644e+06,26.2894,26.2894,26.2894,24.1373,0,0.00250195,0,80981.3
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,3.74753e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,3.74753e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,2.03946e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.76256e+07,6.69644e+06,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,2.43574e+07,0,4.66951e+07,6.69644e+06,21.954,21.954,23.9771,21.954,1.36111,0,3.1429e+07,0
04/30/2009 09:00,4,30,4,9,0,0,92,1.08233e+07,0,2.7746e+07,6.69644e+06,21.1383,21.1383,24.1373,21.1383,0.511406,0,2.30827e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.09077e+07,0,4.36138e+07,6.69644e+06,21.0708,21.0708,24.1373,21.0708,0.516942,0,2.38575e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,6.70791e+06,0,1.07359e+08,6.69644e+06,21.0636,21.0636,24.1373,21.0636,0.294427,0,1.36204e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,6.02059e+06,0,9.16825e+07,6.69644e+06,21.077,21.077,24.1373,21.077,0.262264,0,1.20794e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.00169e+07,286317,1.56494e+08,6.69644e+06,21.1239,21.1239,24.1373,21.1239,1.7444,0,7.91079e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.00037e+07,511371,1.5675e+08,6.69644e+06,21.1683,21.1683,24.1373,21.1683,1.75638,0,7.84673e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.14895e+07,4.5213e+06,1.85164e+08,6.69644e+06,21.5179,21.5179,24.1373,21.5179,1.97932,0,7.77728e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.29635e+07,8.73342e+06,1.91792e+08,6.69644e+06,22.269,22.269,24.1373,22.269,2.31138,0,6.49855e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.30407e+07,9.78458e+06,2.15472e+08,6.69644e+06,22.4887,22.4887,24.1373,22.4887,2.37584,0,5.8941e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.3149e+07,2.02702e+06,1.72913e+08,6.69644e+06,21.4894,21.4894,24.1373,21.4894,1.95496,0,7.79109e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,6.37213e+06,0,7.97244e+07,6.69644e+06,21.1794,21.1794,24.1373,21.1794,0.283233,0,1.26088e+07,0
04/30/2009 20:00,4,30,4,20,0,-1,100,3.99323e+06,0,4.17105e+07,6.69644e+06,21.0998,21.0998,23.962,21.0998,0.16352,0,7.4804e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,3.74753e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,3.74753e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,3.74753e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,3.74753e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,3.35559e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,3.35559e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,3.35559e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,3.35559e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,3.35559e+07,6.69644e+06,21.0447,21.0447,21.0447,21.0447,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,2.70821e+07,0,5.45523e+07,6.69644e+06,20.986,20.986,23.8484,20.986,1.5151,0,7.17355e+07,0
05/01/2009 07:00,5,1,5,7,0,9,81,1.05799e+07,0,3.16548e+07,6.69644e+06,21.0128,21.0128,24.1373,21.0128,0.40826,0,1.91984e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,7.6176e+06,0,7.04774e+07,6.69644e+06,21.0159,21.0159,24.1373,21.0159,0.322277,0,1.51401e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,7.09698e+06,0,1.22761e+08,6.69644e+06,21.0286,21.0286,24.1373,21.0286,0.295685,0,1.3834e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,5.12925e+06,313525,2.45212e+08,6.69644e+06,21.0552,21.0552,24.1373,21.0552,0.211551,0,9.81218e+06,0
05/01/2009 11:00,5,1,5,11,0,3,93,5.28955e+06,4.82812e+06,2.17082e+08,6.69644e+06,21.9673,21.9673,24.1373,21.9673,0.429909,0,1.24179e+07,0
05/01/2009 12:00,5,1,5,12,0,3,87,5.2034e+06,1.59728e+07,2.30134e+08,6.69644e+06,25.6297,25.6297,25.6297,24.1373,0,1.01839,0,2.3399e+07
05/01/2009 13:00,5,1,5,13,0,3,87,2.66011e+07,1.94647e+07,2.24128e+08,6.69644e+06,24.5863,24.5863,24.5863,24.1373,0,2.5257,0,1.70149e+07
05/01/2009 14:00,5,1,5,14,0,2,100,2.80766e+07,2.18514e+07,2.62107e+08,6.69644e+06,24.2354,24.2354,24.2354,24.1373,0,2.75696,0,4.06951e+06
05/01/2009 15:00,5,1,5,15,0,3,93,2.66217e+07,2.62853e+07,2.99344e+08,6.69644e+06,24.6737,24.6737,24.6737,24.1373,0,2.92582,0,2.36079e+07
05/01/2009 16:00,5,1,5,16,0,2,100,2.80591e+07,3.25502e+07,3.08299e+08,6.69644e+06,25.0111,25.0111,25.0111,24.1373,0,3.35845,0,4.41453e+07
05/01/2009 17:00,5,1,5,17,0,2,100,2.81023e+07,3.52889e+07,3.50596e+08,6.69644e+06,25.1914,25.1914,25.1914,24.1373,0,3.52496,0,5.58975e+07
05/01/2009 18:00,5,1,5,18,0,2,93,2.81703e+07,3.22935e+07,3.57951e+08,6.69644e+06,25.0265,25.0265,25.0265,24.1373,0,3.34294,0,4.47179e+07
05/01/2009 19:00,5,1,5,19,0,1,100,5.64908e+06,1.99914e+07,2.07509e+08,6.69644e+06,26.4617,26.4617,26.4617,24.1373,0,1.27877,0,4.47569e+07
05/01/2009 20:00,5,1,5,20,0,1,93,5.73089e+06,1.26312e+07,2.07235e+08,6.69644e+06,26.7355,26.7355,26.7355,24.1373,0,0.858107,0,3.35444e+07
05/01/2009 21:00,5,1,5,21,0,1,93,0,1.10796e+07,1.99289e+08,6.69644e+06,27.3879,27.3879,27.3879,24.1373,0,0.524263,0,2.56405e+07
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,8.13686e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,3.96367e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,3.96367e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,3.35559e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,3.35559e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,3.35559e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,3.35559e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,3.35559e+07,6.69644e+06,27.9579,27.9579,27.9579,27.9579,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,2.64876e+07,0,5.38642e+07,6.69644e+06,22.3868,22.3868,24.1649,22.2869,0.987686,0.496265,3.29953e+07,8.20431e+06
05/02/2009 07:00,5,2,6,7,0,1,86,1.07773e+07,0,3.19199e+07,6.69644e+06,21.1266,21.1266,24.1373,21.1266,0.427469,0,1.93693e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,6.30333e+06,0,6.14661e+07,6.69644e+06,21.0482,21.0482,24.1373,21.0482,0.242793,0,1.1288e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,5.59454e+06,0,1.06128e+08,6.69644e+06,21.0468,21.0468,24.1373,21.0468,0.22761,0,1.05867e+07,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.60769e+06,236315,1.77549e+08,6.69644e+06,21.1008,21.1008,24.1373,21.1008,0.185893,0,8.4923e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,3.9849e+06,1.17507e+07,1.90346e+08,6.69644e+06,23.737,23.737,24.75,23.1243,0.321481,0.406464,7.01844e+06,7.4088e+06
05/02/2009 12:00,5,2,6,12,0,10,54,3.14143e+06,3.29116e+07,2.14577e+08,6.69644e+06,27.7466,27.7466,27.7466,24.1373,0,1.86353,0,1.01622e+08
05/02/2009 13:00,5,2,6,13,0,11,50,1.4617e+07,5.24052e+07,2.83884e+08,6.69644e+06,27.223,27.223,27.223,24.1373,0,3.70159,0,1.71854e+08
05/02/2009 14:00,5,2,6,14,0,13,44,1.1741e+07,6.24223e+07,2.92797e+08,6.69644e+06,27.5138,27.5138,27.5138,24.1373,0,4.13951,0,2.10297e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.18796e+07,5.90789e+07,2.88906e+08,6.69644e+06,27.48,27.48,27.48,24.1373,0,3.94217,0,1.98267e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.34978e+07,5.19919e+07,2.82126e+08,6.69644e+06,27.1691,27.1691,27.1691,24.1373,0,3.60806,0,1.64584e+08
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.45944e+07,5.12859e+07,3.16004e+08,6.69644e+06,27.0039,27.0039,27.0039,24.1373,0,3.63402,0,1.56736e+08
05/02/2009 18:00,5,2,6,18,0,10,54,1.65109e+07,4.9663e+07,3.49684e+08,6.69644e+06,26.776,26.776,26.776,24.1373,0,3.65622,0,1.45152e+08
05/02/2009 19:00,5,2,6,19,0,9,57,3.69232e+06,3.40121e+07,2.21987e+08,6.69644e+06,27.7729,27.7729,27.7729,24.1373,0,1.94711,0,1.06511e+08
05/02/2009 20:00,5,2,6,20,0,9,49,3.80504e+06,2.10038e+07,2.15036e+08,6.69644e+06,27.8323,27.8323,27.8323,24.1373,0,1.1951,0,6.64434e+07
05/02/2009 21:00,5,2,6,21,0,7,61,0,1.71065e+07,2.06496e+08,6.69644e+06,28.1636,28.1636,28.1636,24.1373,0,0.872776,0,5.28774e+07
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,8.13686e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,3.96367e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,3.96367e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,3.35559e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,3.35559e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,3.35559e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,3.35559e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,3.35559e+07,6.69644e+06,28.3942,28.3942,28.3942,28.3942,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,1.23862e+07,0,3.6728e+07,6.69644e+06,24.7585,24.7585,24.9592,23.9366,0.17769,0.385829,1.43134e+06,1.06032e+07
05/03/2009 07:00,5,3,0,7,0,11,28,3.33322e+06,0,2.51935e+07,6.69644e+06,22.971,22.971,24.1373,22.971,0.0713116,0,1.25159e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,1.63576e+06,0,6.34963e+07,6.69644e+06,22.8185,22.8185,24.1373,22.8185,0.00248238,0,49261.8,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.91504e+06,705717,1.18887e+08,6.69644e+06,22.7007,22.7007,24.1373,22.7007,0.102436,0,2.20735e+06,0
05/03/2009 10:00,5,3,0,10,0,16,17,2.12677e+06,3.30298e+07,2.80694e+08,6.69644e+06,26.9608,26.9608,26.9608,24.1373,0,1.8218,0,7.81408e+07
05/03/2009 11:00,5,3,0,11,0,17,12,0,4.51291e+07,2.59444e+08,6.69644e+06,28.4023,28.4023,28.4023,24.1373,0,2.49764,0,1.60421e+08
05/03/2009 12:00,5,3,0,12,0,19,12,0,5.80497e+07,2.41454e+08,6.69644e+06,28.4529,28.4529,28.4529,24.1373,0,3.28421,0,2.13265e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.25833e+06,6.75542e+07,2.89843e+08,6.69644e+06,28.3,28.3,28.3,24.1373,0,3.97117,0,2.48731e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.78717e+06,7.76817e+07,3.34006e+08,6.69644e+06,28.4342,28.4342,28.4342,24.1373,0,4.5201,0,2.92247e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,7.92938e+07,3.34132e+08,6.69644e+06,28.4721,28.4721,28.4721,24.1373,0,4.608,0,3.00556e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.49865e+06,7.75954e+07,3.35706e+08,6.69644e+06,28.3039,28.3039,28.3039,24.1373,0,4.6096,0,2.88994e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.25583e+06,7.63826e+07,3.66404e+08,6.69644e+06,28.3977,28.3977,28.3977,24.1373,0,4.46013,0,2.85919e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.75415e+06,6.85517e+07,3.64012e+08,6.69644e+06,28.2536,28.2536,28.2536,24.1373,0,4.05699,0,2.51275e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.82116e+06,4.89143e+07,2.37835e+08,6.69644e+06,28.3814,28.3814,28.3814,24.1373,0,2.73277,0,1.74516e+08
05/03/2009 20:00,5,3,0,20,0,16,17,2.16807e+06,3.40286e+07,2.28801e+08,6.69644e+06,28.3336,28.3336,28.3336,24.1373,0,1.86135,0,1.17527e+08
05/03/2009 21:00,5,3,0,21,0,13,23,0,2.9449e+07,2.21103e+08,6.69644e+06,28.3966,28.3966,28.3966,24.1373,0,1.55753,0,9.982e+07
05/03/2009 22:00,5,3,0,22,0,11,26,0,5.96787e+06,8.81254e+07,6.69644e+06,28.4242,28.4242,28.4242,24.1373,0,0.234535,0,1.51283e+07
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,3.96367e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,3.96367e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,3.35559e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,3.35559e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,3.35559e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,3.35559e+07,6.69644e+06,28.4208,28.4208,28.4208,28.4208,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,3.12943e+06,0,2.59275e+07,6.69644e+06,27.6478,27.6478,27.6478,24.1373,0,0.0798377,0,4.39966e+06
05/04/2009 07:00,5,4,1,7,0,4,87,2.01662e+06,0,2.37093e+07,6.69644e+06,27.1084,27.1084,27.1084,24.1373,0,0.0158686,0,709350
05/04/2009 08:00,5,4,1,8,0,6,75,0,0,6.18569e+07,6.69644e+06,27.002,27.002,27.002,27.002,0,0,0,0
05/04/2009 09:00,5,4,1,9,0,10,57,3.71225e+06,4.08748e+06,1.23629e+08,6.69644e+06,26.4656,26.4656,26.4656,24.1373,0,0.295211,0,9.96218e+06
05/04/2009 10:00,5,4,1,10,0,12,50,2.89949e+06,3.39328e+07,2.82568e+08,6.69644e+06,27.6227,27.6227,27.6227,24.1373,0,1.91449,0,1.02848e+08
05/04/2009 11:00,5,4,1,11,0,16,39,1.70853e+06,5.2659e+07,2.70162e+08,6.69644e+06,28.4095,28.4095,28.4095,24.1373,0,2.95453,0,1.89926e+08
05/04/2009 12:00,5,4,1,12,0,17,34,0,6.27931e+07,2.47145e+08,6.69644e+06,28.4808,28.4808,28.4808,24.1373,0,3.57313,0,2.33527e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.68601e+06,6.47675e+07,2.54469e+08,6.69644e+06,28.198,28.198,28.198,24.1373,0,3.87626,0,2.36827e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.35478e+06,5.90424e+07,2.82859e+08,6.69644e+06,27.9649,27.9649,27.9649,24.1373,0,3.61598,0,2.0825e+08
05/04/2009 15:00,5,4,1,15,0,18,30,4.84674e+06,6.77961e+07,2.91786e+08,6.69644e+06,28.1558,28.1558,28.1558,24.1373,0,4.06826,0,2.45983e+08
05/04/2009 16:00,5,4,1,16,0,18,32,4.90453e+06,7.74787e+07,3.3706e+08,6.69644e+06,28.2294,28.2294,28.2294,24.1373,0,4.67784,0,2.88026e+08
05/04/2009 17:00,5,4,1,17,0,16,36,7.87705e+06,6.85715e+07,3.29518e+08,6.69644e+06,27.9278,27.9278,27.9278,24.1373,0,4.29551,0,2.44986e+08
05/04/2009 18:00,5,4,1,18,0,15,39,9.40584e+06,6.36014e+07,3.58715e+08,6.69644e+06,27.7086,27.7086,27.7086,24.1373,0,4.08018,0,2.19243e+08
05/04/2009 19:00,5,4,1,19,0,15,36,2.27413e+06,4.74038e+07,2.36494e+08,6.69644e+06,28.2829,28.2829,28.2829,24.1373,0,2.66403,0,1.66176e+08
05/04/2009 20:00,5,4,1,20,0,12,40,3.03261e+06,3.32106e+07,2.28745e+08,6.69644e+06,28.2137,28.2137,28.2137,24.1373,0,1.86169,0,1.14188e+08
05/04/2009 21:00,5,4,1,21,0,14,35,0,3.08166e+07,2.22728e+08,6.69644e+06,28.4074,28.4074,28.4074,24.1373,0,1.63566,0,1.05094e+08
05/04/2009 22:00,5,4,1,22,0,13,44,0,5.91743e+06,8.80623e+07,6.69644e+06,28.4905,28.4905,28.4905,24.1373,0,0.231239,0,1.51465e+07
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,3.96367e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,3.96367e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,3.35559e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,3.35559e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,3.35559e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,3.35559e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,3.35559e+07,6.69644e+06,28.4908,28.4908,28.4908,28.4908,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,3.38749e+06,0,2.6171e+07,6.69644e+06,27.842,27.842,27.842,24.1373,0,0.075555,0,4.27802e+06
05/05/2009 07:00,5,5,2,7,0,14,35,1.61412e+06,0,2.32649e+07,6.69644e+06,27.3321,27.3321,27.3321,24.1373,0,0.00120116,0,57790.7
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,6.18569e+07,6.69644e+06,27.3267,27.3267,27.3267,27.3267,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,322739,9.83384e+06,1.26831e+08,6.69644e+06,27.6806,27.6806,27.6806,24.1373,0,0.474576,0,2.57948e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,4.13894e+07,2.88458e+08,6.69644e+06,28.3662,28.3662,28.3662,24.1373,0,2.27377,0,1.44963e+08
05/05/2009 11:00,5,5,2,11,0,23,11,0,6.08579e+07,2.78349e+08,6.69644e+06,28.4708,28.4708,28.4708,24.1373,0,3.45472,0,2.25265e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,7.52618e+07,2.95757e+08,6.69644e+06,28.4722,28.4722,28.4722,24.1373,0,4.35772,0,2.84238e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,7.7022e+07,2.6437e+08,6.69644e+06,28.4752,28.4752,28.4752,24.1373,0,4.47218,0,2.91907e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,7.23987e+07,2.58736e+08,6.69644e+06,28.4951,28.4951,28.4951,24.1373,0,4.17439,0,2.73719e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,6.72454e+07,2.52488e+08,6.69644e+06,28.4925,28.4925,28.4925,24.1373,0,3.84903,0,2.52231e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,7.06051e+07,2.9004e+08,6.69644e+06,28.5003,28.5003,28.5003,24.1373,0,4.05395,0,2.66138e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,7.24588e+07,3.25793e+08,6.69644e+06,28.5123,28.5123,28.5123,24.1373,0,4.16792,0,2.74371e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,6.92385e+07,3.55429e+08,6.69644e+06,28.505,28.505,28.505,24.1373,0,3.96747,0,2.60744e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,5.14944e+07,2.36052e+08,6.69644e+06,28.4815,28.4815,28.4815,24.1373,0,2.87355,0,1.87833e+08
05/05/2009 20:00,5,5,2,20,0,18,15,0,3.73659e+07,2.30563e+08,6.69644e+06,28.4733,28.4733,28.4733,24.1373,0,2.02392,0,1.32045e+08
05/05/2009 21:00,5,5,2,21,0,17,16,0,3.38492e+07,2.26351e+08,6.69644e+06,28.4661,28.4661,28.4661,24.1373,0,1.81534,0,1.18241e+08
05/05/2009 22:00,5,5,2,22,0,14,21,0,7.41416e+06,8.98512e+07,6.69644e+06,28.4586,28.4586,28.4586,24.1373,0,0.316491,0,2.05786e+07
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,3.96367e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,3.96367e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,3.13946e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,3.13946e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,3.13946e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,3.13946e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,3.13946e+07,6.69644e+06,28.4538,28.4538,28.4538,28.4538,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,2.424e+06,0,2.2939e+07,6.69644e+06,28.0962,28.0962,28.0962,24.1373,0,0.0406778,0,2.44306e+06
05/06/2009 07:00,5,6,3,7,0,16,13,802547,0,2.02907e+07,6.69644e+06,27.8102,27.8102,27.8102,25.9732,0,0.000327933,0,18128.9
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,3.52511e+07,6.69644e+06,27.809,27.809,27.809,27.809,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,5.87369e+06,9.52516e+07,6.69644e+06,27.9051,27.9051,27.9051,24.8717,0,0.269414,0,1.54797e+07
05/06/2009 10:00,5,6,3,10,0,22,12,0,3.61075e+07,2.10951e+08,6.69644e+06,28.3578,28.3578,28.3578,24.1373,0,1.95819,0,1.24436e+08
05/06/2009 11:00,5,6,3,11,0,23,12,0,6.27319e+07,2.80597e+08,6.69644e+06,28.4681,28.4681,28.4681,24.1373,0,3.57037,0,2.3266e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,7.7534e+07,2.64978e+08,6.69644e+06,28.4896,28.4896,28.4896,24.1373,0,4.50221,0,2.9484e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,7.87743e+07,2.66468e+08,6.69644e+06,28.5038,28.5038,28.5038,24.1373,0,4.58032,0,3.00932e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,7.59644e+07,2.6304e+08,6.69644e+06,28.5071,28.5071,28.5071,24.1373,0,4.39864,0,2.89215e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,7.97752e+07,3.01153e+08,6.69644e+06,28.5133,28.5133,28.5133,24.1373,0,4.63484,0,3.05183e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,7.5826e+07,3.29854e+08,6.69644e+06,28.5189,28.5189,28.5189,24.1373,0,4.37871,0,2.88685e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,7.71645e+07,3.75884e+08,6.69644e+06,28.5212,28.5212,28.5212,24.1373,0,4.4636,0,2.94437e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,7.08778e+07,3.6829e+08,6.69644e+06,28.5151,28.5151,28.5151,24.1373,0,4.06898,0,2.68034e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,4.18702e+07,2.18886e+08,6.69644e+06,28.4966,28.4966,28.4966,24.1373,0,2.29255,0,1.50376e+08
05/06/2009 20:00,5,6,3,20,0,16,24,2.01371e+06,2.48416e+07,1.53344e+08,6.69644e+06,28.3851,28.3851,28.3851,24.1373,0,1.3102,0,8.37383e+07
05/06/2009 21:00,5,6,3,21,0,15,22,0,1.90164e+07,1.44342e+08,6.69644e+06,28.4037,28.4037,28.4037,24.1373,0,0.947708,0,6.08387e+07
05/06/2009 22:00,5,6,3,22,0,14,23,0,5.521e+06,6.40676e+07,6.69644e+06,28.441,28.441,28.441,24.1373,0,0.199322,0,1.29073e+07
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,3.74753e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,3.74753e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,3.13946e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,3.13946e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,3.13946e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,3.13946e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,3.13946e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,2.00923e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.76256e+07,6.69644e+06,28.4407,28.4407,28.4407,28.4407,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,798399,0,1.84244e+07,6.69644e+06,28.4374,28.4374,28.4374,26.2868,0,0.000274614,0,17772.7
05/07/2009 09:00,5,7,4,9,0,11,62,3.48637e+06,0,1.94151e+07,6.69644e+06,27.6014,27.6014,27.6014,24.1373,0,0.111633,0,5.81932e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.15373e+06,2.02595e+06,3.60434e+07,6.69644e+06,26.7098,26.7098,26.7098,24.1373,0,0.11657,0,4.48522e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,2.05619e+07,1.243e+08,6.69644e+06,27.6891,27.6891,27.6891,24.1373,0,1.05567,0,5.84864e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,3.49316e+07,1.41467e+08,6.69644e+06,28.4735,28.4735,28.4735,24.1373,0,1.89045,0,1.23382e+08
05/07/2009 13:00,5,7,4,13,0,22,38,0,5.43198e+07,2.10474e+08,6.69644e+06,28.5392,28.5392,28.5392,24.1373,0,3.05266,0,2.02191e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,5.97992e+07,2.17063e+08,6.69644e+06,28.5586,28.5586,28.5586,24.1373,0,3.38708,0,2.25333e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,5.88007e+07,2.15831e+08,6.69644e+06,28.5649,28.5649,28.5649,24.1373,0,3.32155,0,2.21286e+08
05/07/2009 16:00,5,7,4,16,0,18,49,4.74119e+06,5.49119e+07,2.38486e+08,6.69644e+06,28.1961,28.1961,28.1961,24.1373,0,3.26484,0,1.99373e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,5.96461e+06,4.71027e+07,2.30413e+08,6.69644e+06,27.9234,27.9234,27.9234,24.1373,0,2.86242,0,1.63064e+08
05/07/2009 18:00,5,7,4,18,0,16,55,7.9778e+06,3.02059e+07,1.81306e+08,6.69644e+06,27.2972,27.2972,27.2972,24.1373,0,1.97664,0,9.39767e+07
05/07/2009 19:00,5,7,4,19,0,16,55,2.19264e+06,1.37689e+07,9.11157e+07,6.69644e+06,27.6338,27.6338,27.6338,24.1373,0,0.679956,0,3.57712e+07
05/07/2009 20:00,5,7,4,20,0,15,59,0,418790,3.79377e+07,6.69644e+06,27.9463,27.9463,27.9463,24.1373,0,0.0123565,0,708177
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,3.74753e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,3.74753e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,3.74753e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,3.74753e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,3.35559e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,3.35559e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,3.35559e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,3.35559e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,3.35559e+07,6.69644e+06,27.9543,27.9543,27.9543,27.9543,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,4.722e+06,0,2.77639e+07,6.69644e+06,26.6536,26.6536,26.6536,24.1373,0,0.156118,0,6.438e+06
05/08/2009 07:00,5,8,5,7,0,7,81,2.04877e+06,0,2.21869e+07,6.69644e+06,25.8269,25.8269,25.8269,24.1373,0,0.0176821,0,449480
05/08/2009 08:00,5,8,5,8,0,10,62,1.60115e+06,0,5.60101e+07,6.69644e+06,25.7313,25.7313,25.7313,24.1373,0,0.000459789,0,11026.6
05/08/2009 09:00,5,8,5,9,0,13,51,3.06618e+06,412101,1.03834e+08,6.69644e+06,25.346,25.346,25.346,24.1373,0,0.102661,0,1.83527e+06
05/08/2009 10:00,5,8,5,10,0,14,44,2.46204e+06,2.47353e+07,2.37656e+08,6.69644e+06,26.9118,26.9118,26.9118,24.1373,0,1.3708,0,6.34511e+07
05/08/2009 11:00,5,8,5,11,0,13,44,2.33794e+06,4.00927e+07,2.22228e+08,6.69644e+06,28.3143,28.3143,28.3143,24.1373,0,2.23119,0,1.4023e+08
05/08/2009 12:00,5,8,5,12,0,12,31,2.55029e+06,4.26634e+07,2.25528e+08,6.69644e+06,28.3242,28.3242,28.3242,24.1373,0,2.39804,0,1.51073e+08
05/08/2009 13:00,5,8,5,13,0,12,24,1.34969e+07,3.97567e+07,2.33936e+08,6.69644e+06,26.9278,26.9278,26.9278,24.1373,0,2.87667,0,1.20776e+08
05/08/2009 14:00,5,8,5,14,0,14,21,1.06531e+07,4.39266e+07,2.35839e+08,6.69644e+06,27.092,27.092,27.092,24.1373,0,2.95399,0,1.31319e+08
05/08/2009 15:00,5,8,5,15,0,13,35,1.20193e+07,4.79509e+07,2.42159e+08,6.69644e+06,27.1365,27.1365,27.1365,24.1373,0,3.27815,0,1.47925e+08
05/08/2009 16:00,5,8,5,16,0,11,47,1.49066e+07,5.18955e+07,2.83548e+08,6.69644e+06,26.9631,26.9631,26.9631,24.1373,0,3.69047,0,1.56906e+08
05/08/2009 17:00,5,8,5,17,0,11,43,1.50028e+07,5.22274e+07,3.17575e+08,6.69644e+06,26.9412,26.9412,26.9412,24.1373,0,3.71686,0,1.56799e+08
05/08/2009 18:00,5,8,5,18,0,10,36,1.65617e+07,4.96382e+07,3.60586e+08,6.69644e+06,26.7367,26.7367,26.7367,24.1373,0,3.65719,0,1.43031e+08
05/08/2009 19:00,5,8,5,19,0,9,27,3.6704e+06,3.50843e+07,2.23239e+08,6.69644e+06,27.7475,27.7475,27.7475,24.1373,0,2.01002,0,1.09185e+08
05/08/2009 20:00,5,8,5,20,0,9,19,3.77329e+06,2.38933e+07,2.18422e+08,6.69644e+06,27.8561,27.8561,27.8561,24.1373,0,1.35976,0,7.60832e+07
05/08/2009 21:00,5,8,5,21,0,7,12,0,2.01411e+07,2.09984e+08,6.69644e+06,28.1813,28.1813,28.1813,24.1373,0,1.01402,0,6.1703e+07
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,8.13686e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,3.96367e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,3.96367e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,3.35559e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,3.35559e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,3.35559e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,3.35559e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,3.35559e+07,6.69644e+06,28.3715,28.3715,28.3715,28.3715,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,1.73658e+07,0,4.23868e+07,6.69644e+06,23.9477,23.9477,24.6843,23.4007,0.436113,0.423782,8.70913e+06,1.03364e+07
05/09/2009 07:00,5,9,6,7,0,2,37,5.08473e+06,0,2.72562e+07,6.69644e+06,21.8788,21.8788,24.1373,21.8788,0.168124,0,5.71426e+06,0
05/09/2009 08:00,5,9,6,8,0,5,36,2.1999e+06,0,6.41329e+07,6.69644e+06,21.7023,21.7023,24.1373,21.7023,0.0268954,0,985593,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.45983e+06,0,1.19779e+08,6.69644e+06,21.5856,21.5856,24.1373,21.5856,0.169378,0,6.50443e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,3.94782e+06,2.41145e+07,2.72074e+08,6.69644e+06,25.3589,25.3589,25.8835,23.6127,0.300117,1.12945,5.12122e+06,4.16369e+07
05/09/2009 11:00,5,9,6,11,0,10,25,3.1305e+06,3.88238e+07,2.55121e+08,6.69644e+06,27.9619,27.9619,27.9619,24.1373,0,2.20913,0,1.27781e+08
05/09/2009 12:00,5,9,6,12,0,12,24,2.42867e+06,5.49158e+07,2.7368e+08,6.69644e+06,28.2849,28.2849,28.2849,24.1373,0,3.13888,0,1.95889e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.03613e+07,6.35993e+07,2.92785e+08,6.69644e+06,27.6034,27.6034,27.6034,24.1373,0,4.14732,0,2.16287e+08
05/09/2009 14:00,5,9,6,14,0,15,20,8.94002e+06,7.19044e+07,3.34778e+08,6.69644e+06,27.7302,27.7302,27.7302,24.1373,0,4.57872,0,2.47522e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.01839e+06,7.31747e+07,3.36383e+08,6.69644e+06,27.7585,27.7585,27.7585,24.1373,0,4.66164,0,2.5399e+08
05/09/2009 16:00,5,9,6,16,0,16,20,7.73928e+06,7.31911e+07,3.34987e+08,6.69644e+06,27.8645,27.8645,27.8645,24.1373,0,4.58391,0,2.57069e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.34505e+06,6.18977e+07,3.23083e+08,6.69644e+06,27.6389,27.6389,27.6389,24.1373,0,3.97449,0,2.09396e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.08972e+07,5.56696e+07,3.6169e+08,6.69644e+06,27.3853,27.3853,27.3853,24.1373,0,3.68595,0,1.80127e+08
05/09/2009 19:00,5,9,6,19,0,13,25,2.76214e+06,4.03378e+07,2.25538e+08,6.69644e+06,28.0552,28.0552,28.0552,24.1373,0,2.27151,0,1.33907e+08
05/09/2009 20:00,5,9,6,20,0,12,29,3.09305e+06,2.79331e+07,2.22517e+08,6.69644e+06,28.0849,28.0849,28.0849,24.1373,0,1.55678,0,9.24682e+07
05/09/2009 21:00,5,9,6,21,0,11,31,0,2.51896e+07,2.16015e+08,6.69644e+06,28.3111,28.3111,28.3111,24.1373,0,1.30779,0,8.21339e+07
05/09/2009 22:00,5,9,6,22,0,8,37,0,3.2422e+06,8.49174e+07,6.69644e+06,28.4229,28.4229,28.4229,24.1373,0,0.091437,0,5.89631e+06
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,3.96367e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,3.96367e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,5.45681e+06,0,2.83999e+07,6.69644e+06,26.434,26.434,26.434,24.5052,0,0.220345,0,9.05232e+06
05/10/2009 07:00,5,10,0,7,0,7,44,2.55556e+06,0,2.24126e+07,6.69644e+06,25.4281,25.4281,25.4281,24.1373,0,0.0250538,0,486520
05/10/2009 08:00,5,10,0,8,0,9,41,1.60783e+06,0,5.60173e+07,6.69644e+06,25.3034,25.3034,25.3034,24.1373,0,0.000854871,0,14997.2
05/10/2009 09:00,5,10,0,9,0,11,33,3.5201e+06,272954,8.927e+07,6.69644e+06,24.8356,24.8356,24.8356,24.1373,0,0.123518,0,1.27095e+06
05/10/2009 10:00,5,10,0,10,0,13,29,2.8165e+06,1.55519e+07,1.93602e+08,6.69644e+06,26.005,26.005,26.005,24.1373,0,0.872268,0,2.81935e+07
05/10/2009 11:00,5,10,0,11,0,14,23,2.19218e+06,3.21151e+07,2.12551e+08,6.69644e+06,27.9985,27.9985,27.9985,24.1373,0,1.75602,0,1.02983e+08
05/10/2009 12:00,5,10,0,12,0,14,25,2.10771e+06,4.43154e+07,2.27056e+08,6.69644e+06,28.3322,28.3322,28.3322,24.1373,0,2.47526,0,1.56236e+08
05/10/2009 13:00,5,10,0,13,0,15,26,9.23397e+06,4.29916e+07,2.33202e+08,6.69644e+06,27.4477,27.4477,27.4477,24.1373,0,2.81652,0,1.40288e+08
05/10/2009 14:00,5,10,0,14,0,14,30,1.06595e+07,4.3346e+07,2.35162e+08,6.69644e+06,27.1461,27.1461,27.1461,24.1373,0,2.9214,0,1.32251e+08
05/10/2009 15:00,5,10,0,15,0,14,32,1.07393e+07,4.60578e+07,2.72009e+08,6.69644e+06,27.1949,27.1949,27.1949,24.1373,0,3.08695,0,1.42012e+08
05/10/2009 16:00,5,10,0,16,0,13,32,1.22142e+07,5.06955e+07,3.18143e+08,6.69644e+06,27.1695,27.1695,27.1695,24.1373,0,3.45609,0,1.57671e+08
05/10/2009 17:00,5,10,0,17,0,14,30,1.08359e+07,5.19289e+07,3.12679e+08,6.69644e+06,27.3295,27.3295,27.3295,24.1373,0,3.4471,0,1.65563e+08
05/10/2009 18:00,5,10,0,18,0,14,32,1.08384e+07,5.40142e+07,3.48723e+08,6.69644e+06,27.3953,27.3953,27.3953,24.1373,0,3.5759,0,1.75288e+08
