Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/10/2009 19:00,5,10,0,19,0,13,32,2.76072e+06,3.98771e+07,2.24962e+08,6.69644e+06,28.1184,28.1184,28.1184,24.1373,0,2.24013,0,1.34187e+08
05/10/2009 20:00,5,10,0,20,0,12,37,3.08587e+06,2.74433e+07,2.21907e+08,6.69644e+06,28.1462,28.1462,28.1462,24.1373,0,1.52507,0,9.19927e+07
05/10/2009 21:00,5,10,0,21,0,12,37,0,2.49698e+07,2.15742e+08,6.69644e+06,28.3737,28.3737,28.3737,24.1373,0,1.29291,0,8.24179e+07
05/10/2009 22:00,5,10,0,22,0,11,39,0,3.2053e+06,8.48728e+07,6.69644e+06,28.4883,28.4883,28.4883,24.1373,0,0.0891191,0,5.83444e+06
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,3.96367e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,3.96367e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,3.35559e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,3.35559e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,3.35559e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,3.35559e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,3.35559e+07,6.69644e+06,28.4886,28.4886,28.4886,28.4886,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,2.393e+06,0,2.47708e+07,6.69644e+06,28.0666,28.0666,28.0666,24.1373,0,0.0416288,0,2.51587e+06
05/11/2009 07:00,5,11,1,7,0,9,81,1.62674e+06,0,2.14165e+07,6.69644e+06,27.8156,27.8156,27.8156,24.1373,0,0.00196962,0,109006
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,5.44082e+07,6.69644e+06,27.801,27.801,27.801,27.801,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,3.07654e+06,321808,8.8842e+07,6.69644e+06,27.2057,27.2057,27.2057,24.1373,0,0.098809,0,4.52621e+06
05/11/2009 10:00,5,11,1,10,0,14,55,2.65802e+06,1.63943e+07,1.9436e+08,6.69644e+06,27.3527,27.3527,27.3527,24.1373,0,0.889572,0,4.39193e+07
05/11/2009 11:00,5,11,1,11,0,14,59,2.5506e+06,2.37847e+07,2.02983e+08,6.69644e+06,28.0954,28.0954,28.0954,24.1373,0,1.2924,0,7.73765e+07
05/11/2009 12:00,5,11,1,12,0,14,51,2.43985e+06,3.37535e+07,2.14704e+08,6.69644e+06,28.3611,28.3611,28.3611,24.1373,0,1.85546,0,1.17923e+08
05/11/2009 13:00,5,11,1,13,0,14,47,1.07671e+07,3.99654e+07,2.31199e+08,6.69644e+06,27.3081,27.3081,27.3081,24.1373,0,2.7198,0,1.29753e+08
05/11/2009 14:00,5,11,1,14,0,13,47,1.22193e+07,4.43017e+07,2.7149e+08,6.69644e+06,27.0619,27.0619,27.0619,24.1373,0,3.06576,0,1.349e+08
05/11/2009 15:00,5,11,1,15,0,12,50,1.36894e+07,4.79817e+07,3.11031e+08,6.69644e+06,27.0102,27.0102,27.0102,24.1373,0,3.37679,0,1.45961e+08
05/11/2009 16:00,5,11,1,16,0,12,50,1.37161e+07,5.21549e+07,3.21514e+08,6.69644e+06,27.0973,27.0973,27.0973,24.1373,0,3.63124,0,1.61717e+08
05/11/2009 17:00,5,11,1,17,0,10,57,1.66182e+07,5.31216e+07,3.64818e+08,6.69644e+06,26.8799,26.8799,26.8799,24.1373,0,3.86888,0,1.59644e+08
05/11/2009 18:00,5,11,1,18,0,7,93,2.09473e+07,4.86541e+07,3.64183e+08,6.69644e+06,26.3891,26.3891,26.3891,24.1373,0,3.86508,0,1.30947e+08
05/11/2009 19:00,5,11,1,19,0,6,93,4.38383e+06,3.3796e+07,2.22469e+08,6.69644e+06,27.5771,27.5771,27.5771,24.1373,0,1.97418,0,1.02174e+08
05/11/2009 20:00,5,11,1,20,0,6,87,4.48578e+06,2.20156e+07,2.16958e+08,6.69644e+06,27.6827,27.6827,27.6827,24.1373,0,1.292,0,6.89204e+07
05/11/2009 21:00,5,11,1,21,0,5,87,0,1.95091e+07,2.09233e+08,6.69644e+06,28.1461,28.1461,28.1461,24.1373,0,0.9765,0,5.89042e+07
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,8.13686e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,3.96367e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,3.96367e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,3.35559e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,3.35559e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,3.35559e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,3.35559e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,3.35559e+07,6.69644e+06,28.4262,28.4262,28.4262,28.4262,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,8.13636e+06,0,3.15575e+07,6.69644e+06,25.633,25.633,25.633,24.1373,0,0.369355,0,1.06937e+07
05/12/2009 07:00,5,12,2,7,0,3,93,4.17803e+06,0,2.64774e+07,6.69644e+06,23.8912,23.8912,24.1373,23.8912,0.112663,0,417163,0
05/12/2009 08:00,5,12,2,8,0,3,93,2.96847e+06,0,6.62221e+07,6.69644e+06,23.3659,23.3659,24.1373,23.3659,0.0623353,0,713663,0
05/12/2009 09:00,5,12,2,9,0,3,93,5.45904e+06,0,1.20866e+08,6.69644e+06,22.7605,22.7605,24.1373,22.7605,0.228794,0,4.74045e+06,0
05/12/2009 10:00,5,12,2,10,0,4,87,5.11635e+06,5.12182e+06,2.17231e+08,6.69644e+06,22.8814,22.8814,24.1373,22.8814,0.432058,0,6.7666e+06,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.11134e+06,1.39393e+07,2.27624e+08,6.69644e+06,25.4196,25.4196,25.4196,24.1373,0,0.900106,0,2.00415e+07
05/12/2009 12:00,5,12,2,12,0,3,93,5.06086e+06,2.23493e+07,2.04033e+08,6.69644e+06,27.1262,27.1262,27.1262,24.1373,0,1.36444,0,6.15771e+07
05/12/2009 13:00,5,12,2,13,0,6,75,2.25261e+07,3.14059e+07,2.33782e+08,6.69644e+06,25.6748,25.6748,25.6748,24.1373,0,2.93195,0,6.78195e+07
05/12/2009 14:00,5,12,2,14,0,7,66,2.09495e+07,3.84596e+07,2.40509e+08,6.69644e+06,25.832,25.832,25.832,24.1373,0,3.25178,0,8.2906e+07
05/12/2009 15:00,5,12,2,15,0,9,57,1.79258e+07,5.18349e+07,2.8678e+08,6.69644e+06,26.6187,26.6187,26.6187,24.1373,0,3.86878,0,1.44436e+08
05/12/2009 16:00,5,12,2,16,0,9,49,1.80119e+07,5.42666e+07,2.89773e+08,6.69644e+06,26.7578,26.7578,26.7578,24.1373,0,4.02126,0,1.58544e+08
05/12/2009 17:00,5,12,2,17,0,10,46,1.66845e+07,5.25995e+07,3.19851e+08,6.69644e+06,26.8212,26.8212,26.8212,24.1373,0,3.84015,0,1.5507e+08
05/12/2009 18:00,5,12,2,18,0,10,46,1.68224e+07,4.89039e+07,3.49098e+08,6.69644e+06,26.7131,26.7131,26.7131,24.1373,0,3.62785,0,1.40593e+08
05/12/2009 19:00,5,12,2,19,0,9,45,3.72529e+06,3.47723e+07,2.19892e+08,6.69644e+06,27.7701,27.7701,27.7701,24.1373,0,1.99303,0,1.08938e+08
05/12/2009 20:00,5,12,2,20,0,6,60,4.53384e+06,2.02369e+07,2.14896e+08,6.69644e+06,27.6569,27.6569,27.6569,24.1373,0,1.19287,0,6.31693e+07
05/12/2009 21:00,5,12,2,21,0,4,75,0,1.65817e+07,2.05788e+08,6.69644e+06,28.0281,28.0281,28.0281,24.1373,0,0.818627,0,4.79304e+07
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,8.13686e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,3.96367e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,3.96367e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,3.13946e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,3.13946e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,3.13946e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,3.13946e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,3.13946e+07,6.69644e+06,28.3333,28.3333,28.3333,28.3333,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,1.45693e+07,0,3.66165e+07,6.69644e+06,24.0682,24.0682,24.5879,23.7056,0.304455,0.397754,4.36033e+06,1.02728e+07
05/13/2009 07:00,5,13,3,7,0,8,52,3.75148e+06,0,2.16357e+07,6.69644e+06,22.3918,22.3918,24.1373,22.3918,0.0857123,0,2.25145e+06,0
05/13/2009 08:00,5,13,3,8,0,10,50,2.02486e+06,0,3.73208e+07,6.69644e+06,22.2449,22.2449,24.1373,22.2449,0.0161183,0,459024,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.18253e+06,0,9.17838e+07,6.69644e+06,22.1152,22.1152,24.1373,22.1152,0.0936972,0,2.85128e+06,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.6659e+06,1.88509e+07,1.93227e+08,6.69644e+06,25.1375,25.1375,25.674,23.6009,0.189452,0.862576,3.25878e+06,2.87621e+07
05/13/2009 11:00,5,13,3,11,0,16,24,1.84342e+06,4.11926e+07,2.56584e+08,6.69644e+06,28.2925,28.2925,28.2925,24.1373,0,2.27823,0,1.43335e+08
05/13/2009 12:00,5,13,3,12,0,17,21,0,6.25037e+07,2.80291e+08,6.69644e+06,28.5501,28.5501,28.5501,24.1373,0,3.54828,0,2.35613e+08
05/13/2009 13:00,5,13,3,13,0,18,19,4.73071e+06,7.18851e+07,2.96615e+08,6.69644e+06,28.272,28.272,28.272,24.1373,0,4.31701,0,2.68571e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.26899e+06,8.04521e+07,3.3891e+08,6.69644e+06,28.3799,28.3799,28.3799,24.1373,0,4.77193,0,3.04626e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.38743e+06,8.13809e+07,3.40149e+08,6.69644e+06,28.3777,28.3777,28.3777,24.1373,0,4.83707,0,3.08621e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,7.94181e+07,3.34213e+08,6.69644e+06,28.5213,28.5213,28.5213,24.1373,0,4.60577,0,3.03818e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.15692e+06,7.93756e+07,3.6989e+08,6.69644e+06,28.4826,28.4826,28.4826,24.1373,0,4.63816,0,3.03256e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.4913e+06,7.02792e+07,3.61436e+08,6.69644e+06,28.2414,28.2414,28.2414,24.1373,0,4.20494,0,2.59667e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,2.04065e+06,3.78301e+07,2.16133e+08,6.69644e+06,28.3605,28.3605,28.3605,24.1373,0,2.07816,0,1.32057e+08
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.57178e+06,2.0717e+07,1.49042e+08,6.69644e+06,28.2024,28.2024,28.2024,24.1373,0,1.10434,0,6.75484e+07
05/13/2009 21:00,5,13,3,21,0,13,35,0,1.49969e+07,1.39572e+08,6.69644e+06,28.282,28.282,28.282,24.1373,0,0.717312,0,4.47359e+07
05/13/2009 22:00,5,13,3,22,0,12,37,0,3.87281e+06,6.21328e+07,6.69644e+06,28.3917,28.3917,28.3917,24.1373,0,0.115701,0,7.40665e+06
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,3.74753e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,3.74753e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,3.13946e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,3.13946e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,3.13946e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,3.13946e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,3.13946e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,2.03946e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.79279e+07,6.69644e+06,28.3986,28.3986,28.3986,28.3986,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,897337,0,1.85252e+07,6.69644e+06,28.3813,28.3813,28.3813,26.2565,0,0.00142173,0,90912.8
05/14/2009 09:00,5,14,4,9,0,18,23,2.14454e+06,0,1.60938e+07,6.69644e+06,28.1211,28.1211,28.1211,24.1373,0,0.0323981,0,1.94217e+06
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,2.78025e+07,6.69644e+06,27.8732,27.8732,27.8732,27.8732,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,8.24428e+06,9.48997e+07,6.69644e+06,27.9953,27.9953,27.9953,24.1373,0,0.402646,0,2.36197e+07
05/14/2009 12:00,5,14,4,12,0,23,16,0,1.5839e+07,1.03906e+08,6.69644e+06,28.2799,28.2799,28.2799,24.1373,0,0.820795,0,5.13284e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,2.47869e+07,1.52735e+08,6.69644e+06,28.4056,28.4056,28.4056,24.1373,0,1.29383,0,8.31056e+07
05/14/2009 14:00,5,14,4,14,0,21,23,0,2.88569e+07,1.57561e+08,6.69644e+06,28.4473,28.4473,28.4473,24.1373,0,1.52558,0,9.89358e+07
05/14/2009 15:00,5,14,4,15,0,22,21,0,3.93993e+07,1.92539e+08,6.69644e+06,28.4707,28.4707,28.4707,24.1373,0,2.1506,0,1.40227e+08
05/14/2009 16:00,5,14,4,16,0,22,21,0,4.10556e+07,2.16844e+08,6.69644e+06,28.4918,28.4918,28.4918,24.1373,0,2.24544,0,1.47125e+08
05/14/2009 17:00,5,14,4,17,0,23,22,0,4.34403e+07,2.19696e+08,6.69644e+06,28.5076,28.5076,28.5076,24.1373,0,2.38689,0,1.5696e+08
05/14/2009 18:00,5,14,4,18,0,21,25,0,3.08454e+07,1.68711e+08,6.69644e+06,28.5067,28.5067,28.5067,24.1373,0,1.63769,0,1.07671e+08
05/14/2009 19:00,5,14,4,19,0,17,39,1.89836e+06,1.28115e+07,8.84533e+07,6.69644e+06,28.4081,28.4081,28.4081,24.1373,0,0.608642,0,3.91108e+07
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,3.74753e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,3.74753e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,3.74753e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,3.74753e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,3.74753e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,3.35559e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,3.35559e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,3.35559e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,3.35559e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,3.35559e+07,6.69644e+06,28.331,28.331,28.331,28.331,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,2.50224e+06,0,2.46373e+07,6.69644e+06,27.7209,27.7209,27.7209,24.8621,0,0.0602413,0,3.37795e+06
05/15/2009 07:00,5,15,5,7,0,14,41,1.76459e+06,0,2.15658e+07,6.69644e+06,27.3659,27.3659,27.3659,24.1373,0,0.00531063,0,259230
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,6.18569e+07,6.69644e+06,27.3446,27.3446,27.3446,27.3446,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,7.06823e+06,1.23275e+08,6.69644e+06,27.5943,27.5943,27.5943,24.1373,0,0.33504,0,1.78545e+07
05/15/2009 10:00,5,15,5,10,0,22,25,0,3.52141e+07,2.14013e+08,6.69644e+06,28.3598,28.3598,28.3598,24.1373,0,1.90457,0,1.21572e+08
05/15/2009 11:00,5,15,5,11,0,22,23,0,4.04112e+07,2.53695e+08,6.69644e+06,28.5274,28.5274,28.5274,24.1373,0,2.2037,0,1.45569e+08
05/15/2009 12:00,5,15,5,12,0,19,24,0,4.58857e+07,2.2674e+08,6.69644e+06,28.5205,28.5205,28.5205,24.1373,0,2.53283,0,1.67047e+08
05/15/2009 13:00,5,15,5,13,0,21,28,0,4.8786e+07,2.30218e+08,6.69644e+06,28.5507,28.5507,28.5507,24.1373,0,2.70648,0,1.7973e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,5.16772e+07,2.33683e+08,6.69644e+06,28.5704,28.5704,28.5704,24.1373,0,2.88063,0,1.92152e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.42608e+06,6.4479e+07,2.86214e+08,6.69644e+06,28.3944,28.3944,28.3944,24.1373,0,3.77368,0,2.41722e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,6.93184e+07,3.21962e+08,6.69644e+06,28.5679,28.5679,28.5679,24.1373,0,3.96378,0,2.64254e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.67443e+06,6.94182e+07,3.25943e+08,6.69644e+06,28.3834,28.3834,28.3834,24.1373,0,4.09353,0,2.61534e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.16707e+06,6.54856e+07,3.6724e+08,6.69644e+06,28.1887,28.1887,28.1887,24.1373,0,3.93961,0,2.40157e+08
05/15/2009 19:00,5,15,5,19,0,16,39,2.03061e+06,4.80906e+07,2.34011e+08,6.69644e+06,28.4258,28.4258,28.4258,24.1373,0,2.68872,0,1.73497e+08
05/15/2009 20:00,5,15,5,20,0,14,44,2.5842e+06,3.3551e+07,2.28653e+08,6.69644e+06,28.341,28.341,28.341,24.1373,0,1.85353,0,1.17237e+08
05/15/2009 21:00,5,15,5,21,0,12,54,0,2.98282e+07,2.2153e+08,6.69644e+06,28.4615,28.4615,28.4615,24.1373,0,1.57614,0,1.02553e+08
05/15/2009 22:00,5,15,5,22,0,11,58,0,5.40261e+06,8.74509e+07,6.69644e+06,28.5162,28.5162,28.5162,24.1373,0,0.20189,0,1.33022e+07
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,3.96367e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,3.96367e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,3.35559e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,3.35559e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,3.35559e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,3.35559e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,3.35559e+07,6.69644e+06,28.5155,28.5155,28.5155,28.5155,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,2.24107e+06,0,2.42783e+07,6.69644e+06,28.242,28.242,28.242,24.1373,0,0.029627,0,1.8445e+06
05/16/2009 07:00,5,16,6,7,0,8,93,1.62125e+06,0,2.14106e+07,6.69644e+06,28.0273,28.0273,28.0273,24.1373,0,0.00165427,0,96824.7
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,6.18569e+07,6.69644e+06,28.0146,28.0146,28.0146,28.0146,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,4.41439e+06,0,1.04832e+08,6.69644e+06,26.8841,26.8841,26.8841,24.1373,0,0.166676,0,6.88923e+06
05/16/2009 10:00,5,16,6,10,0,8,81,4.02525e+06,1.65945e+07,2.2964e+08,6.69644e+06,26.6286,26.6286,26.6286,24.1373,0,0.996629,0,3.95767e+07
05/16/2009 11:00,5,16,6,11,0,9,76,3.68314e+06,2.26159e+07,2.02774e+08,6.69644e+06,27.6128,27.6128,27.6128,24.1373,0,1.28476,0,6.78351e+07
05/16/2009 12:00,5,16,6,12,0,10,66,3.36774e+06,3.24717e+07,2.14165e+08,6.69644e+06,28.0747,28.0747,28.0747,24.1373,0,1.83501,0,1.08714e+08
05/16/2009 13:00,5,16,6,13,0,8,87,1.94564e+07,3.83545e+07,2.72245e+08,6.69644e+06,26.3297,26.3297,26.3297,24.1373,0,3.15313,0,1.04004e+08
05/16/2009 14:00,5,16,6,14,0,9,87,1.8036e+07,4.16908e+07,2.74686e+08,6.69644e+06,26.2961,26.2961,26.2961,24.1373,0,3.26317,0,1.05984e+08
05/16/2009 15:00,5,16,6,15,0,9,87,1.79909e+07,4.42789e+07,2.77743e+08,6.69644e+06,26.441,26.441,26.441,24.1373,0,3.41477,0,1.18356e+08
05/16/2009 16:00,5,16,6,16,0,8,87,1.94709e+07,5.01869e+07,3.25412e+08,6.69644e+06,26.5208,26.5208,26.5208,24.1373,0,3.86227,0,1.38501e+08
05/16/2009 17:00,5,16,6,17,0,7,93,2.08968e+07,5.01478e+07,3.2148e+08,6.69644e+06,26.4186,26.4186,26.4186,24.1373,0,3.94839,0,1.35517e+08
05/16/2009 18:00,5,16,6,18,0,7,93,2.09613e+07,4.89397e+07,3.6452e+08,6.69644e+06,26.3596,26.3596,26.3596,24.1373,0,3.8807,0,1.29751e+08
05/16/2009 19:00,5,16,6,19,0,7,93,4.14341e+06,3.69421e+07,2.25953e+08,6.69644e+06,27.7144,27.7144,27.7144,24.1373,0,2.14396,0,1.15392e+08
05/16/2009 20:00,5,16,6,20,0,7,100,4.26675e+06,2.34909e+07,2.18471e+08,6.69644e+06,27.8311,27.8311,27.8311,24.1373,0,1.36331,0,7.57708e+07
05/16/2009 21:00,5,16,6,21,0,7,100,0,2.21803e+07,2.12406e+08,6.69644e+06,28.2787,28.2787,28.2787,24.1373,0,1.12926,0,7.0374e+07
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,8.13686e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,3.96367e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,3.96367e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,3.35559e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,3.35559e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,3.35559e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,3.35559e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,3.35559e+07,6.69644e+06,28.5215,28.5215,28.5215,28.5215,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,3.65574e+06,0,2.61795e+07,6.69644e+06,27.7538,27.7538,27.7538,24.1373,0,0.087503,0,4.87143e+06
05/17/2009 07:00,5,17,0,7,0,8,87,2.08201e+06,0,2.19258e+07,6.69644e+06,27.0655,27.0655,27.0655,24.1373,0,0.0196673,0,866487
05/17/2009 08:00,5,17,0,8,0,8,81,1.6175e+06,0,5.60279e+07,6.69644e+06,26.9259,26.9259,26.9259,24.1373,0,0.00143566,0,60234.9
05/17/2009 09:00,5,17,0,9,0,9,76,3.99325e+06,0,8.9477e+07,6.69644e+06,26.0945,26.0945,26.0945,24.1373,0,0.141715,0,4.17234e+06
05/17/2009 10:00,5,17,0,10,0,12,67,3.17197e+06,1.29753e+07,1.90914e+08,6.69644e+06,26.3532,26.3532,26.3532,24.1373,0,0.746453,0,2.66666e+07
05/17/2009 11:00,5,17,0,11,0,13,62,2.82136e+06,2.28819e+07,2.02202e+08,6.69644e+06,27.8226,27.8226,27.8226,24.1373,0,1.25529,0,7.08149e+07
05/17/2009 12:00,5,17,0,12,0,14,59,2.41481e+06,3.64655e+07,2.17912e+08,6.69644e+06,28.4339,28.4339,28.4339,24.1373,0,2.0113,0,1.3003e+08
05/17/2009 13:00,5,17,0,13,0,14,59,1.07104e+07,4.67867e+07,2.39317e+08,6.69644e+06,27.5266,27.5266,27.5266,24.1373,0,3.12253,0,1.59234e+08
05/17/2009 14:00,5,17,0,14,0,15,55,9.04399e+06,6.08917e+07,2.54479e+08,6.69644e+06,27.7678,27.7678,27.7678,24.1373,0,3.88324,0,2.12122e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.09847e+06,6.18276e+07,2.55649e+08,6.69644e+06,27.816,27.816,27.816,24.1373,0,3.94251,0,2.18224e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.06956e+07,6.06321e+07,2.89446e+08,6.69644e+06,27.6424,27.6424,27.6424,24.1373,0,3.96311,0,2.09009e+08
05/17/2009 17:00,5,17,0,17,0,15,59,9.4335e+06,5.90344e+07,3.25117e+08,6.69644e+06,27.7132,27.7132,27.7132,24.1373,0,3.78955,0,2.03891e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.09333e+07,5.59752e+07,3.62053e+08,6.69644e+06,27.5337,27.5337,27.5337,24.1373,0,3.69511,0,1.8883e+08
05/17/2009 19:00,5,17,0,19,0,14,63,2.5677e+06,4.23831e+07,2.3077e+08,6.69644e+06,28.2684,28.2684,28.2684,24.1373,0,2.37416,0,1.47577e+08
05/17/2009 20:00,5,17,0,20,0,13,62,2.88177e+06,2.94661e+07,2.24099e+08,6.69644e+06,28.3079,28.3079,28.3079,24.1373,0,1.62912,0,1.02233e+08
05/17/2009 21:00,5,17,0,21,0,12,71,0,2.67081e+07,2.17813e+08,6.69644e+06,28.4982,28.4982,28.4982,24.1373,0,1.39216,0,9.13517e+07
05/17/2009 22:00,5,17,0,22,0,11,76,0,2.77507e+06,8.43603e+07,6.69644e+06,28.588,28.588,28.588,24.1373,0,0.0646018,0,4.3263e+06
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,3.96367e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,3.96367e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,3.35559e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,3.35559e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,3.35559e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,3.35559e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,3.35559e+07,6.69644e+06,28.5881,28.5881,28.5881,28.5881,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,2.66108e+06,0,2.53925e+07,6.69644e+06,28.0266,28.0266,28.0266,24.1373,0,0.0581249,0,3.48314e+06
05/18/2009 07:00,5,18,1,7,0,10,82,1.83458e+06,0,2.16479e+07,6.69644e+06,27.5757,27.5757,27.5757,24.1373,0,0.00958619,0,499872
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,5.44082e+07,6.69644e+06,27.5338,27.5338,27.5338,27.5338,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.8538e+06,2.7294e+06,1.06242e+08,6.69644e+06,27.1139,27.1139,27.1139,24.1373,0,0.184974,0,7.9958e+06
05/18/2009 10:00,5,18,1,10,0,16,55,1.98901e+06,3.61403e+07,2.50671e+08,6.69644e+06,28.1377,28.1377,28.1377,24.1373,0,1.98007,0,1.19898e+08
05/18/2009 11:00,5,18,1,11,0,17,52,0,5.51081e+07,2.7135e+08,6.69644e+06,28.6051,28.6051,28.6051,24.1373,0,3.08788,0,2.07588e+08
05/18/2009 12:00,5,18,1,12,0,19,46,0,6.82683e+07,2.53712e+08,6.69644e+06,28.629,28.629,28.629,24.1373,0,3.90319,0,2.63804e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,8.1227e+07,3.02918e+08,6.69644e+06,28.6361,28.6361,28.6361,24.1373,0,4.72008,0,3.19515e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,8.65338e+07,3.09338e+08,6.69644e+06,28.6376,28.6376,28.6376,24.1373,0,5.05644,0,3.42401e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,8.53825e+07,3.07922e+08,6.69644e+06,28.6343,28.6343,28.6343,24.1373,0,4.98032,0,3.36999e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,8.88914e+07,3.45678e+08,6.69644e+06,28.6144,28.6144,28.6144,24.1373,0,5.20352,0,3.50541e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,8.38825e+07,3.39589e+08,6.69644e+06,28.6308,28.6308,28.6308,24.1373,0,4.88047,0,3.29982e+08
05/18/2009 18:00,5,18,1,18,0,20,46,2.06696e+06,7.65351e+07,3.66333e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,4.44508,0,2.96942e+08
05/18/2009 19:00,5,18,1,19,0,18,52,0,5.64665e+07,2.42015e+08,6.69644e+06,28.5917,28.5917,28.5917,24.1373,0,3.17023,0,2.12481e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.82937e+06,4.10617e+07,2.36829e+08,6.69644e+06,28.5584,28.5584,28.5584,24.1373,0,2.25292,0,1.49874e+08
05/18/2009 21:00,5,18,1,21,0,16,59,0,3.68098e+07,2.29885e+08,6.69644e+06,28.5789,28.5789,28.5789,24.1373,0,1.98648,0,1.3276e+08
05/18/2009 22:00,5,18,1,22,0,13,72,0,9.0008e+06,9.17382e+07,6.69644e+06,28.5807,28.5807,28.5807,24.1373,0,0.405813,0,2.7132e+07
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,3.96367e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,3.96367e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,3.35559e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,3.35559e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,3.35559e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,3.35559e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,3.35559e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,2.19513e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,0,1.97869e+07,6.69644e+06,28.5755,28.5755,28.5755,28.5755,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,14,63,0,247264,6.21335e+07,6.69644e+06,28.5754,28.5754,28.5754,26.3564,0,0.00833541,0,556596
05/19/2009 09:00,5,19,2,9,0,16,55,2.36673e+06,1.25772e+07,1.32201e+08,6.69644e+06,28.3464,28.3464,28.3464,24.1373,0,0.672197,0,4.22007e+07
05/19/2009 10:00,5,19,2,10,0,16,55,1.80421e+06,4.44783e+07,2.60404e+08,6.69644e+06,28.4682,28.4682,28.4682,24.1373,0,2.45964,0,1.60551e+08
05/19/2009 11:00,5,19,2,11,0,17,48,0,6.28447e+07,2.80702e+08,6.69644e+06,28.5742,28.5742,28.5742,24.1373,0,3.56875,0,2.38257e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,7.3004e+07,2.59434e+08,6.69644e+06,28.5851,28.5851,28.5851,24.1373,0,4.20311,0,2.81292e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.49563e+06,7.64979e+07,2.6841e+08,6.69644e+06,28.3374,28.3374,28.3374,24.1373,0,4.59523,0,2.90403e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.32983e+06,6.98663e+07,2.59082e+08,6.69644e+06,28.4021,28.4021,28.4021,24.1373,0,4.10384,0,2.63346e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.45524e+06,6.62693e+07,2.54864e+08,6.69644e+06,28.392,28.392,28.392,24.1373,0,3.886,0,2.48777e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.5894e+06,6.97097e+07,2.92665e+08,6.69644e+06,28.3929,28.3929,28.3929,24.1373,0,4.10473,0,2.6284e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,7.75399e+07,3.31889e+08,6.69644e+06,28.6075,28.6075,28.6075,24.1373,0,4.47669,0,3.01114e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.71062e+06,7.61901e+07,3.67685e+08,6.69644e+06,28.4329,28.4329,28.4329,24.1373,0,4.51837,0,2.92047e+08
05/19/2009 19:00,5,19,2,19,0,18,49,0,5.68906e+07,2.45537e+08,6.69644e+06,28.5701,28.5701,28.5701,24.1373,0,3.19552,0,2.13141e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.10549e+06,4.03824e+07,2.36307e+08,6.69644e+06,28.5064,28.5064,28.5064,24.1373,0,2.22876,0,1.46519e+08
05/19/2009 21:00,5,19,2,21,0,14,63,0,3.56795e+07,2.28524e+08,6.69644e+06,28.551,28.551,28.551,24.1373,0,1.91957,0,1.27484e+08
05/19/2009 22:00,5,19,2,22,0,14,67,0,8.12852e+06,9.06982e+07,6.69644e+06,28.5711,28.5711,28.5711,24.1373,0,0.356105,0,2.37574e+07
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,3.96367e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,3.96367e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,3.13946e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,3.13946e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,3.13946e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,3.13946e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,3.13946e+07,6.69644e+06,28.5719,28.5719,28.5719,28.5719,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,1.65165e+06,0,2.20517e+07,6.69644e+06,28.5418,28.5418,28.5418,24.1373,0,0.00365216,0,242045
05/20/2009 07:00,5,20,3,7,0,8,87,1.6107e+06,0,1.95401e+07,6.69644e+06,28.5033,28.5033,28.5033,24.1373,0,0.00103598,0,68058.6
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,3.15268e+07,6.69644e+06,28.4949,28.4949,28.4949,28.4949,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,3.98127e+06,0,9.26521e+07,6.69644e+06,27.4625,27.4625,27.4625,24.1373,0,0.140598,0,7.0258e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.46292e+06,1.19734e+07,1.63539e+08,6.69644e+06,26.8167,26.8167,26.8167,24.1373,0,0.703363,0,2.924e+07
05/20/2009 11:00,5,20,3,11,0,12,71,2.99696e+06,2.75676e+07,2.07918e+08,6.69644e+06,27.8683,27.8683,27.8683,24.1373,0,1.52626,0,8.66294e+07
05/20/2009 12:00,5,20,3,12,0,16,55,2.03893e+06,4.00999e+07,2.21842e+08,6.69644e+06,28.4694,28.4694,28.4694,24.1373,0,2.20613,0,1.43806e+08
05/20/2009 13:00,5,20,3,13,0,19,46,3.71539e+06,5.14821e+07,2.37331e+08,6.69644e+06,28.3731,28.3731,28.3731,24.1373,0,2.98889,0,1.90497e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.25324e+06,6.30536e+07,2.54039e+08,6.69644e+06,28.1515,28.1515,28.1515,24.1373,0,3.84985,0,2.32532e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.06379e+07,6.11893e+07,2.90054e+08,6.69644e+06,27.6936,27.6936,27.6936,24.1373,0,3.99382,0,2.13706e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.21453e+07,5.83504e+07,2.88269e+08,6.69644e+06,27.4577,27.4577,27.4577,24.1373,0,3.91035,0,1.95357e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.22311e+07,6.49477e+07,3.74251e+08,6.69644e+06,27.5281,27.5281,27.5281,24.1373,0,4.32328,0,2.20563e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.22924e+07,6.18044e+07,3.7054e+08,6.69644e+06,27.4878,27.4878,27.4878,24.1373,0,4.13378,0,2.0839e+08
05/20/2009 19:00,5,20,3,19,0,12,82,3.01852e+06,3.34723e+07,2.11949e+08,6.69644e+06,28.1017,28.1017,28.1017,24.1373,0,1.8715,0,1.11637e+08
05/20/2009 20:00,5,20,3,20,0,11,87,3.34957e+06,1.79541e+07,1.46574e+08,6.69644e+06,28.0099,28.0099,28.0099,24.1373,0,0.987482,0,5.75386e+07
05/20/2009 21:00,5,20,3,21,0,11,87,0,1.27032e+07,1.36858e+08,6.69644e+06,28.1965,28.1965,28.1965,24.1373,0,0.593323,0,3.62421e+07
05/20/2009 22:00,5,20,3,22,0,11,87,0,271654,5.81559e+07,6.69644e+06,28.4082,28.4082,28.4082,24.1373,0,0.0040593,0,260861
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,3.74753e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,3.74753e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,3.13946e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,3.13946e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,3.13946e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,3.13946e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,3.13946e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,2.00923e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,1.76256e+07,6.69644e+06,28.409,28.409,28.409,28.409,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,879353,0,1.66731e+07,6.69644e+06,28.2744,28.2744,28.2744,26.8775,0,0.010048,0,633585
05/21/2009 09:00,5,21,4,9,0,19,46,1.88556e+06,0,1.76742e+07,6.69644e+06,28.1162,28.1162,28.1162,24.1373,0,0.0170693,0,1.02151e+06
05/21/2009 10:00,5,21,4,10,0,21,38,0,421103,2.82836e+07,6.69644e+06,27.9898,27.9898,27.9898,25.6757,0,0.0170188,0,987564
05/21/2009 11:00,5,21,4,11,0,23,31,0,9.9026e+06,9.68257e+07,6.69644e+06,28.1844,28.1844,28.1844,24.1373,0,0.483321,0,2.97628e+07
05/21/2009 12:00,5,21,4,12,0,24,24,0,1.61451e+07,1.0417e+08,6.69644e+06,28.4896,28.4896,28.4896,24.1373,0,0.809519,0,5.31012e+07
05/21/2009 13:00,5,21,4,13,0,27,17,0,3.94393e+07,1.70268e+08,6.69644e+06,28.5857,28.5857,28.5857,24.1373,0,2.15653,0,1.44355e+08
05/21/2009 14:00,5,21,4,14,0,28,12,0,5.46168e+07,2.10837e+08,6.69644e+06,28.5798,28.5798,28.5798,24.1373,0,3.07128,0,2.053e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,5.68812e+07,2.13547e+08,6.69644e+06,28.5592,28.5592,28.5592,24.1373,0,3.20832,0,2.13467e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,5.67169e+07,2.3567e+08,6.69644e+06,28.5318,28.5318,28.5318,24.1373,0,3.19451,0,2.11233e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,5.39816e+07,2.32364e+08,6.69644e+06,28.5126,28.5126,28.5126,24.1373,0,3.02602,0,1.99216e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,3.63069e+07,1.75251e+08,6.69644e+06,28.4986,28.4986,28.4986,24.1373,0,1.96156,0,1.28724e+08
05/21/2009 19:00,5,21,4,19,0,24,9,0,1.8799e+07,9.36676e+07,6.69644e+06,28.4794,28.4794,28.4794,24.1373,0,0.936153,0,6.11629e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,587086,3.814e+07,6.69644e+06,28.4625,28.4625,28.4625,24.1373,0,0.0219907,0,1.43116e+06
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,3.74753e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,3.74753e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,3.74753e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,3.74753e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,3.35559e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,3.35559e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,3.35559e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,3.35559e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,3.35559e+07,6.69644e+06,28.4586,28.4586,28.4586,28.4586,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,3.30648e+06,0,2.55148e+07,6.69644e+06,27.6197,27.6197,27.6197,24.1373,0,0.0828193,0,4.58325e+06
05/22/2009 07:00,5,22,5,7,0,11,15,1.94283e+06,0,2.36251e+07,6.69644e+06,27.1036,27.1036,27.1036,24.1373,0,0.0112131,0,505832
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,6.18569e+07,6.69644e+06,27.0604,27.0604,27.0604,27.0604,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.84349e+06,3.12217e+06,1.21597e+08,6.69644e+06,26.72,26.72,26.72,24.1373,0,0.207312,0,7.83796e+06
05/22/2009 10:00,5,22,5,10,0,16,10,1.98304e+06,3.43948e+07,2.82142e+08,6.69644e+06,27.7565,27.7565,27.7565,24.1373,0,1.89322,0,1.05679e+08
05/22/2009 11:00,5,22,5,11,0,17,11,0,4.94628e+07,2.64653e+08,6.69644e+06,28.2937,28.2937,28.2937,24.1373,0,2.76526,0,1.7298e+08
05/22/2009 12:00,5,22,5,12,0,17,11,0,6.38823e+07,2.82041e+08,6.69644e+06,28.3176,28.3176,28.3176,24.1373,0,3.65587,0,2.29955e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.12589e+06,7.27616e+07,2.96029e+08,6.69644e+06,28.214,28.214,28.214,24.1373,0,4.30178,0,2.63872e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.11635e+06,8.04593e+07,3.38845e+08,6.69644e+06,28.2335,28.2335,28.2335,24.1373,0,4.78543,0,2.94943e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.25891e+06,8.11179e+07,3.39771e+08,6.69644e+06,28.2348,28.2348,28.2348,24.1373,0,4.83093,0,2.97846e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.44471e+06,8.02229e+07,3.3885e+08,6.69644e+06,28.2308,28.2308,28.2308,24.1373,0,4.77962,0,2.94391e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.59988e+06,7.86953e+07,3.70673e+08,6.69644e+06,28.2299,28.2299,28.2299,24.1373,0,4.68957,0,2.88783e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.49082e+06,6.94857e+07,3.68121e+08,6.69644e+06,27.9466,27.9466,27.9466,24.1373,0,4.2809,0,2.45367e+08
05/22/2009 19:00,5,22,5,19,0,16,13,1.99437e+06,5.01426e+07,2.36476e+08,6.69644e+06,28.2658,28.2658,28.2658,24.1373,0,2.81987,0,1.75172e+08
05/22/2009 20:00,5,22,5,20,0,13,16,2.77257e+06,3.44638e+07,2.29975e+08,6.69644e+06,28.1656,28.1656,28.1656,24.1373,0,1.92453,0,1.1665e+08
05/22/2009 21:00,5,22,5,21,0,11,18,0,2.96509e+07,2.21338e+08,6.69644e+06,28.2996,28.2996,28.2996,24.1373,0,1.57064,0,9.83687e+07
05/22/2009 22:00,5,22,5,22,0,10,21,0,5.49992e+06,8.75682e+07,6.69644e+06,28.3665,28.3665,28.3665,24.1373,0,0.208201,0,1.32491e+07
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,3.96367e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,3.96367e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,3.35559e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,3.35559e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,3.35559e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,3.35559e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,3.35559e+07,6.69644e+06,28.3686,28.3686,28.3686,28.3686,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,3.25204e+06,0,2.54715e+07,6.69644e+06,27.5338,27.5338,27.5338,24.1373,0,0.0874824,0,4.68547e+06
05/23/2009 07:00,5,23,6,7,0,8,32,2.06203e+06,0,2.19016e+07,6.69644e+06,26.9141,26.9141,26.9141,24.1373,0,0.0184677,0,780919
05/23/2009 08:00,5,23,6,8,0,9,32,0,0,6.18569e+07,6.69644e+06,26.8278,26.8278,26.8278,26.8278,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,11,28,3.47473e+06,4.8345e+06,1.24261e+08,6.69644e+06,26.4492,26.4492,26.4492,24.1373,0,0.323717,0,1.10374e+07
05/23/2009 10:00,5,23,6,10,0,14,27,2.47165e+06,3.08813e+07,2.44927e+08,6.69644e+06,27.621,27.621,27.621,24.1373,0,1.70919,0,9.17627e+07
05/23/2009 11:00,5,23,6,11,0,15,26,1.91025e+06,4.97701e+07,2.66925e+08,6.69644e+06,28.3147,28.3147,28.3147,24.1373,0,2.79524,0,1.75699e+08
05/23/2009 12:00,5,23,6,12,0,16,22,0,5.93481e+07,2.43019e+08,6.69644e+06,28.3915,28.3915,28.3915,24.1373,0,3.36736,0,2.15552e+08
05/23/2009 13:00,5,23,6,13,0,16,22,7.63394e+06,5.72354e+07,2.48603e+08,6.69644e+06,27.7832,27.7832,27.7832,24.1373,0,3.58979,0,1.96923e+08
05/23/2009 14:00,5,23,6,14,0,18,21,4.95821e+06,5.42927e+07,2.42121e+08,6.69644e+06,27.9611,27.9611,27.9611,24.1373,0,3.24696,0,1.86813e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.49515e+06,5.35068e+07,2.76349e+08,6.69644e+06,27.8381,27.8381,27.8381,24.1373,0,3.28773,0,1.83071e+08
05/23/2009 16:00,5,23,6,16,0,16,20,8.00486e+06,5.71859e+07,3.1593e+08,6.69644e+06,27.7124,27.7124,27.7124,24.1373,0,3.60185,0,1.93747e+08
05/23/2009 17:00,5,23,6,17,0,16,20,8.05666e+06,6.06074e+07,3.64525e+08,6.69644e+06,27.74,27.74,27.74,24.1373,0,3.81614,0,2.06862e+08
05/23/2009 18:00,5,23,6,18,0,11,50,1.51918e+07,5.45266e+07,3.64979e+08,6.69644e+06,27.0332,27.0332,27.0332,24.1373,0,3.87377,0,1.68784e+08
05/23/2009 19:00,5,23,6,19,0,8,81,3.86641e+06,3.93542e+07,2.25539e+08,6.69644e+06,27.8366,27.8366,27.8366,24.1373,0,2.27562,0,1.26664e+08
05/23/2009 20:00,5,23,6,20,0,7,93,4.1762e+06,2.85558e+07,2.24414e+08,6.69644e+06,27.8806,27.8806,27.8806,24.1373,0,1.65491,0,9.32107e+07
05/23/2009 21:00,5,23,6,21,0,7,93,0,2.56445e+07,2.1654e+08,6.69644e+06,28.29,28.29,28.29,24.1373,0,1.33208,0,8.32397e+07
05/23/2009 22:00,5,23,6,22,0,7,93,0,4.79882e+06,8.67317e+07,6.69644e+06,28.4819,28.4819,28.4819,24.1373,0,0.167784,0,1.09684e+07
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,3.96367e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,3.96367e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,3.35559e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,3.35559e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,3.35559e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,3.35559e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,3.35559e+07,6.69644e+06,28.486,28.486,28.486,28.486,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,6.94672e+06,0,3.01088e+07,6.69644e+06,26.3518,26.3518,26.3518,24.1373,0,0.286667,0,1.03324e+07
05/24/2009 07:00,5,24,0,7,0,2,93,3.38485e+06,0,2.33681e+07,6.69644e+06,24.6856,24.6856,24.6856,24.1373,0,0.0645957,0,532787
05/24/2009 08:00,5,24,0,8,0,3,87,2.14705e+06,0,6.40722e+07,6.69644e+06,24.3328,24.3328,24.3328,24.1373,0,0.0238352,0,72230.2
05/24/2009 09:00,5,24,0,9,0,3,87,5.41027e+06,0,1.20813e+08,6.69644e+06,23.5812,23.5812,24.1373,23.5812,0.225894,0,1.89118e+06,0
05/24/2009 10:00,5,24,0,10,0,3,100,5.30141e+06,1.02834e+07,2.57062e+08,6.69644e+06,24.1981,24.1981,24.6729,23.6626,0.125574,0.599989,2.2274e+06,6.62963e+06
05/24/2009 11:00,5,24,0,11,0,3,93,5.21876e+06,1.50711e+07,2.2909e+08,6.69644e+06,26.3439,26.3439,26.3439,24.1373,0,0.971143,0,3.30206e+07
05/24/2009 12:00,5,24,0,12,0,3,93,5.1179e+06,2.37629e+07,2.39258e+08,6.69644e+06,27.2334,27.2334,27.2334,24.1373,0,1.44304,0,6.73173e+07
05/24/2009 13:00,5,24,0,13,0,3,93,2.68538e+07,2.89535e+07,2.69096e+08,6.69644e+06,25.2009,25.2009,25.2009,24.1373,0,3.06005,0,4.89633e+07
05/24/2009 14:00,5,24,0,14,0,3,93,2.66667e+07,3.50592e+07,2.42665e+08,6.69644e+06,25.1759,25.1759,25.1759,24.1373,0,3.40567,0,5.32123e+07
05/24/2009 15:00,5,24,0,15,0,5,81,2.35767e+07,4.8696e+07,2.89159e+08,6.69644e+06,26.024,26.024,26.024,24.1373,0,4.02739,0,1.14316e+08
05/24/2009 16:00,5,24,0,16,0,7,70,2.07124e+07,6.10541e+07,3.34414e+08,6.69644e+06,26.6685,26.6685,26.6685,24.1373,0,4.60438,0,1.75348e+08
05/24/2009 17:00,5,24,0,17,0,8,71,1.93972e+07,6.30708e+07,3.68943e+08,6.69644e+06,26.8584,26.8584,26.8584,24.1373,0,4.65144,0,1.90435e+08
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.83085e+07,5.70108e+07,3.65906e+08,6.69644e+06,26.8069,26.8069,26.8069,24.1373,0,4.21233,0,1.69193e+08
05/24/2009 19:00,5,24,0,19,0,9,71,3.67419e+06,3.93248e+07,2.25286e+08,6.69644e+06,27.8888,27.8888,27.8888,24.1373,0,2.25991,0,1.27562e+08
05/24/2009 20:00,5,24,0,20,0,7,76,4.25393e+06,2.40548e+07,2.19134e+08,6.69644e+06,27.8373,27.8373,27.8373,24.1373,0,1.39691,0,7.77671e+07
05/24/2009 21:00,5,24,0,21,0,6,81,0,1.95883e+07,2.09366e+08,6.69644e+06,28.1943,28.1943,28.1943,24.1373,0,0.991801,0,6.05482e+07
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,8.13686e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,3.96367e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,3.96367e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,3.35559e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,3.35559e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,3.35559e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,3.35559e+07,6.69644e+06,28.4307,28.4307,28.4307,28.4307,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,5.54973e+06,0,2.81327e+07,6.69644e+06,26.7892,26.7892,26.7892,24.1373,0,0.201613,0,8.66229e+06
05/25/2009 07:00,5,25,1,7,0,8,66,2.86758e+06,0,2.27844e+07,6.69644e+06,25.5357,25.5357,25.5357,24.1373,0,0.0437463,0,920365
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,5.44082e+07,6.69644e+06,25.3213,25.3213,25.3213,25.3213,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.88203e+06,1.0259e+06,1.04312e+08,6.69644e+06,25.0373,25.0373,25.0373,24.1373,0,0.110978,0,1.43924e+06
05/25/2009 10:00,5,25,1,10,0,16,36,2.05539e+06,3.08183e+07,2.4443e+08,6.69644e+06,27.2447,27.2447,27.2447,24.1373,0,1.68557,0,8.56825e+07
05/25/2009 11:00,5,25,1,11,0,18,27,0,4.87048e+07,2.637e+08,6.69644e+06,28.5246,28.5246,28.5246,24.1373,0,2.70597,0,1.78725e+08
05/25/2009 12:00,5,25,1,12,0,18,23,0,6.6583e+07,2.85212e+08,6.69644e+06,28.5499,28.5499,28.5499,24.1373,0,3.80203,0,2.52435e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.1823e+06,7.54241e+07,2.99218e+08,6.69644e+06,28.4119,28.4119,28.4119,24.1373,0,4.44983,0,2.86208e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.77623e+06,8.31861e+07,3.40606e+08,6.69644e+06,28.5144,28.5144,28.5144,24.1373,0,4.85919,0,3.20031e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,8.43479e+07,3.40206e+08,6.69644e+06,28.5388,28.5388,28.5388,24.1373,0,4.92094,0,3.25905e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,8.41001e+07,3.39881e+08,6.69644e+06,28.5356,28.5356,28.5356,24.1373,0,4.90342,0,3.24507e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,8.31502e+07,3.72253e+08,6.69644e+06,28.5451,28.5451,28.5451,24.1373,0,4.84348,0,3.21235e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.3137e+06,7.3218e+07,3.62615e+08,6.69644e+06,28.4644,28.4644,28.4644,24.1373,0,4.25874,0,2.77283e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.76145e+06,5.29956e+07,2.39631e+08,6.69644e+06,28.4805,28.4805,28.4805,24.1373,0,2.97322,0,1.94305e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.1057e+06,3.83045e+07,2.33836e+08,6.69644e+06,28.4251,28.4251,28.4251,24.1373,0,2.10842,0,1.36031e+08
05/25/2009 21:00,5,25,1,21,0,15,41,0,3.38194e+07,2.26317e+08,6.69644e+06,28.4845,28.4845,28.4845,24.1373,0,1.81242,0,1.18553e+08
05/25/2009 22:00,5,25,1,22,0,13,54,0,8.11832e+06,9.06858e+07,6.69644e+06,28.5052,28.5052,28.5052,24.1373,0,0.356187,0,2.34094e+07
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,3.96367e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,3.96367e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,3.35559e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,3.35559e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,3.35559e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,3.35559e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,3.35559e+07,6.69644e+06,28.5022,28.5022,28.5022,28.5022,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,1.82533e+06,0,2.38013e+07,6.69644e+06,28.392,28.392,28.392,24.1373,0,0.0093696,0,604541
05/26/2009 07:00,5,26,2,7,0,15,41,0,0,1.97869e+07,6.69644e+06,28.3492,28.3492,28.3492,28.3492,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,19,24,0,195702,6.20757e+07,6.69644e+06,28.3493,28.3493,28.3493,26.6644,0,0.00656606,0,416157
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.26903e+07,1.14944e+08,6.69644e+06,28.3966,28.3966,28.3966,24.1373,0,0.614109,0,3.94052e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,3.98218e+07,2.19497e+08,6.69644e+06,28.4739,28.4739,28.4739,24.1373,0,2.17227,0,1.41754e+08
05/26/2009 11:00,5,26,2,11,0,22,15,0,5.25653e+07,2.34818e+08,6.69644e+06,28.4906,28.4906,28.4906,24.1373,0,2.94449,0,1.92872e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,6.25314e+07,2.46804e+08,6.69644e+06,28.5043,28.5043,28.5043,24.1373,0,3.55546,0,2.33628e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,6.33985e+07,2.4783e+08,6.69644e+06,28.5223,28.5223,28.5223,24.1373,0,3.60648,0,2.37957e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,7.45196e+07,2.61287e+08,6.69644e+06,28.532,28.532,28.532,24.1373,0,4.30484,0,2.8466e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,8.75684e+07,3.44112e+08,6.69644e+06,28.5386,28.5386,28.5386,24.1373,0,5.12831,0,3.39624e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,9.10704e+07,3.48338e+08,6.69644e+06,28.5399,28.5399,28.5399,24.1373,0,5.35045,0,3.54441e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,8.03651e+07,3.35339e+08,6.69644e+06,28.5337,28.5337,28.5337,24.1373,0,4.66438,0,3.08556e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,6.84766e+07,3.2096e+08,6.69644e+06,28.5305,28.5305,28.5305,24.1373,0,3.91604,0,2.58863e+08
05/26/2009 19:00,5,26,2,19,0,21,23,0,5.53796e+07,2.40709e+08,6.69644e+06,28.5261,28.5261,28.5261,24.1373,0,3.1074,0,2.05204e+08
05/26/2009 20:00,5,26,2,20,0,18,32,267974,4.13046e+07,2.35538e+08,6.69644e+06,28.5197,28.5197,28.5197,24.1373,0,2.25671,0,1.48809e+08
05/26/2009 21:00,5,26,2,21,0,16,36,0,3.6722e+07,2.2978e+08,6.69644e+06,28.5093,28.5093,28.5093,24.1373,0,1.98383,0,1.30505e+08
05/26/2009 22:00,5,26,2,22,0,13,51,0,1.00449e+07,9.29528e+07,6.69644e+06,28.5033,28.5033,28.5033,24.1373,0,0.456082,0,2.99621e+07
05/26/2009 23:00,5,26,2,23,0,13,54,0,289553,3.99442e+07,6.69644e+06,28.5003,28.5003,28.5003,24.1373,0,0.00509587,0,334542
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,3.96367e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,3.13946e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,3.13946e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,3.13946e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,3.13946e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,3.13946e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
