Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,1.979e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,1.76256e+07,6.69644e+06,28.5002,28.5002,28.5002,28.5002,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,311914,3.1881e+07,6.69644e+06,28.4998,28.4998,28.4998,26.3188,0,0.0120012,0,787694
05/27/2009 09:00,5,27,3,9,0,20,32,0,1.08482e+07,8.99002e+07,6.69644e+06,28.5015,28.5015,28.5015,24.1373,0,0.519958,0,3.41524e+07
05/27/2009 10:00,5,27,3,10,0,23,27,0,4.2327e+07,1.96019e+08,6.69644e+06,28.5373,28.5373,28.5373,24.1373,0,2.32307,0,1.53821e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,6.05509e+07,2.4441e+08,6.69644e+06,28.5476,28.5476,28.5476,24.1373,0,3.43011,0,2.27626e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,7.0742e+07,2.56702e+08,6.69644e+06,28.5326,28.5326,28.5326,24.1373,0,4.06566,0,2.68882e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,7.62695e+07,2.63379e+08,6.69644e+06,28.5509,28.5509,28.5509,24.1373,0,4.41222,0,2.93016e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,7.97974e+07,2.67635e+08,6.69644e+06,28.5725,28.5725,28.5725,24.1373,0,4.63271,0,3.09167e+08
05/27/2009 15:00,5,27,3,15,0,23,27,0,8.40924e+07,3.06342e+08,6.69644e+06,28.5797,28.5797,28.5797,24.1373,0,4.9013,0,3.27626e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.11738e+06,7.42348e+07,2.97625e+08,6.69644e+06,28.4324,28.4324,28.4324,24.1373,0,4.36295,0,2.81954e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,8.01217e+07,3.35017e+08,6.69644e+06,28.5627,28.5627,28.5627,24.1373,0,4.64395,0,3.09235e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,7.31418e+07,3.26573e+08,6.69644e+06,28.5753,28.5753,28.5753,24.1373,0,4.2038,0,2.8072e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,4.65239e+07,2.21419e+08,6.69644e+06,28.561,28.561,28.561,24.1373,0,2.56817,0,1.70947e+08
05/27/2009 20:00,5,27,3,20,0,17,42,1.85118e+06,2.89171e+07,1.58018e+08,6.69644e+06,28.4969,28.4969,28.4969,24.1373,0,1.53641,0,1.00783e+08
05/27/2009 21:00,5,27,3,21,0,16,42,0,2.31247e+07,1.49229e+08,6.69644e+06,28.5107,28.5107,28.5107,24.1373,0,1.18385,0,7.79038e+07
05/27/2009 22:00,5,27,3,22,0,17,39,0,1.00919e+07,6.94181e+07,6.69644e+06,28.5321,28.5321,28.5321,24.1373,0,0.434657,0,2.87429e+07
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,3.74753e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,3.74753e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,3.13946e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,3.13946e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,3.13946e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,3.13946e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,3.13946e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,1.979e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.76256e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,1.76256e+07,6.69644e+06,28.5347,28.5347,28.5347,28.5347,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,711209,1.844e+07,6.69644e+06,28.5323,28.5323,28.5323,25.2367,0,0.0294055,0,1.9441e+06
05/28/2009 10:00,5,28,4,10,0,24,22,0,1.17245e+07,4.51724e+07,6.69644e+06,28.517,28.517,28.517,24.1373,0,0.566329,0,3.73082e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,3.70525e+07,1.4397e+08,6.69644e+06,28.5091,28.5091,28.5091,24.1373,0,2.01185,0,1.32341e+08
05/28/2009 12:00,5,28,4,12,0,26,17,0,4.72105e+07,1.41292e+08,6.69644e+06,28.5067,28.5067,28.5067,24.1373,0,2.62808,0,1.72782e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,5.37745e+07,1.87459e+08,6.69644e+06,28.5074,28.5074,28.5074,24.1373,0,3.02256,0,1.98753e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,5.90022e+07,1.93762e+08,6.69644e+06,28.5055,28.5055,28.5055,24.1373,0,3.34507,0,2.19865e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,6.6084e+07,2.24629e+08,6.69644e+06,28.5179,28.5179,28.5179,24.1373,0,3.77887,0,2.49081e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,6.15556e+07,2.41468e+08,6.69644e+06,28.5308,28.5308,28.5308,24.1373,0,3.4901,0,2.30725e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,5.93783e+07,2.38831e+08,6.69644e+06,28.5273,28.5273,28.5273,24.1373,0,3.35415,0,2.21558e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,4.50275e+07,1.83257e+08,6.69644e+06,28.5294,28.5294,28.5294,24.1373,0,2.47989,0,1.63889e+08
05/28/2009 19:00,5,28,4,19,0,22,27,0,2.57033e+07,1.01882e+08,6.69644e+06,28.5212,28.5212,28.5212,24.1373,0,1.33503,0,8.80629e+07
05/28/2009 20:00,5,28,4,20,0,18,37,0,6.27676e+06,4.45039e+07,6.69644e+06,28.5116,28.5116,28.5116,24.1373,0,0.221371,0,1.45705e+07
05/28/2009 21:00,5,28,4,21,0,17,39,0,439123,3.79622e+07,6.69644e+06,28.5053,28.5053,28.5053,24.1373,0,0.013545,0,890227
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,3.74753e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,3.74753e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,3.74753e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,3.35559e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,3.35559e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,3.35559e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,3.35559e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,3.35559e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,2.19513e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,1.97869e+07,6.69644e+06,28.5043,28.5043,28.5043,28.5043,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,832558,6.28298e+07,6.69644e+06,28.5013,28.5013,28.5013,25.593,0,0.0398157,0,2.61378e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,1.82439e+07,1.36468e+08,6.69644e+06,28.4974,28.4974,28.4974,24.1373,0,0.939343,0,6.1635e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,5.82429e+07,3.08664e+08,6.69644e+06,28.5238,28.5238,28.5238,24.1373,0,3.28621,0,2.16906e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,7.51445e+07,2.95573e+08,6.69644e+06,28.5338,28.5338,28.5338,24.1373,0,4.3428,0,2.87292e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,8.33305e+07,2.71975e+08,6.69644e+06,28.5394,28.5394,28.5394,24.1373,0,4.86749,0,3.22415e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,8.21117e+07,2.70481e+08,6.69644e+06,28.5468,28.5468,28.5468,24.1373,0,4.78812,0,3.17688e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,8.15574e+07,2.69791e+08,6.69644e+06,28.5585,28.5585,28.5585,24.1373,0,4.74952,0,3.15961e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,7.52151e+07,2.6207e+08,6.69644e+06,28.5702,28.5702,28.5702,24.1373,0,4.34112,0,2.89561e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,7.70021e+07,2.97722e+08,6.69644e+06,28.5833,28.5833,28.5833,24.1373,0,4.44786,0,2.97556e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,8.06261e+07,3.35628e+08,6.69644e+06,28.5982,28.5982,28.5982,24.1373,0,4.67492,0,3.13795e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,7.63496e+07,3.30451e+08,6.69644e+06,28.6059,28.6059,28.6059,24.1373,0,4.4036,0,2.96091e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,6.25205e+07,2.46263e+08,6.69644e+06,28.59,28.59,28.59,24.1373,0,3.54212,0,2.3732e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,4.80466e+07,2.43343e+08,6.69644e+06,28.5817,28.5817,28.5817,24.1373,0,2.65899,0,1.77818e+08
05/29/2009 21:00,5,29,5,21,0,18,45,0,4.25735e+07,2.36776e+08,6.69644e+06,28.5688,28.5688,28.5688,24.1373,0,2.33025,0,1.55381e+08
05/29/2009 22:00,5,29,5,22,0,16,51,0,1.43194e+07,9.79522e+07,6.69644e+06,28.5602,28.5602,28.5602,24.1373,0,0.675775,0,4.49734e+07
05/29/2009 23:00,5,29,5,23,0,15,55,0,3.21345e+06,4.31181e+07,6.69644e+06,28.5542,28.5542,28.5542,24.1373,0,0.0782902,0,5.20321e+06
05/30/2009 00:00,5,30,6,0,0,16,48,0,347897,4.00141e+07,6.69644e+06,28.5523,28.5523,28.5523,24.1373,0,0.00836963,0,556013
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,3.35559e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,3.35559e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,3.35559e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,3.35559e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,3.35559e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,2.19513e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,1.97869e+07,6.69644e+06,28.552,28.552,28.552,28.552,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,3.0788e+06,6.53787e+07,6.69644e+06,28.5508,28.5508,28.5508,24.1373,0,0.129102,0,8.57265e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,2.17717e+07,1.25704e+08,6.69644e+06,28.5664,28.5664,28.5664,24.1373,0,1.12501,0,7.5e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,6.06556e+07,2.78031e+08,6.69644e+06,28.6002,28.6002,28.6002,24.1373,0,3.4298,0,2.30322e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,8.17866e+07,3.03576e+08,6.69644e+06,28.61,28.61,28.61,24.1373,0,4.75608,0,3.20087e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,9.78118e+07,3.23038e+08,6.69644e+06,28.617,28.617,28.617,24.1373,0,5.7893,0,3.90234e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,1.04152e+08,3.30765e+08,6.69644e+06,28.6128,28.6128,28.6128,24.1373,0,6.20615,0,4.17934e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,1.13481e+08,3.75658e+08,6.69644e+06,28.6186,28.6186,28.6186,24.1373,0,6.81949,0,4.59833e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.14944e+08,3.77417e+08,6.69644e+06,28.6223,28.6223,28.6223,24.1373,0,6.91196,0,4.66459e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.1418e+08,3.76448e+08,6.69644e+06,28.6251,28.6251,28.6251,24.1373,0,6.85601,0,4.62967e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.12777e+08,4.08243e+08,6.69644e+06,28.6379,28.6379,28.6379,24.1373,0,6.7598,0,4.57778e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,9.95724e+07,3.92156e+08,6.69644e+06,28.618,28.618,28.618,24.1373,0,5.89307,0,3.9731e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,7.63159e+07,2.6595e+08,6.69644e+06,28.5985,28.5985,28.5985,24.1373,0,4.40278,0,2.95545e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,5.96559e+07,2.57308e+08,6.69644e+06,28.5933,28.5933,28.5933,24.1373,0,3.36636,0,2.25708e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,5.47904e+07,2.51453e+08,6.69644e+06,28.5825,28.5825,28.5825,24.1373,0,3.06892,0,2.05268e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,2.49428e+07,1.10613e+08,6.69644e+06,28.5641,28.5641,28.5641,24.1373,0,1.28951,0,8.5893e+07
05/30/2009 23:00,5,30,6,23,0,22,29,0,1.27297e+07,5.4323e+07,6.69644e+06,28.545,28.545,28.545,24.1373,0,0.585206,0,3.88117e+07
05/31/2009 00:00,5,31,0,0,0,22,29,0,7.58672e+06,4.82051e+07,6.69644e+06,28.5358,28.5358,28.5358,24.1373,0,0.292684,0,1.9371e+07
05/31/2009 01:00,5,31,0,1,0,20,32,0,3.33165e+06,3.71472e+07,6.69644e+06,28.5311,28.5311,28.5311,24.1373,0,0.0754161,0,4.98597e+06
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,602526,3.42388e+07,6.69644e+06,28.5272,28.5272,28.5272,24.1373,0,0.0227754,0,1.50441e+06
05/31/2009 03:00,5,31,0,3,0,18,37,0,354856,3.39418e+07,6.69644e+06,28.5249,28.5249,28.5249,24.1373,0,0.00878565,0,580026
05/31/2009 04:00,5,31,0,4,0,19,34,0,418365,3.40179e+07,6.69644e+06,28.5231,28.5231,28.5231,24.1373,0,0.0123716,0,816421
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,3.35559e+07,6.69644e+06,28.522,28.522,28.522,28.522,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,483854,2.24919e+07,6.69644e+06,28.5208,28.5208,28.5208,24.1373,0,0.0160648,0,1.05961e+06
05/31/2009 07:00,5,31,0,7,0,23,31,0,1.03835e+06,2.09756e+07,6.69644e+06,28.5176,28.5176,28.5176,24.1373,0,0.0426434,0,2.8106e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,1.34669e+07,7.74342e+07,6.69644e+06,28.5209,28.5209,28.5209,24.1373,0,0.62954,0,4.15356e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,3.69381e+07,1.58668e+08,6.69644e+06,28.5463,28.5463,28.5463,24.1373,0,1.996,0,1.32417e+08
05/31/2009 10:00,5,31,0,10,0,30,19,0,7.20048e+07,2.91712e+08,6.69644e+06,28.5639,28.5639,28.5639,24.1373,0,4.13655,0,2.75521e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,8.97406e+07,3.13211e+08,6.69644e+06,28.5799,28.5799,28.5799,24.1373,0,5.26517,0,3.51962e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,9.95051e+07,2.91564e+08,6.69644e+06,28.5924,28.5924,28.5924,24.1373,0,5.90119,0,3.95588e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,1.02604e+08,2.95342e+08,6.69644e+06,28.601,28.601,28.601,24.1373,0,6.10574,0,4.10094e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,1.00365e+08,2.92599e+08,6.69644e+06,28.606,28.606,28.606,24.1373,0,5.95703,0,4.00553e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,9.36084e+07,3.51367e+08,6.69644e+06,28.6064,28.6064,28.6064,24.1373,0,5.50643,0,3.70283e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,9.94767e+07,3.24981e+08,6.69644e+06,28.6191,28.6191,28.6191,24.1373,0,5.88676,0,3.96989e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.02345e+08,3.61985e+08,6.69644e+06,28.6289,28.6289,28.6289,24.1373,0,6.07148,0,4.10341e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,9.9596e+07,3.92161e+08,6.69644e+06,28.635,28.635,28.635,24.1373,0,5.89104,0,3.98682e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,7.65212e+07,2.6618e+08,6.69644e+06,28.6131,28.6131,28.6131,24.1373,0,4.41386,0,2.97259e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,5.86977e+07,2.56136e+08,6.69644e+06,28.609,28.609,28.609,24.1373,0,3.30573,0,2.22426e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,5.03305e+07,2.46075e+08,6.69644e+06,28.5846,28.5846,28.5846,24.1373,0,2.79674,0,1.87153e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,2.11129e+07,1.06033e+08,6.69644e+06,28.5759,28.5759,28.5759,24.1373,0,1.06622,0,7.12088e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,8.99944e+06,4.98773e+07,6.69644e+06,28.5646,28.5646,28.5646,24.1373,0,0.372428,0,2.48102e+07
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,3.4529e+06,4.33232e+07,6.69644e+06,28.5565,28.5565,28.5565,24.1373,0,0.0688406,0,4.57759e+06
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,502957,3.41191e+07,6.69644e+06,28.5555,28.5555,28.5555,24.1373,0,0.0170835,0,1.1357e+06
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,277201,3.38485e+07,6.69644e+06,28.556,28.556,28.556,24.1373,0,0.00437236,0,290710
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,3.35559e+07,6.69644e+06,28.5562,28.5562,28.5562,28.5562,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,3.35559e+07,6.69644e+06,28.5562,28.5562,28.5562,28.5562,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,3.35559e+07,6.69644e+06,28.5562,28.5562,28.5562,28.5562,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,2.2556e+07,6.69644e+06,28.5562,28.5562,28.5562,28.5562,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,404508,2.26988e+07,6.69644e+06,28.5569,28.5569,28.5569,24.1373,0,0.0115199,0,766089
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,9.68418e+06,7.29418e+07,6.69644e+06,28.5657,28.5657,28.5657,24.1373,0,0.421081,0,2.80642e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.04439e+06,2.10664e+07,1.42841e+08,6.69644e+06,28.2413,28.2413,28.2413,24.1373,0,1.14955,0,7.09399e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.73175e+06,4.6305e+07,2.63543e+08,6.69644e+06,28.3556,28.3556,28.3556,24.1373,0,2.61901,0,1.66233e+08
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.67024e+06,5.49789e+07,2.7389e+08,6.69644e+06,28.4499,28.4499,28.4499,24.1373,0,3.14058,0,2.03794e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.26175e+06,6.25562e+07,2.49032e+08,6.69644e+06,28.5452,28.5452,28.5452,24.1373,0,3.57944,0,2.37406e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,4.96475e+06,8.32679e+07,2.77027e+08,6.69644e+06,28.3886,28.3886,28.3886,24.1373,0,5.03862,0,3.22308e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.23929e+06,8.78996e+07,2.81847e+08,6.69644e+06,28.4431,28.4431,28.4431,24.1373,0,5.29068,0,3.42775e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.59206e+06,8.53545e+07,3.11555e+08,6.69644e+06,28.4932,28.4932,28.4932,24.1373,0,5.08558,0,3.33319e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.06211e+07,8.3409e+07,3.50377e+08,6.69644e+06,27.9307,27.9307,27.9307,24.1373,0,5.38448,0,3.07328e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.61762e+07,7.82605e+07,3.50212e+08,6.69644e+06,27.4238,27.4238,27.4238,24.1373,0,5.3985,0,2.6695e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.54043e+07,7.5901e+07,3.80048e+08,6.69644e+06,27.3906,27.3906,27.3906,24.1373,0,5.20511,0,2.54783e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,2.99698e+06,6.04978e+07,2.46932e+08,6.69644e+06,28.2607,28.2607,28.2607,24.1373,0,3.50089,0,2.17206e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.2317e+06,4.62506e+07,2.44549e+08,6.69644e+06,28.297,28.297,28.297,24.1373,0,2.64794,0,1.65733e+08
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,4.27352e+07,2.36962e+08,6.69644e+06,28.4914,28.4914,28.4914,24.1373,0,2.34057,0,1.53343e+08
06/01/2009 22:00,6,1,1,22,0,10,89,0,1.52665e+07,9.9076e+07,6.69644e+06,28.5372,28.5372,28.5372,24.1373,0,0.730764,0,4.83798e+07
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,4.49929e+06,4.46796e+07,6.69644e+06,28.5339,28.5339,28.5339,24.1373,0,0.162081,0,1.07223e+07
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,3.96367e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,3.35559e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,3.35559e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,3.35559e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,3.35559e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,3.35559e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,2.22537e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,1.97869e+07,6.69644e+06,28.5316,28.5316,28.5316,28.5316,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,7.51665e+06,7.05486e+07,6.69644e+06,28.5355,28.5355,28.5355,25.6021,0,0.349545,0,2.31399e+07
06/02/2009 09:00,6,2,2,9,0,15,75,2.53014e+06,2.37297e+07,1.30584e+08,6.69644e+06,28.3595,28.3595,28.3595,24.1373,0,1.27719,0,8.10369e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.69152e+06,6.61888e+07,3.19889e+08,6.69644e+06,28.5771,28.5771,28.5771,24.1373,0,3.77405,0,2.52128e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,7.40509e+07,2.60645e+08,6.69644e+06,28.6003,28.6003,28.6003,24.1373,0,4.26038,0,2.861e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,8.87174e+07,3.11936e+08,6.69644e+06,28.5812,28.5812,28.5812,24.1373,0,5.19439,0,3.4733e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,9.23138e+07,2.82783e+08,6.69644e+06,28.5912,28.5912,28.5912,24.1373,0,5.42635,0,3.63662e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,8.64657e+07,2.75667e+08,6.69644e+06,28.5971,28.5971,28.5971,24.1373,0,5.04866,0,3.38794e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,8.13115e+07,2.69415e+08,6.69644e+06,28.5841,28.5841,28.5841,24.1373,0,4.72041,0,3.15847e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.06977e+06,8.54679e+07,3.50114e+08,6.69644e+06,28.1071,28.1071,28.1071,24.1373,0,5.3651,0,3.20457e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.14272e+07,7.86443e+07,3.45512e+08,6.69644e+06,27.7528,27.7528,27.7528,24.1373,0,5.1365,0,2.79422e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.38085e+07,7.60099e+07,3.89342e+08,6.69644e+06,27.5268,27.5268,27.5268,24.1373,0,5.11559,0,2.60885e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,2.87016e+06,6.08414e+07,2.50245e+08,6.69644e+06,28.2989,28.2989,28.2989,24.1373,0,3.51431,0,2.20058e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,2.97974e+06,4.71701e+07,2.4539e+08,6.69644e+06,28.3476,28.3476,28.3476,24.1373,0,2.68837,0,1.70312e+08
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,4.40104e+07,2.38497e+08,6.69644e+06,28.5164,28.5164,28.5164,24.1373,0,2.41663,0,1.59235e+08
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,1.54597e+07,9.93193e+07,6.69644e+06,28.5537,28.5537,28.5537,24.1373,0,0.742485,0,4.93402e+07
06/02/2009 23:00,6,2,2,23,0,10,93,0,5.64328e+06,4.60406e+07,6.69644e+06,28.5488,28.5488,28.5488,24.1373,0,0.226771,0,1.50529e+07
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,3.01298e+06,4.29119e+07,6.69644e+06,28.5439,28.5439,28.5439,24.1373,0,0.0781862,0,5.18414e+06
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,2.10553e+06,3.35911e+07,6.69644e+06,28.5415,28.5415,28.5415,24.1373,0,0.0271186,0,1.79713e+06
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,3.13946e+07,6.69644e+06,28.541,28.541,28.541,28.541,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,3.13946e+07,6.69644e+06,28.541,28.541,28.541,28.541,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,3.13946e+07,6.69644e+06,28.541,28.541,28.541,28.541,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,3.13946e+07,6.69644e+06,28.541,28.541,28.541,28.541,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,2.00923e+07,6.69644e+06,28.541,28.541,28.541,28.541,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.979e+07,6.69644e+06,28.541,28.541,28.541,28.541,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,1.92847e+06,3.37061e+07,6.69644e+06,28.541,28.541,28.541,27.0731,0,0.0744659,0,4.93419e+06
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.1758e+06,1.13143e+07,9.36715e+07,6.69644e+06,28.0558,28.0558,28.0558,24.1373,0,0.615136,0,3.58768e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.64072e+06,3.34126e+07,1.88003e+08,6.69644e+06,28.1795,28.1795,28.1795,24.1373,0,1.8467,0,1.12319e+08
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.22115e+06,4.96556e+07,2.33509e+08,6.69644e+06,28.4641,28.4641,28.4641,24.1373,0,2.79212,0,1.81778e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,1.87126e+06,6.20353e+07,2.48013e+08,6.69644e+06,28.5548,28.5548,28.5548,24.1373,0,3.5275,0,2.34473e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.05455e+06,6.75503e+07,2.59205e+08,6.69644e+06,28.1898,28.1898,28.1898,24.1373,0,4.11487,0,2.50907e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,5.88876e+06,7.61772e+07,2.69458e+08,6.69644e+06,28.2174,28.2174,28.2174,24.1373,0,4.64561,0,2.85204e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.40967e+06,7.70306e+07,2.72138e+08,6.69644e+06,28.1002,28.1002,28.1002,24.1373,0,4.78974,0,2.856e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.05367e+06,7.94121e+07,3.43846e+08,6.69644e+06,27.9657,27.9657,27.9657,24.1373,0,5.03842,0,2.90231e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.22028e+07,7.79758e+07,3.45536e+08,6.69644e+06,27.7185,27.7185,27.7185,24.1373,0,5.13734,0,2.76815e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.10273e+07,7.24024e+07,3.3752e+08,6.69644e+06,27.7225,27.7225,27.7225,24.1373,0,4.71612,0,2.54403e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.48728e+06,4.81715e+07,2.25948e+08,6.69644e+06,28.3393,28.3393,28.3393,24.1373,0,2.71763,0,1.71824e+08
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.83994e+06,3.15357e+07,1.62212e+08,6.69644e+06,28.3197,28.3197,28.3197,24.1373,0,1.74741,0,1.09968e+08
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,2.47484e+07,1.51157e+08,6.69644e+06,28.4706,28.4706,28.4706,24.1373,0,1.27749,0,8.32974e+07
06/03/2009 22:00,6,3,3,22,0,10,89,0,9.96163e+06,6.92877e+07,6.69644e+06,28.5525,28.5525,28.5525,24.1373,0,0.436889,0,2.90246e+07
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,3.74753e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,3.74753e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,3.13946e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,3.13946e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,3.13946e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,3.13946e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,3.13946e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,2.00923e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.76256e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,1.76256e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.94432e+06,797931,1.86096e+07,6.69644e+06,28.399,28.399,28.399,24.1373,0,0.04234,0,2.67187e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,1.2846e+07,4.64366e+07,6.69644e+06,28.3892,28.3892,28.3892,24.1373,0,0.611922,0,3.91742e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,3.43654e+07,1.25807e+08,6.69644e+06,28.5543,28.5543,28.5543,24.1373,0,1.84367,0,1.22558e+08
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,4.86419e+07,1.57832e+08,6.69644e+06,28.5783,28.5783,28.5783,24.1373,0,2.69848,0,1.8032e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,6.53856e+07,2.01397e+08,6.69644e+06,28.5944,28.5944,28.5944,24.1373,0,3.72408,0,2.49756e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,7.03028e+07,2.29663e+08,6.69644e+06,28.5952,28.5952,28.5952,24.1373,0,4.0283,0,2.70207e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,7.50822e+07,2.57778e+08,6.69644e+06,28.5867,28.5867,28.5867,24.1373,0,4.32717,0,2.89705e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,7.46008e+07,2.57179e+08,6.69644e+06,28.5984,28.5984,28.5984,24.1373,0,4.29466,0,2.88284e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,7.18517e+07,2.53849e+08,6.69644e+06,28.602,28.602,28.602,24.1373,0,4.12153,0,2.76885e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,5.58244e+07,1.96214e+08,6.69644e+06,28.6044,28.6044,28.6044,24.1373,0,3.13007,0,2.10392e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,3.41513e+07,1.1197e+08,6.69644e+06,28.5901,28.5901,28.5901,24.1373,0,1.82838,0,1.22502e+08
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,1.23371e+07,5.16981e+07,6.69644e+06,28.5835,28.5835,28.5835,24.1373,0,0.562232,0,3.76144e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,6.15527e+06,4.44527e+07,6.69644e+06,28.583,28.583,28.583,24.1373,0,0.244094,0,1.63285e+07
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,3.47856e+06,4.13035e+07,6.69644e+06,28.5821,28.5821,28.5821,24.1373,0,0.104239,0,6.97151e+06
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,1.76687e+06,3.92691e+07,6.69644e+06,28.5815,28.5815,28.5815,24.1373,0,0.00801044,0,535673
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,3.74753e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,3.35559e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,3.35559e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,3.35559e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,3.35559e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,3.35559e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,2.22537e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,1.97869e+07,6.69644e+06,28.5814,28.5814,28.5814,28.5814,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,7.37884e+06,6.29106e+07,6.69644e+06,28.5874,28.5874,28.5874,25.2484,0,0.334255,0,2.23941e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.48623e+06,2.39408e+07,1.29724e+08,6.69644e+06,28.5955,28.5955,28.5955,24.1373,0,1.24169,0,8.32919e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,5.89522e+07,2.42415e+08,6.69644e+06,28.6398,28.6398,28.6398,24.1373,0,3.31951,0,2.24898e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,7.26271e+07,2.5891e+08,6.69644e+06,28.6608,28.6608,28.6608,24.1373,0,4.16813,0,2.83702e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,9.53079e+07,3.19931e+08,6.69644e+06,28.6554,28.6554,28.6554,24.1373,0,5.61441,0,3.81686e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,9.8628e+07,2.9045e+08,6.69644e+06,28.6412,28.6412,28.6412,24.1373,0,5.83273,0,3.95285e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,9.53543e+07,2.86461e+08,6.69644e+06,28.6267,28.6267,28.6267,24.1373,0,5.62034,0,3.79662e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,9.65024e+07,3.21363e+08,6.69644e+06,28.6228,28.6228,28.6228,24.1373,0,5.69212,0,3.84176e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.24213e+06,9.4825e+07,3.22711e+08,6.69644e+06,28.4861,28.4861,28.4861,24.1373,0,5.68694,0,3.72116e+08
06/05/2009 17:00,6,5,5,17,0,20,47,1.91181e+06,9.39566e+07,3.53716e+08,6.69644e+06,28.58,28.58,28.58,24.1373,0,5.54465,0,3.70656e+08
06/05/2009 18:00,6,5,5,18,0,20,45,2.11028e+06,8.97749e+07,3.87833e+08,6.69644e+06,28.5664,28.5664,28.5664,24.1373,0,5.28887,0,3.52473e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,7.04041e+07,2.5879e+08,6.69644e+06,28.5867,28.5867,28.5867,24.1373,0,4.03092,0,2.69869e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,1.95415e+06,5.47294e+07,2.53349e+08,6.69644e+06,28.5398,28.5398,28.5398,24.1373,0,3.08454,0,2.04333e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,4.77471e+07,2.42977e+08,6.69644e+06,28.5554,28.5554,28.5554,24.1373,0,2.64118,0,1.75583e+08
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,1.90135e+07,1.03548e+08,6.69644e+06,28.562,28.562,28.562,24.1373,0,0.946069,0,6.29873e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,8.023e+06,4.88392e+07,6.69644e+06,28.5602,28.5602,28.5602,24.1373,0,0.350297,0,2.33127e+07
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,5.02922e+06,4.52725e+07,6.69644e+06,28.5553,28.5553,28.5553,24.1373,0,0.18065,0,1.20091e+07
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,3.02505e+06,3.68452e+07,6.69644e+06,28.553,28.553,28.553,24.1373,0,0.0787788,0,5.23425e+06
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,1.71187e+06,3.52844e+07,6.69644e+06,28.5529,28.5529,28.5529,24.1373,0,0.00495638,0,329304
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,3.35559e+07,6.69644e+06,28.5529,28.5529,28.5529,28.5529,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,3.35559e+07,6.69644e+06,28.5529,28.5529,28.5529,28.5529,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,3.35559e+07,6.69644e+06,28.5529,28.5529,28.5529,28.5529,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,2.19513e+07,6.69644e+06,28.5529,28.5529,28.5529,28.5529,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,0,1.97869e+07,6.69644e+06,28.5529,28.5529,28.5529,28.5529,0,0,0,0
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,9.8564e+06,6.57277e+07,6.69644e+06,28.5554,28.5554,28.5554,24.1373,0,0.436305,0,2.90084e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.26729e+06,2.65466e+07,1.18762e+08,6.69644e+06,28.442,28.442,28.442,24.1373,0,1.42314,0,9.2137e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,5.71944e+07,2.40305e+08,6.69644e+06,28.5643,28.5643,28.5643,24.1373,0,3.21484,0,2.1415e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,7.17158e+07,2.57822e+08,6.69644e+06,28.5981,28.5981,28.5981,24.1373,0,4.11562,0,2.76242e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,8.62479e+07,2.75408e+08,6.69644e+06,28.6197,28.6197,28.6197,24.1373,0,5.03462,0,3.39565e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.60873e+06,9.28889e+07,2.85102e+08,6.69644e+06,28.6015,28.6015,28.6015,24.1373,0,5.47462,0,3.67741e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,4.7298e+06,9.37984e+07,2.89567e+08,6.69644e+06,28.4067,28.4067,28.4067,24.1373,0,5.70367,0,3.66406e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.36472e+06,9.66705e+07,3.28342e+08,6.69644e+06,28.2868,28.2868,28.2868,24.1373,0,5.98359,0,3.73592e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,9.72529e+06,9.61452e+07,3.64883e+08,6.69644e+06,28.0285,28.0285,28.0285,24.1373,0,6.1532,0,3.60266e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.14294e+07,9.43093e+07,3.98028e+08,6.69644e+06,27.8951,27.8951,27.8951,24.1373,0,6.13766,0,3.47028e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,9.97017e+06,8.58906e+07,3.86232e+08,6.69644e+06,27.9062,27.9062,27.9062,24.1373,0,5.51048,0,3.12485e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.48006e+06,6.6309e+07,2.56405e+08,6.69644e+06,28.3979,28.3979,28.3979,24.1373,0,3.82975,0,2.4552e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.85166e+06,5.02154e+07,2.48903e+08,6.69644e+06,28.3792,28.3792,28.3792,24.1373,0,2.86492,0,1.82856e+08
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,4.64002e+07,2.41362e+08,6.69644e+06,28.519,28.519,28.519,24.1373,0,2.56043,0,1.6881e+08
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,1.8344e+07,1.02745e+08,6.69644e+06,28.5459,28.5459,28.5459,24.1373,0,0.907601,0,6.02067e+07
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,7.04742e+06,4.75972e+07,6.69644e+06,28.539,28.539,28.539,24.1373,0,0.271899,0,1.80083e+07
06/07/2009 00:00,6,7,0,0,0,10,93,0,2.82292e+06,4.2686e+07,6.69644e+06,28.5342,28.5342,28.5342,24.1373,0,0.0674883,0,4.46503e+06
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,3.35559e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,3.35559e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,3.35559e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,3.35559e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,3.35559e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,2.22537e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,1.97869e+07,6.69644e+06,28.5332,28.5332,28.5332,28.5332,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,6.95924e+06,6.2349e+07,6.69644e+06,28.5378,28.5378,28.5378,24.1373,0,0.290251,0,1.92254e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,2.98564e+06,1.93185e+07,1.25817e+08,6.69644e+06,28.2156,28.2156,28.2156,24.1373,0,1.04817,0,6.41905e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.45676e+06,4.57094e+07,2.29031e+08,6.69644e+06,28.3697,28.3697,28.3697,24.1373,0,2.56849,0,1.63572e+08
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.78543e+06,5.96558e+07,2.45073e+08,6.69644e+06,28.5546,28.5546,28.5546,24.1373,0,3.37761,0,2.24499e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,7.68355e+07,2.64008e+08,6.69644e+06,28.6081,28.6081,28.6081,24.1373,0,4.43654,0,2.98454e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.24421e+06,8.27693e+07,2.75665e+08,6.69644e+06,28.4098,28.4098,28.4098,24.1373,0,4.96778,0,3.1936e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.81026e+06,8.97884e+07,2.81534e+08,6.69644e+06,28.5942,28.5942,28.5942,24.1373,0,5.27362,0,3.53659e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,4.93046e+06,8.70963e+07,2.81641e+08,6.69644e+06,28.3744,28.3744,28.3744,24.1373,0,5.28242,0,3.36778e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,5.88906e+06,8.68365e+07,3.15878e+08,6.69644e+06,28.2623,28.2623,28.2623,24.1373,0,5.32235,0,3.30342e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.67374e+06,8.86243e+07,3.49159e+08,6.69644e+06,28.428,28.428,28.428,24.1373,0,5.30504,0,3.42501e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.61862e+06,8.59861e+07,3.80518e+08,6.69644e+06,28.3781,28.3781,28.3781,24.1373,0,5.1929,0,3.31359e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,2.01588e+06,6.6243e+07,2.5582e+08,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,3.79592,0,2.51007e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.50769e+06,4.96202e+07,2.47815e+08,6.69644e+06,28.4582,28.4582,28.4582,24.1373,0,2.80732,0,1.8252e+08
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,4.43937e+07,2.38956e+08,6.69644e+06,28.543,28.543,28.543,24.1373,0,2.43926,0,1.61701e+08
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,1.6238e+07,1.00241e+08,6.69644e+06,28.5647,28.5647,28.5647,24.1373,0,0.786376,0,5.23872e+07
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,5.50352e+06,4.58371e+07,6.69644e+06,28.5618,28.5618,28.5618,24.1373,0,0.20745,0,1.38109e+07
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,2.56068e+06,4.23739e+07,6.69644e+06,28.5584,28.5584,28.5584,24.1373,0,0.0526479,0,3.50235e+06
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,3.35559e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,3.35559e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,3.35559e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,3.35559e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,3.35559e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,2.22537e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,0,2.19513e+07,6.69644e+06,28.558,28.558,28.558,28.558,0,0,0,0
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,8.1693e+06,7.1325e+07,6.69644e+06,28.5599,28.5599,28.5599,25.6109,0,0.386827,0,2.57457e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.59094e+06,3.13927e+07,1.53636e+08,6.69644e+06,28.5345,28.5345,28.5345,24.1373,0,1.6821,0,1.11279e+08
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,6.91823e+07,2.88288e+08,6.69644e+06,28.5823,28.5823,28.5823,24.1373,0,3.95624,0,2.64606e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,8.09929e+07,2.69043e+08,6.69644e+06,28.6121,28.6121,28.6121,24.1373,0,4.69866,0,3.16367e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,9.77842e+07,3.22956e+08,6.69644e+06,28.5956,28.5956,28.5956,24.1373,0,5.78079,0,3.87798e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,9.67577e+07,2.88183e+08,6.69644e+06,28.5983,28.5983,28.5983,24.1373,0,5.7147,0,3.83597e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,9.50684e+07,2.86131e+08,6.69644e+06,28.5857,28.5857,28.5857,24.1373,0,5.60693,0,3.75293e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,1.03941e+08,3.3044e+08,6.69644e+06,28.5972,28.5972,28.5972,24.1373,0,6.18215,0,4.14868e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,1.03197e+08,3.29511e+08,6.69644e+06,28.5981,28.5981,28.5981,24.1373,0,6.13071,0,4.11497e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.00613e+08,3.59887e+08,6.69644e+06,28.5892,28.5892,28.5892,24.1373,0,5.96213,0,3.99384e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,9.20111e+07,3.49431e+08,6.69644e+06,28.591,28.591,28.591,24.1373,0,5.40337,0,3.62099e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,7.65656e+07,2.66243e+08,6.69644e+06,28.5877,28.5877,28.5877,24.1373,0,4.41814,0,2.95858e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,5.94659e+07,2.57068e+08,6.69644e+06,28.5906,28.5906,28.5906,24.1373,0,3.35336,0,2.24704e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,5.28495e+07,2.49109e+08,6.69644e+06,28.5628,28.5628,28.5628,24.1373,0,2.95059,0,1.96481e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,2.48536e+07,1.10501e+08,6.69644e+06,28.5588,28.5588,28.5588,24.1373,0,1.28366,0,8.54023e+07
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,1.03661e+07,5.1511e+07,6.69644e+06,28.5531,28.5531,28.5531,24.1373,0,0.450438,0,2.99284e+07
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,5.64384e+06,4.60053e+07,6.69644e+06,28.5428,28.5428,28.5428,24.1373,0,0.215497,0,1.4285e+07
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,3.83113e+06,3.77673e+07,6.69644e+06,28.5361,28.5361,28.5361,24.1373,0,0.113089,0,7.48505e+06
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,1.65361e+06,3.52154e+07,6.69644e+06,28.5337,28.5337,28.5337,24.1373,0,0.00174173,0,115218
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,3.35559e+07,6.69644e+06,28.5337,28.5337,28.5337,28.5337,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,3.35559e+07,6.69644e+06,28.5337,28.5337,28.5337,28.5337,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,3.35559e+07,6.69644e+06,28.5337,28.5337,28.5337,28.5337,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,2.22537e+07,6.69644e+06,28.5337,28.5337,28.5337,28.5337,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,179442,1.99822e+07,6.69644e+06,28.5336,28.5336,28.5336,26.3355,0,0.00449357,0,297250
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,1.29545e+07,6.93992e+07,6.69644e+06,28.5379,28.5379,28.5379,24.1373,0,0.609314,0,4.03501e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,3.19604e+07,1.37803e+08,6.69644e+06,28.5637,28.5637,28.5637,24.1373,0,1.70017,0,1.13241e+08
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,6.42075e+07,2.48755e+08,6.69644e+06,28.5991,28.5991,28.5991,24.1373,0,3.64602,0,2.44781e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,7.54491e+07,2.62337e+08,6.69644e+06,28.5995,28.5995,28.5995,24.1373,0,4.35029,0,2.92086e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,9.19553e+07,2.82342e+08,6.69644e+06,28.6258,28.6258,28.6258,24.1373,0,5.4018,0,3.64829e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,9.90184e+07,2.90936e+08,6.69644e+06,28.6277,28.6277,28.6277,24.1373,0,5.86138,0,3.96031e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,1.00304e+08,2.92489e+08,6.69644e+06,28.6394,28.6394,28.6394,24.1373,0,5.94326,0,4.02617e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,9.64659e+07,2.87813e+08,6.69644e+06,28.6261,28.6261,28.6261,24.1373,0,5.69372,0,3.84569e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.03309e+08,3.63161e+08,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,6.13582,0,4.13367e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,9.90214e+07,3.5794e+08,6.69644e+06,28.6012,28.6012,28.6012,24.1373,0,5.85654,0,3.93367e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.06573e+06,9.1728e+07,3.93415e+08,6.69644e+06,28.3554,28.3554,28.3554,24.1373,0,5.58826,0,3.54678e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,7.18869e+07,2.60583e+08,6.69644e+06,28.5595,28.5595,28.5595,24.1373,0,4.12385,0,2.74399e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,2.02881e+06,5.60991e+07,2.55077e+08,6.69644e+06,28.533,28.533,28.533,24.1373,0,3.17256,0,2.09836e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,5.18096e+07,2.47854e+08,6.69644e+06,28.5636,28.5636,28.5636,24.1373,0,2.88648,0,1.92244e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,2.46994e+07,1.10311e+08,6.69644e+06,28.5706,28.5706,28.5706,24.1373,0,1.27419,0,8.49976e+07
06/09/2009 23:00,6,9,2,23,0,15,69,0,1.30716e+07,5.47162e+07,6.69644e+06,28.565,28.565,28.565,24.1373,0,0.603941,0,4.0236e+07
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,8.19099e+06,4.89144e+07,6.69644e+06,28.5603,28.5603,28.5603,24.1373,0,0.32645,0,2.1726e+07
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,4.80814e+06,3.6688e+07,6.69644e+06,28.5571,28.5571,28.5571,24.1373,0,0.145017,0,9.64431e+06
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,2.93852e+06,3.45443e+07,6.69644e+06,28.5552,28.5552,28.5552,24.1373,0,0.062696,0,4.1677e+06
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,1.66924e+06,3.30725e+07,6.69644e+06,28.5547,28.5547,28.5547,24.1373,0,0.00258199,0,171618
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,2.00923e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,843520,1.84751e+07,6.69644e+06,28.5546,28.5546,28.5546,26.346,0,0.0017913,0,119061
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,9.7572e+06,4.27206e+07,6.69644e+06,28.5459,28.5459,28.5459,24.1373,0,0.430194,0,2.85314e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.75045e+06,2.72929e+07,1.11115e+08,6.69644e+06,28.4905,28.4905,28.4905,24.1373,0,1.44553,0,9.46782e+07
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,5.67485e+07,2.13293e+08,6.69644e+06,28.5495,28.5495,28.5495,24.1373,0,3.18861,0,2.11692e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,7.51785e+07,2.95512e+08,6.69644e+06,28.5945,28.5945,28.5945,24.1373,0,4.3301,0,2.90405e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,9.14801e+07,2.81751e+08,6.69644e+06,28.6131,28.6131,28.6131,24.1373,0,5.36943,0,3.61616e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,1.01589e+08,2.94042e+08,6.69644e+06,28.6431,28.6431,28.6431,24.1373,0,6.02451,0,4.08457e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.1104e+06,9.58191e+07,2.90248e+08,6.69644e+06,28.5289,28.5289,28.5289,24.1373,0,5.73673,0,3.79069e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.4206e+06,9.08518e+07,3.2132e+08,6.69644e+06,28.2635,28.2635,28.2635,24.1373,0,5.61056,0,3.48333e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.0584e+06,8.88041e+07,3.20615e+08,6.69644e+06,28.1184,28.1184,28.1184,24.1373,0,5.57616,0,3.34023e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.13568e+06,9.21634e+07,3.55029e+08,6.69644e+06,28.3335,28.3335,28.3335,24.1373,0,5.61704,0,3.54656e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.22624e+06,8.66029e+07,3.48386e+08,6.69644e+06,28.3287,28.3287,28.3287,24.1373,0,5.26583,0,3.32098e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,1.90631e+06,5.87787e+07,2.38063e+08,6.69644e+06,28.5382,28.5382,28.5382,24.1373,0,3.32804,0,2.20382e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.52313e+06,3.9003e+07,1.70798e+08,6.69644e+06,28.4355,28.4355,28.4355,24.1373,0,2.1701,0,1.40347e+08
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,3.10902e+07,1.58728e+08,6.69644e+06,28.5238,28.5238,28.5238,24.1373,0,1.6481,0,1.08781e+08
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,1.58405e+07,7.62438e+07,6.69644e+06,28.5624,28.5624,28.5624,24.1373,0,0.762537,0,5.07725e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,4.13478e+06,4.20841e+07,6.69644e+06,28.5611,28.5611,28.5611,24.1373,0,0.141321,0,9.40685e+06
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,2.05759e+06,3.96146e+07,6.69644e+06,28.5605,28.5605,28.5605,24.1373,0,0.0243599,0,1.62128e+06
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,3.13946e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,3.13946e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,3.13946e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,3.13946e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,3.13946e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,2.00923e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.94877e+07,6.69644e+06,28.5604,28.5604,28.5604,28.5604,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,1.54192e+06,1.9305e+07,6.69644e+06,28.561,28.561,28.561,26.3489,0,0.0409907,0,2.72878e+06
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.3794e+06,8.96982e+06,2.93296e+07,6.69644e+06,28.5595,28.5595,28.5595,24.1373,0,0.403719,0,2.68622e+07
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,2.40344e+07,5.97131e+07,6.69644e+06,28.5909,28.5909,28.5909,24.1373,0,1.24067,0,8.31506e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,4.76752e+07,1.56648e+08,6.69644e+06,28.6154,28.6154,28.6154,24.1373,0,2.63681,0,1.77674e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,5.92118e+07,1.55643e+08,6.69644e+06,28.6069,28.6069,28.6069,24.1373,0,3.34354,0,2.24864e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,7.39186e+07,2.11695e+08,6.69644e+06,28.5928,28.5928,28.5928,24.1373,0,4.25852,0,2.85495e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,7.82875e+07,2.16973e+08,6.69644e+06,28.606,28.606,28.606,24.1373,0,4.53285,0,3.04789e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,8.39203e+07,2.68472e+08,6.69644e+06,28.6055,28.6055,28.6055,24.1373,0,4.88642,0,3.28525e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,8.40278e+07,2.68589e+08,6.69644e+06,28.6027,28.6027,28.6027,24.1373,0,4.89164,0,3.28674e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,7.43699e+07,2.34549e+08,6.69644e+06,28.5855,28.5855,28.5855,24.1373,0,4.28183,0,2.86589e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,5.53328e+07,1.80725e+08,6.69644e+06,28.5708,28.5708,28.5708,24.1373,0,3.10219,0,2.06947e+08
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,3.667e+07,1.16188e+08,6.69644e+06,28.5777,28.5777,28.5777,24.1373,0,1.97755,0,1.32127e+08
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,1.75193e+07,5.78592e+07,6.69644e+06,28.5744,28.5744,28.5744,24.1373,0,0.858889,0,5.7343e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,1.13382e+07,5.05025e+07,6.69644e+06,28.5615,28.5615,28.5615,24.1373,0,0.505317,0,3.36388e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,8.03316e+06,4.65706e+07,6.69644e+06,28.55,28.55,28.55,24.1373,0,0.317615,0,2.10886e+07
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,4.28758e+06,4.22308e+07,6.69644e+06,28.5433,28.5433,28.5433,24.1373,0,0.138792,0,9.20145e+06
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,2.61638e+06,4.02418e+07,6.69644e+06,28.5401,28.5401,28.5401,24.1373,0,0.0446485,0,2.95785e+06
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,3.35559e+07,6.69644e+06,28.5392,28.5392,28.5392,28.5392,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,3.35559e+07,6.69644e+06,28.5392,28.5392,28.5392,28.5392,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,3.35559e+07,6.69644e+06,28.5392,28.5392,28.5392,28.5392,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,3.35559e+07,6.69644e+06,28.5392,28.5392,28.5392,28.5392,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,3.35559e+07,6.69644e+06,28.5392,28.5392,28.5392,28.5392,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,2.22537e+07,6.69644e+06,28.5392,28.5392,28.5392,28.5392,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,1.47738e+06,2.13565e+07,6.69644e+06,28.5388,28.5388,28.5388,24.1373,0,0.0263689,0,1.74627e+06
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,1.3663e+07,7.76777e+07,6.69644e+06,28.5435,28.5435,28.5435,24.1373,0,0.647011,0,4.29002e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,3.51246e+07,1.4158e+08,6.69644e+06,28.5658,28.5658,28.5658,24.1373,0,1.88645,0,1.25703e+08
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,7.48742e+07,3.28689e+08,6.69644e+06,28.5702,28.5702,28.5702,24.1373,0,4.31424,0,2.87765e+08
