Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,8.70852e+07,2.76446e+08,6.69644e+06,28.5835,28.5835,28.5835,24.1373,0,5.09174,0,3.40644e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,1.03674e+08,3.30126e+08,6.69644e+06,28.5992,28.5992,28.5992,24.1373,0,6.16623,0,4.13986e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,9.93234e+07,2.91301e+08,6.69644e+06,28.6025,28.6025,28.6025,24.1373,0,5.8824,0,3.9522e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,9.84314e+07,2.9022e+08,6.69644e+06,28.5925,28.5925,28.5925,24.1373,0,5.82614,0,3.90561e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,9.76256e+07,2.89225e+08,6.69644e+06,28.5958,28.5958,28.5958,24.1373,0,5.77123,0,3.87175e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,9.80314e+07,3.23215e+08,6.69644e+06,28.5963,28.5963,28.5963,24.1373,0,5.79343,0,3.88705e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,9.23982e+07,3.16358e+08,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,5.42661,0,3.64651e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.52922e+06,8.67956e+07,3.46777e+08,6.69644e+06,28.4634,28.4634,28.4634,24.1373,0,5.17869,0,3.37102e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,1.62516e+06,7.0675e+07,2.60739e+08,6.69644e+06,28.5724,28.5724,28.5724,24.1373,0,4.04925,0,2.70222e+08
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.78535e+06,5.65706e+07,2.55378e+08,6.69644e+06,28.5634,28.5634,28.5634,24.1373,0,3.18708,0,2.12258e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,5.29652e+07,2.4924e+08,6.69644e+06,28.5733,28.5733,28.5733,24.1373,0,2.95641,0,1.97333e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,2.5226e+07,1.1094e+08,6.69644e+06,28.5692,28.5692,28.5692,24.1373,0,1.30496,0,8.70235e+07
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,1.39891e+07,5.581e+07,6.69644e+06,28.56,28.56,28.56,24.1373,0,0.656469,0,4.36865e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,8.98005e+06,4.98555e+07,6.69644e+06,28.5531,28.5531,28.5531,24.1373,0,0.3713,0,2.46705e+07
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,5.12436e+06,3.93065e+07,6.69644e+06,28.5461,28.5461,28.5461,24.1373,0,0.186081,0,1.23443e+07
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,2.89682e+06,3.66931e+07,6.69644e+06,28.5402,28.5402,28.5402,24.1373,0,0.0716669,0,4.74793e+06
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,3.35559e+07,6.69644e+06,28.5382,28.5382,28.5382,28.5382,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,3.35559e+07,6.69644e+06,28.5382,28.5382,28.5382,28.5382,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,3.35559e+07,6.69644e+06,28.5382,28.5382,28.5382,28.5382,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,2.22537e+07,6.69644e+06,28.5382,28.5382,28.5382,28.5382,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,167390,1.99677e+07,6.69644e+06,28.5383,28.5383,28.5383,26.3378,0,0.00381041,0,252328
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,1.46618e+07,7.88665e+07,6.69644e+06,28.5519,28.5519,28.5519,24.1373,0,0.703966,0,4.67726e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,3.57323e+07,1.42304e+08,6.69644e+06,28.5688,28.5688,28.5688,24.1373,0,1.92231,0,1.28178e+08
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,6.60047e+07,2.50917e+08,6.69644e+06,28.5937,28.5937,28.5937,24.1373,0,3.75791,0,2.51988e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,7.84723e+07,2.65994e+08,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,4.5415,0,3.05169e+08
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,9.07231e+07,2.80849e+08,6.69644e+06,28.6104,28.6104,28.6104,24.1373,0,5.32487,0,3.58398e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,9.35964e+07,2.84334e+08,6.69644e+06,28.6204,28.6204,28.6204,24.1373,0,5.50979,0,3.71669e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,9.23077e+07,2.82759e+08,6.69644e+06,28.6157,28.6157,28.6157,24.1373,0,5.42565,0,3.6561e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,9.25143e+07,3.165e+08,6.69644e+06,28.631,28.631,28.631,24.1373,0,5.43237,0,3.67316e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,9.24383e+07,3.1639e+08,6.69644e+06,28.6425,28.6425,28.6425,24.1373,0,5.42471,0,3.67737e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,8.97933e+07,3.4671e+08,6.69644e+06,28.6221,28.6221,28.6221,24.1373,0,5.25654,0,3.54724e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.5199e+06,8.29405e+07,3.47538e+08,6.69644e+06,28.4561,28.4561,28.4561,24.1373,0,4.93251,0,3.20537e+08
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,7.03852e+07,2.61781e+08,6.69644e+06,28.5905,28.5905,28.5905,24.1373,0,4.02799,0,2.69906e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.79074e+06,5.55539e+07,2.54156e+08,6.69644e+06,28.5721,28.5721,28.5721,24.1373,0,3.12454,0,2.08502e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,5.1131e+07,2.47033e+08,6.69644e+06,28.5801,28.5801,28.5801,24.1373,0,2.84449,0,1.90154e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,2.28443e+07,1.081e+08,6.69644e+06,28.5764,28.5764,28.5764,24.1373,0,1.16648,0,7.79143e+07
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,1.07508e+07,5.19616e+07,6.69644e+06,28.5668,28.5668,28.5668,24.1373,0,0.471877,0,3.14505e+07
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,8.33065e+06,4.90751e+07,6.69644e+06,28.5598,28.5598,28.5598,24.1373,0,0.334319,0,2.2247e+07
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,4.92411e+06,3.89824e+07,6.69644e+06,28.5559,28.5559,28.5559,24.1373,0,0.151537,0,1.00752e+07
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,3.35559e+07,6.69644e+06,28.5543,28.5543,28.5543,28.5543,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,3.35559e+07,6.69644e+06,28.5543,28.5543,28.5543,28.5543,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,3.35559e+07,6.69644e+06,28.5543,28.5543,28.5543,28.5543,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,3.35559e+07,6.69644e+06,28.5543,28.5543,28.5543,28.5543,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,2.22537e+07,6.69644e+06,28.5543,28.5543,28.5543,28.5543,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,120861,1.9912e+07,6.69644e+06,28.5543,28.5543,28.5543,26.3458,0,0.00119415,0,79365
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,1.16143e+07,6.78034e+07,6.69644e+06,28.5614,28.5614,28.5614,24.1373,0,0.532857,0,3.54811e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,2.81987e+07,1.18406e+08,6.69644e+06,28.5851,28.5851,28.5851,24.1373,0,1.47884,0,9.89723e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,5.56119e+07,2.38397e+08,6.69644e+06,28.5984,28.5984,28.5984,24.1373,0,3.11815,0,2.09308e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,6.78646e+07,2.53161e+08,6.69644e+06,28.6196,28.6196,28.6196,24.1373,0,3.87352,0,2.61247e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,7.47029e+07,2.61401e+08,6.69644e+06,28.6275,28.6275,28.6275,24.1373,0,4.29924,0,2.90469e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,7.53595e+07,2.62188e+08,6.69644e+06,28.6326,28.6326,28.6326,24.1373,0,4.33983,0,2.93546e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.72671e+06,7.32186e+07,2.6242e+08,6.69644e+06,28.5254,28.5254,28.5254,24.1373,0,4.27135,0,2.82017e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,2.86684e+06,7.50955e+07,2.64836e+08,6.69644e+06,28.5166,28.5166,28.5166,24.1373,0,4.39644,0,2.89699e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,9.0593e+07,3.14153e+08,6.69644e+06,28.6385,28.6385,28.6385,24.1373,0,5.30542,0,3.59334e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,9.20977e+07,3.49497e+08,6.69644e+06,28.6526,28.6526,28.6526,24.1373,0,5.40152,0,3.66984e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.21673e+06,8.56309e+07,3.82912e+08,6.69644e+06,28.5663,28.5663,28.5663,24.1373,0,5.0283,0,3.35103e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,7.04313e+07,2.5881e+08,6.69644e+06,28.6096,28.6096,28.6096,24.1373,0,4.03015,0,2.71204e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,5.57376e+07,2.5257e+08,6.69644e+06,28.6159,28.6159,28.6159,24.1373,0,3.12321,0,2.10468e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,5.13807e+07,2.47331e+08,6.69644e+06,28.6094,28.6094,28.6094,24.1373,0,2.85841,0,1.92343e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,2.20864e+07,1.07195e+08,6.69644e+06,28.6,28.6,28.6,24.1373,0,1.12214,0,7.53512e+07
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,8.26069e+06,4.90385e+07,6.69644e+06,28.5954,28.5954,28.5954,24.1373,0,0.340181,0,2.28195e+07
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,3.90742e+06,4.39749e+07,6.69644e+06,28.5913,28.5913,28.5913,24.1373,0,0.128438,0,8.60786e+06
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,2.04432e+06,3.56794e+07,6.69644e+06,28.5882,28.5882,28.5882,24.1373,0,0.0235888,0,1.57979e+06
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,3.35559e+07,6.69644e+06,28.5877,28.5877,28.5877,28.5877,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,3.35559e+07,6.69644e+06,28.5877,28.5877,28.5877,28.5877,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,3.35559e+07,6.69644e+06,28.5877,28.5877,28.5877,28.5877,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,3.35559e+07,6.69644e+06,28.5877,28.5877,28.5877,28.5877,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,2.19513e+07,6.69644e+06,28.5877,28.5877,28.5877,28.5877,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,1.97869e+07,6.69644e+06,28.5877,28.5877,28.5877,28.5877,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,6.98037e+06,6.24573e+07,6.69644e+06,28.5834,28.5834,28.5834,25.6208,0,0.318519,0,2.12999e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.78772e+06,2.51457e+07,1.47445e+08,6.69644e+06,28.3251,28.3251,28.3251,24.1373,0,1.3745,0,8.6464e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,6.22743e+07,2.7995e+08,6.69644e+06,28.5488,28.5488,28.5488,24.1373,0,3.52708,0,2.34159e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,7.83877e+07,2.99406e+08,6.69644e+06,28.5907,28.5907,28.5907,24.1373,0,4.53385,0,3.03813e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,8.64237e+07,2.75617e+08,6.69644e+06,28.5941,28.5941,28.5941,24.1373,0,5.04602,0,3.38388e+08
06/15/2009 13:00,6,15,1,13,0,20,45,1.58923e+06,9.39452e+07,3.19884e+08,6.69644e+06,28.5796,28.5796,28.5796,24.1373,0,5.54482,0,3.70632e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,9.78773e+07,3.23041e+08,6.69644e+06,28.613,28.613,28.613,24.1373,0,5.78185,0,3.8938e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.07039e+08,3.67714e+08,6.69644e+06,28.6307,28.6307,28.6307,24.1373,0,6.37985,0,4.31354e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.0542e+08,3.65736e+08,6.69644e+06,28.596,28.596,28.596,24.1373,0,6.27679,0,4.21112e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,1.00092e+08,3.59238e+08,6.69644e+06,28.6174,28.6174,28.6174,24.1373,0,5.92446,0,3.99378e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,9.00208e+07,3.47003e+08,6.69644e+06,28.618,28.618,28.618,24.1373,0,5.27247,0,3.55476e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,7.35727e+07,2.62618e+08,6.69644e+06,28.6057,28.6057,28.6057,24.1373,0,4.22832,0,2.84293e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,5.77046e+07,2.54948e+08,6.69644e+06,28.5947,28.5947,28.5947,24.1373,0,3.24525,0,2.17657e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,5.30978e+07,2.49407e+08,6.69644e+06,28.5898,28.5898,28.5898,24.1373,0,2.96417,0,1.98587e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,2.33763e+07,1.08746e+08,6.69644e+06,28.5804,28.5804,28.5804,24.1373,0,1.19792,0,8.00869e+07
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,1.02746e+07,5.14398e+07,6.69644e+06,28.5721,28.5721,28.5721,24.1373,0,0.455054,0,3.03658e+07
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,6.54281e+06,4.70751e+07,6.69644e+06,28.5661,28.5661,28.5661,24.1373,0,0.266212,0,1.77404e+07
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,4.92676e+06,3.90693e+07,6.69644e+06,28.5626,28.5626,28.5626,24.1373,0,0.174816,0,1.16406e+07
06/16/2009 02:00,6,16,2,2,0,15,64,0,2.91402e+06,3.67133e+07,6.69644e+06,28.56,28.56,28.56,24.1373,0,0.0725442,0,4.82762e+06
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,3.35559e+07,6.69644e+06,28.5589,28.5589,28.5589,28.5589,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,3.35559e+07,6.69644e+06,28.5589,28.5589,28.5589,28.5589,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,3.35559e+07,6.69644e+06,28.5589,28.5589,28.5589,28.5589,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,2.22537e+07,6.69644e+06,28.5589,28.5589,28.5589,28.5589,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,2.24553e+06,2.41467e+07,6.69644e+06,28.5595,28.5595,28.5595,26.3481,0,0.0750462,0,4.99425e+06
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,1.47e+07,7.89249e+07,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,0.708511,0,4.73437e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,3.64064e+07,1.58008e+08,6.69644e+06,28.6056,28.6056,28.6056,24.1373,0,1.96112,0,1.31853e+08
06/16/2009 10:00,6,16,2,10,0,25,35,0,7.64923e+07,3.30636e+08,6.69644e+06,28.6189,28.6189,28.6189,24.1373,0,4.41245,0,2.97549e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,9.23927e+07,3.16399e+08,6.69644e+06,28.6033,28.6033,28.6033,24.1373,0,5.42954,0,3.64859e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,8.821e+07,2.77781e+08,6.69644e+06,28.5823,28.5823,28.5823,24.1373,0,5.16193,0,3.45245e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,8.47971e+07,2.7363e+08,6.69644e+06,28.6016,28.6016,28.6016,24.1373,0,4.94121,0,3.3192e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,9.18055e+07,3.15661e+08,6.69644e+06,28.5938,28.5938,28.5938,24.1373,0,5.3911,0,3.6151e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,7.81273e+06,8.3603e+07,2.80528e+08,6.69644e+06,28.1178,28.1178,28.1178,24.1373,0,5.23115,0,3.13266e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,9.57416e+07,3.53935e+08,6.69644e+06,28.5826,28.5826,28.5826,24.1373,0,5.63987,0,3.77247e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,9.37718e+07,3.51547e+08,6.69644e+06,28.6183,28.6183,28.6183,24.1373,0,5.5136,0,3.71755e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,9.18473e+07,3.82744e+08,6.69644e+06,28.6086,28.6086,28.6086,24.1373,0,5.39201,0,3.62774e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,7.36088e+07,2.59629e+08,6.69644e+06,28.5958,28.5958,28.5958,24.1373,0,4.23085,0,2.83831e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,1.93307e+06,5.55976e+07,2.54366e+08,6.69644e+06,28.5395,28.5395,28.5395,24.1373,0,3.1365,0,2.07761e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,5.08225e+07,2.46667e+08,6.69644e+06,28.5632,28.5632,28.5632,24.1373,0,2.82662,0,1.88243e+08
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,2.01268e+07,1.04864e+08,6.69644e+06,28.5582,28.5582,28.5582,24.1373,0,1.01008,0,6.71912e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,7.28046e+06,4.78739e+07,6.69644e+06,28.5474,28.5474,28.5474,24.1373,0,0.285152,0,1.8922e+07
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,3.52704e+06,4.35231e+07,6.69644e+06,28.5402,28.5402,28.5402,24.1373,0,0.107162,0,7.09943e+06
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,2.10325e+06,3.35884e+07,6.69644e+06,28.5378,28.5378,28.5378,24.1373,0,0.0269982,0,1.78764e+06
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,3.13946e+07,6.69644e+06,28.5373,28.5373,28.5373,28.5373,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,3.13946e+07,6.69644e+06,28.5373,28.5373,28.5373,28.5373,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,3.13946e+07,6.69644e+06,28.5373,28.5373,28.5373,28.5373,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,3.13946e+07,6.69644e+06,28.5373,28.5373,28.5373,28.5373,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,2.00923e+07,6.69644e+06,28.5373,28.5373,28.5373,28.5373,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.76256e+07,6.69644e+06,28.5373,28.5373,28.5373,28.5373,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,1.00683e+07,4.68177e+07,6.69644e+06,28.5439,28.5439,28.5439,24.1373,0,0.448263,0,2.97317e+07
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,2.8746e+07,1.11074e+08,6.69644e+06,28.5619,28.5619,28.5619,24.1373,0,1.51142,0,1.00628e+08
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,6.30496e+07,2.20887e+08,6.69644e+06,28.5813,28.5813,28.5813,24.1373,0,3.57548,0,2.39084e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,8.80545e+07,3.11136e+08,6.69644e+06,28.5778,28.5778,28.5778,24.1373,0,5.15254,0,3.44273e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,1.0093e+08,2.93269e+08,6.69644e+06,28.5829,28.5829,28.5829,24.1373,0,5.98936,0,4.00638e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,1.05479e+08,2.98813e+08,6.69644e+06,28.5863,28.5863,28.5863,24.1373,0,6.28893,0,4.21004e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,1.02676e+08,2.95384e+08,6.69644e+06,28.5817,28.5817,28.5817,24.1373,0,6.10375,0,4.0818e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,1.01438e+08,2.93866e+08,6.69644e+06,28.5823,28.5823,28.5823,24.1373,0,6.0214,0,4.02732e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,1.10494e+08,3.71929e+08,6.69644e+06,28.5933,28.5933,28.5933,24.1373,0,6.61218,0,4.43333e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,1.09169e+08,3.70305e+08,6.69644e+06,28.5986,28.5986,28.5986,24.1373,0,6.52323,0,4.3789e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,1.03634e+08,3.9709e+08,6.69644e+06,28.59,28.59,28.59,24.1373,0,6.16038,0,4.12745e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,6.92499e+07,2.48767e+08,6.69644e+06,28.5679,28.5679,28.5679,24.1373,0,3.96116,0,2.64081e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,4.68676e+07,1.77632e+08,6.69644e+06,28.5413,28.5413,28.5413,24.1373,0,2.58891,0,1.71558e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,3.88104e+07,1.67967e+08,6.69644e+06,28.5322,28.5322,28.5322,24.1373,0,2.10615,0,1.39278e+08
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,2.11718e+07,8.2595e+07,6.69644e+06,28.5182,28.5182,28.5182,24.1373,0,1.07063,0,7.05753e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,9.36166e+06,4.81446e+07,6.69644e+06,28.5113,28.5113,28.5113,24.1373,0,0.393244,0,2.58815e+07
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,3.81557e+06,4.17053e+07,6.69644e+06,28.5079,28.5079,28.5079,24.1373,0,0.123558,0,8.12556e+06
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,2.7775e+06,3.43901e+07,6.69644e+06,28.5055,28.5055,28.5055,24.1373,0,0.0649904,0,4.27163e+06
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,3.13946e+07,6.69644e+06,28.505,28.505,28.505,28.505,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,3.13946e+07,6.69644e+06,28.505,28.505,28.505,28.505,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,3.13946e+07,6.69644e+06,28.505,28.505,28.505,28.505,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,3.13946e+07,6.69644e+06,28.505,28.505,28.505,28.505,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,2.00923e+07,6.69644e+06,28.505,28.505,28.505,28.505,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.94877e+07,6.69644e+06,28.505,28.505,28.505,28.505,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,5.50766e+06,2.38338e+07,6.69644e+06,28.5095,28.5095,28.5095,24.1373,0,0.207758,0,1.36677e+07
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,1.36465e+07,3.15716e+07,6.69644e+06,28.5312,28.5312,28.5312,24.1373,0,0.645337,0,4.2672e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,2.73364e+07,6.36333e+07,6.69644e+06,28.5576,28.5576,28.5576,24.1373,0,1.42892,0,9.50397e+07
06/18/2009 11:00,6,18,4,11,0,25,37,0,4.68e+07,1.407e+08,6.69644e+06,28.5772,28.5772,28.5772,24.1373,0,2.58688,0,1.72821e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,5.27139e+07,1.47808e+08,6.69644e+06,28.5926,28.5926,28.5926,24.1373,0,2.94605,0,1.97499e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,6.15347e+07,2.19051e+08,6.69644e+06,28.6016,28.6016,28.6016,24.1373,0,3.48175,0,2.33886e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,6.64475e+07,2.02638e+08,6.69644e+06,28.6206,28.6206,28.6206,24.1373,0,3.7872,0,2.5548e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,6.79863e+07,2.2684e+08,6.69644e+06,28.6,28.6,28.6,24.1373,0,3.88316,0,2.60753e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,7.39115e+07,2.33991e+08,6.69644e+06,28.6094,28.6094,28.6094,24.1373,0,4.25194,0,2.86116e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,7.42232e+07,2.56707e+08,6.69644e+06,28.6065,28.6065,28.6065,24.1373,0,4.27034,0,2.87166e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,5.69595e+07,1.8267e+08,6.69644e+06,28.6098,28.6098,28.6098,24.1373,0,3.19912,0,2.15292e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,3.95005e+07,1.1836e+08,6.69644e+06,28.6026,28.6026,28.6026,24.1373,0,2.14513,0,1.44129e+08
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,1.88098e+07,5.93879e+07,6.69644e+06,28.6017,28.6017,28.6017,24.1373,0,0.932505,0,6.26412e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,1.10668e+07,5.01709e+07,6.69644e+06,28.5981,28.5981,28.5981,24.1373,0,0.48929,0,3.28416e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,7.06284e+06,4.54148e+07,6.69644e+06,28.5897,28.5897,28.5897,24.1373,0,0.262417,0,1.75805e+07
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,6.77783e+06,4.50724e+07,6.69644e+06,28.5839,28.5839,28.5839,24.1373,0,0.246239,0,1.6475e+07
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,2.17884e+06,3.97587e+07,6.69644e+06,28.5817,28.5817,28.5817,24.1373,0,0.03116,0,2.08379e+06
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,3.35559e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,3.35559e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,3.35559e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,3.35559e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,3.35559e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,2.2556e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,0,2.00892e+07,6.69644e+06,28.581,28.581,28.581,28.581,0,0,0,0
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,9.56125e+06,7.28178e+07,6.69644e+06,28.5886,28.5886,28.5886,24.1373,0,0.419078,0,2.80805e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,1.22619e+06,2.31151e+07,1.28453e+08,6.69644e+06,28.6012,28.6012,28.6012,24.1373,0,1.18493,0,7.95898e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,5.27628e+07,2.34954e+08,6.69644e+06,28.6489,28.6489,28.6489,24.1373,0,2.94107,0,1.99658e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,6.46245e+07,2.49226e+08,6.69644e+06,28.6783,28.6783,28.6783,24.1373,0,3.66776,0,2.50612e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,7.56952e+07,2.62585e+08,6.69644e+06,28.6854,28.6854,28.6854,24.1373,0,4.35768,0,2.9822e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,8.30637e+07,2.71501e+08,6.69644e+06,28.7078,28.7078,28.7078,24.1373,0,4.82241,0,3.31647e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,8.50005e+07,2.73846e+08,6.69644e+06,28.7066,28.7066,28.7066,24.1373,0,4.94571,0,3.40034e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,8.76334e+07,3.10552e+08,6.69644e+06,28.6894,28.6894,28.6894,24.1373,0,5.11273,0,3.50201e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,9.01678e+07,3.13626e+08,6.69644e+06,28.6677,28.6677,28.6677,24.1373,0,5.27645,0,3.59688e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,8.95657e+07,3.46423e+08,6.69644e+06,28.6505,28.6505,28.6505,24.1373,0,5.23895,0,3.55778e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,8.1989e+07,3.42694e+08,6.69644e+06,28.629,28.629,28.629,24.1373,0,4.75753,0,3.21547e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,6.9196e+07,2.57316e+08,6.69644e+06,28.6249,28.6249,28.6249,24.1373,0,3.95252,0,2.66891e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,5.4992e+07,2.51672e+08,6.69644e+06,28.6113,28.6113,28.6113,24.1373,0,3.07805,0,2.07215e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,5.24914e+07,2.48668e+08,6.69644e+06,28.5953,28.5953,28.5953,24.1373,0,2.92665,0,1.96317e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,2.3223e+07,1.08554e+08,6.69644e+06,28.5805,28.5805,28.5805,24.1373,0,1.18848,0,7.9457e+07
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,1.22494e+07,5.37418e+07,6.69644e+06,28.5757,28.5757,28.5757,24.1373,0,0.556934,0,3.71942e+07
06/20/2009 00:00,6,20,6,0,0,20,40,0,8.71918e+06,4.95467e+07,6.69644e+06,28.5729,28.5729,28.5729,24.1373,0,0.356325,0,2.37816e+07
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,6.32589e+06,4.0655e+07,6.69644e+06,28.5682,28.5682,28.5682,24.1373,0,0.230691,0,1.53802e+07
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,5.12026e+06,3.922e+07,6.69644e+06,28.5613,28.5613,28.5613,24.1373,0,0.16266,0,1.08279e+07
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,2.81588e+06,3.65597e+07,6.69644e+06,28.5571,28.5571,28.5571,24.1373,0,0.0557965,0,3.71067e+06
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,3.35559e+07,6.69644e+06,28.5566,28.5566,28.5566,28.5566,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,3.35559e+07,6.69644e+06,28.5566,28.5566,28.5566,28.5566,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,2.22537e+07,6.69644e+06,28.5566,28.5566,28.5566,28.5566,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,5.43979e+06,2.77377e+07,6.69644e+06,28.556,28.556,28.556,24.1373,0,0.192263,0,1.2783e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,1.83488e+07,8.32332e+07,6.69644e+06,28.5604,28.5604,28.5604,24.1373,0,0.907097,0,6.0371e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,3.96563e+07,1.47002e+08,6.69644e+06,28.5713,28.5713,28.5713,24.1373,0,2.15532,0,1.43798e+08
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,7.53171e+07,2.95695e+08,6.69644e+06,28.5586,28.5586,28.5586,24.1373,0,4.34268,0,2.88902e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,9.19637e+07,3.15886e+08,6.69644e+06,28.5571,28.5571,28.5571,24.1373,0,5.4066,0,3.59562e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,1.00213e+08,2.92398e+08,6.69644e+06,28.5649,28.5649,28.5649,24.1373,0,5.9447,0,3.96043e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.0486e+08,2.98065e+08,6.69644e+06,28.5772,28.5772,28.5772,24.1373,0,6.25081,0,4.17596e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.07926e+08,3.018e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,6.45295,0,4.31072e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.10791e+08,3.38795e+08,6.69644e+06,28.579,28.579,28.579,24.1373,0,6.63735,0,4.43595e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.10428e+08,3.38338e+08,6.69644e+06,28.5768,28.5768,28.5768,24.1373,0,6.61216,0,4.41696e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.02808e+08,3.29023e+08,6.69644e+06,28.6091,28.6091,28.6091,24.1373,0,6.10395,0,4.10721e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,9.81508e+07,3.95856e+08,6.69644e+06,28.5918,28.5918,28.5918,24.1373,0,5.80174,0,3.88867e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,7.96679e+07,2.69984e+08,6.69644e+06,28.6024,28.6024,28.6024,24.1373,0,4.61241,0,3.09888e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,6.14943e+07,2.59504e+08,6.69644e+06,28.5798,28.5798,28.5798,24.1373,0,3.47891,0,2.32551e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,5.7812e+07,2.55067e+08,6.69644e+06,28.5858,28.5858,28.5858,24.1373,0,3.25164,0,2.17651e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,2.81536e+07,1.14437e+08,6.69644e+06,28.5744,28.5744,28.5744,24.1373,0,1.47587,0,9.85349e+07
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,1.51481e+07,5.71885e+07,6.69644e+06,28.5612,28.5612,28.5612,24.1373,0,0.722823,0,4.81157e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,1.14574e+07,5.27892e+07,6.69644e+06,28.5505,28.5505,28.5505,24.1373,0,0.512082,0,3.40044e+07
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,6.41871e+06,4.07599e+07,6.69644e+06,28.5454,28.5454,28.5454,24.1373,0,0.23598,0,1.5652e+07
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,4.66379e+06,3.8677e+07,6.69644e+06,28.5443,28.5443,28.5443,24.1373,0,0.136881,0,9.07666e+06
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,2.38755e+06,3.60503e+07,6.69644e+06,28.5442,28.5442,28.5442,24.1373,0,0.0317336,0,2.10426e+06
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,2.00451e+06,3.55949e+07,6.69644e+06,28.5443,28.5443,28.5443,24.1373,0,0.0101997,0,676348
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,3.35559e+07,6.69644e+06,28.5444,28.5444,28.5444,28.5444,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,2.22537e+07,6.69644e+06,28.5444,28.5444,28.5444,28.5444,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,5.58351e+06,2.82059e+07,6.69644e+06,28.5476,28.5476,28.5476,24.1373,0,0.200315,0,1.32954e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,1.80246e+07,8.40515e+07,6.69644e+06,28.5771,28.5771,28.5771,24.1373,0,0.887805,0,5.93162e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,4.15995e+07,1.6422e+08,6.69644e+06,28.6108,28.6108,28.6108,24.1373,0,2.26941,0,1.52758e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,7.52913e+07,2.95637e+08,6.69644e+06,28.6289,28.6289,28.6289,24.1373,0,4.33432,0,2.92933e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,9.21651e+07,3.16092e+08,6.69644e+06,28.6553,28.6553,28.6553,24.1373,0,5.40851,0,3.6768e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.06604e+08,3.00138e+08,6.69644e+06,28.6892,28.6892,28.6892,24.1373,0,6.34884,0,4.34856e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,9.8061e+07,2.89719e+08,6.69644e+06,28.6814,28.6814,28.6814,24.1373,0,5.78956,0,3.9586e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.33272e+06,9.20112e+07,2.88033e+08,6.69644e+06,28.3879,28.3879,28.3879,24.1373,0,5.61998,0,3.59425e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.44096e+06,8.64505e+07,2.82464e+08,6.69644e+06,28.2675,28.2675,28.2675,24.1373,0,5.32671,0,3.31027e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,5.8414e+06,9.42002e+07,3.24735e+08,6.69644e+06,28.3313,28.3313,28.3313,24.1373,0,5.78759,0,3.65231e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.46578e+07,8.84739e+07,3.60916e+08,6.69644e+06,27.6782,27.6782,27.6782,24.1373,0,5.95406,0,3.17213e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.01089e+07,8.83201e+07,3.89301e+08,6.69644e+06,27.9344,27.9344,27.9344,24.1373,0,5.66822,0,3.23837e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.33211e+06,7.03574e+07,2.6111e+08,6.69644e+06,28.4744,28.4744,28.4744,24.1373,0,4.06871,0,2.65521e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.34996e+06,5.63587e+07,2.55724e+08,6.69644e+06,28.5205,28.5205,28.5205,24.1373,0,3.20498,0,2.11378e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,5.23147e+07,2.4845e+08,6.69644e+06,28.6021,28.6021,28.6021,24.1373,0,2.91447,0,1.958e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,2.58898e+07,1.11724e+08,6.69644e+06,28.6201,28.6201,28.6201,24.1373,0,1.34212,0,9.05279e+07
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,1.39224e+07,5.57239e+07,6.69644e+06,28.6138,28.6138,28.6138,24.1373,0,0.651869,0,4.39086e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,5.6615e+06,4.60239e+07,6.69644e+06,28.6096,28.6096,28.6096,24.1373,0,0.216059,0,1.45395e+07
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,3.49954e+06,3.74088e+07,6.69644e+06,28.6083,28.6083,28.6083,24.1373,0,0.105345,0,7.08703e+06
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,2.28893e+06,3.59698e+07,6.69644e+06,28.6071,28.6071,28.6071,24.1373,0,0.0372531,0,2.5055e+06
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,3.35559e+07,6.69644e+06,28.6068,28.6068,28.6068,28.6068,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,3.35559e+07,6.69644e+06,28.6068,28.6068,28.6068,28.6068,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,3.35559e+07,6.69644e+06,28.6068,28.6068,28.6068,28.6068,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,2.22537e+07,6.69644e+06,28.6068,28.6068,28.6068,28.6068,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,600156,2.03979e+07,6.69644e+06,28.6069,28.6069,28.6069,27.117,0,0.00325004,0,218581
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,1.32765e+07,7.72393e+07,6.69644e+06,28.6388,28.6388,28.6388,24.1373,0,0.629167,0,4.26218e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,3.29545e+07,1.38981e+08,6.69644e+06,28.6881,28.6881,28.6881,24.1373,0,1.755,0,1.20181e+08
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,7.40812e+07,2.94167e+08,6.69644e+06,28.7133,28.7133,28.7133,24.1373,0,4.25231,0,2.92794e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,8.73814e+07,2.76753e+08,6.69644e+06,28.7134,28.7134,28.7134,24.1373,0,5.09722,0,3.50976e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,1.00133e+08,2.92243e+08,6.69644e+06,28.7169,28.7169,28.7169,24.1373,0,5.92164,0,4.08054e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,1.05218e+08,2.98441e+08,6.69644e+06,28.7165,28.7165,28.7165,24.1373,0,6.25575,0,4.31036e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,9.76675e+07,2.89237e+08,6.69644e+06,28.6999,28.6999,28.6999,24.1373,0,5.76201,0,3.95585e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,9.05023e+07,2.80546e+08,6.69644e+06,28.6405,28.6405,28.6405,24.1373,0,5.30487,0,3.59456e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,9.91911e+07,3.24607e+08,6.69644e+06,28.6555,28.6555,28.6555,24.1373,0,5.86211,0,3.98531e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.07794e+08,4.02125e+08,6.69644e+06,28.6736,28.6736,28.6736,24.1373,0,6.42378,0,4.38465e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,9.99032e+07,3.92527e+08,6.69644e+06,28.6599,28.6599,28.6599,24.1373,0,5.90955,0,4.0215e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,7.94981e+07,2.66741e+08,6.69644e+06,28.6527,28.6527,28.6527,24.1373,0,4.59725,0,3.12351e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,6.13449e+07,2.5932e+08,6.69644e+06,28.621,28.621,28.621,24.1373,0,3.46709,0,2.33908e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,5.57667e+07,2.52607e+08,6.69644e+06,28.6009,28.6009,28.6009,24.1373,0,3.12596,0,2.09949e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,2.50191e+07,1.10692e+08,6.69644e+06,28.5976,28.5976,28.5976,24.1373,0,1.29221,0,8.67246e+07
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,1.1544e+07,5.29032e+07,6.69644e+06,28.5924,28.5924,28.5924,24.1373,0,0.516787,0,3.46432e+07
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,6.39371e+06,4.68167e+07,6.69644e+06,28.5846,28.5846,28.5846,24.1373,0,0.2345,0,1.56922e+07
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,5.312e+06,3.94423e+07,6.69644e+06,28.5735,28.5735,28.5735,24.1373,0,0.173488,0,1.15805e+07
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,3.35559e+07,6.69644e+06,28.5661,28.5661,28.5661,28.5661,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,3.35559e+07,6.69644e+06,28.5661,28.5661,28.5661,28.5661,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,3.35559e+07,6.69644e+06,28.5661,28.5661,28.5661,28.5661,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,3.35559e+07,6.69644e+06,28.5661,28.5661,28.5661,28.5661,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,2.22537e+07,6.69644e+06,28.5661,28.5661,28.5661,28.5661,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,2.26238e+06,2.41666e+07,6.69644e+06,28.5679,28.5679,28.5679,26.3517,0,0.0759085,0,5.06256e+06
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,1.50332e+07,7.92893e+07,6.69644e+06,28.5939,28.5939,28.5939,24.1373,0,0.719433,0,4.82584e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.54445e+06,3.82373e+07,1.61751e+08,6.69644e+06,28.6076,28.6076,28.6076,24.1373,0,2.07662,0,1.39682e+08
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,7.98669e+07,3.347e+08,6.69644e+06,28.6409,28.6409,28.6409,24.1373,0,4.62279,0,3.13267e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,1.00343e+08,3.59564e+08,6.69644e+06,28.6525,28.6525,28.6525,24.1373,0,5.93933,0,4.0352e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.10434e+08,3.38341e+08,6.69644e+06,28.6455,28.6455,28.6455,24.1373,0,6.60424,0,4.47992e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,1.13433e+08,3.42003e+08,6.69644e+06,28.6439,28.6439,28.6439,24.1373,0,6.80419,0,4.6139e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.15837e+08,3.44937e+08,6.69644e+06,28.6473,28.6473,28.6473,24.1373,0,6.96361,0,4.72563e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.17655e+08,3.80675e+08,6.69644e+06,28.6279,28.6279,28.6279,24.1373,0,7.08576,0,4.78781e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.19649e+08,3.83102e+08,6.69644e+06,28.6321,28.6321,28.6321,24.1373,0,7.21764,0,4.88153e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.1246e+08,3.74304e+08,6.69644e+06,28.6442,28.6442,28.6442,24.1373,0,6.73547,0,4.56768e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,1.04725e+08,3.98404e+08,6.69644e+06,28.6411,28.6411,28.6411,24.1373,0,6.2268,0,4.21978e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,8.44251e+07,2.75743e+08,6.69644e+06,28.6331,28.6331,28.6331,24.1373,0,4.9123,0,3.32308e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,6.64412e+07,2.65463e+08,6.69644e+06,28.6368,28.6368,28.6368,24.1373,0,3.78085,0,2.55977e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,6.13138e+07,2.59282e+08,6.69644e+06,28.6398,28.6398,28.6398,24.1373,0,3.46375,0,2.34664e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,2.91776e+07,1.15663e+08,6.69644e+06,28.64,28.64,28.64,24.1373,0,1.53426,0,1.03948e+08
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,1.52342e+07,5.72966e+07,6.69644e+06,28.6359,28.6359,28.6359,24.1373,0,0.726875,0,4.92026e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,1.1015e+07,5.22714e+07,6.69644e+06,28.6371,28.6371,28.6371,24.1373,0,0.485986,0,3.2905e+07
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,7.35316e+06,3.97154e+07,6.69644e+06,28.6411,28.6411,28.6411,24.1373,0,0.288268,0,1.95355e+07
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,4.82894e+06,3.67899e+07,6.69644e+06,28.6443,28.6443,28.6443,24.1373,0,0.168822,0,1.14489e+07
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,4.11189e+06,3.59386e+07,6.69644e+06,28.6447,28.6447,28.6447,24.1373,0,0.12841,0,8.70906e+06
06/24/2009 04:00,6,24,3,4,0,15,83,0,2.13978e+06,3.36311e+07,6.69644e+06,28.6435,28.6435,28.6435,24.1373,0,0.0288311,0,1.95488e+06
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,3.13946e+07,6.69644e+06,28.6429,28.6429,28.6429,28.6429,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,1.67325e+06,2.17745e+07,6.69644e+06,28.6429,28.6429,28.6429,24.1373,0,0.00264861,0,179562
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,7.09441e+06,2.77975e+07,6.69644e+06,28.6483,28.6483,28.6483,24.1373,0,0.273346,0,1.85543e+07
06/24/2009 08:00,6,24,3,8,0,20,61,0,1.82707e+07,5.71214e+07,6.69644e+06,28.6758,28.6758,28.6758,24.1373,0,0.899966,0,6.14613e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,3.97368e+07,1.2419e+08,6.69644e+06,28.702,28.702,28.702,24.1373,0,2.15441,0,1.47976e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,6.84057e+07,2.04963e+08,6.69644e+06,28.6746,28.6746,28.6746,24.1373,0,3.90291,0,2.66462e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,8.44581e+07,2.73209e+08,6.69644e+06,28.6441,28.6441,28.6441,24.1373,0,4.91846,0,3.33539e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,9.81646e+07,2.89855e+08,6.69644e+06,28.6325,28.6325,28.6325,24.1373,0,5.8035,0,3.92542e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,1.13274e+08,3.418e+08,6.69644e+06,28.6343,28.6343,28.6343,24.1373,0,6.79621,0,4.5987e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,1.21816e+08,3.52237e+08,6.69644e+06,28.6448,28.6448,28.6448,24.1373,0,7.36483,0,4.99515e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,1.28322e+08,3.93719e+08,6.69644e+06,28.6385,28.6385,28.6385,24.1373,0,7.80311,0,5.28501e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,1.26941e+08,3.92013e+08,6.69644e+06,28.6321,28.6321,28.6321,24.1373,0,7.70847,0,5.2135e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,1.1707e+08,3.79936e+08,6.69644e+06,28.6128,28.6128,28.6128,24.1373,0,7.04642,0,4.74518e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,1.07141e+08,4.06797e+08,6.69644e+06,28.5973,28.5973,28.5973,24.1373,0,6.3898,0,4.28818e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,7.3489e+07,2.56909e+08,6.69644e+06,28.5777,28.5777,28.5777,24.1373,0,4.22601,0,2.82356e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,5.30285e+07,1.85031e+08,6.69644e+06,28.5532,28.5532,28.5532,24.1373,0,2.96184,0,1.96802e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,4.57113e+07,1.76241e+08,6.69644e+06,28.5388,28.5388,28.5388,24.1373,0,2.51931,0,1.6685e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,3.03269e+07,9.35251e+07,6.69644e+06,28.5317,28.5317,28.5317,24.1373,0,1.60444,0,1.06087e+08
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,1.9894e+07,6.06792e+07,6.69644e+06,28.5212,28.5212,28.5212,24.1373,0,0.996813,0,6.57537e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,1.51551e+07,5.50363e+07,6.69644e+06,28.5013,28.5013,28.5013,24.1373,0,0.724349,0,4.7564e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,1.26036e+07,4.59205e+07,6.69644e+06,28.474,28.474,28.474,24.1373,0,0.578608,0,3.7756e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,7.32727e+06,3.96473e+07,6.69644e+06,28.4548,28.4548,28.4548,24.1373,0,0.278439,0,1.80886e+07
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,6.34162e+06,3.84767e+07,6.69644e+06,28.4408,28.4408,28.4408,24.1373,0,0.222607,0,1.44148e+07
06/25/2009 04:00,6,25,4,4,0,20,20,0,4.86199e+06,3.67523e+07,6.69644e+06,28.4338,28.4338,28.4338,24.1373,0,0.148669,0,9.61122e+06
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,1.78451e+06,3.32102e+07,6.69644e+06,28.4313,28.4313,28.4313,24.1373,0,0.00927958,0,599565
06/25/2009 06:00,6,25,4,6,0,20,23,0,3.42043e+06,2.38187e+07,6.69644e+06,28.4303,28.4303,28.4303,24.1373,0,0.0902528,0,5.82991e+06
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,9.0416e+06,2.97822e+07,6.69644e+06,28.4294,28.4294,28.4294,24.1373,0,0.375814,0,2.42705e+07
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.69638e+07,3.54932e+07,6.69644e+06,28.4285,28.4285,28.4285,24.1373,0,0.829905,0,5.35855e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,2.0392e+07,3.77306e+07,6.69644e+06,28.4313,28.4313,28.4313,24.1373,0,1.02911,0,6.64919e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,3.33978e+07,6.71862e+07,6.69644e+06,28.4451,28.4451,28.4451,24.1373,0,1.79319,0,1.16231e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,5.20212e+07,1.47021e+08,6.69644e+06,28.4548,28.4548,28.4548,24.1373,0,2.91599,0,1.89434e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,6.44556e+07,1.62034e+08,6.69644e+06,28.473,28.473,28.473,24.1373,0,3.68738,0,2.40557e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,7.94525e+07,2.18473e+08,6.69644e+06,28.4845,28.4845,28.4845,24.1373,0,4.62947,0,3.02821e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,8.52161e+07,2.25458e+08,6.69644e+06,28.5058,28.5058,28.5058,24.1373,0,4.99687,0,3.28456e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,8.7127e+07,2.50085e+08,6.69644e+06,28.5199,28.5199,28.5199,24.1373,0,5.11079,0,3.37024e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,8.36011e+07,2.45783e+08,6.69644e+06,28.5093,28.5093,28.5093,24.1373,0,4.88166,0,3.21139e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,8.11853e+07,2.6518e+08,6.69644e+06,28.5075,28.5075,28.5075,24.1373,0,4.7234,0,3.106e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,6.38526e+07,1.91016e+08,6.69644e+06,28.491,28.491,28.491,24.1373,0,3.63546,0,2.38155e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,4.60568e+07,1.26252e+08,6.69644e+06,28.4731,28.4731,28.4731,24.1373,0,2.54683,0,1.66153e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,2.67604e+07,6.88841e+07,6.69644e+06,28.4503,28.4503,28.4503,24.1373,0,1.39975,0,9.0838e+07
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.84261e+07,5.89363e+07,6.69644e+06,28.4297,28.4297,28.4297,24.1373,0,0.914531,0,5.9067e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,1.45057e+07,5.42651e+07,6.69644e+06,28.4169,28.4169,28.4169,24.1373,0,0.688692,0,4.43474e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,1.15467e+07,5.07429e+07,6.69644e+06,28.4045,28.4045,28.4045,24.1373,0,0.519206,0,3.33368e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,9.57249e+06,4.8395e+07,6.69644e+06,28.3921,28.3921,28.3921,24.1373,0,0.406654,0,2.60343e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,8.39876e+06,4.30796e+07,6.69644e+06,28.3745,28.3745,28.3745,24.1373,0,0.340059,0,2.16808e+07
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,6.22009e+06,4.04903e+07,6.69644e+06,28.3576,28.3576,28.3576,24.1373,0,0.216405,0,1.37419e+07
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,4.13389e+06,3.80455e+07,6.69644e+06,28.3452,28.3452,28.3452,24.1373,0,0.108053,0,6.84137e+06
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,1.37327e+06,3.50714e+07,6.69644e+06,28.3357,28.3357,28.3357,24.1373,0,0.0435318,0,2.74997e+06
06/26/2009 05:00,6,26,5,5,0,15,30,0,1.06334e+06,3.47023e+07,6.69644e+06,28.3285,28.3285,28.3285,24.1373,0,0.0259805,0,1.63844e+06
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,2.22537e+07,6.69644e+06,28.3258,28.3258,28.3258,28.3258,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,3.31124e+06,2.34528e+07,6.69644e+06,28.3224,28.3224,28.3224,24.1373,0,0.10735,0,6.75919e+06
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,1.36359e+07,7.76171e+07,6.69644e+06,28.3329,28.3329,28.3329,24.1373,0,0.639498,0,4.03727e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.3541e+06,2.63063e+07,1.32402e+08,6.69644e+06,28.3666,28.3666,28.3666,24.1373,0,1.37629,0,8.75829e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,5.53947e+07,2.38169e+08,6.69644e+06,28.4167,28.4167,28.4167,24.1373,0,3.11682,0,2.00698e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,7.2944e+07,2.59345e+08,6.69644e+06,28.4909,28.4909,28.4909,24.1373,0,4.20455,0,2.75435e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,8.75658e+07,2.77027e+08,6.69644e+06,28.5592,28.5592,28.5592,24.1373,0,5.1271,0,3.41153e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,9.19258e+07,2.82302e+08,6.69644e+06,28.5948,28.5948,28.5948,24.1373,0,5.40478,0,3.62507e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,9.22142e+07,2.82641e+08,6.69644e+06,28.6078,28.6078,28.6078,24.1373,0,5.42165,0,3.64697e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,9.23188e+07,2.82765e+08,6.69644e+06,28.6069,28.6069,28.6069,24.1373,0,5.42812,0,3.65056e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,9.84329e+07,3.23699e+08,6.69644e+06,28.6097,28.6097,28.6097,24.1373,0,5.8199,0,3.91654e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,9.7995e+07,3.56689e+08,6.69644e+06,28.591,28.591,28.591,24.1373,0,5.79128,0,3.88103e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,9.18552e+07,3.54679e+08,6.69644e+06,28.5809,28.5809,28.5809,24.1373,0,5.39466,0,3.60698e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,7.89175e+07,2.72113e+08,6.69644e+06,28.5684,28.5684,28.5684,24.1373,0,4.56951,0,3.04668e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,6.17284e+07,2.59794e+08,6.69644e+06,28.5386,28.5386,28.5386,24.1373,0,3.49651,0,2.31558e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,5.7891e+07,2.55172e+08,6.69644e+06,28.5274,28.5274,28.5274,24.1373,0,3.26061,0,2.15388e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,3.13808e+07,1.18289e+08,6.69644e+06,28.5205,28.5205,28.5205,24.1373,0,1.66685,0,1.09933e+08
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,1.86529e+07,6.13601e+07,6.69644e+06,28.5285,28.5285,28.5285,24.1373,0,0.924685,0,6.10979e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,1.30179e+07,5.46502e+07,6.69644e+06,28.5342,28.5342,28.5342,24.1373,0,0.601194,0,3.97747e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,9.80834e+06,4.47492e+07,6.69644e+06,28.5336,28.5336,28.5336,24.1373,0,0.418374,0,2.76758e+07
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,7.74578e+06,4.22984e+07,6.69644e+06,28.5313,28.5313,28.5313,24.1373,0,0.301405,0,1.99277e+07
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,5.35423e+06,3.94922e+07,6.69644e+06,28.5283,28.5283,28.5283,24.1373,0,0.175952,0,1.16252e+07
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,3.45316e+06,3.72362e+07,6.69644e+06,28.5249,28.5249,28.5249,24.1373,0,0.0688589,0,4.54597e+06
06/27/2009 05:00,6,27,6,5,0,15,53,0,913149,3.45246e+07,6.69644e+06,28.5227,28.5227,28.5227,24.1373,0,0.0172328,0,1.13713e+06
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,2.22537e+07,6.69644e+06,28.5224,28.5224,28.5224,28.5224,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,6.0285e+06,2.65254e+07,6.69644e+06,28.5214,28.5214,28.5214,24.1373,0,0.214147,0,1.41263e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,1.5989e+07,8.04097e+07,6.69644e+06,28.5192,28.5192,28.5192,24.1373,0,0.771903,0,5.08943e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,3.05422e+07,1.21196e+08,6.69644e+06,28.5279,28.5279,28.5279,24.1373,0,1.61813,0,1.06902e+08
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,6.09235e+07,2.44796e+08,6.69644e+06,28.5484,28.5484,28.5484,24.1373,0,3.44839,0,2.2888e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,7.56506e+07,2.62588e+08,6.69644e+06,28.5655,28.5655,28.5655,24.1373,0,4.36822,0,2.91059e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,8.6757e+07,2.7603e+08,6.69644e+06,28.5809,28.5809,28.5809,24.1373,0,5.07261,0,3.39168e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,9.52274e+07,2.86323e+08,6.69644e+06,28.5997,28.5997,28.5997,24.1373,0,5.61884,0,3.77277e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.02891e+08,2.95641e+08,6.69644e+06,28.6119,28.6119,28.6119,24.1373,0,6.11644,0,4.11811e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.16779e+08,3.79605e+08,6.69644e+06,28.6269,28.6269,28.6269,24.1373,0,7.02804,0,4.74776e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.23259e+08,3.87512e+08,6.69644e+06,28.6341,28.6341,28.6341,24.1373,0,7.46002,0,5.04763e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.21459e+08,4.18829e+08,6.69644e+06,28.6351,28.6351,28.6351,24.1373,0,7.33858,0,4.96662e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.10323e+08,4.0523e+08,6.69644e+06,28.6276,28.6276,28.6276,24.1373,0,6.59688,0,4.45722e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,8.67666e+07,2.75556e+08,6.69644e+06,28.6103,28.6103,28.6103,24.1373,0,5.06378,0,3.40812e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,6.77459e+07,2.6704e+08,6.69644e+06,28.592,28.592,28.592,24.1373,0,3.86532,0,2.59092e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,6.0876e+07,2.58759e+08,6.69644e+06,28.5759,28.5759,28.5759,24.1373,0,3.44094,0,2.2981e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,3.29566e+07,1.2017e+08,6.69644e+06,28.5777,28.5777,28.5777,24.1373,0,1.75757,0,1.17429e+08
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,2.0149e+07,6.31423e+07,6.69644e+06,28.5723,28.5723,28.5723,24.1373,0,1.01036,0,6.74246e+07
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,1.58021e+07,5.79627e+07,6.69644e+06,28.5607,28.5607,28.5607,24.1373,0,0.760369,0,5.06085e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,1.23381e+07,4.77582e+07,6.69644e+06,28.5498,28.5498,28.5498,24.1373,0,0.562367,0,3.73377e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,9.76585e+06,4.46971e+07,6.69644e+06,28.5363,28.5363,28.5363,24.1373,0,0.416147,0,2.75451e+07
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,5.99509e+06,4.02568e+07,6.69644e+06,28.5282,28.5282,28.5282,24.1373,0,0.212163,0,1.40175e+07
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,4.44993e+06,3.84204e+07,6.69644e+06,28.5242,28.5242,28.5242,24.1373,0,0.125007,0,8.25156e+06
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,3.35559e+07,6.69644e+06,28.5218,28.5218,28.5218,28.5218,0,0,0,0
