Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,2.30985e+06,2.46564e+07,6.69644e+06,28.523,28.523,28.523,24.1373,0,0.027327,0,1.80335e+06
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,9.46717e+06,3.27574e+07,6.69644e+06,28.5439,28.5439,28.5439,24.1373,0,0.403494,0,2.67566e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,2.37189e+07,9.08258e+07,6.69644e+06,28.5854,28.5854,28.5854,24.1373,0,1.21652,0,8.14225e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,4.89624e+07,1.73043e+08,6.69644e+06,28.6119,28.6119,28.6119,24.1373,0,2.71137,0,1.82554e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,8.55816e+07,3.08094e+08,6.69644e+06,28.6229,28.6229,28.6229,24.1373,0,4.98739,0,3.36619e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.01101e+08,3.26965e+08,6.69644e+06,28.6293,28.6293,28.6293,24.1373,0,5.99226,0,4.05017e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.14984e+08,3.43903e+08,6.69644e+06,28.6311,28.6311,28.6311,24.1373,0,6.91029,0,4.67256e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.15443e+08,3.10955e+08,6.69644e+06,28.6297,28.6297,28.6297,24.1373,0,6.94512,0,4.69467e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.15239e+08,3.10695e+08,6.69644e+06,28.6493,28.6493,28.6493,24.1373,0,6.9294,0,4.70454e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.11231e+08,3.05791e+08,6.69644e+06,28.6437,28.6437,28.6437,24.1373,0,6.66234,0,4.51755e+08
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.21674e+08,3.85555e+08,6.69644e+06,28.6643,28.6643,28.6643,24.1373,0,7.34902,0,5.00595e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.23417e+08,4.26646e+08,6.69644e+06,28.6899,28.6899,28.6899,24.1373,0,7.46264,0,5.11215e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.15634e+08,4.1714e+08,6.69644e+06,28.6834,28.6834,28.6834,24.1373,0,6.94289,0,4.74928e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,9.35242e+07,2.86766e+08,6.69644e+06,28.6754,28.6754,28.6754,24.1373,0,5.49206,0,3.7502e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,7.32031e+07,2.73614e+08,6.69644e+06,28.6603,28.6603,28.6603,24.1373,0,4.20095,0,2.85907e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,6.7098e+07,2.66244e+08,6.69644e+06,28.6533,28.6533,28.6533,24.1373,0,3.82042,0,2.59601e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,3.56191e+07,1.23347e+08,6.69644e+06,28.6356,28.6356,28.6356,24.1373,0,1.91297,0,1.29481e+08
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,2.18738e+07,6.51915e+07,6.69644e+06,28.621,28.621,28.621,24.1373,0,1.10909,0,7.48259e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,1.61122e+07,5.83253e+07,6.69644e+06,28.6071,28.6071,28.6071,24.1373,0,0.777407,0,5.22858e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,1.24262e+07,4.78588e+07,6.69644e+06,28.5963,28.5963,28.5963,24.1373,0,0.566778,0,3.80272e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,9.25651e+06,4.40932e+07,6.69644e+06,28.5827,28.5827,28.5827,24.1373,0,0.386738,0,2.58688e+07
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,6.5754e+06,4.09405e+07,6.69644e+06,28.5677,28.5677,28.5677,24.1373,0,0.24486,0,1.63232e+07
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,3.74492e+06,3.75852e+07,6.69644e+06,28.5581,28.5581,28.5581,24.1373,0,0.0851794,0,5.66607e+06
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,3.35559e+07,6.69644e+06,28.5554,28.5554,28.5554,28.5554,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,3.42089e+06,2.59794e+07,6.69644e+06,28.5541,28.5541,28.5541,24.1373,0,0.0898901,0,5.97399e+06
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,9.86038e+06,3.29248e+07,6.69644e+06,28.5533,28.5533,28.5533,24.1373,0,0.426112,0,2.83139e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,2.43043e+07,9.03214e+07,6.69644e+06,28.5717,28.5717,28.5717,24.1373,0,1.25118,0,8.34831e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,4.16969e+07,1.34544e+08,6.69644e+06,28.5881,28.5881,28.5881,24.1373,0,2.27744,0,1.52522e+08
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,6.79051e+07,2.53201e+08,6.69644e+06,28.5977,28.5977,28.5977,24.1373,0,3.87729,0,2.60223e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,7.97048e+07,2.67464e+08,6.69644e+06,28.6308,28.6308,28.6308,24.1373,0,4.61745,0,3.12206e+08
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,9.51317e+07,2.86187e+08,6.69644e+06,28.6401,28.6401,28.6401,24.1373,0,5.60757,0,3.7993e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.14393e+08,3.4318e+08,6.69644e+06,28.6578,28.6578,28.6578,24.1373,0,6.86992,0,4.67289e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.21052e+08,3.51306e+08,6.69644e+06,28.6617,28.6617,28.6617,24.1373,0,7.31257,0,4.97832e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.13869e+08,3.08997e+08,6.69644e+06,28.6604,28.6604,28.6604,24.1373,0,6.83357,0,4.65081e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.16461e+08,3.79179e+08,6.69644e+06,28.6561,28.6561,28.6561,24.1373,0,7.00086,0,4.76017e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.08933e+08,3.69974e+08,6.69644e+06,28.6728,28.6728,28.6728,24.1373,0,6.49735,0,4.43418e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,1.01034e+08,3.60352e+08,6.69644e+06,28.6823,28.6823,28.6823,24.1373,0,5.97803,0,4.08825e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,8.573e+07,2.773e+08,6.69644e+06,28.6762,28.6762,28.6762,24.1373,0,4.99127,0,3.40884e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,6.85485e+07,2.67988e+08,6.69644e+06,28.6601,28.6601,28.6601,24.1373,0,3.91004,0,2.66094e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,6.37918e+07,2.62253e+08,6.69644e+06,28.6562,28.6562,28.6562,24.1373,0,3.61519,0,2.45815e+08
06/29/2009 22:00,6,29,1,22,0,20,63,0,3.32671e+07,1.20534e+08,6.69644e+06,28.6472,28.6472,28.6472,24.1373,0,1.77354,0,1.20354e+08
06/29/2009 23:00,6,29,1,23,0,20,61,0,2.0685e+07,6.37735e+07,6.69644e+06,28.6393,28.6393,28.6393,24.1373,0,1.03986,0,7.04408e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,1.60455e+07,5.8248e+07,6.69644e+06,28.6346,28.6346,28.6346,24.1373,0,0.773007,0,5.23101e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,1.40575e+07,4.98031e+07,6.69644e+06,28.6296,28.6296,28.6296,24.1373,0,0.659376,0,4.45708e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,1.18666e+07,4.71987e+07,6.69644e+06,28.6196,28.6196,28.6196,24.1373,0,0.534614,0,3.60571e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,9.93941e+06,4.49085e+07,6.69644e+06,28.6133,28.6133,28.6133,24.1373,0,0.425029,0,2.86254e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,8.52632e+06,4.32299e+07,6.69644e+06,28.6093,28.6093,28.6093,24.1373,0,0.344993,0,2.32147e+07
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,6.99624e+06,4.14133e+07,6.69644e+06,28.6046,28.6046,28.6046,24.1373,0,0.258492,0,1.73758e+07
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,6.43957e+06,2.94515e+07,6.69644e+06,28.6017,28.6017,28.6017,24.1373,0,0.227055,0,1.52525e+07
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,9.2203e+06,3.24477e+07,6.69644e+06,28.6073,28.6073,28.6073,24.1373,0,0.384254,0,2.58446e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,2.26814e+07,8.09309e+07,6.69644e+06,28.6215,28.6215,28.6215,24.1373,0,1.156,0,7.79998e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,4.27159e+07,1.35754e+08,6.69644e+06,28.6364,28.6364,28.6364,24.1373,0,2.3361,0,1.58148e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,7.95767e+07,3.00826e+08,6.69644e+06,28.6189,28.6189,28.6189,24.1373,0,4.60751,0,3.10704e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,9.22472e+07,2.82694e+08,6.69644e+06,28.6108,28.6108,28.6108,24.1373,0,5.42329,0,3.65051e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.04967e+08,2.98175e+08,6.69644e+06,28.6183,28.6183,28.6183,24.1373,0,6.25381,0,4.21665e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.12848e+08,3.07795e+08,6.69644e+06,28.6374,28.6374,28.6374,24.1373,0,6.77496,0,4.58754e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.04386e+08,2.97429e+08,6.69644e+06,28.6496,28.6496,28.6496,24.1373,0,6.20881,0,4.21557e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.01235e+08,2.93598e+08,6.69644e+06,28.6426,28.6426,28.6426,24.1373,0,6.0036,0,4.06984e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.11776e+08,3.39947e+08,6.69644e+06,28.657,28.657,28.657,24.1373,0,6.69137,0,4.55064e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.13702e+08,3.75809e+08,6.69644e+06,28.6598,28.6598,28.6598,24.1373,0,6.81629,0,4.63841e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.06369e+08,4.00399e+08,6.69644e+06,28.6308,28.6308,28.6308,24.1373,0,6.33483,0,4.28318e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,8.52414e+07,2.73701e+08,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,4.96565,0,3.34529e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,6.64332e+07,2.65451e+08,6.69644e+06,28.5963,28.5963,28.5963,24.1373,0,3.78332,0,2.53839e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,6.01393e+07,2.57867e+08,6.69644e+06,28.5819,28.5819,28.5819,24.1373,0,3.39509,0,2.27054e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,3.04415e+07,1.17163e+08,6.69644e+06,28.5751,28.5751,28.5751,24.1373,0,1.60966,0,1.07484e+08
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,1.74112e+07,5.98789e+07,6.69644e+06,28.5639,28.5639,28.5639,24.1373,0,0.852723,0,5.67962e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,1.20878e+07,5.35424e+07,6.69644e+06,28.5504,28.5504,28.5504,24.1373,0,0.548023,0,3.63905e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,9.07888e+06,4.17219e+07,6.69644e+06,28.5602,28.5602,28.5602,24.1373,0,0.37639,0,2.5049e+07
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,6.72826e+06,3.8963e+07,6.69644e+06,28.5686,28.5686,28.5686,24.1373,0,0.253332,0,1.68913e+07
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,4.83622e+06,3.67156e+07,6.69644e+06,28.5655,28.5655,28.5655,24.1373,0,0.146529,0,9.76333e+06
07/01/2009 04:00,7,1,3,4,0,12,76,0,2.8034e+06,3.43409e+07,6.69644e+06,28.5624,28.5624,28.5624,24.1373,0,0.0434157,0,2.89075e+06
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,3.13946e+07,6.69644e+06,28.5607,28.5607,28.5607,28.5607,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,1.979e+07,6.69644e+06,28.5607,28.5607,28.5607,28.5607,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,7.64994e+06,2.62906e+07,6.69644e+06,28.5598,28.5598,28.5598,24.1373,0,0.30558,0,2.03344e+07
07/01/2009 08:00,7,1,3,8,0,17,59,0,1.81253e+07,5.63465e+07,6.69644e+06,28.5654,28.5654,28.5654,24.1373,0,0.893701,0,5.9547e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.36516e+06,3.59699e+07,1.09885e+08,6.69644e+06,28.5762,28.5762,28.5762,24.1373,0,1.93872,0,1.29491e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,6.83181e+07,2.27209e+08,6.69644e+06,28.6066,28.6066,28.6066,24.1373,0,3.89959,0,2.62244e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,9.62481e+07,3.2105e+08,6.69644e+06,28.6304,28.6304,28.6304,24.1373,0,5.67488,0,3.83666e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,1.13258e+08,3.4178e+08,6.69644e+06,28.6354,28.6354,28.6354,24.1373,0,6.79323,0,4.59778e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,1.19999e+08,3.50022e+08,6.69644e+06,28.6443,28.6443,28.6443,24.1373,0,7.24351,0,4.91231e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,1.22054e+08,3.52524e+08,6.69644e+06,28.6478,28.6478,28.6478,24.1373,0,7.37966,0,5.00849e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,1.2676e+08,3.91795e+08,6.69644e+06,28.6522,28.6522,28.6522,24.1373,0,7.69438,0,5.22721e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,1.25611e+08,3.90372e+08,6.69644e+06,28.6516,28.6516,28.6516,24.1373,0,7.61519,0,5.17267e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,1.25941e+08,4.24298e+08,6.69644e+06,28.6518,28.6518,28.6518,24.1373,0,7.63839,0,5.18873e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,1.15178e+08,4.1114e+08,6.69644e+06,28.6455,28.6455,28.6455,24.1373,0,6.91712,0,4.69215e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,7.88939e+07,2.57371e+08,6.69644e+06,28.6438,28.6438,28.6438,24.1373,0,4.55988,0,3.09197e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,5.51e+07,1.87504e+08,6.69644e+06,28.6197,28.6197,28.6197,24.1373,0,3.08377,0,2.07988e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,4.69564e+07,1.77722e+08,6.69644e+06,28.6094,28.6094,28.6094,24.1373,0,2.59051,0,1.74317e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,2.97572e+07,9.28342e+07,6.69644e+06,28.6008,28.6008,28.6008,24.1373,0,1.56857,0,1.05347e+08
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,1.78317e+07,5.82147e+07,6.69644e+06,28.5953,28.5953,28.5953,24.1373,0,0.876146,0,5.87713e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,1.36658e+07,5.3255e+07,6.69644e+06,28.588,28.588,28.588,24.1373,0,0.637543,0,4.26954e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,9.39596e+06,4.21006e+07,6.69644e+06,28.5759,28.5759,28.5759,24.1373,0,0.394756,0,2.63644e+07
07/02/2009 02:00,7,2,4,2,0,14,76,0,7.32485e+06,3.9671e+07,6.69644e+06,28.5654,28.5654,28.5654,24.1373,0,0.287154,0,1.91327e+07
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,4.49209e+06,3.63104e+07,6.69644e+06,28.5598,28.5598,28.5598,24.1373,0,0.127217,0,8.4656e+06
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,2.89805e+06,3.44555e+07,6.69644e+06,28.557,28.557,28.557,24.1373,0,0.0487125,0,3.23954e+06
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,1.7334e+06,3.31487e+07,6.69644e+06,28.5561,28.5561,28.5561,24.1373,0,0.00618252,0,411066
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,2.86627e+06,2.28531e+07,6.69644e+06,28.556,28.556,28.556,24.1373,0,0.0586095,0,3.8968e+06
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,7.8822e+06,2.6556e+07,6.69644e+06,28.5607,28.5607,28.5607,24.1373,0,0.313746,0,2.08828e+07
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,1.36898e+07,3.34496e+07,6.69644e+06,28.571,28.571,28.571,24.1373,0,0.639221,0,4.26446e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,2.3019e+07,4.08421e+07,6.69644e+06,28.5802,28.5802,28.5802,24.1373,0,1.17642,0,7.86465e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,3.957e+07,8.19883e+07,6.69644e+06,28.5967,28.5967,28.5967,24.1373,0,2.1503,0,1.44285e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,6.06184e+07,1.57324e+08,6.69644e+06,28.5833,28.5833,28.5833,24.1373,0,3.43091,0,2.29522e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,5.59228e+07,1.51654e+08,6.69644e+06,28.5673,28.5673,28.5673,24.1373,0,3.1424,0,2.09465e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,6.61395e+07,2.02276e+08,6.69644e+06,28.5655,28.5655,28.5655,24.1373,0,3.773,0,2.51397e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,6.38407e+07,2.21829e+08,6.69644e+06,28.5516,28.5516,28.5516,24.1373,0,3.62741,0,2.40936e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,7.54596e+07,2.13534e+08,6.69644e+06,28.5715,28.5715,28.5715,24.1373,0,4.3551,0,2.90573e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,7.74217e+07,2.38232e+08,6.69644e+06,28.5889,28.5889,28.5889,24.1373,0,4.47473,0,2.99729e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,8.08488e+07,2.64716e+08,6.69644e+06,28.5976,28.5976,28.5976,24.1373,0,4.68869,0,3.14671e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,6.42192e+07,2.08729e+08,6.69644e+06,28.5826,28.5826,28.5826,24.1373,0,3.64709,0,2.43944e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,4.35845e+07,1.23251e+08,6.69644e+06,28.5703,28.5703,28.5703,24.1373,0,2.39011,0,1.59427e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,2.19296e+07,6.3102e+07,6.69644e+06,28.5597,28.5597,28.5597,24.1373,0,1.11361,0,7.41034e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,1.46761e+07,5.44597e+07,6.69644e+06,28.5502,28.5502,28.5502,24.1373,0,0.695835,0,4.62039e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,1.02689e+07,4.92182e+07,6.69644e+06,28.5429,28.5429,28.5429,24.1373,0,0.444482,0,2.94647e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,8.98468e+06,4.76886e+07,6.69644e+06,28.5378,28.5378,28.5378,24.1373,0,0.371547,0,2.46016e+07
07/03/2009 00:00,7,3,5,0,0,16,63,0,7.29973e+06,4.5685e+07,6.69644e+06,28.5339,28.5339,28.5339,24.1373,0,0.276159,0,1.82694e+07
07/03/2009 01:00,7,3,5,1,0,13,77,0,3.83669e+06,3.76909e+07,6.69644e+06,28.5295,28.5295,28.5295,24.1373,0,0.0904174,0,5.9756e+06
07/03/2009 02:00,7,3,5,2,0,12,82,0,2.23121e+06,3.58229e+07,6.69644e+06,28.5271,28.5271,28.5271,24.1373,0,0.0113224,0,747869
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,3.35559e+07,6.69644e+06,28.5267,28.5267,28.5267,28.5267,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,3.35559e+07,6.69644e+06,28.5267,28.5267,28.5267,28.5267,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,3.35559e+07,6.69644e+06,28.5267,28.5267,28.5267,28.5267,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,2.19513e+07,6.69644e+06,28.5267,28.5267,28.5267,28.5267,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,2.89663e+06,2.30194e+07,6.69644e+06,28.5277,28.5277,28.5277,26.332,0,0.100343,0,6.63031e+06
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.61368e+07,8.05976e+07,6.69644e+06,28.5429,28.5429,28.5429,24.1373,0,0.783208,0,5.19254e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,3.79524e+07,1.30056e+08,6.69644e+06,28.5585,28.5585,28.5585,24.1373,0,2.05437,0,1.36668e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,7.636e+07,2.96951e+08,6.69644e+06,28.5537,28.5537,28.5537,24.1373,0,4.4088,0,2.92978e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,9.40746e+07,3.18454e+08,6.69644e+06,28.5404,28.5404,28.5404,24.1373,0,5.54547,0,3.67406e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.04343e+08,2.9744e+08,6.69644e+06,28.5482,28.5482,28.5482,24.1373,0,6.21952,0,4.12791e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,9.64906e+07,2.87856e+08,6.69644e+06,28.5476,28.5476,28.5476,24.1373,0,5.70378,0,3.78509e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,9.41633e+07,3.18518e+08,6.69644e+06,28.5669,28.5669,28.5669,24.1373,0,5.54584,0,3.69637e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,9.03473e+07,2.80363e+08,6.69644e+06,28.5704,28.5704,28.5704,24.1373,0,5.30062,0,3.5357e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.02399e+08,3.28532e+08,6.69644e+06,28.58,28.58,28.58,24.1373,0,6.08062,0,4.06484e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.01435e+08,3.60864e+08,6.69644e+06,28.5906,28.5906,28.5906,24.1373,0,6.01422,0,4.03001e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,1.01032e+08,3.93908e+08,6.69644e+06,28.5948,28.5948,28.5948,24.1373,0,5.98849,0,4.01654e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,8.15806e+07,2.69275e+08,6.69644e+06,28.5756,28.5756,28.5756,24.1373,0,4.73594,0,3.16276e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,6.51344e+07,2.63889e+08,6.69644e+06,28.5671,28.5671,28.5671,24.1373,0,3.70436,0,2.4691e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,5.90986e+07,2.56618e+08,6.69644e+06,28.5563,28.5563,28.5563,24.1373,0,3.33247,0,2.21582e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,3.0886e+07,1.17696e+08,6.69644e+06,28.5531,28.5531,28.5531,24.1373,0,1.6364,0,1.08728e+08
07/03/2009 23:00,7,3,5,23,0,18,52,0,1.86185e+07,6.13183e+07,6.69644e+06,28.5473,28.5473,28.5473,24.1373,0,0.922402,0,6.12078e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,1.31626e+07,5.48214e+07,6.69644e+06,28.5366,28.5366,28.5366,24.1373,0,0.609532,0,4.03479e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,9.42319e+06,4.42943e+07,6.69644e+06,28.5273,28.5273,28.5273,24.1373,0,0.396658,0,2.62016e+07
07/04/2009 02:00,7,4,6,2,0,13,67,0,5.3499e+06,3.94917e+07,6.69644e+06,28.5185,28.5185,28.5185,24.1373,0,0.175873,0,1.15941e+07
07/04/2009 03:00,7,4,6,3,0,13,62,0,4.05345e+06,3.79481e+07,6.69644e+06,28.5112,28.5112,28.5112,24.1373,0,0.102722,0,6.76038e+06
07/04/2009 04:00,7,4,6,4,0,13,62,0,1.73535e+06,3.53127e+07,6.69644e+06,28.5082,28.5082,28.5082,24.1373,0,0.00639088,0,420311
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,3.35559e+07,6.69644e+06,28.508,28.508,28.508,28.508,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,4.03717e+06,2.6326e+07,6.69644e+06,28.5076,28.5076,28.5076,24.1373,0,0.101791,0,6.69349e+06
07/04/2009 07:00,7,4,6,7,0,19,43,0,7.85703e+06,2.86845e+07,6.69644e+06,28.5097,28.5097,28.5097,24.1373,0,0.3127,0,2.05729e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,2.23195e+07,8.7959e+07,6.69644e+06,28.5272,28.5272,28.5272,24.1373,0,1.13682,0,7.50913e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,4.13325e+07,1.34107e+08,6.69644e+06,28.5412,28.5412,28.5412,24.1373,0,2.25647,0,1.49523e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,7.53831e+07,2.62248e+08,6.69644e+06,28.5633,28.5633,28.5633,24.1373,0,4.34734,0,2.89525e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,7.8201e+07,2.65645e+08,6.69644e+06,28.5762,28.5762,28.5762,24.1373,0,4.52473,0,3.02214e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,8.02169e+07,3.01592e+08,6.69644e+06,28.5555,28.5555,28.5555,24.1373,0,4.65162,0,3.0924e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,7.83145e+07,2.99288e+08,6.69644e+06,28.5389,28.5389,28.5389,24.1373,0,4.53198,0,3.00153e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,8.10137e+07,3.02555e+08,6.69644e+06,28.5527,28.5527,28.5527,24.1373,0,4.70171,0,3.12373e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,8.53547e+07,3.07815e+08,6.69644e+06,28.5653,28.5653,28.5653,24.1373,0,4.97749,0,3.31635e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,8.83748e+07,3.11467e+08,6.69644e+06,28.5711,28.5711,28.5711,24.1373,0,5.16989,0,3.44909e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,8.92026e+07,3.45997e+08,6.69644e+06,28.5697,28.5697,28.5697,24.1373,0,5.22303,0,3.48345e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,8.9053e+07,3.84795e+08,6.69644e+06,28.5688,28.5688,28.5688,24.1373,0,5.21463,0,3.47709e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,7.14315e+07,2.6305e+08,6.69644e+06,28.5581,28.5581,28.5581,24.1373,0,4.09717,0,2.72541e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,5.74857e+07,2.54675e+08,6.69644e+06,28.5525,28.5525,28.5525,24.1373,0,3.23363,0,2.14824e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,5.28309e+07,2.49078e+08,6.69644e+06,28.5422,28.5422,28.5422,24.1373,0,2.94996,0,1.95522e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,2.45152e+07,1.10089e+08,6.69644e+06,28.5304,28.5304,28.5304,24.1373,0,1.26454,0,8.35891e+07
07/04/2009 23:00,7,4,6,23,0,14,59,0,1.19311e+07,5.3361e+07,6.69644e+06,28.5209,28.5209,28.5209,24.1373,0,0.539612,0,3.55925e+07
07/05/2009 00:00,7,5,0,0,0,14,55,0,8.15424e+06,4.89019e+07,6.69644e+06,28.5117,28.5117,28.5117,24.1373,0,0.334612,0,2.20245e+07
07/05/2009 01:00,7,5,0,1,0,13,58,0,4.69278e+06,3.87509e+07,6.69644e+06,28.5056,28.5056,28.5056,24.1373,0,0.15008,0,9.86463e+06
07/05/2009 02:00,7,5,0,2,0,13,58,0,3.07105e+06,3.69005e+07,6.69644e+06,28.5023,28.5023,28.5023,24.1373,0,0.0815635,0,5.35698e+06
07/05/2009 03:00,7,5,0,3,0,16,48,0,3.89484e+06,3.77651e+07,6.69644e+06,28.5012,28.5012,28.5012,24.1373,0,0.0937624,0,6.15671e+06
07/05/2009 04:00,7,5,0,4,0,14,63,0,2.22893e+06,3.58992e+07,6.69644e+06,28.5014,28.5014,28.5014,24.1373,0,0.0341048,0,2.23951e+06
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,3.35559e+07,6.69644e+06,28.5014,28.5014,28.5014,28.5014,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,2.175e+06,2.42306e+07,6.69644e+06,28.5014,28.5014,28.5014,24.1373,0,0.0310711,0,2.04032e+06
07/05/2009 07:00,7,5,0,7,0,19,43,0,7.16254e+06,2.97412e+07,6.69644e+06,28.5056,28.5056,28.5056,24.1373,0,0.278345,0,1.8296e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,2.04645e+07,8.57507e+07,6.69644e+06,28.519,28.519,28.519,24.1373,0,1.02982,0,6.7897e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,3.9226e+07,1.31586e+08,6.69644e+06,28.539,28.539,28.539,24.1373,0,2.1307,0,1.4112e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,7.53343e+07,2.95714e+08,6.69644e+06,28.5388,28.5388,28.5388,24.1373,0,4.34482,0,2.87752e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,9.37571e+07,3.18063e+08,6.69644e+06,28.5539,28.5539,28.5539,24.1373,0,5.52266,0,3.67009e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.09268e+08,3.36956e+08,6.69644e+06,28.5677,28.5677,28.5677,24.1373,0,6.53886,0,4.35909e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.11744e+08,3.06465e+08,6.69644e+06,28.5824,28.5824,28.5824,24.1373,0,6.70567,0,4.48502e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,9.85907e+07,3.23899e+08,6.69644e+06,28.5749,28.5749,28.5749,24.1373,0,5.8322,0,3.89431e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,9.0901e+07,2.81029e+08,6.69644e+06,28.5822,28.5822,28.5822,24.1373,0,5.33407,0,3.56754e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,9.70597e+07,3.55537e+08,6.69644e+06,28.597,28.597,28.597,24.1373,0,5.72805,0,3.84377e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,9.47226e+07,3.52696e+08,6.69644e+06,28.6035,28.6035,28.6035,24.1373,0,5.57593,0,3.74715e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,9.1564e+07,3.93288e+08,6.69644e+06,28.5892,28.5892,28.5892,24.1373,0,5.3748,0,3.60041e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,7.73723e+07,2.67207e+08,6.69644e+06,28.5855,28.5855,28.5855,24.1373,0,4.46851,0,2.99084e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,6.2085e+07,2.60212e+08,6.69644e+06,28.58,28.58,28.58,24.1373,0,3.51484,0,2.34964e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,5.7865e+07,2.55131e+08,6.69644e+06,28.5838,28.5838,28.5838,24.1373,0,3.25497,0,2.17778e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,2.81777e+07,1.1446e+08,6.69644e+06,28.5786,28.5786,28.5786,24.1373,0,1.47697,0,9.87033e+07
07/05/2009 23:00,7,5,0,23,0,16,77,0,1.51303e+07,5.71699e+07,6.69644e+06,28.5815,28.5815,28.5815,24.1373,0,0.721475,0,4.82454e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,9.5876e+06,5.06091e+07,6.69644e+06,28.5735,28.5735,28.5735,24.1373,0,0.415673,0,2.77463e+07
07/06/2009 01:00,7,6,1,1,0,14,67,0,7.83839e+06,4.24471e+07,6.69644e+06,28.559,28.559,28.559,24.1373,0,0.316366,0,2.10486e+07
07/06/2009 02:00,7,6,1,2,0,14,67,0,5.90286e+06,4.01488e+07,6.69644e+06,28.5515,28.5515,28.5515,24.1373,0,0.206864,0,1.37399e+07
07/06/2009 03:00,7,6,1,3,0,13,72,0,4.45125e+06,3.84235e+07,6.69644e+06,28.5467,28.5467,28.5467,24.1373,0,0.124974,0,8.29166e+06
07/06/2009 04:00,7,6,1,4,0,12,71,0,3.38819e+06,3.71566e+07,6.69644e+06,28.5427,28.5427,28.5427,24.1373,0,0.0651379,0,4.31783e+06
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,3.35559e+07,6.69644e+06,28.5411,28.5411,28.5411,28.5411,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,2.19513e+07,6.69644e+06,28.5411,28.5411,28.5411,28.5411,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,5.23034e+06,2.56211e+07,6.69644e+06,28.5396,28.5396,28.5396,24.1373,0,0.180465,0,1.19536e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,1.77014e+07,8.24619e+07,6.69644e+06,28.5428,28.5428,28.5428,24.1373,0,0.873202,0,5.78844e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.73023e+06,3.62284e+07,1.29746e+08,6.69644e+06,28.5074,28.5074,28.5074,24.1373,0,1.96902,0,1.29475e+08
07/06/2009 10:00,7,6,1,10,0,19,52,0,7.71088e+07,3.31369e+08,6.69644e+06,28.5654,28.5654,28.5654,24.1373,0,4.45347,0,2.96732e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,9.28251e+07,3.16911e+08,6.69644e+06,28.5858,28.5858,28.5858,24.1373,0,5.45758,0,3.65308e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.07311e+08,3.34547e+08,6.69644e+06,28.6002,28.6002,28.6002,24.1373,0,6.40395,0,4.30042e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.15499e+08,3.44541e+08,6.69644e+06,28.6254,28.6254,28.6254,24.1373,0,6.9455,0,4.69045e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.20044e+08,3.50089e+08,6.69644e+06,28.6432,28.6432,28.6432,24.1373,0,7.24702,0,4.91351e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.2236e+08,3.86432e+08,6.69644e+06,28.6354,28.6354,28.6354,24.1373,0,7.40122,0,5.00933e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.22584e+08,3.86681e+08,6.69644e+06,28.6389,28.6389,28.6389,24.1373,0,7.41342,0,5.02147e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.20091e+08,4.17155e+08,6.69644e+06,28.6388,28.6388,28.6388,24.1373,0,7.2471,0,4.90876e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.11367e+08,4.11948e+08,6.69644e+06,28.639,28.639,28.639,24.1373,0,6.66547,0,4.51492e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,8.62917e+07,2.7498e+08,6.69644e+06,28.6231,28.6231,28.6231,24.1373,0,5.03219,0,3.39662e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,6.69126e+07,2.66033e+08,6.69644e+06,28.6108,28.6108,28.6108,24.1373,0,3.8119,0,2.56588e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,6.09522e+07,2.5885e+08,6.69644e+06,28.6021,28.6021,28.6021,24.1373,0,3.44383,0,2.31363e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,2.96702e+07,1.16248e+08,6.69644e+06,28.5926,28.5926,28.5926,24.1373,0,1.5643,0,1.04867e+08
07/06/2009 23:00,7,6,1,23,0,17,63,0,1.61032e+07,5.83326e+07,6.69644e+06,28.584,28.584,28.584,24.1373,0,0.777526,0,5.20239e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,1.12949e+07,5.26087e+07,6.69644e+06,28.5768,28.5768,28.5768,24.1373,0,0.502808,0,3.35877e+07
07/07/2009 01:00,7,7,2,1,0,16,68,0,8.5474e+06,4.32959e+07,6.69644e+06,28.5727,28.5727,28.5727,24.1373,0,0.356497,0,2.37922e+07
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,6.01657e+06,4.02895e+07,6.69644e+06,28.5677,28.5677,28.5677,24.1373,0,0.213337,0,1.42219e+07
07/07/2009 03:00,7,7,2,3,0,13,77,0,3.40938e+06,3.73023e+07,6.69644e+06,28.5613,28.5613,28.5613,24.1373,0,0.100487,0,6.6891e+06
07/07/2009 04:00,7,7,2,4,0,13,72,0,2.28005e+06,3.59598e+07,6.69644e+06,28.5572,28.5572,28.5572,24.1373,0,0.0369269,0,2.45582e+06
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,3.35559e+07,6.69644e+06,28.5559,28.5559,28.5559,28.5559,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,2.07249e+06,2.41083e+07,6.69644e+06,28.5559,28.5559,28.5559,24.1373,0,0.0251951,0,1.67512e+06
07/07/2009 07:00,7,7,2,7,0,21,40,0,8.29506e+06,2.92409e+07,6.69644e+06,28.5612,28.5612,28.5612,24.1373,0,0.346557,0,2.30701e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,2.31976e+07,8.90099e+07,6.69644e+06,28.5783,28.5783,28.5783,24.1373,0,1.18696,0,7.93174e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,4.27807e+07,1.35844e+08,6.69644e+06,28.5791,28.5791,28.5791,24.1373,0,2.34192,0,1.56524e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,8.13085e+07,3.02939e+08,6.69644e+06,28.5832,28.5832,28.5832,24.1373,0,4.71989,0,3.15744e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,9.94723e+07,3.25008e+08,6.69644e+06,28.5857,28.5857,28.5857,24.1373,0,5.89182,0,3.94365e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.13245e+08,3.4181e+08,6.69644e+06,28.5788,28.5788,28.5788,24.1373,0,6.80256,0,4.54621e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.17682e+08,3.13725e+08,6.69644e+06,28.5878,28.5878,28.5878,24.1373,0,7.10299,0,4.7566e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.10577e+08,3.05019e+08,6.69644e+06,28.5934,28.5934,28.5934,24.1373,0,6.6262,0,4.44292e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.17042e+08,3.46433e+08,6.69644e+06,28.5952,28.5952,28.5952,24.1373,0,7.05354,0,4.73138e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.14754e+08,3.77119e+08,6.69644e+06,28.5985,28.5985,28.5985,24.1373,0,6.8942,0,4.62783e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.06579e+08,3.6715e+08,6.69644e+06,28.5774,28.5774,28.5774,24.1373,0,6.35489,0,4.24566e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.06203e+08,4.00221e+08,6.69644e+06,28.5843,28.5843,28.5843,24.1373,0,6.3297,0,4.23542e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,8.7166e+07,2.76056e+08,6.69644e+06,28.5671,28.5671,28.5671,24.1373,0,5.09365,0,3.39512e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,6.89828e+07,2.6854e+08,6.69644e+06,28.5577,28.5577,28.5577,24.1373,0,3.94473,0,2.62377e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,6.23031e+07,2.60486e+08,6.69644e+06,28.5409,28.5409,28.5409,24.1373,0,3.53126,0,2.33983e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,3.59633e+07,1.23771e+08,6.69644e+06,28.5398,28.5398,28.5398,24.1373,0,1.93669,0,1.28293e+08
07/07/2009 23:00,7,7,2,23,0,19,46,0,2.2266e+07,6.56682e+07,6.69644e+06,28.5312,28.5312,28.5312,24.1373,0,1.13372,0,7.49549e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,1.60202e+07,5.82234e+07,6.69644e+06,28.5114,28.5114,28.5114,24.1373,0,0.773668,0,5.09198e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,1.33429e+07,4.67948e+07,6.69644e+06,28.5036,28.5036,28.5036,24.1373,0,0.62013,0,4.0742e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,1.06896e+07,4.36408e+07,6.69644e+06,28.5008,28.5008,28.5008,24.1373,0,0.468802,0,3.07796e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,7.83014e+06,4.02417e+07,6.69644e+06,28.4944,28.4944,28.4944,24.1373,0,0.306524,0,2.00958e+07
07/08/2009 04:00,7,8,3,4,0,17,45,0,6.1669e+06,3.82991e+07,6.69644e+06,28.4884,28.4884,28.4884,24.1373,0,0.222101,0,1.45411e+07
07/08/2009 05:00,7,8,3,5,0,15,51,0,3.85825e+06,3.55597e+07,6.69644e+06,28.4851,28.4851,28.4851,24.1373,0,0.0918049,0,6.00594e+06
07/08/2009 06:00,7,8,3,6,0,18,45,0,5.07493e+06,2.54027e+07,6.69644e+06,28.4851,28.4851,28.4851,24.1373,0,0.160355,0,1.04905e+07
07/08/2009 07:00,7,8,3,7,0,23,33,0,1.0856e+07,3.00713e+07,6.69644e+06,28.4977,28.4977,28.4977,24.1373,0,0.478167,0,3.1373e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,2.40494e+07,6.3419e+07,6.69644e+06,28.5158,28.5158,28.5158,24.1373,0,1.2377,0,8.15428e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,4.19102e+07,1.15648e+08,6.69644e+06,28.5347,28.5347,28.5347,24.1373,0,2.29178,0,1.51642e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,7.40127e+07,2.34123e+08,6.69644e+06,28.5472,28.5472,28.5472,24.1373,0,4.26269,0,2.82853e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,9.99979e+07,3.25667e+08,6.69644e+06,28.549,28.549,28.549,24.1373,0,5.93155,0,3.93745e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,1.17758e+08,3.47341e+08,6.69644e+06,28.555,28.555,28.555,24.1373,0,7.10863,0,4.72526e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,1.24604e+08,3.5572e+08,6.69644e+06,28.5667,28.5667,28.5667,24.1373,0,7.56928,0,5.04477e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,1.26804e+08,3.58399e+08,6.69644e+06,28.577,28.577,28.577,24.1373,0,7.71548,0,5.1542e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,1.16192e+08,3.11869e+08,6.69644e+06,28.5752,28.5752,28.5752,24.1373,0,7.00039,0,4.6746e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,1.15696e+08,3.4476e+08,6.69644e+06,28.5938,28.5938,28.5938,24.1373,0,6.96097,0,4.66773e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,1.19345e+08,3.8273e+08,6.69644e+06,28.5911,28.5911,28.5911,24.1373,0,7.20234,0,4.82666e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,1.0798e+08,3.68849e+08,6.69644e+06,28.5811,28.5811,28.5811,24.1373,0,6.4463,0,4.31032e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,7.72349e+07,2.55381e+08,6.69644e+06,28.5693,28.5693,28.5693,24.1373,0,4.46189,0,2.97552e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,5.62138e+07,1.88856e+08,6.69644e+06,28.5461,28.5461,28.5461,24.1373,0,3.15658,0,2.09405e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,5.07953e+07,1.82338e+08,6.69644e+06,28.56,28.56,28.56,24.1373,0,2.82536,0,1.88023e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,3.39836e+07,9.78901e+07,6.69644e+06,28.5565,28.5565,28.5565,24.1373,0,1.81923,0,1.20969e+08
07/08/2009 23:00,7,8,3,23,0,22,53,0,2.25445e+07,6.38293e+07,6.69644e+06,28.5751,28.5751,28.5751,24.1373,0,1.14864,0,7.66997e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,1.70044e+07,5.72253e+07,6.69644e+06,28.582,28.582,28.582,24.1373,0,0.828934,0,5.54383e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,1.33128e+07,4.67509e+07,6.69644e+06,28.5818,28.5818,28.5818,24.1373,0,0.617378,0,4.12875e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,9.33018e+06,4.20168e+07,6.69644e+06,28.5762,28.5762,28.5762,24.1373,0,0.390882,0,2.61078e+07
07/09/2009 03:00,7,9,4,3,0,16,88,0,7.42143e+06,3.97494e+07,6.69644e+06,28.5746,28.5746,28.5746,24.1373,0,0.282601,0,1.88686e+07
07/09/2009 04:00,7,9,4,4,0,15,94,0,4.73889e+06,3.65993e+07,6.69644e+06,28.5776,28.5776,28.5776,24.1373,0,0.140919,0,9.41508e+06
07/09/2009 05:00,7,9,4,5,0,16,88,0,3.91143e+06,3.56188e+07,6.69644e+06,28.58,28.58,28.58,24.1373,0,0.0942864,0,6.30295e+06
07/09/2009 06:00,7,9,4,6,0,18,73,0,6.02696e+06,2.65262e+07,6.69644e+06,28.5866,28.5866,28.5866,24.1373,0,0.213453,0,1.42903e+07
07/09/2009 07:00,7,9,4,7,0,21,64,0,1.12829e+07,3.05736e+07,6.69644e+06,28.6114,28.6114,28.6114,24.1373,0,0.501051,0,3.37319e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.9294e+07,4.01118e+07,6.69644e+06,28.6277,28.6277,28.6277,24.1373,0,0.959906,0,6.48572e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,2.80055e+07,4.67834e+07,6.69644e+06,28.6283,28.6283,28.6283,24.1373,0,1.46591,0,9.90586e+07
07/09/2009 10:00,7,9,4,10,0,27,32,0,4.40559e+07,8.7357e+07,6.69644e+06,28.6205,28.6205,28.6205,24.1373,0,2.4184,0,1.63141e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,6.70004e+07,1.79899e+08,6.69644e+06,28.6111,28.6111,28.6111,24.1373,0,3.82333,0,2.57375e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,8.01599e+07,1.9583e+08,6.69644e+06,28.6288,28.6288,28.6288,24.1373,0,4.65275,0,3.14449e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,9.66247e+07,2.39242e+08,6.69644e+06,28.6296,28.6296,28.6296,24.1373,0,5.71509,0,3.86316e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,8.43364e+07,2.68942e+08,6.69644e+06,28.6099,28.6099,28.6099,24.1373,0,4.91154,0,3.30541e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.23517e+06,6.94213e+07,2.54272e+08,6.69644e+06,28.421,28.421,28.421,24.1373,0,4.07036,0,2.62346e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,7.26885e+07,2.54828e+08,6.69644e+06,28.5981,28.5981,28.5981,24.1373,0,4.17144,0,2.79998e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,7.8702e+07,2.62102e+08,6.69644e+06,28.6223,28.6223,28.6223,24.1373,0,4.54986,0,3.07051e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,6.69354e+07,2.09573e+08,6.69644e+06,28.6142,28.6142,28.6142,24.1373,0,3.81289,0,2.56849e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,4.51867e+07,1.25163e+08,6.69644e+06,28.608,28.608,28.608,24.1373,0,2.48432,0,1.6712e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,2.48024e+07,6.65247e+07,6.69644e+06,28.6192,28.6192,28.6192,24.1373,0,1.27861,0,8.62275e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,2.11514e+07,6.21671e+07,6.69644e+06,28.6103,28.6103,28.6103,24.1373,0,1.06787,0,7.18733e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,1.58677e+07,5.58765e+07,6.69644e+06,28.6106,28.6106,28.6106,24.1373,0,0.762934,0,5.13526e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,9.46341e+06,4.82683e+07,6.69644e+06,28.6069,28.6069,28.6069,24.1373,0,0.398401,0,2.67941e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,8.9768e+06,4.76824e+07,6.69644e+06,28.5985,28.5985,28.5985,24.1373,0,0.370542,0,2.48733e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,8.14309e+06,4.27721e+07,6.69644e+06,28.6003,28.6003,28.6003,24.1373,0,0.323253,0,2.17076e+07
07/10/2009 02:00,7,10,5,2,0,17,72,0,6.92323e+06,4.13557e+07,6.69644e+06,28.603,28.603,28.603,24.1373,0,0.264065,0,1.77436e+07
07/10/2009 03:00,7,10,5,3,0,18,68,0,7.09071e+06,4.15203e+07,6.69644e+06,28.608,28.608,28.608,24.1373,0,0.263648,0,1.77356e+07
07/10/2009 04:00,7,10,5,4,0,17,72,0,5.27598e+06,3.93979e+07,6.69644e+06,28.6126,28.6126,28.6126,24.1373,0,0.171027,0,1.15167e+07
07/10/2009 05:00,7,10,5,5,0,17,68,0,4.37067e+06,3.83228e+07,6.69644e+06,28.6139,28.6139,28.6139,24.1373,0,0.120071,0,8.08783e+06
07/10/2009 06:00,7,10,5,6,0,17,68,0,4.07172e+06,2.66734e+07,6.69644e+06,28.6135,28.6135,28.6135,24.1373,0,0.103281,0,6.95626e+06
07/10/2009 07:00,7,10,5,7,0,18,68,0,7.25552e+06,2.82664e+07,6.69644e+06,28.6181,28.6181,28.6181,24.1373,0,0.27783,0,1.87324e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.78327e+07,8.25986e+07,6.69644e+06,28.6354,28.6354,28.6354,24.1373,0,0.875723,0,5.92717e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,3.25957e+07,1.38528e+08,6.69644e+06,28.6521,28.6521,28.6521,24.1373,0,1.73442,0,1.17827e+08
07/10/2009 10:00,7,10,5,10,0,23,53,0,6.64753e+07,2.51459e+08,6.69644e+06,28.6713,28.6713,28.6713,24.1373,0,3.7835,0,2.5812e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,8.30788e+07,2.71545e+08,6.69644e+06,28.6813,28.6813,28.6813,24.1373,0,4.82924,0,3.30193e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.04326e+08,2.97381e+08,6.69644e+06,28.6746,28.6746,28.6746,24.1373,0,6.20641,0,4.23728e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.2076e+08,3.50964e+08,6.69644e+06,28.6829,28.6829,28.6829,24.1373,0,7.29459,0,4.98931e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.24798e+08,3.55896e+08,6.69644e+06,28.6807,28.6807,28.6807,24.1373,0,7.56444,0,5.17137e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.28137e+08,3.93493e+08,6.69644e+06,28.6681,28.6681,28.6681,24.1373,0,7.78785,0,5.30937e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.28549e+08,3.93981e+08,6.69644e+06,28.6555,28.6555,28.6555,24.1373,0,7.81482,0,5.31288e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.18649e+08,3.81857e+08,6.69644e+06,28.6377,28.6377,28.6377,24.1373,0,7.14856,0,4.84081e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.1259e+08,4.07987e+08,6.69644e+06,28.6378,28.6378,28.6378,24.1373,0,6.74528,0,4.56775e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,8.94376e+07,2.81811e+08,6.69644e+06,28.6383,28.6383,28.6383,24.1373,0,5.23212,0,3.54354e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,7.11213e+07,2.71105e+08,6.69644e+06,28.6349,28.6349,28.6349,24.1373,0,4.07242,0,2.756e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,6.51594e+07,2.63915e+08,6.69644e+06,28.6208,28.6208,28.6208,24.1373,0,3.70254,0,2.49785e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,3.59318e+07,1.23727e+08,6.69644e+06,28.6175,28.6175,28.6175,24.1373,0,1.93198,0,1.3024e+08
07/10/2009 23:00,7,10,5,23,0,19,56,0,2.1454e+07,6.46967e+07,6.69644e+06,28.6006,28.6006,28.6006,24.1373,0,1.08526,0,7.28844e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,1.61117e+07,5.83301e+07,6.69644e+06,28.5907,28.5907,28.5907,24.1373,0,0.777475,0,5.20986e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,1.42872e+07,5.0079e+07,6.69644e+06,28.5888,28.5888,28.5888,24.1373,0,0.673056,0,4.5082e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,1.06679e+07,4.5776e+07,6.69644e+06,28.5831,28.5831,28.5831,24.1373,0,0.466806,0,3.1227e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,9.13779e+06,4.39555e+07,6.69644e+06,28.5772,28.5772,28.5772,24.1373,0,0.379931,0,2.53817e+07
07/11/2009 04:00,7,11,6,4,0,17,59,0,7.64154e+06,4.21761e+07,6.69644e+06,28.5712,28.5712,28.5712,24.1373,0,0.295271,0,1.96994e+07
07/11/2009 05:00,7,11,6,5,0,15,67,0,4.50887e+06,3.8492e+07,6.69644e+06,28.5653,28.5653,28.5653,24.1373,0,0.128129,0,8.53686e+06
07/11/2009 06:00,7,11,6,6,0,19,56,0,6.5632e+06,2.93277e+07,6.69644e+06,28.5666,28.5666,28.5666,24.1373,0,0.243953,0,1.62586e+07
07/11/2009 07:00,7,11,6,7,0,22,43,0,1.13274e+07,3.27921e+07,6.69644e+06,28.5771,28.5771,28.5771,24.1373,0,0.504271,0,3.3688e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,2.79292e+07,9.465e+07,6.69644e+06,28.5987,28.5987,28.5987,24.1373,0,1.46174,0,9.81269e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,4.79983e+07,1.42097e+08,6.69644e+06,28.6133,28.6133,28.6133,24.1373,0,2.65411,0,1.78755e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,8.743e+07,3.10349e+08,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,5.10808,0,3.44126e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.03041e+08,3.29358e+08,6.69644e+06,28.582,28.582,28.582,24.1373,0,6.12731,0,4.09792e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.19515e+08,3.49474e+08,6.69644e+06,28.5965,28.5965,28.5965,24.1373,0,7.22124,0,4.84519e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.24722e+08,3.55856e+08,6.69644e+06,28.5949,28.5949,28.5949,24.1373,0,7.57391,0,5.08e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.26933e+08,3.58552e+08,6.69644e+06,28.5968,28.5968,28.5968,24.1373,0,7.72161,0,5.18134e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.27252e+08,3.58927e+08,6.69644e+06,28.602,28.602,28.602,24.1373,0,7.74036,0,5.19999e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.24258e+08,3.55236e+08,6.69644e+06,28.6026,28.6026,28.6026,24.1373,0,7.53503,0,5.06273e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.16209e+08,3.78893e+08,6.69644e+06,28.6069,28.6069,28.6069,24.1373,0,6.99048,0,4.70134e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.12467e+08,4.07856e+08,6.69644e+06,28.601,28.601,28.601,24.1373,0,6.74226,0,4.52843e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,9.31366e+07,2.833e+08,6.69644e+06,28.5861,28.5861,28.5861,24.1373,0,5.47651,0,3.66602e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,7.38119e+07,2.74374e+08,6.69644e+06,28.5618,28.5618,28.5618,24.1373,0,4.24738,0,2.8277e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,7.03031e+07,2.70125e+08,6.69644e+06,28.5956,28.5956,28.5956,24.1373,0,4.02406,0,2.6995e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,3.91027e+07,1.27523e+08,6.69644e+06,28.5936,28.5936,28.5936,24.1373,0,2.12125,0,1.42236e+08
07/11/2009 23:00,7,11,6,23,0,24,36,0,2.72824e+07,7.1648e+07,6.69644e+06,28.579,28.579,28.579,24.1373,0,1.42498,0,9.52363e+07
07/12/2009 00:00,7,12,0,0,0,22,38,0,2.05459e+07,6.36113e+07,6.69644e+06,28.5587,28.5587,28.5587,24.1373,0,1.03383,0,6.87797e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,1.63122e+07,5.24881e+07,6.69644e+06,28.5388,28.5388,28.5388,24.1373,0,0.790061,0,5.23246e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,1.38095e+07,4.95094e+07,6.69644e+06,28.524,28.524,28.524,24.1373,0,0.646771,0,4.26905e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,1.26173e+07,4.80881e+07,6.69644e+06,28.5142,28.5142,28.5142,24.1373,0,0.578791,0,3.81182e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,9.63791e+06,4.45488e+07,6.69644e+06,28.5101,28.5101,28.5101,24.1373,0,0.408931,0,2.69061e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,8.4819e+06,4.31728e+07,6.69644e+06,28.5046,28.5046,28.5046,24.1373,0,0.34344,0,2.25689e+07
07/12/2009 06:00,7,12,0,6,0,21,40,0,1.03216e+07,3.37569e+07,6.69644e+06,28.5071,28.5071,28.5071,24.1373,0,0.447828,0,2.9445e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,1.39279e+07,3.58858e+07,6.69644e+06,28.514,28.514,28.514,24.1373,0,0.653712,0,4.30502e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,3.05448e+07,9.77754e+07,6.69644e+06,28.5348,28.5348,28.5348,24.1373,0,1.61701,0,1.06994e+08
07/12/2009 09:00,7,12,0,9,0,28,25,0,5.05452e+07,1.45161e+08,6.69644e+06,28.5545,28.5545,28.5545,24.1373,0,2.81154,0,1.86871e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,8.84607e+07,3.1161e+08,6.69644e+06,28.5686,28.5686,28.5686,24.1373,0,5.17884,0,3.45308e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.06721e+08,3.33845e+08,6.69644e+06,28.5818,28.5818,28.5818,24.1373,0,6.36978,0,4.25984e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.21115e+08,3.51436e+08,6.69644e+06,28.5885,28.5885,28.5885,24.1373,0,7.33063,0,4.9098e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.27548e+08,3.59318e+08,6.69644e+06,28.5994,28.5994,28.5994,24.1373,0,7.76566,0,5.21394e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.30178e+08,3.62534e+08,6.69644e+06,28.6017,28.6017,28.6017,24.1373,0,7.94298,0,5.33574e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.36026e+08,4.03209e+08,6.69644e+06,28.6121,28.6121,28.6121,24.1373,0,8.33683,0,5.61339e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.36544e+08,4.03826e+08,6.69644e+06,28.6074,28.6074,28.6074,24.1373,0,8.37009,0,5.62979e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.24687e+08,3.89269e+08,6.69644e+06,28.6041,28.6041,28.6041,24.1373,0,7.56096,0,5.0818e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.13585e+08,3.75683e+08,6.69644e+06,28.6155,28.6155,28.6155,24.1373,0,6.81422,0,4.59163e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,9.65322e+07,2.90438e+08,6.69644e+06,28.6159,28.6159,28.6159,24.1373,0,5.69366,0,3.83694e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,7.66126e+07,2.77749e+08,6.69644e+06,28.5958,28.5958,28.5958,24.1373,0,4.42083,0,2.96576e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,7.20398e+07,2.72221e+08,6.69644e+06,28.5968,28.5968,28.5968,24.1373,0,4.13313,0,2.77338e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,4.05028e+07,1.29197e+08,6.69644e+06,28.5838,28.5838,28.5838,24.1373,0,2.20522,0,1.47543e+08
07/12/2009 23:00,7,12,0,23,0,21,46,0,2.66271e+07,7.0863e+07,6.69644e+06,28.57,28.57,28.57,24.1373,0,1.38678,0,9.2496e+07
07/13/2009 00:00,7,13,1,0,0,21,43,0,2.11713e+07,6.43538e+07,6.69644e+06,28.5585,28.5585,28.5585,24.1373,0,1.06984,0,7.11715e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.85134e+07,5.51046e+07,6.69644e+06,28.5524,28.5524,28.5524,24.1373,0,0.916537,0,6.08882e+07
07/13/2009 02:00,7,13,1,2,0,18,52,0,1.47284e+07,5.05954e+07,6.69644e+06,28.5376,28.5376,28.5376,24.1373,0,0.699395,0,4.63074e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,1.13903e+07,4.66275e+07,6.69644e+06,28.5255,28.5255,28.5255,24.1373,0,0.508591,0,3.35814e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,9.55206e+06,4.4444e+07,6.69644e+06,28.5201,28.5201,28.5201,24.1373,0,0.403985,0,2.66419e+07
07/13/2009 05:00,7,13,1,5,0,18,52,0,7.86367e+06,4.24376e+07,6.69644e+06,28.5177,28.5177,28.5177,24.1373,0,0.308204,0,2.0314e+07
07/13/2009 06:00,7,13,1,6,0,19,49,0,9.02157e+06,3.22109e+07,6.69644e+06,28.5186,28.5186,28.5186,24.1373,0,0.373828,0,2.46441e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,1.398e+07,3.59455e+07,6.69644e+06,28.5364,28.5364,28.5364,24.1373,0,0.656252,0,4.34388e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,3.24723e+07,1.00078e+08,6.69644e+06,28.5709,28.5709,28.5709,24.1373,0,1.72952,0,1.15378e+08
07/13/2009 09:00,7,13,1,9,0,31,26,0,5.369e+07,1.48937e+08,6.69644e+06,28.602,28.602,28.602,24.1373,0,3.00045,0,2.01571e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,9.17281e+07,3.15572e+08,6.69644e+06,28.6005,28.6005,28.6005,24.1373,0,5.38678,0,3.61759e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.08674e+08,3.36223e+08,6.69644e+06,28.5964,28.5964,28.5964,24.1373,0,6.49757,0,4.35957e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.23792e+08,3.54709e+08,6.69644e+06,28.6033,28.6033,28.6033,24.1373,0,7.50975,0,5.04651e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.2993e+08,3.62239e+08,6.69644e+06,28.6064,28.6064,28.6064,24.1373,0,7.92752,0,5.3309e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.30796e+08,3.6329e+08,6.69644e+06,28.6025,28.6025,28.6025,24.1373,0,7.98522,0,5.365e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.37404e+08,4.049e+08,6.69644e+06,28.617,28.617,28.617,24.1373,0,8.43105,0,5.68299e+08
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.35872e+08,4.0299e+08,6.69644e+06,28.6079,28.6079,28.6079,24.1373,0,8.32293,0,5.59876e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.35391e+08,4.35912e+08,6.69644e+06,28.6185,28.6185,28.6185,24.1373,0,8.28724,0,5.58796e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.22525e+08,4.25596e+08,6.69644e+06,28.5901,28.5901,28.5901,24.1373,0,7.41713,0,4.96954e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,9.89788e+07,2.93425e+08,6.69644e+06,28.5774,28.5774,28.5774,24.1373,0,5.85692,0,3.91301e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,7.91147e+07,2.80782e+08,6.69644e+06,28.5715,28.5715,28.5715,24.1373,0,4.581,0,3.05649e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,7.1695e+07,2.7181e+08,6.69644e+06,28.561,28.561,28.561,24.1373,0,4.11426,0,2.73854e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,4.28705e+07,1.32036e+08,6.69644e+06,28.5574,28.5574,28.5574,24.1373,0,2.34795,0,1.56159e+08
