Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/13/2009 23:00,7,13,1,23,0,24,34,0,2.96181e+07,7.44349e+07,6.69644e+06,28.5505,28.5505,28.5505,24.1373,0,1.56254,0,1.03759e+08
07/14/2009 00:00,7,14,2,0,0,21,43,0,2.24208e+07,6.58424e+07,6.69644e+06,28.5379,28.5379,28.5379,24.1373,0,1.14283,0,7.56721e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,1.91326e+07,5.58422e+07,6.69644e+06,28.5296,28.5296,28.5296,24.1373,0,0.952577,0,6.29562e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,1.6605e+07,5.28321e+07,6.69644e+06,28.5256,28.5256,28.5256,24.1373,0,0.807064,0,5.32899e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,1.4852e+07,5.07455e+07,6.69644e+06,28.5182,28.5182,28.5182,24.1373,0,0.706614,0,4.65789e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,1.26354e+07,4.81068e+07,6.69644e+06,28.536,28.536,28.536,24.1373,0,0.579056,0,3.83255e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,1.04789e+07,4.55427e+07,6.69644e+06,28.5653,28.5653,28.5653,24.1373,0,0.455893,0,3.03753e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,1.1283e+07,3.48961e+07,6.69644e+06,28.5924,28.5924,28.5924,24.1373,0,0.501412,0,3.36123e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.60532e+07,3.84056e+07,6.69644e+06,28.6139,28.6139,28.6139,24.1373,0,0.773881,0,5.21274e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,2.91054e+07,8.85934e+07,6.69644e+06,28.6286,28.6286,28.6286,24.1373,0,1.53007,0,1.03403e+08
07/14/2009 09:00,7,14,2,9,0,21,73,0,4.57011e+07,1.39329e+08,6.69644e+06,28.6484,28.6484,28.6484,24.1373,0,2.51526,0,1.70733e+08
07/14/2009 10:00,7,14,2,10,0,23,65,0,8.76721e+07,3.10618e+08,6.69644e+06,28.6749,28.6749,28.6749,24.1373,0,5.11823,0,3.49458e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.10692e+08,3.38639e+08,6.69644e+06,28.6817,28.6817,28.6817,24.1373,0,6.61917,0,4.52618e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.30662e+08,3.63064e+08,6.69644e+06,28.72,28.72,28.72,24.1373,0,7.95658,0,5.48659e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.28845e+08,3.27341e+08,6.69644e+06,28.7026,28.7026,28.7026,24.1373,0,7.84162,0,5.38665e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.29477e+08,3.28117e+08,6.69644e+06,28.7019,28.7019,28.7019,24.1373,0,7.88511,0,5.41576e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.373e+08,3.71204e+08,6.69644e+06,28.7302,28.7302,28.7302,24.1373,0,8.40893,0,5.8113e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.28126e+08,3.59913e+08,6.69644e+06,28.7165,28.7165,28.7165,24.1373,0,7.77927,0,5.36012e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.22116e+08,3.91498e+08,6.69644e+06,28.7435,28.7435,28.7435,24.1373,0,7.36718,0,5.10617e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.06857e+08,4.11868e+08,6.69644e+06,28.6687,28.6687,28.6687,24.1373,0,6.36319,0,4.33877e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,8.80184e+07,2.83107e+08,6.69644e+06,28.6566,28.6566,28.6566,24.1373,0,5.13987,0,3.49521e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,7.31812e+07,2.73584e+08,6.69644e+06,28.6596,28.6596,28.6596,24.1373,0,4.19944,0,2.85759e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,6.83207e+07,2.67719e+08,6.69644e+06,28.6447,28.6447,28.6447,24.1373,0,3.89717,0,2.64316e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,3.95617e+07,1.28066e+08,6.69644e+06,28.6337,28.6337,28.6337,24.1373,0,2.14697,0,1.45257e+08
07/14/2009 23:00,7,14,2,23,0,21,49,0,2.58483e+07,6.9933e+07,6.69644e+06,28.6163,28.6163,28.6163,24.1373,0,1.34013,0,9.03174e+07
07/15/2009 00:00,7,15,3,0,0,19,52,0,1.89125e+07,6.16615e+07,6.69644e+06,28.5941,28.5941,28.5941,24.1373,0,0.938733,0,6.29529e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,1.58087e+07,4.97243e+07,6.69644e+06,28.5823,28.5823,28.5823,24.1373,0,0.760276,0,5.08493e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,1.2613e+07,4.59231e+07,6.69644e+06,28.5742,28.5742,28.5742,24.1373,0,0.57767,0,3.85657e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,1.10878e+07,4.41076e+07,6.69644e+06,28.5701,28.5701,28.5701,24.1373,0,0.490699,0,3.27291e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,8.85097e+06,4.14508e+07,6.69644e+06,28.5686,28.5686,28.5686,24.1373,0,0.363677,0,2.42491e+07
07/15/2009 05:00,7,15,3,5,0,19,52,0,7.25352e+06,3.95541e+07,6.69644e+06,28.5668,28.5668,28.5668,24.1373,0,0.27321,0,1.82094e+07
07/15/2009 06:00,7,15,3,6,0,21,49,0,8.97151e+06,2.9992e+07,6.69644e+06,28.5721,28.5721,28.5721,24.1373,0,0.370372,0,2.47149e+07
07/15/2009 07:00,7,15,3,7,0,23,47,0,1.34996e+07,3.32141e+07,6.69644e+06,28.5897,28.5897,28.5897,24.1373,0,0.627978,0,4.20711e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,2.65929e+07,6.6444e+07,6.69644e+06,28.6062,28.6062,28.6062,24.1373,0,1.38364,0,9.30402e+07
07/15/2009 09:00,7,15,3,9,0,25,41,0,4.43713e+07,1.18582e+08,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,2.43571,0,1.64091e+08
07/15/2009 10:00,7,15,3,10,0,27,39,0,7.88998e+07,2.40002e+08,6.69644e+06,28.6428,28.6428,28.6428,24.1373,0,4.56231,0,3.09303e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,1.08325e+08,3.3577e+08,6.69644e+06,28.6602,28.6602,28.6602,24.1373,0,6.46576,0,4.40034e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,1.16343e+08,3.12031e+08,6.69644e+06,28.6768,28.6768,28.6768,24.1373,0,6.99931,0,4.78096e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,1.24759e+08,3.22352e+08,6.69644e+06,28.689,28.689,28.689,24.1373,0,7.56897,0,5.1839e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,1.17295e+08,3.46661e+08,6.69644e+06,28.7015,28.7015,28.7015,24.1373,0,7.05236,0,4.84339e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,1.12851e+08,3.41216e+08,6.69644e+06,28.7216,28.7216,28.7216,24.1373,0,6.75217,0,4.65763e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,1.12064e+08,3.40258e+08,6.69644e+06,28.7167,28.7167,28.7167,24.1373,0,6.701,0,4.61736e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,1.1351e+08,3.7554e+08,6.69644e+06,28.7063,28.7063,28.7063,24.1373,0,6.79622,0,4.67239e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,1.12682e+08,4.18945e+08,6.69644e+06,28.7274,28.7274,28.7274,24.1373,0,6.73946,0,4.65473e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,7.89596e+07,2.63481e+08,6.69644e+06,28.7208,28.7208,28.7208,24.1373,0,4.55817,0,3.1437e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,5.74711e+07,1.90339e+08,6.69644e+06,28.7077,28.7077,28.7077,24.1373,0,3.22342,0,2.21675e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,4.91936e+07,1.80389e+08,6.69644e+06,28.6967,28.6967,28.6967,24.1373,0,2.72105,0,1.86679e+08
07/15/2009 22:00,7,15,3,22,0,18,88,0,3.20193e+07,9.55248e+07,6.69644e+06,28.69,28.69,28.69,24.1373,0,1.69853,0,1.16357e+08
07/15/2009 23:00,7,15,3,23,0,18,88,0,1.92525e+07,5.99016e+07,6.69644e+06,28.6886,28.6886,28.6886,24.1373,0,0.95608,0,6.54746e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,1.62231e+07,5.62906e+07,6.69644e+06,28.6879,28.6879,28.6879,24.1373,0,0.782216,0,5.35604e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,1.26902e+07,4.60098e+07,6.69644e+06,28.6861,28.6861,28.6861,24.1373,0,0.580499,0,3.97326e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,1.01426e+07,4.29834e+07,6.69644e+06,28.6859,28.6859,28.6859,24.1373,0,0.435747,0,2.98236e+07
07/16/2009 03:00,7,16,4,3,0,17,94,0,8.72766e+06,4.13018e+07,6.69644e+06,28.6882,28.6882,28.6882,24.1373,0,0.355567,0,2.43481e+07
07/16/2009 04:00,7,16,4,4,0,17,88,0,7.45841e+06,3.97942e+07,6.69644e+06,28.6894,28.6894,28.6894,24.1373,0,0.283884,0,1.94449e+07
07/16/2009 05:00,7,16,4,5,0,17,88,0,6.43775e+06,3.85799e+07,6.69644e+06,28.6909,28.6909,28.6909,24.1373,0,0.226274,0,1.55037e+07
07/16/2009 06:00,7,16,4,6,0,18,88,0,7.4552e+06,2.81876e+07,6.69644e+06,28.6987,28.6987,28.6987,24.1373,0,0.283488,0,1.94572e+07
07/16/2009 07:00,7,16,4,7,0,18,88,0,9.16275e+06,2.8056e+07,6.69644e+06,28.7098,28.7098,28.7098,24.1373,0,0.37998,0,2.61434e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,1.19507e+07,2.95116e+07,6.69644e+06,28.7227,28.7227,28.7227,24.1373,0,0.53816,0,3.71314e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.76668e+07,3.44557e+07,6.69644e+06,28.7378,28.7378,28.7378,24.1373,0,0.86538,0,5.99048e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,2.50154e+07,5.71133e+07,6.69644e+06,28.7347,28.7347,28.7347,24.1373,0,1.29021,0,8.92528e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,3.95669e+07,1.46868e+08,6.69644e+06,28.7255,28.7255,28.7255,24.1373,0,2.14505,0,1.48092e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,4.44875e+07,1.37877e+08,6.69644e+06,28.7129,28.7129,28.7129,24.1373,0,2.44109,0,1.68065e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,5.85461e+07,1.93067e+08,6.69644e+06,28.7209,28.7209,28.7209,24.1373,0,3.29159,0,2.27018e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,6.25668e+07,1.97912e+08,6.69644e+06,28.7088,28.7088,28.7088,24.1373,0,3.54014,0,2.43518e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,6.69944e+07,2.25591e+08,6.69644e+06,28.7117,28.7117,28.7117,24.1373,0,3.81143,0,2.62341e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,6.76872e+07,2.48763e+08,6.69644e+06,28.7192,28.7192,28.7192,24.1373,0,3.85168,0,2.65549e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.47374e+06,6.80042e+07,2.85653e+08,6.69644e+06,28.246,28.246,28.246,24.1373,0,4.15964,0,2.57157e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.60112e+06,5.04615e+07,2.01602e+08,6.69644e+06,28.0054,28.0054,28.0054,24.1373,0,3.09383,0,1.80065e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.10351e+06,3.17359e+07,1.12403e+08,6.69644e+06,28.4084,28.4084,28.4084,24.1373,0,1.71181,0,1.10011e+08
07/16/2009 20:00,7,16,4,20,0,16,100,0,1.49601e+07,5.47894e+07,6.69644e+06,28.6142,28.6142,28.6142,24.1373,0,0.710033,0,4.78298e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,9.05974e+06,4.7779e+07,6.69644e+06,28.6597,28.6597,28.6597,24.1373,0,0.37457,0,2.5489e+07
07/16/2009 22:00,7,16,4,22,0,16,94,0,6.83602e+06,4.5171e+07,6.69644e+06,28.6673,28.6673,28.6673,24.1373,0,0.258667,0,1.76312e+07
07/16/2009 23:00,7,16,4,23,0,16,100,0,5.82138e+06,4.3966e+07,6.69644e+06,28.6724,28.6724,28.6724,24.1373,0,0.201376,0,1.37418e+07
07/17/2009 00:00,7,17,5,0,0,16,100,0,4.23166e+06,4.20808e+07,6.69644e+06,28.6768,28.6768,28.6768,24.1373,0,0.111933,0,7.64558e+06
07/17/2009 01:00,7,17,5,1,0,16,94,0,3.22565e+06,3.69679e+07,6.69644e+06,28.6785,28.6785,28.6785,24.1373,0,0.0554736,0,3.7906e+06
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,3.35559e+07,6.69644e+06,28.6788,28.6788,28.6788,28.6788,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,3.35559e+07,6.69644e+06,28.6788,28.6788,28.6788,28.6788,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,3.35559e+07,6.69644e+06,28.6788,28.6788,28.6788,28.6788,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,3.35559e+07,6.69644e+06,28.6788,28.6788,28.6788,28.6788,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,2.19513e+07,6.69644e+06,28.6788,28.6788,28.6788,28.6788,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,2.27644e+06,2.23049e+07,6.69644e+06,28.6813,28.6813,28.6813,24.1373,0,0.070841,0,4.84543e+06
07/17/2009 08:00,7,17,5,8,0,17,94,0,1.55449e+07,7.24322e+07,6.69644e+06,28.7104,28.7104,28.7104,24.1373,0,0.746522,0,5.138e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.63528e+06,3.94073e+07,1.33433e+08,6.69644e+06,28.7013,28.7013,28.7013,24.1373,0,2.14578,0,1.47361e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,8.10278e+07,3.02546e+08,6.69644e+06,28.7211,28.7211,28.7211,24.1373,0,4.68892,0,3.23404e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,9.50125e+07,2.86005e+08,6.69644e+06,28.7389,28.7389,28.7389,24.1373,0,5.58655,0,3.86816e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.10059e+08,3.04342e+08,6.69644e+06,28.7397,28.7397,28.7397,24.1373,0,6.57412,0,4.55269e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.10057e+08,3.04341e+08,6.69644e+06,28.7312,28.7312,28.7312,24.1373,0,6.57508,0,4.545e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.03412e+08,2.96218e+08,6.69644e+06,28.7332,28.7332,28.7332,24.1373,0,6.13406,0,4.24197e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.51279e+06,9.47086e+07,3.2389e+08,6.69644e+06,28.5114,28.5114,28.5114,24.1373,0,5.73496,0,3.77444e+08
07/17/2009 16:00,7,17,5,16,0,18,88,4.81466e+06,9.87613e+07,3.68104e+08,6.69644e+06,28.4831,28.4831,28.4831,24.1373,0,6.01519,0,3.93334e+08
07/17/2009 17:00,7,17,5,17,0,18,88,4.92803e+06,9.57898e+07,3.59176e+08,6.69644e+06,28.4691,28.4691,28.4691,24.1373,0,5.82935,0,3.79953e+08
07/17/2009 18:00,7,17,5,18,0,18,77,5.00424e+06,8.92064e+07,3.51275e+08,6.69644e+06,28.4257,28.4257,28.4257,24.1373,0,5.41213,0,3.49227e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,7.82729e+07,2.65234e+08,6.69644e+06,28.6858,28.6858,28.6858,24.1373,0,4.51411,0,3.0895e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.78624e+06,6.20125e+07,2.61905e+08,6.69644e+06,28.6782,28.6782,28.6782,24.1373,0,3.51377,0,2.40085e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,5.68799e+07,2.53931e+08,6.69644e+06,28.6754,28.6754,28.6754,24.1373,0,3.18926,0,2.17775e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,2.73411e+07,1.13458e+08,6.69644e+06,28.6745,28.6745,28.6745,24.1373,0,1.4255,0,9.73199e+07
07/17/2009 23:00,7,17,5,23,0,17,82,0,1.49117e+07,5.6904e+07,6.69644e+06,28.6702,28.6702,28.6702,24.1373,0,0.707665,0,4.82666e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,1.0064e+07,5.11364e+07,6.69644e+06,28.6649,28.6649,28.6649,24.1373,0,0.431695,0,2.94097e+07
07/18/2009 01:00,7,18,6,1,0,14,94,0,6.34021e+06,4.06675e+07,6.69644e+06,28.657,28.657,28.657,24.1373,0,0.230992,0,1.57091e+07
07/18/2009 02:00,7,18,6,2,0,14,94,0,3.79405e+06,3.77213e+07,6.69644e+06,28.6498,28.6498,28.6498,24.1373,0,0.110563,0,7.50722e+06
07/18/2009 03:00,7,18,6,3,0,14,94,0,2.07915e+06,3.57203e+07,6.69644e+06,28.6473,28.6473,28.6473,24.1373,0,0.025416,0,1.72477e+06
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,3.35559e+07,6.69644e+06,28.6468,28.6468,28.6468,28.6468,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,3.35559e+07,6.69644e+06,28.6468,28.6468,28.6468,28.6468,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,2.22537e+07,6.69644e+06,28.6468,28.6468,28.6468,28.6468,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,6.12361e+06,2.66846e+07,6.69644e+06,28.6501,28.6501,28.6501,24.1373,0,0.230296,0,1.56412e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,2.03322e+07,8.55887e+07,6.69644e+06,28.667,28.667,28.667,24.1373,0,1.01939,0,6.94827e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,4.21856e+07,1.35113e+08,6.69644e+06,28.6826,28.6826,28.6826,24.1373,0,2.30136,0,1.57395e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,8.75893e+07,3.44037e+08,6.69644e+06,28.6803,28.6803,28.6803,24.1373,0,5.11039,0,3.49335e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.05381e+08,3.32167e+08,6.69644e+06,28.6813,28.6813,28.6813,24.1373,0,6.26705,0,4.28499e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.19145e+08,3.48975e+08,6.69644e+06,28.685,28.685,28.685,24.1373,0,7.18206,0,4.91456e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.24461e+08,3.55498e+08,6.69644e+06,28.6708,28.6708,28.6708,24.1373,0,7.54365,0,5.14593e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.26926e+08,3.58517e+08,6.69644e+06,28.6644,28.6644,28.6644,24.1373,0,7.71048,0,5.25227e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.26282e+08,3.57714e+08,6.69644e+06,28.6602,28.6602,28.6602,24.1373,0,7.66507,0,5.21648e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.20631e+08,3.50775e+08,6.69644e+06,28.6408,28.6408,28.6408,24.1373,0,7.28333,0,4.9355e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.10449e+08,3.77291e+08,6.69644e+06,28.6357,28.6357,28.6357,24.1373,0,6.60333,0,4.46956e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,1.03684e+08,3.63606e+08,6.69644e+06,28.6391,28.6391,28.6391,24.1373,0,6.15714,0,4.17073e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,8.84498e+07,2.80614e+08,6.69644e+06,28.6546,28.6546,28.6546,24.1373,0,5.16734,0,3.51235e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,7.23751e+07,2.72617e+08,6.69644e+06,28.6711,28.6711,28.6711,24.1373,0,4.14804,0,2.82979e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,6.64783e+07,2.65505e+08,6.69644e+06,28.6498,28.6498,28.6498,24.1373,0,3.78259,0,2.56837e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,3.64428e+07,1.2434e+08,6.69644e+06,28.6465,28.6465,28.6465,24.1373,0,1.96127,0,1.33071e+08
07/18/2009 23:00,7,18,6,23,0,19,68,0,2.19684e+07,6.53103e+07,6.69644e+06,28.6366,28.6366,28.6366,24.1373,0,1.11414,0,7.54284e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,1.62672e+07,5.85163e+07,6.69644e+06,28.6237,28.6237,28.6237,24.1373,0,0.785949,0,5.30562e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,1.24792e+07,4.79303e+07,6.69644e+06,28.6134,28.6134,28.6134,24.1373,0,0.569559,0,3.83609e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,1.11322e+07,4.63257e+07,6.69644e+06,28.6072,28.6072,28.6072,24.1373,0,0.492857,0,3.31488e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,9.29533e+06,4.41422e+07,6.69644e+06,28.604,28.604,28.604,24.1373,0,0.388578,0,2.61164e+07
07/19/2009 04:00,7,19,0,4,0,16,72,0,6.41999e+06,4.07596e+07,6.69644e+06,28.599,28.599,28.599,24.1373,0,0.235759,0,1.58276e+07
07/19/2009 05:00,7,19,0,5,0,17,68,0,5.15495e+06,3.92589e+07,6.69644e+06,28.5952,28.5952,28.5952,24.1373,0,0.164338,0,1.10234e+07
07/19/2009 06:00,7,19,0,6,0,18,68,0,6.68564e+06,2.9742e+07,6.69644e+06,28.5972,28.5972,28.5972,24.1373,0,0.240912,0,1.61669e+07
07/19/2009 07:00,7,19,0,7,0,22,50,0,1.14724e+07,3.29638e+07,6.69644e+06,28.6093,28.6093,28.6093,24.1373,0,0.512069,0,3.44571e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,2.79015e+07,9.46163e+07,6.69644e+06,28.6268,28.6268,28.6268,24.1373,0,1.45942,0,9.85875e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,4.78584e+07,1.41926e+08,6.69644e+06,28.6397,28.6397,28.6397,24.1373,0,2.64441,0,1.79152e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,8.83028e+07,3.11397e+08,6.69644e+06,28.6562,28.6562,28.6562,24.1373,0,5.15996,0,3.50857e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.08206e+08,3.3563e+08,6.69644e+06,28.6687,28.6687,28.6687,24.1373,0,6.45751,0,4.40293e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.1869e+08,3.1493e+08,6.69644e+06,28.6716,28.6716,28.6716,24.1373,0,7.16035,0,4.88534e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.0558e+08,2.98869e+08,6.69644e+06,28.674,28.674,28.674,24.1373,0,6.28266,0,4.28878e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.07694e+08,3.01459e+08,6.69644e+06,28.6876,28.6876,28.6876,24.1373,0,6.42306,0,4.39773e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.23872e+08,3.54753e+08,6.69644e+06,28.7009,28.7009,28.7009,24.1373,0,7.49908,0,5.14953e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.22774e+08,3.86889e+08,6.69644e+06,28.694,28.694,28.694,24.1373,0,7.41891,0,5.08673e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.12975e+08,3.74899e+08,6.69644e+06,28.6981,28.6981,28.6981,24.1373,0,6.76202,0,4.6405e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,1.03558e+08,4.07851e+08,6.69644e+06,28.6664,28.6664,28.6664,24.1373,0,6.1464,0,4.18869e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,8.35035e+07,2.77637e+08,6.69644e+06,28.6524,28.6524,28.6524,24.1373,0,4.85174,0,3.2962e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,6.792e+07,2.67236e+08,6.69644e+06,28.6461,28.6461,28.6461,24.1373,0,3.87192,0,2.62686e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,6.47927e+07,2.63464e+08,6.69644e+06,28.6508,28.6508,28.6508,24.1373,0,3.67745,0,2.4975e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,3.52071e+07,1.22858e+08,6.69644e+06,28.6436,28.6436,28.6436,24.1373,0,1.88823,0,1.28032e+08
07/19/2009 23:00,7,19,0,23,0,19,64,0,2.09018e+07,6.40367e+07,6.69644e+06,28.6317,28.6317,28.6317,24.1373,0,1.05253,0,7.1179e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,1.65811e+07,5.88858e+07,6.69644e+06,28.6213,28.6213,28.6213,24.1373,0,0.803953,0,5.42434e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,1.35806e+07,4.92345e+07,6.69644e+06,28.616,28.616,28.616,24.1373,0,0.63225,0,4.2608e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,1.14091e+07,4.66524e+07,6.69644e+06,28.6123,28.6123,28.6123,24.1373,0,0.508549,0,3.42434e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,9.43244e+06,4.4301e+07,6.69644e+06,28.6073,28.6073,28.6073,24.1373,0,0.396348,0,2.66585e+07
07/20/2009 04:00,7,20,1,4,0,18,64,0,7.1109e+06,4.15456e+07,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,0.264948,0,1.78035e+07
07/20/2009 05:00,7,20,1,5,0,18,59,0,5.35702e+06,3.94975e+07,6.69644e+06,28.5993,28.5993,28.5993,24.1373,0,0.175752,0,1.17997e+07
07/20/2009 06:00,7,20,1,6,0,19,64,0,7.22085e+06,3.03753e+07,6.69644e+06,28.6011,28.6011,28.6011,24.1373,0,0.271072,0,1.82067e+07
07/20/2009 07:00,7,20,1,7,0,23,47,0,1.20546e+07,3.36544e+07,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,0.545191,0,3.67288e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,2.914e+07,9.60948e+07,6.69644e+06,28.6238,28.6238,28.6238,24.1373,0,1.53215,0,1.03433e+08
07/20/2009 09:00,7,20,1,9,0,28,32,0,4.94504e+07,1.43838e+08,6.69644e+06,28.6368,28.6368,28.6368,24.1373,0,2.74096,0,1.85573e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,8.88708e+07,3.12091e+08,6.69644e+06,28.6413,28.6413,28.6413,24.1373,0,5.19829,0,3.52294e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.0193e+08,2.94478e+08,6.69644e+06,28.6351,28.6351,28.6351,24.1373,0,6.0522,0,4.096e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.01151e+08,3.26998e+08,6.69644e+06,28.632,28.632,28.632,24.1373,0,5.99379,0,4.05367e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.05705e+08,2.99061e+08,6.69644e+06,28.6383,28.6383,28.6383,24.1373,0,6.29886,0,4.26596e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.06353e+08,2.99843e+08,6.69644e+06,28.642,28.642,28.642,24.1373,0,6.34094,0,4.29801e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.06708e+08,3.67278e+08,6.69644e+06,28.6442,28.6442,28.6442,24.1373,0,6.35532,0,4.30989e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.05525e+08,3.65824e+08,6.69644e+06,28.642,28.642,28.642,24.1373,0,6.27625,0,4.2542e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.05759e+08,3.66111e+08,6.69644e+06,28.6564,28.6564,28.6564,24.1373,0,6.29027,0,4.27725e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,1.00227e+08,4.03803e+08,6.69644e+06,28.6315,28.6315,28.6315,24.1373,0,5.93216,0,4.01162e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,8.1815e+07,2.75598e+08,6.69644e+06,28.6201,28.6201,28.6201,24.1373,0,4.74719,0,3.20208e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,6.62235e+07,2.65191e+08,6.69644e+06,28.623,28.623,28.623,24.1373,0,3.76798,0,2.54323e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,6.14828e+07,2.5948e+08,6.69644e+06,28.6055,28.6055,28.6055,24.1373,0,3.47619,0,2.33712e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,3.16537e+07,1.1861e+08,6.69644e+06,28.5902,28.5902,28.5902,24.1373,0,1.68042,0,1.12592e+08
07/20/2009 23:00,7,20,1,23,0,19,52,0,1.95988e+07,6.24819e+07,6.69644e+06,28.5806,28.5806,28.5806,24.1373,0,0.978295,0,6.54062e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,1.43361e+07,5.62169e+07,6.69644e+06,28.5743,28.5743,28.5743,24.1373,0,0.67602,0,4.51329e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,1.25672e+07,4.80264e+07,6.69644e+06,28.566,28.566,28.566,24.1373,0,0.575139,0,3.83258e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,9.89939e+06,4.48554e+07,6.69644e+06,28.557,28.557,28.557,24.1373,0,0.423392,0,2.81564e+07
07/21/2009 03:00,7,21,2,3,0,18,56,0,7.05363e+06,4.14796e+07,6.69644e+06,28.5516,28.5516,28.5516,24.1373,0,0.262057,0,1.74063e+07
07/21/2009 04:00,7,21,2,4,0,17,59,0,5.95171e+06,4.02018e+07,6.69644e+06,28.5486,28.5486,28.5486,24.1373,0,0.209583,0,1.39112e+07
07/21/2009 05:00,7,21,2,5,0,17,59,0,5.41311e+06,3.95597e+07,6.69644e+06,28.5454,28.5454,28.5454,24.1373,0,0.1792,0,1.1886e+07
07/21/2009 06:00,7,21,2,6,0,17,63,0,6.25935e+06,2.89298e+07,6.69644e+06,28.5448,28.5448,28.5448,24.1373,0,0.21718,0,1.44031e+07
07/21/2009 07:00,7,21,2,7,0,22,41,0,1.0554e+07,3.18725e+07,6.69644e+06,28.5515,28.5515,28.5515,24.1373,0,0.460477,0,3.05844e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,2.57464e+07,9.20457e+07,6.69644e+06,28.5663,28.5663,28.5663,24.1373,0,1.3352,0,8.89817e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,4.50459e+07,1.38557e+08,6.69644e+06,28.5706,28.5706,28.5706,24.1373,0,2.47822,0,1.65315e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,8.77408e+07,3.4426e+08,6.69644e+06,28.5744,28.5744,28.5744,24.1373,0,5.13109,0,3.42572e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.03604e+08,3.30048e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,6.16439,0,4.11793e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.07683e+08,3.01505e+08,6.69644e+06,28.5826,28.5826,28.5826,24.1373,0,6.43728,0,4.30571e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.0937e+08,3.03575e+08,6.69644e+06,28.5761,28.5761,28.5761,24.1373,0,6.55231,0,4.37628e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.12044e+08,3.06831e+08,6.69644e+06,28.5767,28.5767,28.5767,24.1373,0,6.72872,0,4.49469e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.06795e+08,3.33892e+08,6.69644e+06,28.5893,28.5893,28.5893,24.1373,0,6.37038,0,4.26743e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.07292e+08,3.68004e+08,6.69644e+06,28.5908,28.5908,28.5908,24.1373,0,6.39972,0,4.28851e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.0445e+08,3.64538e+08,6.69644e+06,28.6005,28.6005,28.6005,24.1373,0,6.21119,0,4.17125e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,9.91403e+07,4.02492e+08,6.69644e+06,28.6017,28.6017,28.6017,24.1373,0,5.86447,0,3.93948e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,7.97599e+07,2.7312e+08,6.69644e+06,28.5823,28.5823,28.5823,24.1373,0,4.62038,0,3.09024e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,6.49668e+07,2.63684e+08,6.69644e+06,28.5814,28.5814,28.5814,24.1373,0,3.69309,0,2.46955e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,6.05789e+07,2.58396e+08,6.69644e+06,28.5795,28.5795,28.5795,24.1373,0,3.42211,0,2.28736e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,3.11027e+07,1.17953e+08,6.69644e+06,28.5711,28.5711,28.5711,24.1373,0,1.64862,0,1.09987e+08
07/21/2009 23:00,7,21,2,23,0,18,56,0,1.85015e+07,6.11765e+07,6.69644e+06,28.5638,28.5638,28.5638,24.1373,0,0.915333,0,6.09656e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,1.28648e+07,5.44684e+07,6.69644e+06,28.5592,28.5592,28.5592,24.1373,0,0.592142,0,3.93985e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,9.01774e+06,4.16536e+07,6.69644e+06,28.5558,28.5558,28.5558,24.1373,0,0.37328,0,2.48175e+07
07/22/2009 02:00,7,22,3,2,0,18,64,0,7.38394e+06,3.97131e+07,6.69644e+06,28.5586,28.5586,28.5586,24.1373,0,0.28061,0,1.86682e+07
07/22/2009 03:00,7,22,3,3,0,18,64,0,5.7945e+06,3.78575e+07,6.69644e+06,28.5638,28.5638,28.5638,24.1373,0,0.200519,0,1.33555e+07
07/22/2009 04:00,7,22,3,4,0,17,59,0,4.85021e+06,3.67349e+07,6.69644e+06,28.5643,28.5643,28.5643,24.1373,0,0.147318,0,9.81327e+06
07/22/2009 05:00,7,22,3,5,0,17,55,0,3.45656e+06,3.50824e+07,6.69644e+06,28.5619,28.5619,28.5619,24.1373,0,0.0688834,0,4.58597e+06
07/22/2009 06:00,7,22,3,6,0,16,63,0,4.10081e+06,2.45447e+07,6.69644e+06,28.56,28.56,28.56,24.1373,0,0.105112,0,6.99489e+06
07/22/2009 07:00,7,22,3,7,0,20,46,0,9.00331e+06,2.78666e+07,6.69644e+06,28.5643,28.5643,28.5643,24.1373,0,0.372253,0,2.4797e+07
07/22/2009 08:00,7,22,3,8,0,20,49,0,1.96606e+07,5.81769e+07,6.69644e+06,28.5761,28.5761,28.5761,24.1373,0,0.981869,0,6.55789e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,3.74765e+07,1.10321e+08,6.69644e+06,28.5964,28.5964,28.5964,24.1373,0,2.0244,0,1.35828e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,6.99403e+07,2.29174e+08,6.69644e+06,28.6223,28.6223,28.6223,24.1373,0,4.00052,0,2.69977e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,9.09546e+07,2.81111e+08,6.69644e+06,28.6417,28.6417,28.6417,24.1373,0,5.33579,0,3.61646e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,9.35982e+07,2.84283e+08,6.69644e+06,28.6528,28.6528,28.6528,24.1373,0,5.50224,0,3.7385e+08
07/22/2009 13:00,7,22,3,13,0,18,68,4.82472e+06,9.01413e+07,2.85208e+08,6.69644e+06,28.395,28.395,28.395,24.1373,0,5.47677,0,3.50824e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.35368e+06,8.6121e+07,2.83056e+08,6.69644e+06,28.1785,28.1785,28.1785,24.1373,0,5.36244,0,3.2607e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.04904e+06,8.66194e+07,2.82241e+08,6.69644e+06,28.2586,28.2586,28.2586,24.1373,0,5.31654,0,3.29685e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.24228e+06,8.92849e+07,3.19192e+08,6.69644e+06,28.2697,28.2697,28.2697,24.1373,0,5.49581,0,3.41723e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.31572e+06,9.42658e+07,3.58841e+08,6.69644e+06,28.2917,28.2917,28.2917,24.1373,0,5.81969,0,3.63789e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.41294e+06,9.36293e+07,3.97153e+08,6.69644e+06,28.2846,28.2846,28.2846,24.1373,0,5.78568,0,3.61044e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.14843e+06,6.27415e+07,2.46105e+08,6.69644e+06,28.5406,28.5406,28.5406,24.1373,0,3.58341,0,2.3742e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.4859e+06,4.37104e+07,1.76385e+08,6.69644e+06,28.4851,28.4851,28.4851,24.1373,0,2.4471,0,1.60091e+08
07/22/2009 21:00,7,22,3,21,0,14,94,0,3.7752e+07,1.66684e+08,6.69644e+06,28.5838,28.5838,28.5838,24.1373,0,2.03961,0,1.36462e+08
07/22/2009 22:00,7,22,3,22,0,14,94,0,2.26669e+07,8.43686e+07,6.69644e+06,28.6164,28.6164,28.6164,24.1373,0,1.15481,0,7.78306e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,1.13643e+07,5.05186e+07,6.69644e+06,28.6168,28.6168,28.6168,24.1373,0,0.505964,0,3.41031e+07
07/23/2009 00:00,7,23,4,0,0,14,94,0,7.9922e+06,4.65452e+07,6.69644e+06,28.616,28.616,28.616,24.1373,0,0.324504,0,2.18684e+07
07/23/2009 01:00,7,23,4,1,0,14,94,0,6.80194e+06,3.90481e+07,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,0.25716,0,1.73248e+07
07/23/2009 02:00,7,23,4,2,0,14,88,0,3.50402e+06,3.52528e+07,6.69644e+06,28.6124,28.6124,28.6124,24.1373,0,0.105593,0,7.11027e+06
07/23/2009 03:00,7,23,4,3,0,13,94,0,2.26135e+06,3.37758e+07,6.69644e+06,28.6104,28.6104,28.6104,24.1373,0,0.0357246,0,2.40449e+06
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,3.13946e+07,6.69644e+06,28.6097,28.6097,28.6097,28.6097,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,3.13946e+07,6.69644e+06,28.6097,28.6097,28.6097,28.6097,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,2.00923e+07,6.69644e+06,28.6097,28.6097,28.6097,28.6097,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.79279e+07,6.69644e+06,28.6097,28.6097,28.6097,28.6097,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,2.62881e+06,2.07455e+07,6.69644e+06,28.6105,28.6105,28.6105,24.1373,0,0.0562948,0,3.78903e+06
07/23/2009 09:00,7,23,4,9,0,18,68,1.68877e+06,3.69337e+06,2.36981e+07,6.69644e+06,28.4822,28.4822,28.4822,24.1373,0,0.125411,0,8.19164e+06
07/23/2009 10:00,7,23,4,10,0,18,68,1.74153e+06,1.11743e+07,4.61109e+07,6.69644e+06,28.4106,28.4106,28.4106,24.1373,0,0.503682,0,3.23865e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,2.59198e+07,1.15672e+08,6.69644e+06,28.5874,28.5874,28.5874,24.1373,0,1.34413,0,9.00118e+07
07/23/2009 12:00,7,23,4,12,0,20,60,0,3.21533e+07,1.23119e+08,6.69644e+06,28.6548,28.6548,28.6548,24.1373,0,1.70904,0,1.16171e+08
07/23/2009 13:00,7,23,4,13,0,19,60,3.84618e+06,4.55705e+07,2.03877e+08,6.69644e+06,28.3367,28.3367,28.3367,24.1373,0,2.63827,0,1.66697e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.62328e+06,4.77818e+07,2.09546e+08,6.69644e+06,27.9561,27.9561,27.9561,24.1373,0,2.93564,0,1.68679e+08
07/23/2009 15:00,7,23,4,15,0,16,77,7.92667e+06,4.8007e+07,1.88894e+08,6.69644e+06,27.742,27.742,27.742,24.1373,0,3.0286,0,1.64264e+08
07/23/2009 16:00,7,23,4,16,0,15,72,9.42673e+06,5.06095e+07,2.38343e+08,6.69644e+06,27.5855,27.5855,27.5855,24.1373,0,3.27556,0,1.69941e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.09052e+07,5.46428e+07,2.74408e+08,6.69644e+06,27.4953,27.4953,27.4953,24.1373,0,3.6093,0,1.82358e+08
07/23/2009 18:00,7,23,4,18,0,13,94,1.23841e+07,3.89215e+07,1.94076e+08,6.69644e+06,26.9724,26.9724,26.9724,24.1373,0,2.75273,0,1.17421e+08
07/23/2009 19:00,7,23,4,19,0,14,88,2.64776e+06,2.31175e+07,1.02719e+08,6.69644e+06,27.7836,27.7836,27.7836,24.1373,0,1.24303,0,6.81968e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,5.64712e+06,4.38455e+07,6.69644e+06,28.2574,28.2574,28.2574,24.1373,0,0.215187,0,1.33407e+07
07/23/2009 21:00,7,23,4,21,0,13,94,0,3.35559e+06,4.11569e+07,6.69644e+06,28.364,28.364,28.364,24.1373,0,0.0971831,0,6.1806e+06
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,3.74753e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,3.74753e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,3.74753e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,3.35559e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,3.35559e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,3.35559e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,3.35559e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,3.35559e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,2.22537e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,2.2556e+07,6.69644e+06,28.3901,28.3901,28.3901,28.3901,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,869873,6.27886e+07,6.69644e+06,28.3914,28.3914,28.3914,26.9725,0,0.018437,0,1.18088e+06
07/24/2009 09:00,7,24,5,9,0,11,87,3.44254e+06,1.16873e+07,1.02406e+08,6.69644e+06,27.9278,27.9278,27.9278,24.1373,0,0.657055,0,3.69499e+07
07/24/2009 10:00,7,24,5,10,0,12,82,2.91676e+06,3.6195e+07,2.18103e+08,6.69644e+06,28.1769,28.1769,28.1769,24.1373,0,2.02617,0,1.23454e+08
07/24/2009 11:00,7,24,5,11,0,12,82,2.81401e+06,4.69917e+07,2.30945e+08,6.69644e+06,28.4156,28.4156,28.4156,24.1373,0,2.66438,0,1.71518e+08
07/24/2009 12:00,7,24,5,12,0,13,77,2.56128e+06,5.59047e+07,2.41365e+08,6.69644e+06,28.4913,28.4913,28.4913,24.1373,0,3.18924,0,2.08939e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.22672e+07,6.17448e+07,2.92479e+08,6.69644e+06,27.5884,27.5884,27.5884,24.1373,0,4.12646,0,2.14266e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.22704e+07,6.50263e+07,2.96435e+08,6.69644e+06,27.5297,27.5297,27.5297,24.1373,0,4.32878,0,2.20952e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.22563e+07,6.75605e+07,2.99476e+08,6.69644e+06,27.5717,27.5717,27.5717,24.1373,0,4.48507,0,2.3176e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.22519e+07,7.58687e+07,3.4303e+08,6.69644e+06,27.6807,27.6807,27.6807,24.1373,0,5.00481,0,2.66831e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.36506e+07,7.61784e+07,3.44934e+08,6.69644e+06,27.5892,27.5892,27.5892,24.1373,0,5.11003,0,2.654e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.22996e+07,7.58211e+07,3.87452e+08,6.69644e+06,27.6712,27.6712,27.6712,24.1373,0,5.00697,0,2.6623e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.69674e+06,6.01849e+07,2.49255e+08,6.69644e+06,28.3821,28.3821,28.3821,24.1373,0,3.46044,0,2.21022e+08
07/24/2009 20:00,7,24,5,20,0,12,100,3.01236e+06,4.62685e+07,2.44336e+08,6.69644e+06,28.4015,28.4015,28.4015,24.1373,0,2.63334,0,1.68962e+08
07/24/2009 21:00,7,24,5,21,0,12,100,0,4.31318e+07,2.37439e+08,6.69644e+06,28.5719,28.5719,28.5719,24.1373,0,2.36176,0,1.57593e+08
07/24/2009 22:00,7,24,5,22,0,13,88,0,1.63225e+07,1.00339e+08,6.69644e+06,28.6107,28.6107,28.6107,24.1373,0,0.790766,0,5.32271e+07
07/24/2009 23:00,7,24,5,23,0,13,94,0,6.63423e+06,4.7182e+07,6.69644e+06,28.6091,28.6091,28.6091,24.1373,0,0.271105,0,1.82418e+07
07/25/2009 00:00,7,25,6,0,0,13,94,0,4.20907e+06,4.43332e+07,6.69644e+06,28.6088,28.6088,28.6088,24.1373,0,0.145316,0,9.77716e+06
07/25/2009 01:00,7,25,6,1,0,13,94,0,3.14439e+06,3.69865e+07,6.69644e+06,28.6083,28.6083,28.6083,24.1373,0,0.0853284,0,5.74037e+06
07/25/2009 02:00,7,25,6,2,0,13,94,0,2.21065e+06,3.58768e+07,6.69644e+06,28.608,28.608,28.608,24.1373,0,0.0328493,0,2.20977e+06
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,3.35559e+07,6.69644e+06,28.6079,28.6079,28.6079,28.6079,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,3.35559e+07,6.69644e+06,28.6079,28.6079,28.6079,28.6079,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,3.35559e+07,6.69644e+06,28.6079,28.6079,28.6079,28.6079,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,2.22537e+07,6.69644e+06,28.6079,28.6079,28.6079,28.6079,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,0,1.97869e+07,6.69644e+06,28.6079,28.6079,28.6079,28.6079,0,0,0,0
07/25/2009 08:00,7,25,6,8,0,14,82,0,7.63775e+06,7.06015e+07,6.69644e+06,28.6069,28.6069,28.6069,24.1373,0,0.328006,0,2.20594e+07
07/25/2009 09:00,7,25,6,9,0,16,72,2.28463e+06,2.20837e+07,1.13459e+08,6.69644e+06,28.4623,28.4623,28.4623,24.1373,0,1.16789,0,7.5932e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,5.72337e+07,2.4036e+08,6.69644e+06,28.6011,28.6011,28.6011,24.1373,0,3.21539,0,2.15981e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,7.44738e+07,2.61156e+08,6.69644e+06,28.6413,28.6413,28.6413,24.1373,0,4.28583,0,2.90453e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,8.98415e+07,2.79776e+08,6.69644e+06,28.645,28.645,28.645,24.1373,0,5.26428,0,3.57058e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,9.80955e+07,2.89815e+08,6.69644e+06,28.6385,28.6385,28.6385,24.1373,0,5.80015,0,3.92842e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,1.0579e+08,3.32695e+08,6.69644e+06,28.6263,28.6263,28.6263,24.1373,0,6.30168,0,4.25651e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.10847e+08,3.72375e+08,6.69644e+06,28.6164,28.6164,28.6164,24.1373,0,6.63439,0,4.47131e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.12787e+08,3.74725e+08,6.69644e+06,28.616,28.616,28.616,24.1373,0,6.76181,0,4.55678e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.10588e+08,4.05568e+08,6.69644e+06,28.6126,28.6126,28.6126,24.1373,0,6.61793,0,4.45643e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,1.00665e+08,3.93484e+08,6.69644e+06,28.5962,28.5962,28.5962,24.1373,0,5.96734,0,4.00366e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,7.89191e+07,2.69088e+08,6.69644e+06,28.5993,28.5993,28.5993,24.1373,0,4.56583,0,3.06545e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,6.07394e+07,2.58604e+08,6.69644e+06,28.5997,28.5997,28.5997,24.1373,0,3.43144,0,2.30406e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,5.48055e+07,2.51462e+08,6.69644e+06,28.5946,28.5946,28.5946,24.1373,0,3.06814,0,2.05774e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,2.3562e+07,1.08974e+08,6.69644e+06,28.5909,28.5909,28.5909,24.1373,0,1.20911,0,8.10249e+07
07/25/2009 23:00,7,25,6,23,0,15,77,0,1.18642e+07,5.32945e+07,6.69644e+06,28.5846,28.5846,28.5846,24.1373,0,0.535538,0,3.58368e+07
07/26/2009 00:00,7,26,0,0,0,13,88,0,6.7704e+06,4.73456e+07,6.69644e+06,28.5764,28.5764,28.5764,24.1373,0,0.279123,0,1.86439e+07
07/26/2009 01:00,7,26,0,1,0,14,77,0,4.8555e+06,3.89848e+07,6.69644e+06,28.5698,28.5698,28.5698,24.1373,0,0.170754,0,1.13886e+07
07/26/2009 02:00,7,26,0,2,0,14,72,0,3.58366e+06,3.74721e+07,6.69644e+06,28.5655,28.5655,28.5655,24.1373,0,0.0990275,0,6.59828e+06
07/26/2009 03:00,7,26,0,3,0,13,77,0,1.70181e+06,3.52725e+07,6.69644e+06,28.5634,28.5634,28.5634,24.1373,0,0.00441113,0,293778
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,3.35559e+07,6.69644e+06,28.5633,28.5633,28.5633,28.5633,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,3.35559e+07,6.69644e+06,28.5633,28.5633,28.5633,28.5633,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,2.2556e+07,6.69644e+06,28.5633,28.5633,28.5633,28.5633,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,2.23502e+06,2.22737e+07,6.69644e+06,28.5639,28.5639,28.5639,26.3503,0,0.0744425,0,4.95893e+06
07/26/2009 08:00,7,26,0,8,0,21,43,0,1.55662e+07,7.99438e+07,6.69644e+06,28.5782,28.5782,28.5782,24.1373,0,0.755324,0,5.0479e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,3.66228e+07,1.28473e+08,6.69644e+06,28.597,28.597,28.597,24.1373,0,1.9743,0,1.32484e+08
07/26/2009 10:00,7,26,0,10,0,26,24,0,7.55718e+07,2.96006e+08,6.69644e+06,28.5941,28.5941,28.5941,24.1373,0,4.35682,0,2.92172e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,8.91609e+07,2.78973e+08,6.69644e+06,28.5782,28.5782,28.5782,24.1373,0,5.22748,0,3.49312e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,9.29051e+07,2.83504e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,5.46862,0,3.65313e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,1.03086e+08,2.95923e+08,6.69644e+06,28.5744,28.5744,28.5744,24.1373,0,6.13721,0,4.09746e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.01042e+08,2.93403e+08,6.69644e+06,28.5821,28.5821,28.5821,24.1373,0,5.9983,0,4.01165e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,9.69543e+07,3.55437e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,5.72502,0,3.82442e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.59839e+06,9.20666e+07,3.59795e+08,6.69644e+06,28.3607,28.3607,28.3607,24.1373,0,5.58879,0,3.55122e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,9.47032e+07,3.91658e+08,6.69644e+06,28.5805,28.5805,28.5805,24.1373,0,5.57665,0,3.72835e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,9.33767e+07,3.84617e+08,6.69644e+06,28.5894,28.5894,28.5894,24.1373,0,5.49307,0,3.67983e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,7.75045e+07,2.67374e+08,6.69644e+06,28.5848,28.5848,28.5848,24.1373,0,4.47725,0,2.9962e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,6.18941e+07,2.59992e+08,6.69644e+06,28.5776,28.5776,28.5776,24.1373,0,3.50367,0,2.3409e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,5.76666e+07,2.54904e+08,6.69644e+06,28.5675,28.5675,28.5675,24.1373,0,3.24436,0,2.16271e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,2.90165e+07,1.1547e+08,6.69644e+06,28.56,28.56,28.56,24.1373,0,1.52676,0,1.01603e+08
07/26/2009 23:00,7,26,0,23,0,17,52,0,1.67483e+07,5.90928e+07,6.69644e+06,28.547,28.547,28.547,24.1373,0,0.814893,0,5.40698e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,9.10705e+06,5.00395e+07,6.69644e+06,28.5338,28.5338,28.5338,24.1373,0,0.388631,0,2.57095e+07
07/27/2009 01:00,7,27,1,1,0,13,67,0,5.1128e+06,3.92924e+07,6.69644e+06,28.5228,28.5228,28.5228,24.1373,0,0.185586,0,1.22464e+07
07/27/2009 02:00,7,27,1,2,0,14,63,0,3.79333e+06,3.77225e+07,6.69644e+06,28.5163,28.5163,28.5163,24.1373,0,0.111012,0,7.31458e+06
07/27/2009 03:00,7,27,1,3,0,12,71,0,2.07737e+06,3.57192e+07,6.69644e+06,28.5139,28.5139,28.5139,24.1373,0,0.0256116,0,1.68662e+06
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,3.35559e+07,6.69644e+06,28.5131,28.5131,28.5131,28.5131,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,3.35559e+07,6.69644e+06,28.5131,28.5131,28.5131,28.5131,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,2.2556e+07,6.69644e+06,28.5131,28.5131,28.5131,28.5131,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,2.77088e+06,2.28939e+07,6.69644e+06,28.5142,28.5142,28.5142,24.1373,0,0.0991953,0,6.53437e+06
07/27/2009 08:00,7,27,1,8,0,22,35,0,1.45785e+07,7.12949e+07,6.69644e+06,28.529,28.529,28.529,24.1373,0,0.693242,0,4.58139e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,2.97539e+07,1.20262e+08,6.69644e+06,28.5435,28.5435,28.5435,24.1373,0,1.57124,0,1.04172e+08
07/27/2009 10:00,7,27,1,10,0,23,31,0,5.85978e+07,2.42e+08,6.69644e+06,28.5515,28.5515,28.5515,24.1373,0,3.30447,0,2.19481e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,8.12644e+07,2.69398e+08,6.69644e+06,28.5689,28.5689,28.5689,24.1373,0,4.72419,0,3.15018e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,8.59166e+07,3.08506e+08,6.69644e+06,28.5748,28.5748,28.5748,24.1373,0,5.01355,0,3.3476e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,8.2803e+07,2.71218e+08,6.69644e+06,28.576,28.576,28.576,24.1373,0,4.81663,0,3.21699e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,8.84451e+07,2.78071e+08,6.69644e+06,28.5887,28.5887,28.5887,24.1373,0,5.17869,0,3.46867e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,8.96186e+07,2.79479e+08,6.69644e+06,28.6095,28.6095,28.6095,24.1373,0,5.25061,0,3.53325e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,9.24116e+07,3.16371e+08,6.69644e+06,28.6112,28.6112,28.6112,24.1373,0,5.42699,0,3.65332e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,9.75011e+07,4.00491e+08,6.69644e+06,28.6245,28.6245,28.6245,24.1373,0,5.7552,0,3.88582e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,9.24035e+07,3.88862e+08,6.69644e+06,28.6238,28.6238,28.6238,24.1373,0,5.42587,0,3.66286e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,7.45534e+07,2.66819e+08,6.69644e+06,28.6151,28.6151,28.6151,24.1373,0,4.28893,0,2.88977e+08
07/27/2009 20:00,7,27,1,20,0,18,59,0,5.83367e+07,2.55698e+08,6.69644e+06,28.6,28.6,28.6,24.1373,0,3.28327,0,2.2047e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,5.40261e+07,2.50516e+08,6.69644e+06,28.5817,28.5817,28.5817,24.1373,0,3.02084,0,2.02017e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,2.71998e+07,1.13296e+08,6.69644e+06,28.5772,28.5772,28.5772,24.1373,0,1.41983,0,9.48527e+07
07/27/2009 23:00,7,27,1,23,0,18,64,0,1.5938e+07,5.81297e+07,6.69644e+06,28.5824,28.5824,28.5824,24.1373,0,0.767581,0,5.13393e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,1.03295e+07,5.14553e+07,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,0.44777,0,2.99116e+07
07/28/2009 01:00,7,28,2,1,0,14,72,0,7.08481e+06,4.15512e+07,6.69644e+06,28.5632,28.5632,28.5632,24.1373,0,0.273654,0,1.82242e+07
07/28/2009 02:00,7,28,2,2,0,14,72,0,4.93862e+06,3.90029e+07,6.69644e+06,28.5549,28.5549,28.5549,24.1373,0,0.152403,0,1.01303e+07
07/28/2009 03:00,7,28,2,3,0,13,72,0,2.37257e+06,3.60698e+07,6.69644e+06,28.5509,28.5509,28.5509,24.1373,0,0.0421422,0,2.79872e+06
07/28/2009 04:00,7,28,2,4,0,13,72,0,1.65031e+06,3.52114e+07,6.69644e+06,28.5495,28.5495,28.5495,24.1373,0,0.00155116,0,102981
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,3.35559e+07,6.69644e+06,28.5494,28.5494,28.5494,28.5494,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,2.2556e+07,6.69644e+06,28.5494,28.5494,28.5494,28.5494,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,3.30991e+06,2.33809e+07,6.69644e+06,28.5499,28.5499,28.5499,24.1373,0,0.0836501,0,5.55432e+06
07/28/2009 08:00,7,28,2,8,0,19,49,0,1.44171e+07,7.11046e+07,6.69644e+06,28.5569,28.5569,28.5569,24.1373,0,0.684444,0,4.55174e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,2.80722e+07,1.4804e+08,6.69644e+06,28.5691,28.5691,28.5691,24.1373,0,1.47131,0,9.81141e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,6.24111e+07,2.46591e+08,6.69644e+06,28.5902,28.5902,28.5902,24.1373,0,3.53611,0,2.3693e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,7.98598e+07,2.67681e+08,6.69644e+06,28.6008,28.6008,28.6008,24.1373,0,4.63059,0,3.10996e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,9.19722e+07,2.82373e+08,6.69644e+06,28.6028,28.6028,28.6028,24.1373,0,5.40695,0,3.63307e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,1.00589e+08,2.92861e+08,6.69644e+06,28.606,28.606,28.606,24.1373,0,5.96846,0,4.01319e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,1.01885e+08,2.94429e+08,6.69644e+06,28.6078,28.6078,28.6078,24.1373,0,6.05179,0,4.07082e+08
07/28/2009 15:00,7,28,2,15,0,23,38,0,9.26857e+07,2.832e+08,6.69644e+06,28.6075,28.6075,28.6075,24.1373,0,5.44846,0,3.6648e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,9.54532e+07,3.20057e+08,6.69644e+06,28.6385,28.6385,28.6385,24.1373,0,5.6204,0,3.80665e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.03558e+07,9.16703e+07,4.04533e+08,6.69644e+06,27.9963,27.9963,27.9963,24.1373,0,5.89948,0,3.42545e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.16119e+06,8.60644e+07,3.96442e+08,6.69644e+06,27.9868,27.9868,27.9868,24.1373,0,5.46971,0,3.16808e+08
07/28/2009 19:00,7,28,2,19,0,15,77,2.09228e+06,6.84167e+07,2.61545e+08,6.69644e+06,28.4799,28.4799,28.4799,24.1373,0,3.9355,0,2.57155e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.43115e+06,5.36917e+07,2.52617e+08,6.69644e+06,28.4817,28.4817,28.4817,24.1373,0,3.04915,0,1.99319e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,5.00577e+07,2.45749e+08,6.69644e+06,28.5568,28.5568,28.5568,24.1373,0,2.78013,0,1.84875e+08
07/28/2009 22:00,7,28,2,22,0,13,88,0,2.22156e+07,1.07355e+08,6.69644e+06,28.5756,28.5756,28.5756,24.1373,0,1.13023,0,7.54795e+07
07/28/2009 23:00,7,28,2,23,0,13,82,0,8.6045e+06,4.95311e+07,6.69644e+06,28.5734,28.5734,28.5734,24.1373,0,0.383331,0,2.55868e+07
07/29/2009 00:00,7,29,3,0,0,13,77,0,6.65761e+06,4.71329e+07,6.69644e+06,28.5663,28.5663,28.5663,24.1373,0,0.249567,0,1.66317e+07
07/29/2009 01:00,7,29,3,1,0,12,82,0,3.22526e+06,3.4922e+07,6.69644e+06,28.5616,28.5616,28.5616,24.1373,0,0.0900755,0,5.99641e+06
07/29/2009 02:00,7,29,3,2,0,13,77,0,1.85083e+06,3.32882e+07,6.69644e+06,28.5599,28.5599,28.5599,24.1373,0,0.0127585,0,849021
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,3.13946e+07,6.69644e+06,28.5597,28.5597,28.5597,28.5597,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,3.13946e+07,6.69644e+06,28.5597,28.5597,28.5597,28.5597,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,3.13946e+07,6.69644e+06,28.5597,28.5597,28.5597,28.5597,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,2.03946e+07,6.69644e+06,28.5597,28.5597,28.5597,28.5597,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.94877e+07,6.69644e+06,28.5597,28.5597,28.5597,28.5597,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,1.00295e+07,4.6784e+07,6.69644e+06,28.5657,28.5657,28.5657,24.1373,0,0.449757,0,2.99774e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.51132e+06,2.72146e+07,9.9592e+07,6.69644e+06,28.5661,28.5661,28.5661,24.1373,0,1.42888,0,9.52177e+07
07/29/2009 10:00,7,29,3,10,0,22,43,0,6.64357e+07,2.47308e+08,6.69644e+06,28.6111,28.6111,28.6111,24.1373,0,3.78268,0,2.54639e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,9.37551e+07,3.18038e+08,6.69644e+06,28.6374,28.6374,28.6374,24.1373,0,5.51345,0,3.73328e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,1.11274e+08,3.39381e+08,6.69644e+06,28.636,28.636,28.636,24.1373,0,6.66311,0,4.51039e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,1.17103e+08,3.46513e+08,6.69644e+06,28.6223,28.6223,28.6223,24.1373,0,7.05442,0,4.7607e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,1.18619e+08,3.48363e+08,6.69644e+06,28.6076,28.6076,28.6076,24.1373,0,7.1568,0,4.81398e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,1.24838e+08,3.89475e+08,6.69644e+06,28.6257,28.6257,28.6257,24.1373,0,7.57004,0,5.11252e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,1.21983e+08,3.85961e+08,6.69644e+06,28.6269,28.6269,28.6269,24.1373,0,7.37547,0,4.98247e+08
