Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/29/2009 17:00,7,29,3,17,0,26,34,0,1.17382e+08,3.80321e+08,6.69644e+06,28.6324,28.6324,28.6324,24.1373,0,7.06516,0,4.77864e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,1.07322e+08,4.01577e+08,6.69644e+06,28.6154,28.6154,28.6154,24.1373,0,6.40073,0,4.31295e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,7.14674e+07,2.54474e+08,6.69644e+06,28.572,28.572,28.572,24.1373,0,4.0999,0,2.73579e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,5.06527e+07,1.82183e+08,6.69644e+06,28.5501,28.5501,28.5501,24.1373,0,2.81765,0,1.87087e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,4.38538e+07,1.74018e+08,6.69644e+06,28.5522,28.5522,28.5522,24.1373,0,2.40691,0,1.59892e+08
07/29/2009 22:00,7,29,3,22,0,19,37,0,2.69688e+07,8.95191e+07,6.69644e+06,28.5355,28.5355,28.5355,24.1373,0,1.40756,0,9.31503e+07
07/29/2009 23:00,7,29,3,23,0,18,39,0,1.43364e+07,5.40685e+07,6.69644e+06,28.5227,28.5227,28.5227,24.1373,0,0.676987,0,4.46723e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,1.16453e+07,5.08618e+07,6.69644e+06,28.5187,28.5187,28.5187,24.1373,0,0.523052,0,3.44825e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,9.67983e+06,4.24428e+07,6.69644e+06,28.5194,28.5194,28.5194,24.1373,0,0.411177,0,2.71119e+07
07/30/2009 02:00,7,30,4,2,0,14,72,0,4.57401e+06,3.64891e+07,6.69644e+06,28.5186,28.5186,28.5186,24.1373,0,0.155059,0,1.02222e+07
07/30/2009 03:00,7,30,4,3,0,14,72,0,3.01208e+06,3.46688e+07,6.69644e+06,28.5179,28.5179,28.5179,24.1373,0,0.078158,0,5.15165e+06
07/30/2009 04:00,7,30,4,4,0,12,76,0,1.88344e+06,3.33273e+07,6.69644e+06,28.5173,28.5173,28.5173,24.1373,0,0.0146911,0,968212
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,3.13946e+07,6.69644e+06,28.5169,28.5169,28.5169,28.5169,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,2.03946e+07,6.69644e+06,28.5169,28.5169,28.5169,28.5169,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,1.3201e+06,1.90416e+07,6.69644e+06,28.517,28.517,28.517,26.3271,0,0.0285986,0,1.8847e+06
07/30/2009 08:00,7,30,4,8,0,19,56,0,7.30825e+06,2.59376e+07,6.69644e+06,28.5279,28.5279,28.5279,24.1373,0,0.298574,0,1.97292e+07
07/30/2009 09:00,7,30,4,9,0,22,38,0,1.72113e+07,3.7659e+07,6.69644e+06,28.5476,28.5476,28.5476,24.1373,0,0.841968,0,5.58744e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,3.40083e+07,7.536e+07,6.69644e+06,28.5555,28.5555,28.5555,24.1373,0,1.82435,0,1.21283e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,5.93047e+07,1.70685e+08,6.69644e+06,28.5503,28.5503,28.5503,24.1373,0,3.35734,0,2.22931e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,6.65201e+07,1.64506e+08,6.69644e+06,28.5565,28.5565,28.5565,24.1373,0,3.80897,0,2.53277e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,8.31788e+07,2.22983e+08,6.69644e+06,28.5525,28.5525,28.5525,24.1373,0,4.86349,0,3.23105e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,8.64806e+07,2.26981e+08,6.69644e+06,28.549,28.549,28.549,24.1373,0,5.07419,0,3.36835e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,7.86643e+07,2.39788e+08,6.69644e+06,28.5444,28.5444,28.5444,24.1373,0,4.56261,0,3.0256e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,7.5229e+07,2.35607e+08,6.69644e+06,28.5677,28.5677,28.5677,24.1373,0,4.34018,0,2.89333e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,7.33741e+07,2.55696e+08,6.69644e+06,28.5662,28.5662,28.5662,24.1373,0,4.22103,0,2.81294e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,5.69504e+07,1.97571e+08,6.69644e+06,28.5481,28.5481,28.5481,24.1373,0,3.20232,0,2.12535e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,3.82727e+07,1.18106e+08,6.69644e+06,28.5516,28.5516,28.5516,24.1373,0,2.07392,0,1.37753e+08
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.81597e+07,5.86212e+07,6.69644e+06,28.5422,28.5422,28.5422,24.1373,0,0.896415,0,5.94143e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,1.27181e+07,5.21402e+07,6.69644e+06,28.5293,28.5293,28.5293,24.1373,0,0.584303,0,3.86138e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,9.47516e+06,4.82841e+07,6.69644e+06,28.5194,28.5194,28.5194,24.1373,0,0.39968,0,2.63534e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,8.20034e+06,4.67678e+07,6.69644e+06,28.5131,28.5131,28.5131,24.1373,0,0.3273,0,2.155e+07
07/31/2009 00:00,7,31,5,0,0,18,42,0,5.87894e+06,4.40106e+07,6.69644e+06,28.5096,28.5096,28.5096,24.1373,0,0.195967,0,1.28924e+07
07/31/2009 01:00,7,31,5,1,0,16,51,0,3.26866e+06,3.71009e+07,6.69644e+06,28.5065,28.5065,28.5065,24.1373,0,0.0814688,0,5.35598e+06
07/31/2009 02:00,7,31,5,2,0,14,55,0,2.71773e+06,3.63678e+07,6.69644e+06,28.5044,28.5044,28.5044,24.1373,0,0.0275759,0,1.81203e+06
07/31/2009 03:00,7,31,5,3,0,16,48,0,348748,3.39344e+07,6.69644e+06,28.5032,28.5032,28.5032,24.1373,0,0.00843091,0,553848
07/31/2009 04:00,7,31,5,4,0,19,34,0,271721,3.38421e+07,6.69644e+06,28.5029,28.5029,28.5029,24.1373,0,0.00409243,0,268822
07/31/2009 05:00,7,31,5,5,0,19,34,0,219390,3.37794e+07,6.69644e+06,28.5027,28.5027,28.5027,24.1373,0,0.00115173,0,75651.6
07/31/2009 06:00,7,31,5,6,0,20,32,0,292522,2.28671e+07,6.69644e+06,28.5024,28.5024,28.5024,24.1373,0,0.00526919,0,346085
07/31/2009 07:00,7,31,5,7,0,22,29,0,4.82944e+06,2.69965e+07,6.69644e+06,28.5,28.5,28.5,24.1373,0,0.153437,0,1.00704e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.69438e+07,8.15607e+07,6.69644e+06,28.4968,28.4968,28.4968,24.1373,0,0.827412,0,5.42748e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,4.28748e+07,1.65785e+08,6.69644e+06,28.5263,28.5263,28.5263,24.1373,0,2.35096,0,1.5526e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,8.43792e+07,3.40253e+08,6.69644e+06,28.5207,28.5207,28.5207,24.1373,0,4.92666,0,3.24942e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,9.56976e+07,2.86998e+08,6.69644e+06,28.5315,28.5315,28.5315,24.1373,0,5.66669,0,3.74678e+08
07/31/2009 12:00,7,31,5,12,0,31,12,0,9.2065e+07,3.16015e+08,6.69644e+06,28.5335,28.5335,28.5335,24.1373,0,5.41703,0,3.58332e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,9.52473e+07,2.86383e+08,6.69644e+06,28.5531,28.5531,28.5531,24.1373,0,5.62698,0,3.73876e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.02362e+08,2.95052e+08,6.69644e+06,28.5733,28.5733,28.5733,24.1373,0,6.09311,0,4.06705e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,9.6565e+07,3.54962e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,5.6997,0,3.80752e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.09662e+08,3.70922e+08,6.69644e+06,28.5906,28.5906,28.5906,24.1373,0,6.5582,0,4.39457e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.14512e+08,4.10361e+08,6.69644e+06,28.5879,28.5879,28.5879,24.1373,0,6.88023,0,4.60755e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.07584e+08,4.01904e+08,6.69644e+06,28.5836,28.5836,28.5836,24.1373,0,6.42095,0,4.29584e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,8.52551e+07,2.76756e+08,6.69644e+06,28.5867,28.5867,28.5867,24.1373,0,4.96938,0,3.32698e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,6.58382e+07,2.64746e+08,6.69644e+06,28.5651,28.5651,28.5651,24.1373,0,3.74875,0,2.49757e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,6.08809e+07,2.58773e+08,6.69644e+06,28.5537,28.5537,28.5537,24.1373,0,3.44272,0,2.2878e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,3.29365e+07,1.20153e+08,6.69644e+06,28.5467,28.5467,28.5467,24.1373,0,1.75759,0,1.16611e+08
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,2.05136e+07,6.35811e+07,6.69644e+06,28.5346,28.5346,28.5346,24.1373,0,1.03223,0,6.82979e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,1.56658e+07,5.78051e+07,6.69644e+06,28.5207,28.5207,28.5207,24.1373,0,0.753167,0,4.96764e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,1.38316e+07,4.95383e+07,6.69644e+06,28.5457,28.5457,28.5457,24.1373,0,0.647037,0,4.29193e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,1.14609e+07,4.67179e+07,6.69644e+06,28.5686,28.5686,28.5686,24.1373,0,0.511928,0,3.41338e+07
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,9.79943e+06,4.47432e+07,6.69644e+06,28.566,28.566,28.566,24.1373,0,0.417597,0,2.78281e+07
08/01/2009 04:00,8,1,6,4,0,18,64,0,8.38999e+06,4.30682e+07,6.69644e+06,28.5622,28.5622,28.5622,24.1373,0,0.337622,0,2.24791e+07
08/01/2009 05:00,8,1,6,5,0,17,72,0,6.68713e+06,4.10792e+07,6.69644e+06,28.5626,28.5626,28.5626,24.1373,0,0.251007,0,1.67138e+07
08/01/2009 06:00,8,1,6,6,0,19,64,0,6.83182e+06,3.0218e+07,6.69644e+06,28.5679,28.5679,28.5679,24.1373,0,0.249299,0,1.66201e+07
08/01/2009 07:00,8,1,6,7,0,21,53,0,1.0214e+07,3.14684e+07,6.69644e+06,28.58,28.58,28.58,24.1373,0,0.440889,0,2.94726e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,2.26123e+07,8.08577e+07,6.69644e+06,28.5955,28.5955,28.5955,24.1373,0,1.15274,0,7.73278e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,4.04382e+07,1.33039e+08,6.69644e+06,28.622,28.622,28.622,24.1373,0,2.20187,0,1.48583e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,7.64671e+07,2.63567e+08,6.69644e+06,28.6491,28.6491,28.6491,24.1373,0,4.41424,0,2.99679e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,9.84711e+07,3.23823e+08,6.69644e+06,28.629,28.629,28.629,24.1373,0,5.83152,0,3.94127e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.16052e+08,3.45275e+08,6.69644e+06,28.6233,28.6233,28.6233,24.1373,0,6.9943,0,4.72118e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.24325e+08,3.55406e+08,6.69644e+06,28.6339,28.6339,28.6339,24.1373,0,7.55177,0,5.10947e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.27078e+08,3.5877e+08,6.69644e+06,28.6353,28.6353,28.6353,24.1373,0,7.73639,0,5.2361e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.30387e+08,3.96314e+08,6.69644e+06,28.6347,28.6347,28.6347,24.1373,0,7.95329,0,5.38216e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.1712e+08,3.46484e+08,6.69644e+06,28.6445,28.6445,28.6445,24.1373,0,7.04856,0,4.78037e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.37865e+06,1.05451e+08,3.72583e+08,6.69644e+06,28.6364,28.6364,28.6364,24.1373,0,6.28264,0,4.25317e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.67884e+06,9.94366e+07,4.0779e+08,6.69644e+06,28.4412,28.4412,28.4412,24.1373,0,6.06079,0,3.92494e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,8.12804e+07,2.68898e+08,6.69644e+06,28.6297,28.6297,28.6297,24.1373,0,4.71027,0,3.18403e+08
08/01/2009 20:00,8,1,6,20,0,17,88,1.63547e+06,6.63403e+07,2.66968e+08,6.69644e+06,28.654,28.654,28.654,24.1373,0,3.77509,0,2.56565e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,6.16558e+07,2.59688e+08,6.69644e+06,28.6478,28.6478,28.6478,24.1373,0,3.48422,0,2.3647e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,3.31305e+07,1.20379e+08,6.69644e+06,28.6471,28.6471,28.6471,24.1373,0,1.76566,0,1.19816e+08
08/01/2009 23:00,8,1,6,23,0,17,94,0,2.12386e+07,6.44408e+07,6.69644e+06,28.6551,28.6551,28.6551,24.1373,0,1.07133,0,7.28277e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,1.69035e+07,5.92742e+07,6.69644e+06,28.6549,28.6549,28.6549,24.1373,0,0.821907,0,5.58698e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,1.29906e+07,4.85383e+07,6.69644e+06,28.6474,28.6474,28.6474,24.1373,0,0.598276,0,4.0601e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,1.08426e+07,4.59833e+07,6.69644e+06,28.6433,28.6433,28.6433,24.1373,0,0.476017,0,3.22743e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,7.96488e+06,4.25682e+07,6.69644e+06,28.6396,28.6396,28.6396,24.1373,0,0.313073,0,2.12093e+07
08/02/2009 04:00,8,2,0,4,0,17,72,0,6.72096e+06,4.11221e+07,6.69644e+06,28.6348,28.6348,28.6348,24.1373,0,0.252544,0,1.70904e+07
08/02/2009 05:00,8,2,0,5,0,17,72,0,5.49179e+06,3.96617e+07,6.69644e+06,28.6323,28.6323,28.6323,24.1373,0,0.183148,0,1.23874e+07
08/02/2009 06:00,8,2,0,6,0,18,73,0,3.98506e+06,2.69513e+07,6.69644e+06,28.6334,28.6334,28.6334,24.1373,0,0.121274,0,8.2045e+06
08/02/2009 07:00,8,2,0,7,0,21,56,0,1.0542e+07,3.18579e+07,6.69644e+06,28.6462,28.6462,28.6462,24.1373,0,0.458804,0,3.11283e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,2.59876e+07,9.23298e+07,6.69644e+06,28.671,28.671,28.671,24.1373,0,1.34672,0,9.18707e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,5.19077e+07,1.76593e+08,6.69644e+06,28.6836,28.6836,28.6836,24.1373,0,2.8879,0,1.97557e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,9.20041e+07,3.15908e+08,6.69644e+06,28.6904,28.6904,28.6904,24.1373,0,5.39864,0,3.69864e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.10755e+08,3.3877e+08,6.69644e+06,28.6955,28.6955,28.6955,24.1373,0,6.63051,0,4.54771e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.21197e+08,3.18034e+08,6.69644e+06,28.7001,28.7001,28.7001,24.1373,0,7.33533,0,5.03616e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.15371e+08,3.77844e+08,6.69644e+06,28.7122,28.7122,28.7122,24.1373,0,6.92254,0,4.76539e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.10274e+08,3.04603e+08,6.69644e+06,28.7315,28.7315,28.7315,24.1373,0,6.58819,0,4.55437e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.11341e+08,3.05927e+08,6.69644e+06,28.7037,28.7037,28.7037,24.1373,0,6.66605,0,4.58024e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.12119e+08,3.73856e+08,6.69644e+06,28.703,28.703,28.703,24.1373,0,6.70511,0,4.60638e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.11609e+08,4.17654e+08,6.69644e+06,28.7036,28.7036,28.7036,24.1373,0,6.67227,0,4.58441e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.07071e+08,4.01244e+08,6.69644e+06,28.6931,28.6931,28.6931,24.1373,0,6.37439,0,4.36974e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,8.72965e+07,2.79206e+08,6.69644e+06,28.6796,28.6796,28.6796,24.1373,0,5.09111,0,3.47965e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,6.94683e+07,2.69103e+08,6.69644e+06,28.6729,28.6729,28.6729,24.1373,0,3.9664,0,2.70694e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,6.28252e+07,2.61092e+08,6.69644e+06,28.6588,28.6588,28.6588,24.1373,0,3.5555,0,2.41897e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,3.38246e+07,1.21206e+08,6.69644e+06,28.6526,28.6526,28.6526,24.1373,0,1.80636,0,1.22726e+08
08/02/2009 23:00,8,2,0,23,0,21,53,0,2.10988e+07,6.42729e+07,6.69644e+06,28.6403,28.6403,28.6403,24.1373,0,1.06383,0,7.20815e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,1.6131e+07,5.83528e+07,6.69644e+06,28.6268,28.6268,28.6268,24.1373,0,0.77813,0,5.25652e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,1.24481e+07,4.78913e+07,6.69644e+06,28.6153,28.6153,28.6153,24.1373,0,0.567752,0,3.82549e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,1.02815e+07,4.53158e+07,6.69644e+06,28.6043,28.6043,28.6043,24.1373,0,0.444631,0,2.98853e+07
08/03/2009 03:00,8,3,1,3,0,17,63,0,7.86625e+06,4.24456e+07,6.69644e+06,28.5947,28.5947,28.5947,24.1373,0,0.307794,0,2.06439e+07
08/03/2009 04:00,8,3,1,4,0,17,68,0,6.08214e+06,4.03575e+07,6.69644e+06,28.5909,28.5909,28.5909,24.1373,0,0.216667,0,1.45193e+07
08/03/2009 05:00,8,3,1,5,0,16,72,0,3.92877e+06,3.78061e+07,6.69644e+06,28.5899,28.5899,28.5899,24.1373,0,0.0953403,0,6.38761e+06
08/03/2009 06:00,8,3,1,6,0,18,64,0,3.80288e+06,2.6656e+07,6.69644e+06,28.59,28.59,28.59,24.1373,0,0.0882029,0,5.9095e+06
08/03/2009 07:00,8,3,1,7,0,21,53,0,9.44457e+06,3.24161e+07,6.69644e+06,28.5994,28.5994,28.5994,24.1373,0,0.396974,0,2.66539e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,2.32048e+07,8.90112e+07,6.69644e+06,28.6167,28.6167,28.6167,24.1373,0,1.18624,0,7.99545e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,4.71461e+07,1.7088e+08,6.69644e+06,28.6168,28.6168,28.6168,24.1373,0,2.60294,0,1.75444e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,9.17669e+07,3.49158e+08,6.69644e+06,28.6291,28.6291,28.6291,24.1373,0,5.38763,0,3.64138e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.08487e+08,3.36022e+08,6.69644e+06,28.6409,28.6409,28.6409,24.1373,0,6.48557,0,4.39493e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.21458e+08,3.51889e+08,6.69644e+06,28.6336,28.6336,28.6336,24.1373,0,7.35655,0,4.97709e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.29414e+08,3.61645e+08,6.69644e+06,28.6443,28.6443,28.6443,24.1373,0,7.89615,0,5.35492e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.35634e+08,4.02791e+08,6.69644e+06,28.6333,28.6333,28.6333,24.1373,0,8.31841,0,5.62751e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.37187e+08,4.0467e+08,6.69644e+06,28.6379,28.6379,28.6379,24.1373,0,8.41885,0,5.70125e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.35628e+08,4.02714e+08,6.69644e+06,28.6359,28.6359,28.6359,24.1373,0,8.30567,0,5.62215e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.28344e+08,3.93747e+08,6.69644e+06,28.6475,28.6475,28.6475,24.1373,0,7.80328,0,5.29567e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.18289e+08,4.14968e+08,6.69644e+06,28.6329,28.6329,28.6329,24.1373,0,7.12746,0,4.82134e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,9.68701e+07,2.90851e+08,6.69644e+06,28.6488,28.6488,28.6488,24.1373,0,5.71205,0,3.8776e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,7.85128e+07,2.80053e+08,6.69644e+06,28.6402,28.6402,28.6402,24.1373,0,4.5378,0,3.07458e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,7.277e+07,2.7311e+08,6.69644e+06,28.6285,28.6285,28.6285,24.1373,0,4.17703,0,2.82278e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,4.35857e+07,1.32901e+08,6.69644e+06,28.624,28.624,28.624,24.1373,0,2.38821,0,1.61231e+08
08/03/2009 23:00,8,3,1,23,0,23,44,0,2.89394e+07,7.36321e+07,6.69644e+06,28.61,28.61,28.61,24.1373,0,1.52102,0,1.02365e+08
08/04/2009 00:00,8,4,2,0,0,21,53,0,2.19119e+07,6.52447e+07,6.69644e+06,28.602,28.602,28.602,24.1373,0,1.11174,0,7.46859e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.77953e+07,5.42576e+07,6.69644e+06,28.5927,28.5927,28.5927,24.1373,0,0.874352,0,5.8616e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,1.51499e+07,5.11053e+07,6.69644e+06,28.5864,28.5864,28.5864,24.1373,0,0.722549,0,4.83706e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,1.22477e+07,4.76524e+07,6.69644e+06,28.5803,28.5803,28.5803,24.1373,0,0.5568,0,3.72236e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,1.10749e+07,4.62589e+07,6.69644e+06,28.5783,28.5783,28.5783,24.1373,0,0.489952,0,3.27403e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,9.91161e+06,4.48757e+07,6.69644e+06,28.5778,28.5778,28.5778,24.1373,0,0.423891,0,2.83227e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,8.79868e+06,3.25529e+07,6.69644e+06,28.578,28.578,28.578,24.1373,0,0.360686,0,2.41004e+07
08/04/2009 07:00,8,4,2,7,0,23,44,0,1.27854e+07,3.63882e+07,6.69644e+06,28.5857,28.5857,28.5857,24.1373,0,0.587388,0,3.93166e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,2.81745e+07,9.49441e+07,6.69644e+06,28.5931,28.5931,28.5931,24.1373,0,1.47673,0,9.90076e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,5.33639e+07,1.78353e+08,6.69644e+06,28.6141,28.6141,28.6141,24.1373,0,2.98007,0,2.00741e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,9.21993e+07,3.1616e+08,6.69644e+06,28.6381,28.6381,28.6381,24.1373,0,5.41633,0,3.66811e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.10441e+08,3.38409e+08,6.69644e+06,28.6423,28.6423,28.6423,24.1373,0,6.6167,0,4.48523e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.28783e+08,3.60867e+08,6.69644e+06,28.6645,28.6645,28.6645,24.1373,0,7.8513,0,5.34841e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.22562e+08,3.19698e+08,6.69644e+06,28.6698,28.6698,28.6698,24.1373,0,7.42823,0,5.06611e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.24166e+08,3.21676e+08,6.69644e+06,28.6721,28.6721,28.6721,24.1373,0,7.5394,0,5.14444e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.34885e+08,4.01827e+08,6.69644e+06,28.6726,28.6726,28.6726,24.1373,0,8.25724,0,5.63487e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.31826e+08,3.64501e+08,6.69644e+06,28.6851,28.6851,28.6851,24.1373,0,8.03983,0,5.50165e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.23811e+08,3.88179e+08,6.69644e+06,28.6733,28.6733,28.6733,24.1373,0,7.49337,0,5.11444e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.19492e+08,4.3276e+08,6.69644e+06,28.6807,28.6807,28.6807,24.1373,0,7.20355,0,4.92467e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,9.65781e+07,2.90493e+08,6.69644e+06,28.6704,28.6704,28.6704,24.1373,0,5.69203,0,3.88249e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,7.89911e+07,2.80622e+08,6.69644e+06,28.6669,28.6669,28.6669,24.1373,0,4.56575,0,3.11188e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,7.45896e+07,2.75296e+08,6.69644e+06,28.6714,28.6714,28.6714,24.1373,0,4.28764,0,2.92521e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,4.37281e+07,1.33064e+08,6.69644e+06,28.658,28.658,28.658,24.1373,0,2.39533,0,1.62936e+08
08/04/2009 23:00,8,4,2,23,0,24,47,0,3.0707e+07,7.57385e+07,6.69644e+06,28.6444,28.6444,28.6444,24.1373,0,1.62385,0,1.10127e+08
08/05/2009 00:00,8,5,3,0,0,23,53,0,2.53668e+07,6.93597e+07,6.69644e+06,28.6385,28.6385,28.6385,24.1373,0,1.31171,0,8.88415e+07
08/05/2009 01:00,8,5,3,1,0,20,60,0,1.92073e+07,5.37736e+07,6.69644e+06,28.622,28.622,28.622,24.1373,0,0.95526,0,6.44618e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,1.58514e+07,4.97776e+07,6.69644e+06,28.6065,28.6065,28.6065,24.1373,0,0.762488,0,5.12756e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,1.3872e+07,4.74213e+07,6.69644e+06,28.6037,28.6037,28.6037,24.1373,0,0.649138,0,4.36256e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,1.19867e+07,4.51787e+07,6.69644e+06,28.6052,28.6052,28.6052,24.1373,0,0.541568,0,3.64086e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,1.12067e+07,4.42497e+07,6.69644e+06,28.6033,28.6033,28.6033,24.1373,0,0.497293,0,3.34181e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,9.44211e+06,3.11528e+07,6.69644e+06,28.6044,28.6044,28.6044,24.1373,0,0.396874,0,2.66762e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,1.34134e+07,3.49711e+07,6.69644e+06,28.6144,28.6144,28.6144,24.1373,0,0.622934,0,4.19648e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,2.74487e+07,6.74661e+07,6.69644e+06,28.6246,28.6246,28.6246,24.1373,0,1.4335,0,9.67901e+07
08/05/2009 09:00,8,5,3,9,0,27,34,0,5.0157e+07,1.47888e+08,6.69644e+06,28.628,28.628,28.628,24.1373,0,2.78522,0,1.88201e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,8.34992e+07,2.45607e+08,6.69644e+06,28.6382,28.6382,28.6382,24.1373,0,4.86018,0,3.29157e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,1.1109e+08,3.39195e+08,6.69644e+06,28.6476,28.6476,28.6476,24.1373,0,6.65939,0,4.51943e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,1.30228e+08,3.6263e+08,6.69644e+06,28.6568,28.6568,28.6568,24.1373,0,7.94948,0,5.40598e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,1.37917e+08,3.72086e+08,6.69644e+06,28.6553,28.6553,28.6553,24.1373,0,8.47993,0,5.76479e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,1.45881e+08,4.15383e+08,6.69644e+06,28.6593,28.6593,28.6593,24.1373,0,9.02432,0,6.14029e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,1.44877e+08,4.14111e+08,6.69644e+06,28.6578,28.6578,28.6578,24.1373,0,8.94758,0,6.08611e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,1.42245e+08,4.10831e+08,6.69644e+06,28.6697,28.6697,28.6697,24.1373,0,8.75724,0,5.97236e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,1.37267e+08,4.04679e+08,6.69644e+06,28.6774,28.6774,28.6774,24.1373,0,8.40866,0,5.74433e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,1.24381e+08,4.33284e+08,6.69644e+06,28.6756,28.6756,28.6756,24.1373,0,7.53116,0,5.14283e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,8.38085e+07,2.6636e+08,6.69644e+06,28.6396,28.6396,28.6396,24.1373,0,4.87414,0,3.30203e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,6.23141e+07,1.96194e+08,6.69644e+06,28.6254,28.6254,28.6254,24.1373,0,3.52689,0,2.38175e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,5.56634e+07,1.88187e+08,6.69644e+06,28.6241,28.6241,28.6241,24.1373,0,3.11873,0,2.10554e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,3.94961e+07,1.04488e+08,6.69644e+06,28.6207,28.6207,28.6207,24.1373,0,2.1441,0,1.44645e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,2.75028e+07,6.97503e+07,6.69644e+06,28.6113,28.6113,28.6113,24.1373,0,1.43714,0,9.6747e+07
08/06/2009 00:00,8,6,4,0,0,23,44,0,2.26906e+07,6.40077e+07,6.69644e+06,28.6028,28.6028,28.6028,24.1373,0,1.15709,0,7.77467e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,1.98526e+07,5.45434e+07,6.69644e+06,28.5937,28.5937,28.5937,24.1373,0,0.993092,0,6.65918e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.69113e+07,5.10397e+07,6.69644e+06,28.585,28.585,28.585,24.1373,0,0.823801,0,5.51318e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,1.49279e+07,4.86782e+07,6.69644e+06,28.5788,28.5788,28.5788,24.1373,0,0.710085,0,4.74553e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,1.31394e+07,4.65496e+07,6.69644e+06,28.5755,28.5755,28.5755,24.1373,0,0.607789,0,4.0589e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,1.18331e+07,4.4996e+07,6.69644e+06,28.5738,28.5738,28.5738,24.1373,0,0.533265,0,3.55983e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,1.05281e+07,3.2444e+07,6.69644e+06,28.5765,28.5765,28.5765,24.1373,0,0.45888,0,3.06511e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,1.34297e+07,3.31307e+07,6.69644e+06,28.5865,28.5865,28.5865,24.1373,0,0.624315,0,4.17959e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.98353e+07,3.89028e+07,6.69644e+06,28.5969,28.5969,28.5969,24.1373,0,0.992712,0,6.66137e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.97376e+07,5.0738e+07,6.69644e+06,28.6125,28.6125,28.6125,24.1373,0,1.5705,0,1.05753e+08
08/06/2009 10:00,8,6,4,10,0,28,37,0,4.70546e+07,8.7274e+07,6.69644e+06,28.6262,28.6262,28.6262,24.1373,0,2.60553,0,1.75989e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,6.67366e+07,1.64732e+08,6.69644e+06,28.6413,28.6413,28.6413,24.1373,0,3.816,0,2.58617e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,7.9666e+07,1.80417e+08,6.69644e+06,28.6414,28.6414,28.6414,24.1373,0,4.63943,0,3.14427e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,1.0255e+08,2.68865e+08,6.69644e+06,28.6422,28.6422,28.6422,24.1373,0,6.11367,0,4.14413e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,9.79819e+07,2.40923e+08,6.69644e+06,28.6411,28.6411,28.6411,24.1373,0,5.8099,0,3.93728e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,8.61366e+07,2.71118e+08,6.69644e+06,28.6596,28.6596,28.6596,24.1373,0,5.02278,0,3.41788e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,7.80916e+07,2.64987e+08,6.69644e+06,28.6611,28.6611,28.6611,24.1373,0,4.50958,0,3.06962e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,7.83421e+07,2.91266e+08,6.69644e+06,28.6707,28.6707,28.6707,24.1373,0,4.52382,0,3.08589e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,6.1314e+07,2.1005e+08,6.69644e+06,28.681,28.681,28.681,24.1373,0,3.46198,0,2.36689e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,4.33912e+07,1.2301e+08,6.69644e+06,28.6711,28.6711,28.6711,24.1373,0,2.37479,0,1.62009e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,2.40516e+07,6.56276e+07,6.69644e+06,28.6659,28.6659,28.6659,24.1373,0,1.23441,0,8.41142e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.80754e+07,5.85025e+07,6.69644e+06,28.6659,28.6659,28.6659,24.1373,0,0.889116,0,6.05852e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,1.44625e+07,5.42021e+07,6.69644e+06,28.6619,28.6619,28.6619,24.1373,0,0.682148,0,4.64419e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,1.14629e+07,5.06372e+07,6.69644e+06,28.6515,28.6515,28.6515,24.1373,0,0.511312,0,3.47305e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,1.04664e+07,4.94515e+07,6.69644e+06,28.6413,28.6413,28.6413,24.1373,0,0.454762,0,3.08195e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,9.90265e+06,4.4862e+07,6.69644e+06,28.6385,28.6385,28.6385,24.1373,0,0.42277,0,2.86339e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,7.60945e+06,4.21365e+07,6.69644e+06,28.6373,28.6373,28.6373,24.1373,0,0.292897,0,1.98324e+07
08/07/2009 03:00,8,7,5,3,0,16,77,0,5.65331e+06,3.98141e+07,6.69644e+06,28.6333,28.6333,28.6333,24.1373,0,0.182586,0,1.23521e+07
08/07/2009 04:00,8,7,5,4,0,17,68,0,4.11381e+06,3.80213e+07,6.69644e+06,28.6298,28.6298,28.6298,24.1373,0,0.105632,0,7.14054e+06
08/07/2009 05:00,8,7,5,5,0,16,72,0,3.2466e+06,3.69913e+07,6.69644e+06,28.6282,28.6282,28.6282,24.1373,0,0.0569068,0,3.84544e+06
08/07/2009 06:00,8,7,5,6,0,16,77,0,337325,2.29206e+07,6.69644e+06,28.6279,28.6279,28.6279,24.1373,0,0.00772873,0,522228
08/07/2009 07:00,8,7,5,7,0,19,64,0,7.3213e+06,2.9907e+07,6.69644e+06,28.6317,28.6317,28.6317,24.1373,0,0.281493,0,1.90371e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,2.18224e+07,8.73588e+07,6.69644e+06,28.6478,28.6478,28.6478,24.1373,0,1.10562,0,7.50372e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,4.92448e+07,1.73395e+08,6.69644e+06,28.667,28.667,28.667,24.1373,0,2.72751,0,1.85901e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,9.33496e+07,3.51065e+08,6.69644e+06,28.6733,28.6733,28.6733,24.1373,0,5.48543,0,3.74397e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.1074e+08,3.38759e+08,6.69644e+06,28.6811,28.6811,28.6811,24.1373,0,6.6309,0,4.53351e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.24256e+08,3.55304e+08,6.69644e+06,28.6713,28.6713,28.6713,24.1373,0,7.54134,0,5.14485e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.29041e+08,3.61179e+08,6.69644e+06,28.6604,28.6604,28.6604,24.1373,0,7.86873,0,5.3554e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.31683e+08,3.64416e+08,6.69644e+06,28.6617,28.6617,28.6617,24.1373,0,8.04776,0,5.47873e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.35226e+08,4.02252e+08,6.69644e+06,28.66,28.66,28.66,24.1373,0,8.28172,0,5.63593e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.35515e+08,4.02567e+08,6.69644e+06,28.6579,28.6579,28.6579,24.1373,0,8.29505,0,5.6424e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.25292e+08,3.90005e+08,6.69644e+06,28.6526,28.6526,28.6526,24.1373,0,7.59622,0,5.16095e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.1634e+08,4.1258e+08,6.69644e+06,28.6368,28.6368,28.6368,24.1373,0,6.99626,0,4.7367e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,9.35913e+07,2.86871e+08,6.69644e+06,28.6203,28.6203,28.6203,24.1373,0,5.50275,0,3.71189e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,7.44712e+07,2.75169e+08,6.69644e+06,28.5992,28.5992,28.5992,24.1373,0,4.2862,0,2.87766e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,6.79935e+07,2.67348e+08,6.69644e+06,28.5767,28.5767,28.5767,24.1373,0,3.88234,0,2.59338e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,3.8349e+07,1.26628e+08,6.69644e+06,28.5707,28.5707,28.5707,24.1373,0,2.07755,0,1.38591e+08
08/07/2009 23:00,8,7,5,23,0,22,38,0,2.50501e+07,6.899e+07,6.69644e+06,28.5599,28.5599,28.5599,24.1373,0,1.2952,0,8.61911e+07
08/08/2009 00:00,8,8,6,0,0,21,40,0,1.92054e+07,6.20193e+07,6.69644e+06,28.5426,28.5426,28.5426,24.1373,0,0.956637,0,6.34114e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,1.49884e+07,5.09164e+07,6.69644e+06,28.5269,28.5269,28.5269,24.1373,0,0.71427,0,4.7177e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,1.12779e+07,4.65032e+07,6.69644e+06,28.5131,28.5131,28.5131,24.1373,0,0.502321,0,3.30739e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,9.38027e+06,4.42462e+07,6.69644e+06,28.5048,28.5048,28.5048,24.1373,0,0.394354,0,2.59157e+07
08/08/2009 04:00,8,8,6,4,0,17,55,0,7.82897e+06,4.24034e+07,6.69644e+06,28.5027,28.5027,28.5027,24.1373,0,0.306303,0,2.01195e+07
08/08/2009 05:00,8,8,6,5,0,16,59,0,6.4551e+06,4.07705e+07,6.69644e+06,28.5017,28.5017,28.5017,24.1373,0,0.228574,0,1.50104e+07
08/08/2009 06:00,8,8,6,6,0,19,49,0,6.43774e+06,2.97501e+07,6.69644e+06,28.5041,28.5041,28.5041,24.1373,0,0.227475,0,1.49466e+07
08/08/2009 07:00,8,8,6,7,0,22,43,0,1.1392e+07,3.28701e+07,6.69644e+06,28.5203,28.5203,28.5203,24.1373,0,0.508527,0,3.35374e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,2.60203e+07,9.23744e+07,6.69644e+06,28.5506,28.5506,28.5506,24.1373,0,1.35173,0,8.97634e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,5.02813e+07,1.74655e+08,6.69644e+06,28.5687,28.5687,28.5687,24.1373,0,2.79528,0,1.86385e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,8.71303e+07,3.10022e+08,6.69644e+06,28.586,28.586,28.586,24.1373,0,5.09527,0,3.41073e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.08016e+08,3.35463e+08,6.69644e+06,28.6238,28.6238,28.6238,24.1373,0,6.4589,0,4.36033e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.21432e+08,3.51867e+08,6.69644e+06,28.6265,28.6265,28.6265,24.1373,0,7.35705,0,4.96963e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.29433e+08,3.61684e+08,6.69644e+06,28.6337,28.6337,28.6337,24.1373,0,7.90141,0,5.3458e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.33781e+08,3.67006e+08,6.69644e+06,28.6488,28.6488,28.6488,24.1373,0,8.19473,0,5.5629e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.2865e+08,3.94199e+08,6.69644e+06,28.6029,28.6029,28.6029,24.1373,0,7.84068,0,5.26848e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.28881e+08,3.94439e+08,6.69644e+06,28.6141,28.6141,28.6141,24.1373,0,7.84759,0,5.28632e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.14317e+08,3.82024e+08,6.69644e+06,28.6247,28.6247,28.6247,24.1373,0,6.86242,0,4.63357e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.08202e+08,4.02642e+08,6.69644e+06,28.6254,28.6254,28.6254,24.1373,0,6.45654,0,4.36021e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,8.71961e+07,2.8213e+08,6.69644e+06,28.6113,28.6113,28.6113,24.1373,0,5.09189,0,3.42787e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,7.01669e+07,2.69963e+08,6.69644e+06,28.6076,28.6076,28.6076,24.1373,0,4.01524,0,2.70078e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,6.67541e+07,2.65845e+08,6.69644e+06,28.6022,28.6022,28.6022,24.1373,0,3.80308,0,2.55501e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,3.72149e+07,1.25269e+08,6.69644e+06,28.5887,28.5887,28.5887,24.1373,0,2.00943,0,1.34591e+08
08/08/2009 23:00,8,8,6,23,0,19,60,0,2.31987e+07,6.67844e+07,6.69644e+06,28.5884,28.5884,28.5884,24.1373,0,1.18649,0,7.94646e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,1.81335e+07,6.07416e+07,6.69644e+06,28.5987,28.5987,28.5987,24.1373,0,0.893391,0,5.99729e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,1.48657e+07,5.07713e+07,6.69644e+06,28.6026,28.6026,28.6026,24.1373,0,0.705951,0,4.7432e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,1.38939e+07,4.96092e+07,6.69644e+06,28.5995,28.5995,28.5995,24.1373,0,0.650436,0,4.36714e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,1.21153e+07,4.74963e+07,6.69644e+06,28.6007,28.6007,28.6007,24.1373,0,0.548853,0,3.68614e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,9.33457e+06,4.41931e+07,6.69644e+06,28.6006,28.6006,28.6006,24.1373,0,0.390866,0,2.62501e+07
08/09/2009 05:00,8,9,0,5,0,17,72,0,7.36357e+06,4.18536e+07,6.69644e+06,28.5987,28.5987,28.5987,24.1373,0,0.279288,0,1.87488e+07
08/09/2009 06:00,8,9,0,6,0,17,77,0,6.06408e+06,2.93445e+07,6.69644e+06,28.6008,28.6008,28.6008,24.1373,0,0.215585,0,1.44791e+07
08/09/2009 07:00,8,9,0,7,0,16,82,0,7.60749e+06,3.11374e+07,6.69644e+06,28.6074,28.6074,28.6074,24.1373,0,0.29288,0,1.96995e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.71596e+07,9.16656e+07,6.69644e+06,28.6246,28.6246,28.6246,24.1373,0,0.837,0,5.65143e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.45547e+06,2.91683e+07,1.54298e+08,6.69644e+06,28.4291,28.4291,28.4291,24.1373,0,1.59367,0,1.02899e+08
08/09/2009 10:00,8,9,0,10,0,14,100,2.30866e+06,5.84805e+07,3.11231e+08,6.69644e+06,28.5135,28.5135,28.5135,24.1373,0,3.33164,0,2.19382e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.25453e+06,6.84696e+07,3.2321e+08,6.69644e+06,28.5571,28.5571,28.5571,24.1373,0,3.94551,0,2.6239e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.46264e+06,7.60514e+07,3.3259e+08,6.69644e+06,28.5402,28.5402,28.5402,24.1373,0,4.43286,0,2.93676e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.07085e+07,7.90673e+07,3.45211e+08,6.69644e+06,27.8973,27.8973,27.8973,24.1373,0,5.11386,0,2.89315e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.06202e+07,7.51502e+07,2.73332e+08,6.69644e+06,27.8013,27.8013,27.8013,24.1373,0,4.86215,0,2.6805e+08
08/09/2009 15:00,8,9,0,15,0,16,72,7.7261e+06,7.90729e+07,2.74931e+08,6.69644e+06,28.0599,28.0599,28.0599,24.1373,0,4.93631,0,2.91349e+08
08/09/2009 16:00,8,9,0,16,0,16,77,7.65014e+06,9.08501e+07,3.22642e+08,6.69644e+06,28.1647,28.1647,28.1647,24.1373,0,5.68117,0,3.44268e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.31421e+06,9.44047e+07,3.59028e+08,6.69644e+06,28.2765,28.2765,28.2765,24.1373,0,5.83042,0,3.63124e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.46225e+06,9.04097e+07,3.93317e+08,6.69644e+06,28.2553,28.2553,28.2553,24.1373,0,5.58368,0,3.45979e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.14731e+06,7.02864e+07,2.63854e+08,6.69644e+06,28.5295,28.5295,28.5295,24.1373,0,4.05331,0,2.67877e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.4831e+06,5.4368e+07,2.5348e+08,6.69644e+06,28.4993,28.4993,28.4993,24.1373,0,3.09202,0,2.02944e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,4.98786e+07,2.45528e+08,6.69644e+06,28.5861,28.5861,28.5861,24.1373,0,2.76768,0,1.8527e+08
08/09/2009 22:00,8,9,0,22,0,14,88,0,2.20418e+07,1.07146e+08,6.69644e+06,28.6065,28.6065,28.6065,24.1373,0,1.11968,0,7.52964e+07
08/09/2009 23:00,8,9,0,23,0,14,88,0,1.03218e+07,5.14879e+07,6.69644e+06,28.6062,28.6062,28.6062,24.1373,0,0.45711,0,3.07375e+07
08/10/2009 00:00,8,10,1,0,0,14,82,0,5.91837e+06,4.63295e+07,6.69644e+06,28.6021,28.6021,28.6021,24.1373,0,0.230709,0,1.54992e+07
08/10/2009 01:00,8,10,1,1,0,15,77,0,5.00715e+06,3.91648e+07,6.69644e+06,28.5993,28.5993,28.5993,24.1373,0,0.179116,0,1.20256e+07
08/10/2009 02:00,8,10,1,2,0,16,72,0,4.3712e+06,3.84087e+07,6.69644e+06,28.5998,28.5998,28.5998,24.1373,0,0.143184,0,9.61429e+06
08/10/2009 03:00,8,10,1,3,0,15,77,0,2.61743e+06,3.63603e+07,6.69644e+06,28.6,28.6,28.6,24.1373,0,0.0557294,0,3.7422e+06
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,3.35559e+07,6.69644e+06,28.5996,28.5996,28.5996,28.5996,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,3.35559e+07,6.69644e+06,28.5996,28.5996,28.5996,28.5996,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,2.2556e+07,6.69644e+06,28.5996,28.5996,28.5996,28.5996,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,967432,2.07648e+07,6.69644e+06,28.5996,28.5996,28.5996,26.3685,0,0.00309074,0,207526
08/10/2009 08:00,8,10,1,8,0,15,82,0,1.18176e+07,6.80538e+07,6.69644e+06,28.6092,28.6092,28.6092,24.1373,0,0.546562,0,3.67828e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.63646e+06,3.05833e+07,1.37817e+08,6.69644e+06,28.5867,28.5867,28.5867,24.1373,0,1.63189,0,1.0925e+08
08/10/2009 10:00,8,10,1,10,0,19,60,0,6.61461e+07,2.51096e+08,6.69644e+06,28.6367,28.6367,28.6367,24.1373,0,3.76574,0,2.54948e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,7.72875e+07,2.64558e+08,6.69644e+06,28.6475,28.6475,28.6475,24.1373,0,4.46515,0,3.03025e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,9.12711e+07,2.81519e+08,6.69644e+06,28.6506,28.6506,28.6506,24.1373,0,5.35949,0,3.63971e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,9.54805e+07,2.8663e+08,6.69644e+06,28.661,28.661,28.661,24.1373,0,5.63066,0,3.83267e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,9.15238e+07,3.153e+08,6.69644e+06,28.6535,28.6535,28.6535,24.1373,0,5.36723,0,3.6473e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.06247e+08,3.33244e+08,6.69644e+06,28.6696,28.6696,28.6696,24.1373,0,6.32854,0,4.31584e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.06652e+08,3.33702e+08,6.69644e+06,28.6671,28.6671,28.6671,24.1373,0,6.35083,0,4.32872e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.04144e+08,3.64156e+08,6.69644e+06,28.6704,28.6704,28.6704,24.1373,0,6.1837,0,4.21785e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.44531e+06,9.64984e+07,4.08331e+08,6.69644e+06,28.5288,28.5288,28.5288,24.1373,0,5.79683,0,3.83045e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.788e+06,7.55118e+07,2.66758e+08,6.69644e+06,28.6138,28.6138,28.6138,24.1373,0,4.35833,0,2.93567e+08
08/10/2009 20:00,8,10,1,20,0,16,88,1.94166e+06,6.04354e+07,2.60196e+08,6.69644e+06,28.6071,28.6071,28.6071,24.1373,0,3.42972,0,2.30669e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,5.60678e+07,2.52969e+08,6.69644e+06,28.6401,28.6401,28.6401,24.1373,0,3.14191,0,2.12874e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,2.56611e+07,1.11467e+08,6.69644e+06,28.6412,28.6412,28.6412,24.1373,0,1.32912,0,9.00746e+07
08/10/2009 23:00,8,10,1,23,0,16,77,0,1.28922e+07,5.45124e+07,6.69644e+06,28.6325,28.6325,28.6325,24.1373,0,0.593224,0,4.01249e+07
08/11/2009 00:00,8,11,2,0,0,14,88,0,8.10224e+06,4.88474e+07,6.69644e+06,28.6231,28.6231,28.6231,24.1373,0,0.330899,0,2.2335e+07
08/11/2009 01:00,8,11,2,1,0,14,85,0,5.13215e+06,3.9315e+07,6.69644e+06,28.6164,28.6164,28.6164,24.1373,0,0.186113,0,1.25433e+07
08/11/2009 02:00,8,11,2,2,0,14,82,0,3.50857e+06,3.73829e+07,6.69644e+06,28.6123,28.6123,28.6123,24.1373,0,0.0946163,0,6.37093e+06
08/11/2009 03:00,8,11,2,3,0,13,88,0,1.82316e+06,3.54164e+07,6.69644e+06,28.6104,28.6104,28.6104,24.1373,0,0.0111377,0,749640
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,3.35559e+07,6.69644e+06,28.6101,28.6101,28.6101,28.6101,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,3.35559e+07,6.69644e+06,28.6101,28.6101,28.6101,28.6101,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,2.2556e+07,6.69644e+06,28.6101,28.6101,28.6101,28.6101,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,2.09812e+06,2.39726e+07,6.69644e+06,28.6103,28.6103,28.6103,26.3737,0,0.0666408,0,4.48545e+06
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,1.56963e+07,8.00784e+07,6.69644e+06,28.6195,28.6195,28.6195,24.1373,0,0.757074,0,5.10643e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,3.95044e+07,1.61725e+08,6.69644e+06,28.6336,28.6336,28.6336,24.1373,0,2.14463,0,1.45096e+08
08/11/2009 10:00,8,11,2,10,0,22,43,0,8.26216e+07,3.38064e+08,6.69644e+06,28.6306,28.6306,28.6306,24.1373,0,4.80084,0,3.24587e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.02876e+08,3.62695e+08,6.69644e+06,28.6296,28.6296,28.6296,24.1373,0,6.11288,0,4.13198e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.14984e+08,3.43965e+08,6.69644e+06,28.6316,28.6316,28.6316,24.1373,0,6.91884,0,4.67888e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.12186e+08,3.07033e+08,6.69644e+06,28.6301,28.6301,28.6301,24.1373,0,6.73719,0,4.55451e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.14457e+08,3.09819e+08,6.69644e+06,28.626,28.626,28.626,24.1373,0,6.89149,0,4.65455e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.07165e+08,3.67872e+08,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,6.39091,0,4.30554e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.02826e+08,3.29054e+08,6.69644e+06,28.6118,28.6118,28.6118,24.1373,0,6.10516,0,4.1104e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.02285e+08,3.61914e+08,6.69644e+06,28.6185,28.6185,28.6185,24.1373,0,6.0683,0,4.09177e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,9.8098e+07,3.95795e+08,6.69644e+06,28.6164,28.6164,28.6164,24.1373,0,5.79627,0,3.90651e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,8.08754e+07,2.71452e+08,6.69644e+06,28.6193,28.6193,28.6193,24.1373,0,4.6881,0,3.16163e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,6.30025e+07,2.61327e+08,6.69644e+06,28.6011,28.6011,28.6011,24.1373,0,3.57089,0,2.39844e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,5.86415e+07,2.56075e+08,6.69644e+06,28.5961,28.5961,28.5961,24.1373,0,3.30247,0,2.21567e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,2.98798e+07,1.16504e+08,6.69644e+06,28.5892,28.5892,28.5892,24.1373,0,1.57673,0,1.05621e+08
08/11/2009 23:00,8,11,2,23,0,18,56,0,1.64907e+07,5.87941e+07,6.69644e+06,28.5801,28.5801,28.5801,24.1373,0,0.799649,0,5.34561e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,1.14452e+07,5.27897e+07,6.69644e+06,28.5694,28.5694,28.5694,24.1373,0,0.511301,0,3.40982e+07
08/12/2009 01:00,8,12,3,1,0,17,55,0,9.01201e+06,4.16508e+07,6.69644e+06,28.5617,28.5617,28.5617,24.1373,0,0.372959,0,2.48289e+07
08/12/2009 02:00,8,12,3,2,0,17,55,0,5.18112e+06,3.7213e+07,6.69644e+06,28.557,28.557,28.557,24.1373,0,0.189166,0,1.25799e+07
08/12/2009 03:00,8,12,3,3,0,16,59,0,4.49047e+06,3.63138e+07,6.69644e+06,28.5534,28.5534,28.5534,24.1373,0,0.127169,0,8.45014e+06
08/12/2009 04:00,8,12,3,4,0,18,52,0,3.01751e+06,3.46382e+07,6.69644e+06,28.5515,28.5515,28.5515,24.1373,0,0.067137,0,4.45919e+06
08/12/2009 05:00,8,12,3,5,0,17,55,0,1.93489e+06,3.33882e+07,6.69644e+06,28.5511,28.5511,28.5511,24.1373,0,0.0174962,0,1.162e+06
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,2.03946e+07,6.69644e+06,28.5509,28.5509,28.5509,28.5509,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,6.2089e+06,2.64748e+07,6.69644e+06,28.5559,28.5559,28.5559,24.1373,0,0.230679,0,1.5338e+07
08/12/2009 08:00,8,12,3,8,0,22,41,0,1.67851e+07,5.47602e+07,6.69644e+06,28.5692,28.5692,28.5692,24.1373,0,0.816655,0,5.44612e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,3.73144e+07,1.21326e+08,6.69644e+06,28.5869,28.5869,28.5869,24.1373,0,2.01639,0,1.35003e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,7.15455e+07,2.31151e+08,6.69644e+06,28.6224,28.6224,28.6224,24.1373,0,4.10463,0,2.77011e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,1.05324e+08,3.65686e+08,6.69644e+06,28.6376,28.6376,28.6376,24.1373,0,6.27532,0,4.24933e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,1.2075e+08,3.51016e+08,6.69644e+06,28.6401,28.6401,28.6401,24.1373,0,7.30556,0,4.94979e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,1.24884e+08,3.56084e+08,6.69644e+06,28.6397,28.6397,28.6397,24.1373,0,7.58673,0,5.13983e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,1.28447e+08,3.60437e+08,6.69644e+06,28.6526,28.6526,28.6526,24.1373,0,7.82514,0,5.3165e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,1.33769e+08,4.00453e+08,6.69644e+06,28.6649,28.6649,28.6649,24.1373,0,8.17923,0,5.57227e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,1.29054e+08,3.94642e+08,6.69644e+06,28.6465,28.6465,28.6465,24.1373,0,7.85477,0,5.32942e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,1.27315e+08,4.26012e+08,6.69644e+06,28.641,28.641,28.641,24.1373,0,7.73452,0,5.24142e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,1.16163e+08,4.12366e+08,6.69644e+06,28.6321,28.6321,28.6321,24.1373,0,6.9851,0,4.72417e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,7.8949e+07,2.63515e+08,6.69644e+06,28.6108,28.6108,28.6108,24.1373,0,4.5682,0,3.07496e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,5.79197e+07,1.90916e+08,6.69644e+06,28.6018,28.6018,28.6018,24.1373,0,3.25813,0,2.18868e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,5.06824e+07,1.82208e+08,6.69644e+06,28.6129,28.6129,28.6129,24.1373,0,2.81601,0,1.89639e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,3.39316e+07,9.78338e+07,6.69644e+06,28.6198,28.6198,28.6198,24.1373,0,1.81384,0,1.22338e+08
08/12/2009 23:00,8,12,3,23,0,19,73,0,2.03451e+07,6.12204e+07,6.69644e+06,28.6228,28.6228,28.6228,24.1373,0,1.02059,0,6.88822e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,1.57878e+07,5.579e+07,6.69644e+06,28.6232,28.6232,28.6232,24.1373,0,0.758465,0,5.11957e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,1.23496e+07,4.56187e+07,6.69644e+06,28.6213,28.6213,28.6213,24.1373,0,0.562019,0,3.79196e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,9.99055e+06,4.28135e+07,6.69644e+06,28.6234,28.6234,28.6234,24.1373,0,0.427817,0,2.88787e+07
08/13/2009 03:00,8,13,4,3,0,16,88,0,8.19344e+06,4.06762e+07,6.69644e+06,28.6252,28.6252,28.6252,24.1373,0,0.325953,0,2.20111e+07
08/13/2009 04:00,8,13,4,4,0,15,94,0,6.44332e+06,3.85944e+07,6.69644e+06,28.6258,28.6258,28.6258,24.1373,0,0.227056,0,1.53347e+07
08/13/2009 05:00,8,13,4,5,0,14,94,0,3.35271e+06,3.50365e+07,6.69644e+06,28.6239,28.6239,28.6239,24.1373,0,0.0858227,0,5.79377e+06
08/13/2009 06:00,8,13,4,6,0,14,94,0,2.56651e+06,2.31017e+07,6.69644e+06,28.6213,28.6213,28.6213,24.1373,0,0.0416284,0,2.8087e+06
08/13/2009 07:00,8,13,4,7,0,17,82,0,5.93764e+06,2.42469e+07,6.69644e+06,28.6252,28.6252,28.6252,24.1373,0,0.203352,0,1.37323e+07
08/13/2009 08:00,8,13,4,8,0,20,68,0,1.27349e+07,3.23093e+07,6.69644e+06,28.6466,28.6466,28.6466,24.1373,0,0.583538,0,3.95943e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,2.50177e+07,4.69604e+07,6.69644e+06,28.6775,28.6775,28.6775,24.1373,0,1.29165,0,8.82396e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,4.2279e+07,8.1534e+07,6.69644e+06,28.693,28.693,28.693,24.1373,0,2.31397,0,1.58622e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,6.938e+07,1.82823e+08,6.69644e+06,28.7059,28.7059,28.7059,24.1373,0,3.97619,0,2.73335e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,8.07259e+07,1.96574e+08,6.69644e+06,28.6937,28.6937,28.6937,24.1373,0,4.69667,0,3.22006e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,9.0854e+07,2.32264e+08,6.69644e+06,28.6702,28.6702,28.6702,24.1373,0,5.34562,0,3.64607e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,7.75463e+07,2.16049e+08,6.69644e+06,28.6589,28.6589,28.6589,24.1373,0,4.48304,0,3.05011e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,7.45393e+07,2.12403e+08,6.69644e+06,28.6725,28.6725,28.6725,24.1373,0,4.29129,0,2.92843e+08
08/13/2009 16:00,8,13,4,16,0,20,83,1.99817e+06,7.374e+07,2.61759e+08,6.69644e+06,28.6587,28.6587,28.6587,24.1373,0,4.25629,0,2.89566e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.62282e+06,7.39319e+07,2.88647e+08,6.69644e+06,28.5922,28.5922,28.5922,24.1373,0,4.3052,0,2.88586e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.73597e+06,5.63733e+07,2.0561e+08,6.69644e+06,28.4144,28.4144,28.4144,24.1373,0,3.28521,0,2.11423e+08
08/13/2009 19:00,8,13,4,19,0,18,77,0,3.66358e+07,1.14921e+08,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,1.97209,0,1.32518e+08
08/13/2009 20:00,8,13,4,20,0,19,68,0,1.85158e+07,5.90379e+07,6.69644e+06,28.6575,28.6575,28.6575,24.1373,0,0.914622,0,6.22073e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,1.22777e+07,5.1613e+07,6.69644e+06,28.6476,28.6476,28.6476,24.1373,0,0.557701,0,3.78491e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,1.00265e+07,4.89348e+07,6.69644e+06,28.64,28.64,28.64,24.1373,0,0.429736,0,2.9115e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,9.09697e+06,4.78278e+07,6.69644e+06,28.6366,28.6366,28.6366,24.1373,0,0.377016,0,2.55242e+07
08/14/2009 00:00,8,14,5,0,0,19,60,0,8.07913e+06,4.66201e+07,6.69644e+06,28.6342,28.6342,28.6342,24.1373,0,0.31944,0,2.16145e+07
08/14/2009 01:00,8,14,5,1,0,18,68,0,6.72722e+06,4.10968e+07,6.69644e+06,28.6323,28.6323,28.6323,24.1373,0,0.243077,0,1.64407e+07
08/14/2009 02:00,8,14,5,2,0,19,64,0,5.97241e+06,4.01997e+07,6.69644e+06,28.6326,28.6326,28.6326,24.1373,0,0.200468,0,1.35597e+07
08/14/2009 03:00,8,14,5,3,0,18,68,0,4.87027e+06,3.8924e+07,6.69644e+06,28.6329,28.6329,28.6329,24.1373,0,0.148149,0,1.00215e+07
08/14/2009 04:00,8,14,5,4,0,17,72,0,3.08016e+06,3.68752e+07,6.69644e+06,28.6321,28.6321,28.6321,24.1373,0,0.0704505,0,4.76474e+06
08/14/2009 05:00,8,14,5,5,0,17,72,0,2.33385e+06,3.59874e+07,6.69644e+06,28.6317,28.6317,28.6317,24.1373,0,0.0285372,0,1.92987e+06
08/14/2009 06:00,8,14,5,6,0,17,77,0,332479,2.29147e+07,6.69644e+06,28.6321,28.6321,28.6321,24.1373,0,0.00745042,0,503888
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,6.16629e+06,2.66775e+07,6.69644e+06,28.6379,28.6379,28.6379,24.1373,0,0.216181,0,1.46409e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.84574e+07,7.59014e+07,6.69644e+06,28.6583,28.6583,28.6583,24.1373,0,0.911259,0,6.19909e+07
