Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/14/2009 09:00,8,14,5,9,0,20,64,0,3.54961e+07,1.42009e+08,6.69644e+06,28.6654,28.6654,28.6654,24.1373,0,1.90537,0,1.29821e+08
08/14/2009 10:00,8,14,5,10,0,20,68,0,6.34006e+07,2.47755e+08,6.69644e+06,28.6745,28.6745,28.6745,24.1373,0,3.59261,0,2.45271e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,7.58666e+07,2.62816e+08,6.69644e+06,28.6818,28.6818,28.6818,24.1373,0,4.37196,0,2.98955e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,8.72398e+07,2.76586e+08,6.69644e+06,28.6819,28.6819,28.6819,24.1373,0,5.09399,0,3.48342e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,8.70474e+07,2.76327e+08,6.69644e+06,28.6959,28.6959,28.6959,24.1373,0,5.07715,0,3.48257e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,8.68358e+07,3.09576e+08,6.69644e+06,28.6889,28.6889,28.6889,24.1373,0,5.06088,0,3.46604e+08
08/14/2009 15:00,8,14,5,15,0,18,77,4.81459e+06,8.91822e+07,3.51036e+08,6.69644e+06,28.4393,28.4393,28.4393,24.1373,0,5.40015,0,3.49559e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.44215e+06,9.44666e+07,3.22433e+08,6.69644e+06,28.5522,28.5522,28.5522,24.1373,0,5.65709,0,3.75804e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.55664e+06,9.25242e+07,3.53722e+08,6.69644e+06,28.5344,28.5344,28.5344,24.1373,0,5.54045,0,3.66568e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.06275e+06,9.06538e+07,4.02965e+08,6.69644e+06,28.4131,28.4131,28.4131,24.1373,0,5.51161,0,3.546e+08
08/14/2009 19:00,8,14,5,19,0,18,73,0,7.34949e+07,2.65525e+08,6.69644e+06,28.643,28.643,28.643,24.1373,0,4.2178,0,2.85955e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.80546e+06,5.77516e+07,2.56809e+08,6.69644e+06,28.6233,28.6233,28.6233,24.1373,0,3.25677,0,2.19834e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,5.44316e+07,2.50996e+08,6.69644e+06,28.6276,28.6276,28.6276,24.1373,0,3.0427,0,2.05579e+08
08/14/2009 22:00,8,14,5,22,0,17,63,0,2.51577e+07,1.10862e+08,6.69644e+06,28.6204,28.6204,28.6204,24.1373,0,1.30012,0,8.77016e+07
08/14/2009 23:00,8,14,5,23,0,17,68,0,1.47267e+07,5.66893e+07,6.69644e+06,28.6166,28.6166,28.6166,24.1373,0,0.69789,0,4.7037e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,1.00474e+07,5.11252e+07,6.69644e+06,28.6152,28.6152,28.6152,24.1373,0,0.431366,0,2.90644e+07
08/15/2009 01:00,8,15,6,1,0,17,68,0,7.52642e+06,4.20844e+07,6.69644e+06,28.6127,28.6127,28.6127,24.1373,0,0.29838,0,2.00931e+07
08/15/2009 02:00,8,15,6,2,0,16,72,0,5.08148e+06,3.92532e+07,6.69644e+06,28.609,28.609,28.609,24.1373,0,0.183318,0,1.23345e+07
08/15/2009 03:00,8,15,6,3,0,16,72,0,4.17354e+06,3.81727e+07,6.69644e+06,28.6056,28.6056,28.6056,24.1373,0,0.132093,0,8.881e+06
08/15/2009 04:00,8,15,6,4,0,16,68,0,3.03481e+06,3.68564e+07,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,0.0792155,0,5.32293e+06
08/15/2009 05:00,8,15,6,5,0,16,68,0,2.33607e+06,3.60259e+07,6.69644e+06,28.6014,28.6014,28.6014,24.1373,0,0.0399265,0,2.68187e+06
08/15/2009 06:00,8,15,6,6,0,16,72,0,1.63412e+06,2.41918e+07,6.69644e+06,28.6009,28.6009,28.6009,24.1373,0,0.00051482,0,34576.9
08/15/2009 07:00,8,15,6,7,0,17,59,0,3.50254e+06,2.39115e+07,6.69644e+06,28.6009,28.6009,28.6009,24.1373,0,0.094296,0,6.33324e+06
08/15/2009 08:00,8,15,6,8,0,19,52,0,1.29464e+07,8.66739e+07,6.69644e+06,28.6086,28.6086,28.6086,24.1373,0,0.601242,0,4.04517e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,3.39317e+07,1.40145e+08,6.69644e+06,28.6216,28.6216,28.6216,24.1373,0,1.81434,0,1.22422e+08
08/15/2009 10:00,8,15,6,10,0,22,41,0,7.59252e+07,2.96435e+08,6.69644e+06,28.6251,28.6251,28.6251,24.1373,0,4.37821,0,2.95651e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,8.90453e+07,2.78841e+08,6.69644e+06,28.6297,28.6297,28.6297,24.1373,0,5.22024,0,3.52873e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,8.81511e+07,2.77702e+08,6.69644e+06,28.6274,28.6274,28.6274,24.1373,0,5.15641,0,3.4838e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,8.59953e+07,2.75077e+08,6.69644e+06,28.6302,28.6302,28.6302,24.1373,0,5.01673,0,3.39154e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,9.16049e+07,3.48911e+08,6.69644e+06,28.632,28.632,28.632,24.1373,0,5.3724,0,3.63345e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.01897e+08,3.27942e+08,6.69644e+06,28.634,28.634,28.634,24.1373,0,6.04498,0,4.09014e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.00461e+08,3.26168e+08,6.69644e+06,28.6182,28.6182,28.6182,24.1373,0,5.9498,0,4.01157e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,9.83445e+07,3.57107e+08,6.69644e+06,28.6178,28.6178,28.6178,24.1373,0,5.81025,0,3.91714e+08
08/15/2009 18:00,8,15,6,18,0,20,49,1.93168e+06,9.43276e+07,3.87715e+08,6.69644e+06,28.5857,28.5857,28.5857,24.1373,0,5.57105,0,3.72895e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,7.6331e+07,2.68969e+08,6.69644e+06,28.6011,28.6011,28.6011,24.1373,0,4.40152,0,2.95636e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,6.04025e+07,2.58188e+08,6.69644e+06,28.5962,28.5962,28.5962,24.1373,0,3.41041,0,2.28815e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,5.46215e+07,2.51232e+08,6.69644e+06,28.5858,28.5858,28.5858,24.1373,0,3.05685,0,2.04613e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,2.53636e+07,1.11105e+08,6.69644e+06,28.5749,28.5749,28.5749,24.1373,0,1.31297,0,8.76702e+07
08/15/2009 23:00,8,15,6,23,0,14,77,0,1.36276e+07,5.53798e+07,6.69644e+06,28.568,28.568,28.568,24.1373,0,0.635741,0,4.23833e+07
08/16/2009 00:00,8,16,0,0,0,12,88,0,8.63873e+06,4.94794e+07,6.69644e+06,28.5602,28.5602,28.5602,24.1373,0,0.361722,0,2.40731e+07
08/16/2009 01:00,8,16,0,1,0,13,82,0,6.14297e+06,4.0436e+07,6.69644e+06,28.5555,28.5555,28.5555,24.1373,0,0.220374,0,1.46503e+07
08/16/2009 02:00,8,16,0,2,0,14,77,0,4.11878e+06,3.81086e+07,6.69644e+06,28.5549,28.5549,28.5549,24.1373,0,0.129171,0,8.58603e+06
08/16/2009 03:00,8,16,0,3,0,13,82,0,2.83127e+06,3.66149e+07,6.69644e+06,28.5543,28.5543,28.5543,24.1373,0,0.0678841,0,4.51167e+06
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,3.35559e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,3.35559e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,2.2556e+07,6.69644e+06,28.5537,28.5537,28.5537,28.5537,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,1.80712e+06,2.36254e+07,6.69644e+06,28.5539,28.5539,28.5539,26.3455,0,0.0503495,0,3.34617e+06
08/16/2009 08:00,8,16,0,8,0,17,63,0,1.50323e+07,7.9289e+07,6.69644e+06,28.5664,28.5664,28.5664,24.1373,0,0.719845,0,4.7981e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.66449e+06,3.52437e+07,1.43414e+08,6.69644e+06,28.5441,28.5441,28.5441,24.1373,0,1.90782,0,1.26502e+08
08/16/2009 10:00,8,16,0,10,0,19,60,0,6.3489e+07,2.81393e+08,6.69644e+06,28.6,28.6,28.6,24.1373,0,3.60001,0,2.4174e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,6.57489e+07,2.50594e+08,6.69644e+06,28.6058,28.6058,28.6058,24.1373,0,3.74128,0,2.51554e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,9.08751e+07,2.81059e+08,6.69644e+06,28.6178,28.6178,28.6178,24.1373,0,5.3389,0,3.59931e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.07754e+08,3.35139e+08,6.69644e+06,28.6187,28.6187,28.6187,24.1373,0,6.44156,0,4.34361e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.06562e+08,3.00144e+08,6.69644e+06,28.6353,28.6353,28.6353,24.1373,0,6.36007,0,4.3045e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,9.78054e+07,3.22931e+08,6.69644e+06,28.6493,28.6493,28.6493,24.1373,0,5.7737,0,3.91989e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,9.92269e+07,3.24671e+08,6.69644e+06,28.6205,28.6205,28.6205,24.1373,0,5.86963,0,3.95952e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,9.95266e+07,3.58557e+08,6.69644e+06,28.6057,28.6057,28.6057,24.1373,0,5.88926,0,3.95968e+08
08/16/2009 18:00,8,16,0,18,0,20,43,1.95797e+06,9.21249e+07,3.9597e+08,6.69644e+06,28.5593,28.5593,28.5593,24.1373,0,5.43313,0,3.61512e+08
08/16/2009 19:00,8,16,0,19,0,17,59,0,7.18078e+07,2.63515e+08,6.69644e+06,28.5673,28.5673,28.5673,24.1373,0,4.12033,0,2.74648e+08
08/16/2009 20:00,8,16,0,20,0,16,63,1.93216e+06,5.64674e+07,2.55419e+08,6.69644e+06,28.5285,28.5285,28.5285,24.1373,0,3.1905,0,2.10806e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,5.18984e+07,2.47964e+08,6.69644e+06,28.5507,28.5507,28.5507,24.1373,0,2.89274,0,1.92099e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,2.49556e+07,1.10625e+08,6.69644e+06,28.5574,28.5574,28.5574,24.1373,0,1.28976,0,8.57798e+07
08/16/2009 23:00,8,16,0,23,0,13,82,0,1.2711e+07,5.42919e+07,6.69644e+06,28.5519,28.5519,28.5519,24.1373,0,0.583669,0,3.87711e+07
08/17/2009 00:00,8,17,1,0,0,13,77,0,7.30087e+06,4.7897e+07,6.69644e+06,28.5448,28.5448,28.5448,24.1373,0,0.286114,0,1.89745e+07
08/17/2009 01:00,8,17,1,1,0,13,77,0,3.96963e+06,3.79687e+07,6.69644e+06,28.5392,28.5392,28.5392,24.1373,0,0.132134,0,8.75191e+06
08/17/2009 02:00,8,17,1,2,0,12,76,0,2.67692e+06,3.64318e+07,6.69644e+06,28.5353,28.5353,28.5353,24.1373,0,0.0593058,0,3.92458e+06
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,3.35559e+07,6.69644e+06,28.5334,28.5334,28.5334,28.5334,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,3.35559e+07,6.69644e+06,28.5334,28.5334,28.5334,28.5334,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,3.35559e+07,6.69644e+06,28.5334,28.5334,28.5334,28.5334,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,2.2556e+07,6.69644e+06,28.5334,28.5334,28.5334,28.5334,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,1.27962e+06,2.29989e+07,6.69644e+06,28.5335,28.5335,28.5335,26.3354,0,0.020696,0,1.36906e+06
08/17/2009 08:00,8,17,1,8,0,19,49,0,1.47528e+07,7.89879e+07,6.69644e+06,28.5459,28.5459,28.5459,24.1373,0,0.711988,0,4.72379e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,3.66544e+07,1.58325e+08,6.69644e+06,28.5599,28.5599,28.5599,24.1373,0,1.97833,0,1.31649e+08
08/17/2009 10:00,8,17,1,10,0,22,38,0,7.89763e+07,3.33671e+08,6.69644e+06,28.5731,28.5731,28.5731,24.1373,0,4.57472,0,3.0534e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,9.37575e+07,3.18097e+08,6.69644e+06,28.5813,28.5813,28.5813,24.1373,0,5.52495,0,3.69442e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.07761e+08,3.35163e+08,6.69644e+06,28.5873,28.5873,28.5873,24.1373,0,6.44506,0,4.31556e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.13468e+08,3.42145e+08,6.69644e+06,28.5766,28.5766,28.5766,24.1373,0,6.82778,0,4.56081e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.15939e+08,3.45152e+08,6.69644e+06,28.5809,28.5809,28.5809,24.1373,0,6.99015,0,4.67377e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.17994e+08,3.81157e+08,6.69644e+06,28.5747,28.5747,28.5747,24.1373,0,7.12183,0,4.7552e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.18766e+08,3.82063e+08,6.69644e+06,28.5848,28.5848,28.5848,24.1373,0,7.16712,0,4.79628e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.15564e+08,4.11658e+08,6.69644e+06,28.5848,28.5848,28.5848,24.1373,0,6.95179,0,4.65219e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,1.04807e+08,4.03982e+08,6.69644e+06,28.571,28.571,28.571,24.1373,0,6.24096,0,4.16352e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,8.19092e+07,2.7575e+08,6.69644e+06,28.5513,28.5513,28.5513,24.1373,0,4.76032,0,3.16164e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,6.39556e+07,2.62492e+08,6.69644e+06,28.5435,28.5435,28.5435,24.1373,0,3.63387,0,2.40921e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,5.77988e+07,2.55073e+08,6.69644e+06,28.5374,28.5374,28.5374,24.1373,0,3.25451,0,2.15473e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,2.87176e+07,1.1512e+08,6.69644e+06,28.5286,28.5286,28.5286,24.1373,0,1.51035,0,9.97975e+07
08/17/2009 23:00,8,17,1,23,0,14,63,0,1.57934e+07,5.79631e+07,6.69644e+06,28.5146,28.5146,28.5146,24.1373,0,0.760675,0,5.01009e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,9.77137e+06,5.08014e+07,6.69644e+06,28.5004,28.5004,28.5004,24.1373,0,0.41689,0,2.73691e+07
08/18/2009 01:00,8,18,2,1,0,14,59,0,7.35798e+06,4.18834e+07,6.69644e+06,28.4942,28.4942,28.4942,24.1373,0,0.28958,0,1.89842e+07
08/18/2009 02:00,8,18,2,2,0,13,62,0,5.03239e+06,3.91206e+07,6.69644e+06,28.4915,28.4915,28.4915,24.1373,0,0.158042,0,1.03544e+07
08/18/2009 03:00,8,18,2,3,0,16,51,0,3.42688e+06,3.7287e+07,6.69644e+06,28.4904,28.4904,28.4904,24.1373,0,0.0903639,0,5.91887e+06
08/18/2009 04:00,8,18,2,4,0,14,59,0,2.06992e+06,3.57104e+07,6.69644e+06,28.4907,28.4907,28.4907,24.1373,0,0.025206,0,1.65111e+06
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,3.35559e+07,6.69644e+06,28.4904,28.4904,28.4904,28.4904,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,2.2556e+07,6.69644e+06,28.4904,28.4904,28.4904,28.4904,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,4.09572e+06,2.61794e+07,6.69644e+06,28.4915,28.4915,28.4915,24.1373,0,0.128205,0,8.4003e+06
08/18/2009 08:00,8,18,2,8,0,22,31,0,1.68285e+07,8.14292e+07,6.69644e+06,28.5048,28.5048,28.5048,24.1373,0,0.82296,0,5.40864e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,3.88142e+07,1.46019e+08,6.69644e+06,28.517,28.517,28.517,24.1373,0,2.10857,0,1.38957e+08
08/18/2009 10:00,8,18,2,10,0,26,21,0,7.60893e+07,2.96668e+08,6.69644e+06,28.5338,28.5338,28.5338,24.1373,0,4.39704,0,2.90882e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,9.31679e+07,3.17413e+08,6.69644e+06,28.5317,28.5317,28.5317,24.1373,0,5.49561,0,3.63382e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.03292e+08,2.96228e+08,6.69644e+06,28.543,28.543,28.543,24.1373,0,6.16148,0,4.0846e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.08111e+08,3.02117e+08,6.69644e+06,28.5532,28.5532,28.5532,24.1373,0,6.4828,0,4.30756e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.16558e+08,3.45937e+08,6.69644e+06,28.5699,28.5699,28.5699,24.1373,0,7.03854,0,4.69452e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.21953e+08,3.86023e+08,6.69644e+06,28.5747,28.5747,28.5747,24.1373,0,7.39191,0,4.93552e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.20634e+08,3.84375e+08,6.69644e+06,28.5591,28.5591,28.5591,24.1373,0,7.29887,0,4.85625e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.20343e+08,4.17513e+08,6.69644e+06,28.5751,28.5751,28.5751,24.1373,0,7.2737,0,4.85705e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.09388e+08,4.09571e+08,6.69644e+06,28.5656,28.5656,28.5656,24.1373,0,6.54384,0,4.36025e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,8.77736e+07,2.82861e+08,6.69644e+06,28.554,28.554,28.554,24.1373,0,5.13538,0,3.41284e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,6.94318e+07,2.69102e+08,6.69644e+06,28.5382,28.5382,28.5382,24.1373,0,3.97536,0,2.63249e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,6.44757e+07,2.63121e+08,6.69644e+06,28.5321,28.5321,28.5321,24.1373,0,3.66706,0,2.42493e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,3.56367e+07,1.23394e+08,6.69644e+06,28.5225,28.5225,28.5225,24.1373,0,1.9186,0,1.26595e+08
08/18/2009 23:00,8,18,2,23,0,22,29,0,2.32244e+07,6.68221e+07,6.69644e+06,28.5089,28.5089,28.5089,24.1373,0,1.19024,0,7.82933e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,1.71886e+07,5.96265e+07,6.69644e+06,28.4858,28.4858,28.4858,24.1373,0,0.841497,0,5.50605e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,1.2563e+07,4.58782e+07,6.69644e+06,28.4677,28.4677,28.4677,24.1373,0,0.57626,0,3.75484e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,1.01676e+07,4.30285e+07,6.69644e+06,28.4569,28.4569,28.4569,24.1373,0,0.439666,0,2.85762e+07
08/19/2009 03:00,8,19,3,3,0,19,34,0,8.57569e+06,4.11355e+07,6.69644e+06,28.4491,28.4491,28.4491,24.1373,0,0.349182,0,2.26546e+07
08/19/2009 04:00,8,19,3,4,0,20,30,0,7.26902e+06,3.95831e+07,6.69644e+06,28.4445,28.4445,28.4445,24.1373,0,0.275058,0,1.78264e+07
08/19/2009 05:00,8,19,3,5,0,20,30,0,6.16445e+06,3.8272e+07,6.69644e+06,28.4413,28.4413,28.4413,24.1373,0,0.212539,0,1.37644e+07
08/19/2009 06:00,8,19,3,6,0,20,32,0,5.75964e+06,2.67904e+07,6.69644e+06,28.4388,28.4388,28.4388,24.1373,0,0.189634,0,1.22738e+07
08/19/2009 07:00,8,19,3,7,0,23,27,0,1.00791e+07,3.10178e+07,6.69644e+06,28.4397,28.4397,28.4397,24.1373,0,0.434754,0,2.81447e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,2.08263e+07,5.9585e+07,6.69644e+06,28.4553,28.4553,28.4553,24.1373,0,1.05217,0,6.83624e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,4.24916e+07,1.38723e+08,6.69644e+06,28.4806,28.4806,28.4806,24.1373,0,2.3305,0,1.52303e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,7.82976e+07,2.61715e+08,6.69644e+06,28.5075,28.5075,28.5075,24.1373,0,4.54169,0,2.98648e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,1.09189e+08,3.70467e+08,6.69644e+06,28.5307,28.5307,28.5307,24.1373,0,6.54797,0,4.3286e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,1.22338e+08,3.53053e+08,6.69644e+06,28.5263,28.5263,28.5263,24.1373,0,7.43719,0,4.91152e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,1.16297e+08,3.12121e+08,6.69644e+06,28.5332,28.5332,28.5332,24.1373,0,7.03095,0,4.65062e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,1.13604e+08,3.08822e+08,6.69644e+06,28.5315,28.5315,28.5315,24.1373,0,6.85105,0,4.52986e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,1.08107e+08,3.35545e+08,6.69644e+06,28.5424,28.5424,28.5424,24.1373,0,6.46787,0,4.28704e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,1.08381e+08,3.69369e+08,6.69644e+06,28.5543,28.5543,28.5543,24.1373,0,6.47855,0,4.30578e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,1.0487e+08,3.65064e+08,6.69644e+06,28.5627,28.5627,28.5627,24.1373,0,6.24333,0,4.15737e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,1.01032e+08,4.04811e+08,6.69644e+06,28.5577,28.5577,28.5577,24.1373,0,5.99321,0,3.98624e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,7.04337e+07,2.53223e+08,6.69644e+06,28.5444,28.5444,28.5444,24.1373,0,4.03714,0,2.67715e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,5.16364e+07,1.8336e+08,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,2.87846,0,1.90337e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,4.49697e+07,1.75352e+08,6.69644e+06,28.5229,28.5229,28.5229,24.1373,0,2.47555,0,1.63359e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,3.1441e+07,9.48575e+07,6.69644e+06,28.5288,28.5288,28.5288,24.1373,0,1.67005,0,1.10355e+08
08/19/2009 23:00,8,19,3,23,0,18,45,0,1.78317e+07,5.82229e+07,6.69644e+06,28.5203,28.5203,28.5203,24.1373,0,0.877713,0,5.78853e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,1.27947e+07,5.22287e+07,6.69644e+06,28.5064,28.5064,28.5064,24.1373,0,0.58891,0,3.87156e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,1.08225e+07,4.37985e+07,6.69644e+06,28.4957,28.4957,28.4957,24.1373,0,0.476474,0,3.12468e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,9.18923e+06,4.18575e+07,6.69644e+06,28.4873,28.4873,28.4873,24.1373,0,0.383665,0,2.51122e+07
08/20/2009 03:00,8,20,4,3,0,19,34,0,7.4044e+06,3.9739e+07,6.69644e+06,28.4804,28.4804,28.4804,24.1373,0,0.282439,0,1.84574e+07
08/20/2009 04:00,8,20,4,4,0,20,32,0,6.69696e+06,3.88989e+07,6.69644e+06,28.4762,28.4762,28.4762,24.1373,0,0.24239,0,1.58249e+07
08/20/2009 05:00,8,20,4,5,0,20,32,0,5.7752e+06,3.78056e+07,6.69644e+06,28.4731,28.4731,28.4731,24.1373,0,0.190292,0,1.24147e+07
08/20/2009 06:00,8,20,4,6,0,19,37,0,5.22357e+06,2.61491e+07,6.69644e+06,28.4697,28.4697,28.4697,24.1373,0,0.159157,0,1.03753e+07
08/20/2009 07:00,8,20,4,7,0,21,35,0,7.8057e+06,2.64503e+07,6.69644e+06,28.4685,28.4685,28.4685,24.1373,0,0.305254,0,1.98936e+07
08/20/2009 08:00,8,20,4,8,0,25,26,0,1.14779e+07,3.08197e+07,6.69644e+06,28.4756,28.4756,28.4756,24.1373,0,0.514354,0,3.35758e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,1.48306e+07,3.29553e+07,6.69644e+06,28.4873,28.4873,28.4873,24.1373,0,0.706582,0,4.62485e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,2.58876e+07,5.81926e+07,6.69644e+06,28.5011,28.5011,28.5011,24.1373,0,1.34861,0,8.85512e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,4.5919e+07,1.39672e+08,6.69644e+06,28.519,28.519,28.519,24.1373,0,2.54176,0,1.67582e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,5.54993e+07,1.51209e+08,6.69644e+06,28.527,28.527,28.527,24.1373,0,3.1281,0,2.06614e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,6.58402e+07,2.01951e+08,6.69644e+06,28.5333,28.5333,28.5333,24.1373,0,3.76136,0,2.48797e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,6.18509e+07,1.97104e+08,6.69644e+06,28.5383,28.5383,28.5383,24.1373,0,3.50875,0,2.32354e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,6.73713e+07,2.26114e+08,6.69644e+06,28.5466,28.5466,28.5466,24.1373,0,3.85052,0,2.55468e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,6.79553e+07,2.49133e+08,6.69644e+06,28.5709,28.5709,28.5709,24.1373,0,3.8804,0,2.58871e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,6.51921e+07,2.45792e+08,6.69644e+06,28.5704,28.5704,28.5704,24.1373,0,3.7081,0,2.47347e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,5.23347e+07,1.94423e+08,6.69644e+06,28.5602,28.5602,28.5602,24.1373,0,2.91931,0,1.9428e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,3.62269e+07,1.15648e+08,6.69644e+06,28.556,28.556,28.556,24.1373,0,1.9522,0,1.29797e+08
08/20/2009 20:00,8,20,4,20,0,22,35,0,1.87723e+07,5.93424e+07,6.69644e+06,28.5469,28.5469,28.5469,24.1373,0,0.931574,0,6.18109e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,1.3924e+07,5.3568e+07,6.69644e+06,28.5345,28.5345,28.5345,24.1373,0,0.653202,0,4.32185e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,1.14908e+07,5.06739e+07,6.69644e+06,28.5251,28.5251,28.5251,24.1373,0,0.514276,0,3.39536e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,9.13781e+06,4.78759e+07,6.69644e+06,28.5185,28.5185,28.5185,24.1373,0,0.380471,0,2.50816e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,8.55611e+06,4.71849e+07,6.69644e+06,28.5142,28.5142,28.5142,24.1373,0,0.34745,0,2.28825e+07
08/21/2009 01:00,8,21,5,1,0,20,40,0,7.47773e+06,4.19846e+07,6.69644e+06,28.5107,28.5107,28.5107,24.1373,0,0.286398,0,1.88466e+07
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,5.78002e+06,3.99691e+07,6.69644e+06,28.5064,28.5064,28.5064,24.1373,0,0.1904,0,1.25172e+07
08/21/2009 03:00,8,21,5,3,0,18,45,0,3.96022e+06,3.78423e+07,6.69644e+06,28.5033,28.5033,28.5033,24.1373,0,0.0974657,0,6.40292e+06
08/21/2009 04:00,8,21,5,4,0,18,45,0,3.1402e+06,3.68687e+07,6.69644e+06,28.5014,28.5014,28.5014,24.1373,0,0.0512907,0,3.36806e+06
08/21/2009 05:00,8,21,5,5,0,17,48,0,333062,3.39156e+07,6.69644e+06,28.5007,28.5007,28.5007,24.1373,0,0.0075443,0,495321
08/21/2009 06:00,8,21,5,6,0,17,52,0,253612,2.28204e+07,6.69644e+06,28.5005,28.5005,28.5005,24.1373,0,0.00307118,0,201631
08/21/2009 07:00,8,21,5,7,0,22,38,0,6.34912e+06,2.87558e+07,6.69644e+06,28.5037,28.5037,28.5037,24.1373,0,0.227388,0,1.49401e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.8057e+07,8.28787e+07,6.69644e+06,28.5134,28.5134,28.5134,24.1373,0,0.890841,0,5.86595e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,4.04039e+07,1.47909e+08,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,2.20263,0,1.45648e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,6.50177e+07,2.49731e+08,6.69644e+06,28.5578,28.5578,28.5578,24.1373,0,3.70059,0,2.46145e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,7.71289e+07,2.64385e+08,6.69644e+06,28.5783,28.5783,28.5783,24.1373,0,4.46227,0,2.98183e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,9.45237e+07,2.85511e+08,6.69644e+06,28.5887,28.5887,28.5887,24.1373,0,5.58108,0,3.73823e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.04086e+08,2.97162e+08,6.69644e+06,28.6064,28.6064,28.6064,24.1373,0,6.20752,0,4.17428e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.07951e+08,3.01866e+08,6.69644e+06,28.61,28.61,28.61,24.1373,0,6.46117,0,4.34835e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.1562e+08,3.44731e+08,6.69644e+06,28.6086,28.6086,28.6086,24.1373,0,6.96464,0,4.68572e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.16084e+08,3.78759e+08,6.69644e+06,28.6083,28.6083,28.6083,24.1373,0,6.98428,0,4.69866e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.06658e+08,3.67236e+08,6.69644e+06,28.609,28.609,28.609,24.1373,0,6.35635,0,4.27684e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,1.00826e+08,4.10001e+08,6.69644e+06,28.6028,28.6028,28.6028,24.1373,0,5.97595,0,4.01531e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,8.2351e+07,2.76269e+08,6.69644e+06,28.5909,28.5909,28.5909,24.1373,0,4.78521,0,3.2067e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,6.66567e+07,2.65731e+08,6.69644e+06,28.5855,28.5855,28.5855,24.1373,0,3.79839,0,2.54231e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,6.16892e+07,2.59743e+08,6.69644e+06,28.5712,28.5712,28.5712,24.1373,0,3.49161,0,2.32947e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,3.35685e+07,1.20908e+08,6.69644e+06,28.5672,28.5672,28.5672,24.1373,0,1.79422,0,1.19595e+08
08/21/2009 23:00,8,21,5,23,0,20,43,0,2.13471e+07,6.45743e+07,6.69644e+06,28.5562,28.5562,28.5562,24.1373,0,1.08007,0,7.18153e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,1.64055e+07,5.86849e+07,6.69644e+06,28.5437,28.5437,28.5437,24.1373,0,0.795273,0,5.27284e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,1.30486e+07,4.86086e+07,6.69644e+06,28.5331,28.5331,28.5331,24.1373,0,0.603046,0,3.98873e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,1.09973e+07,4.61659e+07,6.69644e+06,28.5248,28.5248,28.5248,24.1373,0,0.486182,0,3.20966e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,8.80141e+06,4.35595e+07,6.69644e+06,28.5197,28.5197,28.5197,24.1373,0,0.361316,0,2.38258e+07
08/22/2009 04:00,8,22,6,4,0,17,55,0,6.87319e+06,4.12695e+07,6.69644e+06,28.5168,28.5168,28.5168,24.1373,0,0.252139,0,1.66152e+07
08/22/2009 05:00,8,22,6,5,0,17,52,0,5.39004e+06,3.95397e+07,6.69644e+06,28.5129,28.5129,28.5129,24.1373,0,0.178076,0,1.17244e+07
08/22/2009 06:00,8,22,6,6,0,17,52,0,4.25316e+06,2.71907e+07,6.69644e+06,28.5104,28.5104,28.5104,24.1373,0,0.113921,0,7.49617e+06
08/22/2009 07:00,8,22,6,7,0,18,49,0,7.94453e+06,2.87724e+07,6.69644e+06,28.5099,28.5099,28.5099,24.1373,0,0.312814,0,2.05812e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,2.0017e+07,8.52149e+07,6.69644e+06,28.5177,28.5177,28.5177,24.1373,0,1.0038,0,6.61615e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,4.29242e+07,1.65826e+08,6.69644e+06,28.5346,28.5346,28.5346,24.1373,0,2.35282,0,1.55674e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,7.87387e+07,2.99857e+08,6.69644e+06,28.549,28.549,28.549,24.1373,0,4.56264,0,3.02877e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,9.84494e+07,3.23814e+08,6.69644e+06,28.5792,28.5792,28.5792,24.1373,0,5.83411,0,3.89934e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.15574e+08,3.44715e+08,6.69644e+06,28.5918,28.5918,28.5918,24.1373,0,6.96797,0,4.67043e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.15003e+08,3.10514e+08,6.69644e+06,28.5848,28.5848,28.5848,24.1373,0,6.93671,0,4.64211e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.0348e+08,3.29873e+08,6.69644e+06,28.5847,28.5847,28.5847,24.1373,0,6.15486,0,4.11875e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.0577e+08,3.32679e+08,6.69644e+06,28.5879,28.5879,28.5879,24.1373,0,6.30674,0,4.22343e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.05272e+08,3.70993e+08,6.69644e+06,28.6021,28.6021,28.6021,24.1373,0,6.26622,0,4.20975e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.02981e+08,4.07166e+08,6.69644e+06,28.6149,28.6149,28.6149,24.1373,0,6.11423,0,4.1194e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.17272e+06,9.59667e+07,4.01948e+08,6.69644e+06,28.5105,28.5105,28.5105,24.1373,0,5.74928,0,3.78319e+08
08/22/2009 19:00,8,22,6,19,0,17,68,0,7.57034e+07,2.68213e+08,6.69644e+06,28.5903,28.5903,28.5903,24.1373,0,4.3625,0,2.92301e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.84671e+06,6.04209e+07,2.60076e+08,6.69644e+06,28.5696,28.5696,28.5696,24.1373,0,3.42607,0,2.28493e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,5.73583e+07,2.54525e+08,6.69644e+06,28.5852,28.5852,28.5852,24.1373,0,3.22394,0,2.15769e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,3.03556e+07,1.17067e+08,6.69644e+06,28.5859,28.5859,28.5859,24.1373,0,1.60448,0,1.07401e+08
08/22/2009 23:00,8,22,6,23,0,17,63,0,1.80932e+07,6.06969e+07,6.69644e+06,28.5785,28.5785,28.5785,24.1373,0,0.891626,0,5.95843e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,1.25154e+07,5.40556e+07,6.69644e+06,28.5719,28.5719,28.5719,24.1373,0,0.57211,0,3.81752e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,9.55559e+06,4.44592e+07,6.69644e+06,28.5688,28.5688,28.5688,24.1373,0,0.403743,0,2.69214e+07
08/23/2009 02:00,8,23,0,2,0,14,82,0,7.1199e+06,4.15956e+07,6.69644e+06,28.5651,28.5651,28.5651,24.1373,0,0.27558,0,1.83605e+07
08/23/2009 03:00,8,23,0,3,0,14,77,0,4.96189e+06,3.9034e+07,6.69644e+06,28.5601,28.5601,28.5601,24.1373,0,0.15371,0,1.02292e+07
08/23/2009 04:00,8,23,0,4,0,13,77,0,2.55007e+06,3.62808e+07,6.69644e+06,28.5564,28.5564,28.5564,24.1373,0,0.0521057,0,3.46465e+06
08/23/2009 05:00,8,23,0,5,0,13,72,0,1.76036e+06,3.53422e+07,6.69644e+06,28.5546,28.5546,28.5546,24.1373,0,0.00772932,0,513734
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,2.2556e+07,6.69644e+06,28.5543,28.5543,28.5543,28.5543,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,4.21256e+06,2.44156e+07,6.69644e+06,28.5559,28.5559,28.5559,24.1373,0,0.122931,0,8.17371e+06
08/23/2009 08:00,8,23,0,8,0,18,64,0,1.5093e+07,7.93464e+07,6.69644e+06,28.573,28.573,28.573,24.1373,0,0.719519,0,4.80263e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.31996e+06,3.04219e+07,1.37276e+08,6.69644e+06,28.5804,28.5804,28.5804,24.1373,0,1.61136,0,1.07727e+08
08/23/2009 10:00,8,23,0,10,0,20,53,0,6.48197e+07,2.49503e+08,6.69644e+06,28.6013,28.6013,28.6013,24.1373,0,3.6872,0,2.47668e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,9.04334e+07,3.14051e+08,6.69644e+06,28.617,28.617,28.617,24.1373,0,5.30954,0,3.57894e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.01411e+08,2.93897e+08,6.69644e+06,28.6091,28.6091,28.6091,24.1373,0,6.02869,0,4.05653e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.11964e+08,3.40292e+08,6.69644e+06,28.6128,28.6128,28.6128,24.1373,0,6.72436,0,4.52833e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.2255e+08,3.86744e+08,6.69644e+06,28.6133,28.6133,28.6133,24.1373,0,7.42845,0,5.00305e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.23618e+08,3.88024e+08,6.69644e+06,28.6077,28.6077,28.6077,24.1373,0,7.4959,0,5.0422e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.22119e+08,3.86154e+08,6.69644e+06,28.6015,28.6015,28.6015,24.1373,0,7.39027,0,4.96424e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.20621e+08,4.17827e+08,6.69644e+06,28.6105,28.6105,28.6105,24.1373,0,7.28662,0,4.90441e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.09111e+08,4.09216e+08,6.69644e+06,28.6014,28.6014,28.6014,24.1373,0,6.52082,0,4.38006e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,8.59346e+07,2.80617e+08,6.69644e+06,28.5891,28.5891,28.5891,24.1373,0,5.01365,0,3.35845e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,6.80655e+07,2.67442e+08,6.69644e+06,28.5801,28.5801,28.5801,24.1373,0,3.88674,0,2.59829e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,6.26464e+07,2.60908e+08,6.69644e+06,28.5661,28.5661,28.5661,24.1373,0,3.55143,0,2.36666e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,3.28881e+07,1.20102e+08,6.69644e+06,28.5594,28.5594,28.5594,24.1373,0,1.75458,0,1.16748e+08
08/23/2009 23:00,8,23,0,23,0,18,52,0,1.89966e+07,6.17796e+07,6.69644e+06,28.5497,28.5497,28.5497,24.1373,0,0.944395,0,6.27004e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,1.46681e+07,5.6624e+07,6.69644e+06,28.5409,28.5409,28.5409,24.1373,0,0.695668,0,4.60952e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,1.15824e+07,4.68714e+07,6.69644e+06,28.5344,28.5344,28.5344,24.1373,0,0.519458,0,3.43682e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,8.77335e+06,4.35331e+07,6.69644e+06,28.5228,28.5228,28.5228,24.1373,0,0.359908,0,2.37497e+07
08/24/2009 03:00,8,24,1,3,0,18,39,0,7.00171e+06,4.14277e+07,6.69644e+06,28.5116,28.5116,28.5116,24.1373,0,0.259592,0,1.7086e+07
08/24/2009 04:00,8,24,1,4,0,17,42,0,4.8299e+06,3.88812e+07,6.69644e+06,28.5033,28.5033,28.5033,24.1373,0,0.146612,0,9.63149e+06
08/24/2009 05:00,8,24,1,5,0,18,37,0,3.4193e+06,3.728e+07,6.69644e+06,28.4979,28.4979,28.4979,24.1373,0,0.0900108,0,5.90583e+06
08/24/2009 06:00,8,24,1,6,0,18,37,0,2.77494e+06,2.55134e+07,6.69644e+06,28.4944,28.4944,28.4944,24.1373,0,0.0537178,0,3.52175e+06
08/24/2009 07:00,8,24,1,7,0,21,30,0,7.02607e+06,2.95669e+07,6.69644e+06,28.4898,28.4898,28.4898,24.1373,0,0.266008,0,1.74205e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,2.0043e+07,8.52538e+07,6.69644e+06,28.4889,28.4889,28.4889,24.1373,0,1.00619,0,6.58823e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,4.40531e+07,1.67198e+08,6.69644e+06,28.5084,28.5084,28.5084,24.1373,0,2.42247,0,1.5933e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,8.58974e+07,3.42081e+08,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,5.02123,0,3.32028e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,9.99975e+07,3.25736e+08,6.69644e+06,28.524,28.524,28.524,24.1373,0,5.94294,0,3.92265e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.1346e+08,3.4218e+08,6.69644e+06,28.5253,28.5253,28.5253,24.1373,0,6.83866,0,4.51527e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.19158e+08,3.49154e+08,6.69644e+06,28.5275,28.5275,28.5275,24.1373,0,7.22198,0,4.77071e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.22464e+08,3.53192e+08,6.69644e+06,28.5364,28.5364,28.5364,24.1373,0,7.44307,0,4.92678e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.2063e+08,3.50915e+08,6.69644e+06,28.5429,28.5429,28.5429,24.1373,0,7.31307,0,4.84787e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.22558e+08,3.86745e+08,6.69644e+06,28.5508,28.5508,28.5508,24.1373,0,7.43225,0,4.9357e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.12971e+08,3.74991e+08,6.69644e+06,28.5452,28.5452,28.5452,24.1373,0,6.78529,0,4.50035e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.05311e+08,4.15504e+08,6.69644e+06,28.5425,28.5425,28.5425,24.1373,0,6.27911,0,4.16207e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,8.49397e+07,2.79435e+08,6.69644e+06,28.5344,28.5344,28.5344,24.1373,0,4.95666,0,3.27946e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,6.91235e+07,2.68733e+08,6.69644e+06,28.5296,28.5296,28.5296,24.1373,0,3.95704,0,2.61521e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,6.58351e+07,2.64762e+08,6.69644e+06,28.5335,28.5335,28.5335,24.1373,0,3.75166,0,2.4817e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,3.76118e+07,1.25759e+08,6.69644e+06,28.5184,28.5184,28.5184,24.1373,0,2.03629,0,1.34235e+08
08/24/2009 23:00,8,24,1,23,0,24,25,0,2.59205e+07,7.00391e+07,6.69644e+06,28.5089,28.5089,28.5089,24.1373,0,1.3475,0,8.86369e+07
08/25/2009 00:00,8,25,2,0,0,21,30,0,1.97958e+07,6.27324e+07,6.69644e+06,28.4864,28.4864,28.4864,24.1373,0,0.992096,0,6.49226e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,1.54189e+07,5.14345e+07,6.69644e+06,28.4656,28.4656,28.4656,24.1373,0,0.739994,0,4.81934e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,1.25471e+07,4.80165e+07,6.69644e+06,28.4539,28.4539,28.4539,24.1373,0,0.575482,0,3.73781e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,1.10233e+07,4.62031e+07,6.69644e+06,28.453,28.453,28.453,24.1373,0,0.488374,0,3.17136e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,9.72471e+06,4.466e+07,6.69644e+06,28.4552,28.4552,28.4552,24.1373,0,0.41439,0,2.69232e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,8.45068e+06,4.31444e+07,6.69644e+06,28.4653,28.4653,28.4653,24.1373,0,0.34167,0,2.22503e+07
08/25/2009 06:00,8,25,2,6,0,17,68,0,7.57332e+06,3.10999e+07,6.69644e+06,28.4782,28.4782,28.4782,24.1373,0,0.291883,0,1.90649e+07
08/25/2009 07:00,8,25,2,7,0,16,77,0,9.42155e+06,3.05298e+07,6.69644e+06,28.4894,28.4894,28.4894,24.1373,0,0.39668,0,2.59769e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,2.00989e+07,8.53164e+07,6.69644e+06,28.4984,28.4984,28.4984,24.1373,0,1.00903,0,6.62137e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.86886e+06,3.52769e+07,1.43665e+08,6.69644e+06,28.4499,28.4499,28.4499,24.1373,0,1.92081,0,1.24639e+08
08/25/2009 10:00,8,25,2,10,0,18,64,0,6.43118e+07,2.48895e+08,6.69644e+06,28.5296,28.5296,28.5296,24.1373,0,3.65921,0,2.41848e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,7.95878e+07,2.67385e+08,6.69644e+06,28.5543,28.5543,28.5543,24.1373,0,4.62238,0,3.07215e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,9.79697e+07,2.89716e+08,6.69644e+06,28.5853,28.5853,28.5853,24.1373,0,5.8073,0,3.88675e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.04771e+08,2.98003e+08,6.69644e+06,28.5978,28.5978,28.5978,24.1373,0,6.25377,0,4.19728e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.12806e+08,3.41315e+08,6.69644e+06,28.5993,28.5993,28.5993,24.1373,0,6.78113,0,4.55277e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.20484e+08,3.84193e+08,6.69644e+06,28.6012,28.6012,28.6012,24.1373,0,7.28697,0,4.89451e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.19251e+08,3.82653e+08,6.69644e+06,28.5837,28.5837,28.5837,24.1373,0,7.20053,0,4.81749e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.17662e+08,4.14205e+08,6.69644e+06,28.6013,28.6013,28.6013,24.1373,0,7.08868,0,4.76136e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.05426e+08,4.04722e+08,6.69644e+06,28.5799,28.5799,28.5799,24.1373,0,6.27963,0,4.19781e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,8.19461e+07,2.75782e+08,6.69644e+06,28.5596,28.5596,28.5596,24.1373,0,4.76157,0,3.1684e+08
08/25/2009 20:00,8,25,2,20,0,17,48,0,6.22315e+07,2.60404e+08,6.69644e+06,28.534,28.534,28.534,24.1373,0,3.52761,0,2.33372e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,5.73857e+07,2.54566e+08,6.69644e+06,28.5347,28.5347,28.5347,24.1373,0,3.2289,0,2.13648e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,2.95151e+07,1.1607e+08,6.69644e+06,28.5388,28.5388,28.5388,24.1373,0,1.55664,0,1.03094e+08
08/25/2009 23:00,8,25,2,23,0,16,51,0,1.683e+07,5.91957e+07,6.69644e+06,28.5237,28.5237,28.5237,24.1373,0,0.82009,0,5.41269e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,1.178e+07,5.31851e+07,6.69644e+06,28.5107,28.5107,28.5107,24.1373,0,0.530979,0,3.49417e+07
08/26/2009 01:00,8,26,3,1,0,14,59,0,8.54988e+06,4.11012e+07,6.69644e+06,28.5004,28.5004,28.5004,24.1373,0,0.34737,0,2.28052e+07
08/26/2009 02:00,8,26,3,2,0,13,58,0,3.97826e+06,3.57813e+07,6.69644e+06,28.4913,28.4913,28.4913,24.1373,0,0.121607,0,7.96686e+06
08/26/2009 03:00,8,26,3,3,0,12,58,0,2.79464e+06,3.43734e+07,6.69644e+06,28.4856,28.4856,28.4856,24.1373,0,0.0548809,0,3.59071e+06
08/26/2009 04:00,8,26,3,4,0,14,51,0,2.06888e+06,3.35107e+07,6.69644e+06,28.4831,28.4831,28.4831,24.1373,0,0.0139936,0,915052
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,3.13946e+07,6.69644e+06,28.4829,28.4829,28.4829,28.4829,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,2.03946e+07,6.69644e+06,28.4829,28.4829,28.4829,28.4829,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,1.33513e+06,2.09042e+07,6.69644e+06,28.4829,28.4829,28.4829,26.3101,0,0.0238969,0,1.56255e+06
08/26/2009 08:00,8,26,3,8,0,21,38,0,1.43951e+07,5.19247e+07,6.69644e+06,28.498,28.498,28.498,24.1373,0,0.683917,0,4.48819e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,3.55498e+07,1.30395e+08,6.69644e+06,28.5253,28.5253,28.5253,24.1373,0,1.91362,0,1.26349e+08
08/26/2009 10:00,8,26,3,10,0,28,16,0,7.21817e+07,2.54292e+08,6.69644e+06,28.5341,28.5341,28.5341,24.1373,0,4.15095,0,2.74618e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,9.69741e+07,3.22032e+08,6.69644e+06,28.5481,28.5481,28.5481,24.1373,0,5.74032,0,3.80972e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,1.14411e+08,3.43315e+08,6.69644e+06,28.5546,28.5546,28.5546,24.1373,0,6.89524,0,4.58301e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,1.22125e+08,3.52765e+08,6.69644e+06,28.5604,28.5604,28.5604,24.1373,0,7.41609,0,4.93564e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,1.24391e+08,3.55534e+08,6.69644e+06,28.5577,28.5577,28.5577,24.1373,0,7.56868,0,5.0341e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,1.28018e+08,3.93463e+08,6.69644e+06,28.5607,28.5607,28.5607,24.1373,0,7.80555,0,5.19519e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,1.25757e+08,3.90651e+08,6.69644e+06,28.56,28.56,28.56,24.1373,0,7.6454,0,5.08787e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,1.24712e+08,4.22846e+08,6.69644e+06,28.5825,28.5825,28.5825,24.1373,0,7.56622,0,5.06081e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,1.13811e+08,4.14957e+08,6.69644e+06,28.583,28.583,28.583,24.1373,0,6.83481,0,4.57202e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,7.5306e+07,2.59121e+08,6.69644e+06,28.5501,28.5501,28.5501,24.1373,0,4.34324,0,2.88391e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,5.39811e+07,1.86188e+08,6.69644e+06,28.5309,28.5309,28.5309,24.1373,0,3.02147,0,1.99746e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,4.71994e+07,1.78036e+08,6.69644e+06,28.531,28.531,28.531,24.1373,0,2.60967,0,1.72529e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,3.24515e+07,9.60726e+07,6.69644e+06,28.5344,28.5344,28.5344,24.1373,0,1.72958,0,1.14434e+08
08/26/2009 23:00,8,26,3,23,0,21,35,0,1.95498e+07,6.02766e+07,6.69644e+06,28.5275,28.5275,28.5275,24.1373,0,0.976789,0,6.4526e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,1.48567e+07,5.46867e+07,6.69644e+06,28.5175,28.5175,28.5175,24.1373,0,0.706783,0,4.65829e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,1.18395e+07,4.50145e+07,6.69644e+06,28.5097,28.5097,28.5097,24.1373,0,0.534365,0,3.51559e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,8.17813e+06,4.06639e+07,6.69644e+06,28.5013,28.5013,28.5013,24.1373,0,0.326246,0,2.14227e+07
08/27/2009 03:00,8,27,4,3,0,16,51,0,7.0294e+06,3.92942e+07,6.69644e+06,28.4941,28.4941,28.4941,24.1373,0,0.261153,0,1.71201e+07
08/27/2009 04:00,8,27,4,4,0,15,48,0,5.01788e+06,3.69369e+07,6.69644e+06,28.4867,28.4867,28.4867,24.1373,0,0.157256,0,1.02914e+07
08/27/2009 05:00,8,27,4,5,0,14,51,0,2.71256e+06,3.42766e+07,6.69644e+06,28.4814,28.4814,28.4814,24.1373,0,0.0502405,0,3.28391e+06
08/27/2009 06:00,8,27,4,6,0,14,55,0,1.71206e+06,2.21239e+07,6.69644e+06,28.4798,28.4798,28.4798,24.1373,0,0.00512171,0,334656
08/27/2009 07:00,8,27,4,7,0,19,43,0,6.12941e+06,2.63384e+07,6.69644e+06,28.4831,28.4831,28.4831,24.1373,0,0.215083,0,1.40647e+07
08/27/2009 08:00,8,27,4,8,0,23,36,0,1.17168e+07,3.11033e+07,6.69644e+06,28.5012,28.5012,28.5012,24.1373,0,0.527271,0,3.46225e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,2.29775e+07,4.26784e+07,6.69644e+06,28.5196,28.5196,28.5196,24.1373,0,1.17713,0,7.762e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,4.1737e+07,8.46439e+07,6.69644e+06,28.519,28.519,28.519,24.1373,0,2.29007,0,1.50984e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,6.5997e+07,1.78794e+08,6.69644e+06,28.5176,28.5176,28.5176,24.1373,0,3.77982,0,2.49127e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,7.85145e+07,1.93981e+08,6.69644e+06,28.5119,28.5119,28.5119,24.1373,0,4.57747,0,3.01303e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,8.82468e+07,2.29182e+08,6.69644e+06,28.5124,28.5124,28.5124,24.1373,0,5.19989,0,3.42313e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,9.68302e+07,2.61963e+08,6.69644e+06,28.5178,28.5178,28.5178,24.1373,0,5.75489,0,3.79323e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,1.00854e+08,2.89159e+08,6.69644e+06,28.5359,28.5359,28.5359,24.1373,0,6.00595,0,3.97504e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,9.73882e+07,2.84888e+08,6.69644e+06,28.5389,28.5389,28.5389,24.1373,0,5.76962,0,3.8212e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,8.82806e+07,2.73784e+08,6.69644e+06,28.5264,28.5264,28.5264,24.1373,0,5.17524,0,3.41786e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,6.7802e+07,2.13089e+08,6.69644e+06,28.515,28.515,28.515,24.1373,0,3.87729,0,2.55396e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,4.57495e+07,1.27085e+08,6.69644e+06,28.5022,28.5022,28.5022,24.1373,0,2.52532,0,1.65859e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,2.63303e+07,6.83736e+07,6.69644e+06,28.4787,28.4787,28.4787,24.1373,0,1.3731,0,8.96972e+07
08/27/2009 21:00,8,27,4,21,0,24,16,0,2.05288e+07,6.14494e+07,6.69644e+06,28.4559,28.4559,28.4559,24.1373,0,1.03567,0,6.72994e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.82391e+07,5.87211e+07,6.69644e+06,28.4393,28.4393,28.4393,24.1373,0,0.903506,0,5.84843e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,1.47203e+07,5.45291e+07,6.69644e+06,28.4235,28.4235,28.4235,24.1373,0,0.70086,0,4.52011e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,1.26503e+07,5.20647e+07,6.69644e+06,28.4145,28.4145,28.4145,24.1373,0,0.582142,0,3.74653e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,1.15202e+07,4.68003e+07,6.69644e+06,28.4059,28.4059,28.4059,24.1373,0,0.517629,0,3.32466e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,9.21023e+06,4.40517e+07,6.69644e+06,28.3958,28.3958,28.3958,24.1373,0,0.385951,0,2.47302e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,7.39899e+06,4.18988e+07,6.69644e+06,28.3848,28.3848,28.3848,24.1373,0,0.282986,0,1.80858e+07
08/28/2009 04:00,8,28,5,4,0,19,30,0,6.75898e+06,4.11361e+07,6.69644e+06,28.3757,28.3757,28.3757,24.1373,0,0.246758,0,1.57366e+07
08/28/2009 05:00,8,28,5,5,0,16,36,0,3.99056e+06,3.78807e+07,6.69644e+06,28.3689,28.3689,28.3689,24.1373,0,0.0997648,0,6.35218e+06
08/28/2009 06:00,8,28,5,6,0,16,39,0,2.84394e+06,2.55194e+07,6.69644e+06,28.3652,28.3652,28.3652,24.1373,0,0.0350211,0,2.22789e+06
08/28/2009 07:00,8,28,5,7,0,22,29,0,8.38197e+06,3.11607e+07,6.69644e+06,28.371,28.371,28.371,24.1373,0,0.338811,0,2.15839e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,2.06144e+07,8.59412e+07,6.69644e+06,28.3958,28.3958,28.3958,24.1373,0,1.04126,0,6.67205e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,4.03142e+07,1.47824e+08,6.69644e+06,28.4237,28.4237,28.4237,24.1373,0,2.20273,0,1.42067e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,7.57185e+07,2.96243e+08,6.69644e+06,28.4648,28.4648,28.4648,24.1373,0,4.38101,0,2.85274e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,9.12588e+07,2.8161e+08,6.69644e+06,28.497,28.497,28.497,24.1373,0,5.38323,0,3.53137e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,9.25136e+07,3.16568e+08,6.69644e+06,28.5163,28.5163,28.5163,24.1373,0,5.44866,0,3.59015e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,8.99346e+07,2.79894e+08,6.69644e+06,28.5497,28.5497,28.5497,24.1373,0,5.27872,0,3.50469e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,8.93795e+07,2.79212e+08,6.69644e+06,28.5627,28.5627,28.5627,24.1373,0,5.24209,0,3.49061e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.01258e+08,3.27182e+08,6.69644e+06,28.5815,28.5815,28.5815,24.1373,0,6.01131,0,4.0198e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.06389e+08,3.66912e+08,6.69644e+06,28.5963,28.5963,28.5963,24.1373,0,6.34019,0,4.25389e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.05562e+08,4.10316e+08,6.69644e+06,28.5984,28.5984,28.5984,24.1373,0,6.28576,0,4.21939e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,9.81271e+07,3.95833e+08,6.69644e+06,28.5777,28.5777,28.5777,24.1373,0,5.80177,0,3.87642e+08
08/28/2009 19:00,8,28,5,19,0,23,29,0,7.89906e+07,2.72199e+08,6.69644e+06,28.5605,28.5605,28.5605,24.1373,0,4.57368,0,3.04401e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,6.27492e+07,2.61023e+08,6.69644e+06,28.5474,28.5474,28.5474,24.1373,0,3.55856,0,2.3614e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,5.82226e+07,2.55572e+08,6.69644e+06,28.5359,28.5359,28.5359,24.1373,0,3.28027,0,2.17105e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,3.12694e+07,1.18161e+08,6.69644e+06,28.5286,28.5286,28.5286,24.1373,0,1.65995,0,1.09681e+08
08/28/2009 23:00,8,28,5,23,0,20,32,0,1.91885e+07,6.20028e+07,6.69644e+06,28.5153,28.5153,28.5153,24.1373,0,0.956087,0,6.29821e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,1.37733e+07,5.55552e+07,6.69644e+06,28.5002,28.5002,28.5002,24.1373,0,0.645019,0,4.23444e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,1.00977e+07,4.51035e+07,6.69644e+06,28.4827,28.4827,28.4827,24.1373,0,0.435506,0,2.8475e+07
08/29/2009 02:00,8,29,6,2,0,18,37,0,8.57532e+06,4.32926e+07,6.69644e+06,28.4704,28.4704,28.4704,24.1373,0,0.348972,0,2.27528e+07
08/29/2009 03:00,8,29,6,3,0,17,39,0,6.75709e+06,4.1132e+07,6.69644e+06,28.4636,28.4636,28.4636,24.1373,0,0.245969,0,1.60117e+07
08/29/2009 04:00,8,29,6,4,0,17,39,0,4.40377e+06,3.83727e+07,6.69644e+06,28.459,28.459,28.459,24.1373,0,0.122682,0,7.97775e+06
08/29/2009 05:00,8,29,6,5,0,17,39,0,3.08197e+06,3.68776e+07,6.69644e+06,28.457,28.457,28.457,24.1373,0,0.071079,0,4.61991e+06
08/29/2009 06:00,8,29,6,6,0,17,39,0,2.58938e+06,2.52918e+07,6.69644e+06,28.4555,28.4555,28.4555,24.1373,0,0.0433376,0,2.81586e+06
08/29/2009 07:00,8,29,6,7,0,21,33,0,6.92169e+06,2.94395e+07,6.69644e+06,28.4555,28.4555,28.4555,24.1373,0,0.260204,0,1.69066e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.99889e+07,8.51941e+07,6.69644e+06,28.4635,28.4635,28.4635,24.1373,0,1.00392,0,6.53508e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,4.55736e+07,1.69055e+08,6.69644e+06,28.4868,28.4868,28.4868,24.1373,0,2.5196,0,1.64899e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,8.76813e+07,3.44317e+08,6.69644e+06,28.5022,28.5022,28.5022,24.1373,0,5.14999,0,3.38244e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.02934e+08,3.29403e+08,6.69644e+06,28.5182,28.5182,28.5182,24.1373,0,6.15438,0,4.05685e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.09496e+08,3.03898e+08,6.69644e+06,28.5344,28.5344,28.5344,24.1373,0,6.59411,0,4.36283e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.05393e+08,2.98811e+08,6.69644e+06,28.5474,28.5474,28.5474,24.1373,0,6.3067,0,4.18501e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.16711e+08,3.46205e+08,6.69644e+06,28.5469,28.5469,28.5469,24.1373,0,7.0679,0,4.68961e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.10768e+08,3.38824e+08,6.69644e+06,28.5601,28.5601,28.5601,24.1373,0,6.64737,0,4.42377e+08
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.07049e+08,3.67742e+08,6.69644e+06,28.5629,28.5629,28.5629,24.1373,0,6.38932,0,4.25477e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.01588e+08,3.61077e+08,6.69644e+06,28.5657,28.5657,28.5657,24.1373,0,6.02859,0,4.01703e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,9.78849e+07,3.95543e+08,6.69644e+06,28.5622,28.5622,28.5622,24.1373,0,5.78759,0,3.8534e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,7.96112e+07,2.7296e+08,6.69644e+06,28.5461,28.5461,28.5461,24.1373,0,4.61483,0,3.06142e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,6.44084e+07,2.63031e+08,6.69644e+06,28.5396,28.5396,28.5396,24.1373,0,3.66218,0,2.42583e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,6.07961e+07,2.58678e+08,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,3.43929,0,2.27422e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,3.22173e+07,1.19298e+08,6.69644e+06,28.5188,28.5188,28.5188,24.1373,0,1.7163,0,1.13151e+08
08/29/2009 23:00,8,29,6,23,0,18,39,0,2.05307e+07,6.36031e+07,6.69644e+06,28.505,28.505,28.505,24.1373,0,1.03395,0,6.79504e+07
