Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/30/2009 00:00,8,30,0,0,0,17,45,0,1.55097e+07,5.76199e+07,6.69644e+06,28.4957,28.4957,28.4957,24.1373,0,0.744579,0,4.88298e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,1.16228e+07,4.69144e+07,6.69644e+06,28.4835,28.4835,28.4835,24.1373,0,0.522318,0,3.41574e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,8.76562e+06,4.35198e+07,6.69644e+06,28.4847,28.4847,28.4847,24.1373,0,0.359442,0,2.35124e+07
08/30/2009 03:00,8,30,0,3,0,14,67,0,5.78522e+06,4.00117e+07,6.69644e+06,28.4889,28.4889,28.4889,24.1373,0,0.20053,0,1.31301e+07
08/30/2009 04:00,8,30,0,4,0,13,72,0,4.2845e+06,3.82267e+07,6.69644e+06,28.4872,28.4872,28.4872,24.1373,0,0.115773,0,7.57753e+06
08/30/2009 05:00,8,30,0,5,0,13,67,0,3.1304e+06,3.68559e+07,6.69644e+06,28.486,28.486,28.486,24.1373,0,0.0507718,0,3.32219e+06
08/30/2009 06:00,8,30,0,6,0,12,71,0,205473,3.37627e+07,6.69644e+06,28.4855,28.4855,28.4855,24.1373,0,0.000364215,0,23829.4
08/30/2009 07:00,8,30,0,7,0,15,63,0,5.10693e+06,2.72981e+07,6.69644e+06,28.4873,28.4873,28.4873,24.1373,0,0.162161,0,1.06142e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,1.73573e+07,8.20473e+07,6.69644e+06,28.4968,28.4968,28.4968,24.1373,0,0.850858,0,5.5814e+07
08/30/2009 09:00,8,30,0,9,0,18,52,1.18473e+06,3.95995e+07,1.63054e+08,6.69644e+06,28.5122,28.5122,28.5122,24.1373,0,2.15895,0,1.42119e+08
08/30/2009 10:00,8,30,0,10,0,19,49,0,7.941e+07,3.34238e+08,6.69644e+06,28.5339,28.5339,28.5339,24.1373,0,4.61196,0,3.05106e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.00171e+08,3.59486e+08,6.69644e+06,28.5648,28.5648,28.5648,24.1373,0,5.95512,0,3.9673e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.11627e+08,3.39957e+08,6.69644e+06,28.5852,28.5852,28.5852,24.1373,0,6.71724,0,4.49568e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.17264e+08,3.46848e+08,6.69644e+06,28.6032,28.6032,28.6032,24.1373,0,7.09408,0,4.76703e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.06087e+08,2.99623e+08,6.69644e+06,28.5955,28.5955,28.5955,24.1373,0,6.34267,0,4.25477e+08
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.01892e+08,3.27958e+08,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,6.05158,0,4.06643e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.07553e+08,3.68361e+08,6.69644e+06,28.6031,28.6031,28.6031,24.1373,0,6.41945,0,4.31363e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.09498e+08,4.04247e+08,6.69644e+06,28.6046,28.6046,28.6046,24.1373,0,6.54608,0,4.4002e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,9.74825e+07,3.89608e+08,6.69644e+06,28.5843,28.5843,28.5843,24.1373,0,5.75939,0,3.85385e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,7.67946e+07,2.69545e+08,6.69644e+06,28.5714,28.5714,28.5714,24.1373,0,4.43395,0,2.95829e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,6.24003e+07,2.60607e+08,6.69644e+06,28.57,28.57,28.57,24.1373,0,3.53573,0,2.35824e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,5.77025e+07,2.5495e+08,6.69644e+06,28.5596,28.5596,28.5596,24.1373,0,3.2473,0,2.16081e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,2.99076e+07,1.16546e+08,6.69644e+06,28.558,28.558,28.558,24.1373,0,1.57945,0,1.05062e+08
08/30/2009 23:00,8,30,0,23,0,19,43,0,1.9171e+07,6.19899e+07,6.69644e+06,28.5492,28.5492,28.5492,24.1373,0,0.954546,0,6.33683e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,1.32962e+07,5.49946e+07,6.69644e+06,28.5376,28.5376,28.5376,24.1373,0,0.617306,0,4.08721e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,9.91322e+06,4.48902e+07,6.69644e+06,28.5262,28.5262,28.5262,24.1373,0,0.424626,0,2.8042e+07
08/31/2009 02:00,8,31,1,2,0,16,51,0,7.328e+06,4.18167e+07,6.69644e+06,28.5145,28.5145,28.5145,24.1373,0,0.278064,0,1.8314e+07
08/31/2009 03:00,8,31,1,3,0,17,48,0,4.60609e+06,3.8692e+07,6.69644e+06,28.5072,28.5072,28.5072,24.1373,0,0.156919,0,1.03178e+07
08/31/2009 04:00,8,31,1,4,0,15,59,0,3.25111e+06,3.70785e+07,6.69644e+06,28.504,28.504,28.504,24.1373,0,0.0804806,0,5.288e+06
08/31/2009 05:00,8,31,1,5,0,15,67,0,2.30893e+06,3.59571e+07,6.69644e+06,28.5027,28.5027,28.5027,24.1373,0,0.0274081,0,1.80031e+06
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,3.35559e+07,6.69644e+06,28.5027,28.5027,28.5027,28.5027,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,3.62285e+06,2.59188e+07,6.69644e+06,28.5045,28.5045,28.5045,24.1373,0,0.101373,0,6.66164e+06
08/31/2009 08:00,8,31,1,8,0,19,46,0,1.37648e+07,7.77722e+07,6.69644e+06,28.5129,28.5129,28.5129,24.1373,0,0.644514,0,4.24351e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,3.16754e+07,1.37471e+08,6.69644e+06,28.5369,28.5369,28.5369,24.1373,0,1.68514,0,1.11557e+08
08/31/2009 10:00,8,31,1,10,0,24,34,0,7.2957e+07,2.92898e+08,6.69644e+06,28.5664,28.5664,28.5664,24.1373,0,4.20221,0,2.80055e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,8.50838e+07,2.74089e+08,6.69644e+06,28.5735,28.5735,28.5735,24.1373,0,4.97869,0,3.3233e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,8.95691e+07,2.79479e+08,6.69644e+06,28.5809,28.5809,28.5809,24.1373,0,5.25839,0,3.51588e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,8.60607e+07,2.75192e+08,6.69644e+06,28.5905,28.5905,28.5905,24.1373,0,5.02793,0,3.36904e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,8.70268e+07,2.7637e+08,6.69644e+06,28.5972,28.5972,28.5972,24.1373,0,5.09048,0,3.41612e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,9.42671e+07,3.52166e+08,6.69644e+06,28.6111,28.6111,28.6111,24.1373,0,5.54789,0,3.73462e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.01544e+08,3.6102e+08,6.69644e+06,28.6135,28.6135,28.6135,24.1373,0,6.0212,0,4.05547e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.14571e+06,9.96606e+07,4.06406e+08,6.69644e+06,28.5247,28.5247,28.5247,24.1373,0,5.98677,0,3.95215e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.45231e+06,9.1226e+07,3.96498e+08,6.69644e+06,28.4662,28.4662,28.4662,24.1373,0,5.46095,0,3.55702e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,7.12223e+07,2.62803e+08,6.69644e+06,28.5759,28.5759,28.5759,24.1373,0,4.08224,0,2.72638e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.74282e+06,5.68115e+07,2.55624e+08,6.69644e+06,28.5715,28.5715,28.5715,24.1373,0,3.19915,0,2.13449e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,5.37875e+07,2.50235e+08,6.69644e+06,28.5755,28.5755,28.5755,24.1373,0,3.00664,0,2.00789e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,2.6299e+07,1.12228e+08,6.69644e+06,28.5855,28.5855,28.5855,24.1373,0,1.36722,0,9.15099e+07
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,1.56021e+07,5.77362e+07,6.69644e+06,28.5872,28.5872,28.5872,24.1373,0,0.748488,0,5.0116e+07
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,1.1424e+07,5.27632e+07,6.69644e+06,28.5802,28.5802,28.5802,24.1373,0,0.509942,0,3.40906e+07
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,9.13913e+06,4.39664e+07,6.69644e+06,28.5645,28.5645,28.5645,24.1373,0,0.380347,0,2.53368e+07
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,7.43688e+06,4.1943e+07,6.69644e+06,28.5539,28.5539,28.5539,24.1373,0,0.283805,0,1.88606e+07
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,6.05368e+06,4.03326e+07,6.69644e+06,28.547,28.547,28.547,24.1373,0,0.21549,0,1.42983e+07
09/01/2009 04:00,9,1,2,4,0,19,34,0,5.07076e+06,3.91647e+07,6.69644e+06,28.538,28.538,28.538,24.1373,0,0.160021,0,1.05961e+07
09/01/2009 05:00,9,1,2,5,0,18,37,0,3.3427e+06,3.71883e+07,6.69644e+06,28.5313,28.5313,28.5313,24.1373,0,0.0856018,0,5.65963e+06
09/01/2009 06:00,9,1,2,6,0,18,34,0,2.42959e+06,3.61013e+07,6.69644e+06,28.5273,28.5273,28.5273,24.1373,0,0.0342198,0,2.2604e+06
09/01/2009 07:00,9,1,2,7,0,19,32,0,4.45239e+06,2.65638e+07,6.69644e+06,28.5212,28.5212,28.5212,24.1373,0,0.13677,0,9.02167e+06
09/01/2009 08:00,9,1,2,8,0,21,26,0,1.48268e+07,7.90359e+07,6.69644e+06,28.506,28.506,28.506,24.1373,0,0.705595,0,4.63814e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,3.1953e+07,1.37804e+08,6.69644e+06,28.5052,28.5052,28.5052,24.1373,0,1.70252,0,1.11895e+08
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,6.22956e+07,2.4649e+08,6.69644e+06,28.5205,28.5205,28.5205,24.1373,0,3.53811,0,2.33348e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,8.65854e+07,3.09463e+08,6.69644e+06,28.5304,28.5304,28.5304,24.1373,0,5.08061,0,3.35835e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,9.81218e+07,2.8998e+08,6.69644e+06,28.5361,28.5361,28.5361,24.1373,0,5.83358,0,3.86112e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,9.8301e+07,2.90171e+08,6.69644e+06,28.5392,28.5392,28.5392,24.1373,0,5.84107,0,3.86882e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,1.00588e+08,2.92954e+08,6.69644e+06,28.5419,28.5419,28.5419,24.1373,0,5.99075,0,3.97034e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.03274e+08,3.297e+08,6.69644e+06,28.5462,28.5462,28.5462,24.1373,0,6.15574,0,4.08368e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.11118e+08,3.72759e+08,6.69644e+06,28.5513,28.5513,28.5513,24.1373,0,6.66662,0,4.42778e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.03327e+08,3.63218e+08,6.69644e+06,28.5494,28.5494,28.5494,24.1373,0,6.14633,0,4.08043e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,9.74432e+07,3.95019e+08,6.69644e+06,28.5487,28.5487,28.5487,24.1373,0,5.76096,0,3.82401e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,7.72557e+07,2.87197e+08,6.69644e+06,28.532,28.532,28.532,24.1373,0,4.46715,0,2.95395e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,6.27068e+07,2.60987e+08,6.69644e+06,28.5261,28.5261,28.5261,24.1373,0,3.55816,0,2.34969e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,5.88062e+07,2.56289e+08,6.69644e+06,28.517,28.517,28.517,24.1373,0,3.31809,0,2.18662e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,2.98517e+07,1.16475e+08,6.69644e+06,28.5019,28.5019,28.5019,24.1373,0,1.57777,0,1.03617e+08
09/01/2009 23:00,9,1,2,23,0,19,32,0,1.8035e+07,6.06343e+07,6.69644e+06,28.4881,28.4881,28.4881,24.1373,0,0.890171,0,5.82757e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,1.33363e+07,5.50391e+07,6.69644e+06,28.4737,28.4737,28.4737,24.1373,0,0.62044,0,4.04833e+07
09/02/2009 01:00,9,2,3,1,0,18,34,0,9.31369e+06,4.20124e+07,6.69644e+06,28.4618,28.4618,28.4618,24.1373,0,0.391056,0,2.54459e+07
09/02/2009 02:00,9,2,3,2,0,19,30,0,7.62328e+06,4.00039e+07,6.69644e+06,28.4528,28.4528,28.4528,24.1373,0,0.295106,0,1.91626e+07
09/02/2009 03:00,9,2,3,3,0,19,30,0,5.7148e+06,3.77374e+07,6.69644e+06,28.4481,28.4481,28.4481,24.1373,0,0.187072,0,1.21342e+07
09/02/2009 04:00,9,2,3,4,0,18,32,0,3.43524e+06,3.51383e+07,6.69644e+06,28.4448,28.4448,28.4448,24.1373,0,0.0910705,0,5.90256e+06
09/02/2009 05:00,9,2,3,5,0,17,32,0,2.32813e+06,3.38205e+07,6.69644e+06,28.4421,28.4421,28.4421,24.1373,0,0.0286982,0,1.85887e+06
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,3.13946e+07,6.69644e+06,28.441,28.441,28.441,28.441,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,4.81724e+06,2.48188e+07,6.69644e+06,28.4374,28.4374,28.4374,24.1373,0,0.152874,0,9.89029e+06
09/02/2009 08:00,9,2,3,8,0,23,23,0,1.55048e+07,5.32478e+07,6.69644e+06,28.4309,28.4309,28.4309,24.1373,0,0.746169,0,4.8206e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,3.6743e+07,1.31872e+08,6.69644e+06,28.4367,28.4367,28.4367,24.1373,0,1.99346,0,1.2896e+08
09/02/2009 10:00,9,2,3,10,0,24,22,0,7.00368e+07,2.51789e+08,6.69644e+06,28.4568,28.4568,28.4568,24.1373,0,4.03454,0,2.62224e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,9.86839e+07,3.57735e+08,6.69644e+06,28.4922,28.4922,28.4922,24.1373,0,5.872,0,3.84782e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,1.19285e+08,3.82886e+08,6.69644e+06,28.5304,28.5304,28.5304,24.1373,0,7.23862,0,4.78487e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,1.27631e+08,3.93111e+08,6.69644e+06,28.5517,28.5517,28.5517,24.1373,0,7.80345,0,5.1833e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,1.30223e+08,3.96273e+08,6.69644e+06,28.5572,28.5572,28.5572,24.1373,0,7.97658,0,5.30488e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,1.28415e+08,3.94e+08,6.69644e+06,28.5642,28.5642,28.5642,24.1373,0,7.84226,0,5.22384e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,1.29356e+08,4.28615e+08,6.69644e+06,28.574,28.574,28.574,24.1373,0,7.89324,0,5.26939e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,1.22697e+08,4.20407e+08,6.69644e+06,28.5737,28.5737,28.5737,24.1373,0,7.43423,0,4.96263e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,1.11062e+08,4.17062e+08,6.69644e+06,28.5761,28.5761,28.5761,24.1373,0,6.65462,0,4.44463e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,7.45596e+07,2.75309e+08,6.69644e+06,28.5583,28.5583,28.5583,24.1373,0,4.29674,0,2.85832e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,5.37872e+07,1.85963e+08,6.69644e+06,28.5396,28.5396,28.5396,24.1373,0,3.01002,0,1.99385e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,4.6157e+07,1.76792e+08,6.69644e+06,28.5324,28.5324,28.5324,24.1373,0,2.54736,0,1.68463e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,3.06729e+07,9.39529e+07,6.69644e+06,28.5272,28.5272,28.5272,24.1373,0,1.62552,0,1.07371e+08
09/02/2009 23:00,9,2,3,23,0,19,40,0,1.7893e+07,5.83095e+07,6.69644e+06,28.518,28.518,28.518,24.1373,0,0.881587,0,5.81101e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,1.39148e+07,5.35696e+07,6.69644e+06,28.513,28.513,28.513,24.1373,0,0.652968,0,4.29911e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,1.07326e+07,4.37046e+07,6.69644e+06,28.5125,28.5125,28.5125,24.1373,0,0.471307,0,3.10275e+07
09/03/2009 02:00,9,3,4,2,0,18,45,0,8.70264e+06,4.12896e+07,6.69644e+06,28.5069,28.5069,28.5069,24.1373,0,0.355967,0,2.34044e+07
09/03/2009 03:00,9,3,4,3,0,18,49,0,6.38441e+06,3.85372e+07,6.69644e+06,28.5036,28.5036,28.5036,24.1373,0,0.22463,0,1.4758e+07
09/03/2009 04:00,9,3,4,4,0,17,52,0,4.37952e+06,3.62616e+07,6.69644e+06,28.5022,28.5022,28.5022,24.1373,0,0.144135,0,9.46645e+06
09/03/2009 05:00,9,3,4,5,0,17,52,0,3.58835e+06,3.53197e+07,6.69644e+06,28.5004,28.5004,28.5004,24.1373,0,0.0994825,0,6.53108e+06
09/03/2009 06:00,9,3,4,6,0,17,52,0,2.83618e+06,3.44242e+07,6.69644e+06,28.4995,28.4995,28.4995,24.1373,0,0.0570943,0,3.74754e+06
09/03/2009 07:00,9,3,4,7,0,19,46,0,4.68643e+06,2.50234e+07,6.69644e+06,28.5009,28.5009,28.5009,24.1373,0,0.16144,0,1.05997e+07
09/03/2009 08:00,9,3,4,8,0,23,36,0,1.23608e+07,3.18833e+07,6.69644e+06,28.5151,28.5151,28.5151,24.1373,0,0.564841,0,3.72085e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,2.42302e+07,4.60688e+07,6.69644e+06,28.5344,28.5344,28.5344,24.1373,0,1.25462,0,8.30088e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,4.1487e+07,8.43934e+07,6.69644e+06,28.5477,28.5477,28.5477,24.1373,0,2.28429,0,1.51592e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,6.65388e+07,1.79518e+08,6.69644e+06,28.5705,28.5705,28.5705,24.1373,0,3.82801,0,2.55348e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,6.75661e+07,1.65824e+08,6.69644e+06,28.5673,28.5673,28.5673,24.1373,0,3.88635,0,2.59056e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,7.28433e+07,2.55086e+08,6.69644e+06,28.564,28.564,28.564,24.1373,0,4.19281,0,2.79277e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,8.622e+07,2.49023e+08,6.69644e+06,28.5797,28.5797,28.5797,24.1373,0,5.05705,0,3.38031e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,7.73449e+07,2.38186e+08,6.69644e+06,28.5753,28.5753,28.5753,24.1373,0,4.47773,0,2.99012e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,7.35257e+07,2.55885e+08,6.69644e+06,28.5736,28.5736,28.5736,24.1373,0,4.23135,0,2.82451e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,6.86602e+07,2.53625e+08,6.69644e+06,28.571,28.571,28.571,24.1373,0,3.92539,0,2.61874e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,5.49439e+07,1.97573e+08,6.69644e+06,28.5691,28.5691,28.5691,24.1373,0,3.07873,0,2.05304e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,3.67174e+07,1.33324e+08,6.69644e+06,28.5599,28.5599,28.5599,24.1373,0,1.98163,0,1.3187e+08
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.82453e+07,5.87228e+07,6.69644e+06,28.5525,28.5525,28.5525,24.1373,0,0.901223,0,5.98723e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,1.30155e+07,5.24948e+07,6.69644e+06,28.545,28.545,28.545,24.1373,0,0.601157,0,3.987e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,1.25592e+07,5.19509e+07,6.69644e+06,28.5411,28.5411,28.5411,24.1373,0,0.575205,0,3.81151e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,8.32944e+06,4.69233e+07,6.69644e+06,28.5361,28.5361,28.5361,24.1373,0,0.334507,0,2.21403e+07
09/04/2009 00:00,9,4,5,0,0,19,46,0,6.60204e+06,4.48711e+07,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,0.2367,0,1.56516e+07
09/04/2009 01:00,9,4,5,1,0,21,35,0,6.96696e+06,4.13846e+07,6.69644e+06,28.5285,28.5285,28.5285,24.1373,0,0.257427,0,1.70089e+07
09/04/2009 02:00,9,4,5,2,0,20,37,0,5.74358e+06,3.99317e+07,6.69644e+06,28.5239,28.5239,28.5239,24.1373,0,0.188311,0,1.24293e+07
09/04/2009 03:00,9,4,5,3,0,17,48,0,4.46061e+06,3.84053e+07,6.69644e+06,28.5184,28.5184,28.5184,24.1373,0,0.115977,0,7.64531e+06
09/04/2009 04:00,9,4,5,4,0,18,45,0,2.83047e+06,3.65806e+07,6.69644e+06,28.5145,28.5145,28.5145,24.1373,0,0.0567993,0,3.74094e+06
09/04/2009 05:00,9,4,5,5,0,20,37,0,2.67615e+06,3.6397e+07,6.69644e+06,28.5129,28.5129,28.5129,24.1373,0,0.0481034,0,3.16709e+06
09/04/2009 06:00,9,4,5,6,0,19,40,0,2.06275e+06,3.56665e+07,6.69644e+06,28.512,28.512,28.512,24.1373,0,0.0136033,0,895439
09/04/2009 07:00,9,4,5,7,0,21,35,0,4.47933e+06,2.68284e+07,6.69644e+06,28.5106,28.5106,28.5106,24.1373,0,0.117093,0,7.70528e+06
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.78466e+07,8.26363e+07,6.69644e+06,28.5144,28.5144,28.5144,24.1373,0,0.879199,0,5.79052e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,4.22441e+07,1.65055e+08,6.69644e+06,28.5256,28.5256,28.5256,24.1373,0,2.31796,0,1.53054e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,8.47185e+07,3.40706e+08,6.69644e+06,28.5312,28.5312,28.5312,24.1373,0,4.956,0,3.2766e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.04504e+08,3.64809e+08,6.69644e+06,28.5394,28.5394,28.5394,24.1373,0,6.24927,0,4.13932e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.07154e+08,3.01002e+08,6.69644e+06,28.5506,28.5506,28.5506,24.1373,0,6.43023,0,4.27007e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.20066e+08,3.5035e+08,6.69644e+06,28.5716,28.5716,28.5716,24.1373,0,7.30062,0,4.87117e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.23977e+08,3.55116e+08,6.69644e+06,28.5769,28.5769,28.5769,24.1373,0,7.55916,0,5.04968e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.13863e+08,3.42622e+08,6.69644e+06,28.5721,28.5721,28.5721,24.1373,0,6.85601,0,4.57498e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.08063e+08,3.68978e+08,6.69644e+06,28.5793,28.5793,28.5793,24.1373,0,6.45493,0,4.31437e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.0099e+08,3.6034e+08,6.69644e+06,28.6004,28.6004,28.6004,24.1373,0,5.98552,0,4.01967e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,9.59751e+07,3.87776e+08,6.69644e+06,28.5748,28.5748,28.5748,24.1373,0,5.66227,0,3.78073e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,7.76928e+07,2.87715e+08,6.69644e+06,28.5636,28.5636,28.5636,24.1373,0,4.49173,0,2.99159e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,6.23691e+07,2.60573e+08,6.69644e+06,28.5555,28.5555,28.5555,24.1373,0,3.53521,0,2.3502e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,5.7349e+07,2.54528e+08,6.69644e+06,28.5401,28.5401,28.5401,24.1373,0,3.22706,0,2.13786e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,3.01151e+07,1.16789e+08,6.69644e+06,28.5301,28.5301,28.5301,24.1373,0,1.59241,0,1.05255e+08
09/04/2009 23:00,9,4,5,23,0,19,37,0,1.8918e+07,6.16854e+07,6.69644e+06,28.5209,28.5209,28.5209,24.1373,0,0.940529,0,6.20365e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,1.28159e+07,5.44186e+07,6.69644e+06,28.5079,28.5079,28.5079,24.1373,0,0.590253,0,3.88168e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,9.95552e+06,4.49355e+07,6.69644e+06,28.492,28.492,28.492,24.1373,0,0.427302,0,2.79988e+07
09/05/2009 02:00,9,5,6,2,0,18,34,0,8.61744e+06,4.33429e+07,6.69644e+06,28.4814,28.4814,28.4814,24.1373,0,0.351368,0,2.29672e+07
09/05/2009 03:00,9,5,6,3,0,17,36,0,6.24687e+06,4.05261e+07,6.69644e+06,28.4733,28.4733,28.4733,24.1373,0,0.217082,0,1.41629e+07
09/05/2009 04:00,9,5,6,4,0,18,34,0,3.29933e+06,3.71386e+07,6.69644e+06,28.4692,28.4692,28.4692,24.1373,0,0.0833119,0,5.43042e+06
09/05/2009 05:00,9,5,6,5,0,17,36,0,3.17459e+06,3.69908e+07,6.69644e+06,28.4676,28.4676,28.4676,24.1373,0,0.076327,0,4.97321e+06
09/05/2009 06:00,9,5,6,6,0,15,41,0,1.98024e+06,3.55681e+07,6.69644e+06,28.4661,28.4661,28.4661,24.1373,0,0.00906306,0,590313
09/05/2009 07:00,9,5,6,7,0,20,30,0,5.1936e+06,2.73887e+07,6.69644e+06,28.4655,28.4655,28.4655,24.1373,0,0.162423,0,1.05777e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.84901e+07,8.34069e+07,6.69644e+06,28.473,28.473,28.473,24.1373,0,0.917122,0,5.98319e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,4.30088e+07,1.65983e+08,6.69644e+06,28.4923,28.4923,28.4923,24.1373,0,2.36569,0,1.55022e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,8.67493e+07,3.43184e+08,6.69644e+06,28.5215,28.5215,28.5215,24.1373,0,5.08847,0,3.35679e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.07568e+08,3.68582e+08,6.69644e+06,28.5261,28.5261,28.5261,24.1373,0,6.45856,0,4.26511e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.24508e+08,3.89318e+08,6.69644e+06,28.5455,28.5455,28.5455,24.1373,0,7.598,0,5.03971e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.31372e+08,3.97744e+08,6.69644e+06,28.5579,28.5579,28.5579,24.1373,0,8.06689,0,5.36574e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.33363e+08,4.00168e+08,6.69644e+06,28.5613,28.5613,28.5613,24.1373,0,8.19915,0,5.45796e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.31678e+08,3.98046e+08,6.69644e+06,28.5656,28.5656,28.5656,24.1373,0,8.07287,0,5.37907e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.2759e+08,3.92949e+08,6.69644e+06,28.5682,28.5682,28.5682,24.1373,0,7.77834,0,5.18594e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.22288e+08,4.19927e+08,6.69644e+06,28.566,28.566,28.566,24.1373,0,7.41008,0,4.93796e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.08675e+08,4.0872e+08,6.69644e+06,28.5526,28.5526,28.5526,24.1373,0,6.49976,0,4.31816e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,8.66241e+07,2.98561e+08,6.69644e+06,28.5392,28.5392,28.5392,24.1373,0,5.0645,0,3.35444e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,6.93445e+07,2.69004e+08,6.69644e+06,28.5311,28.5311,28.5311,24.1373,0,3.97129,0,2.62553e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,6.38732e+07,2.62401e+08,6.69644e+06,28.5203,28.5203,28.5203,24.1373,0,3.63114,0,2.39475e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,3.64847e+07,1.24414e+08,6.69644e+06,28.5176,28.5176,28.5176,24.1373,0,1.96951,0,1.29811e+08
09/05/2009 23:00,9,5,6,23,0,22,29,0,2.40295e+07,6.77872e+07,6.69644e+06,28.5085,28.5085,28.5085,24.1373,0,1.23754,0,8.13967e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,1.89252e+07,6.16978e+07,6.69644e+06,28.5084,28.5084,28.5084,24.1373,0,0.941257,0,6.19073e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,1.56125e+07,5.16694e+07,6.69644e+06,28.5116,28.5116,28.5116,24.1373,0,0.750468,0,4.93949e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,1.26991e+07,4.82009e+07,6.69644e+06,28.507,28.507,28.507,24.1373,0,0.583626,0,3.83736e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,1.05159e+07,4.56024e+07,6.69644e+06,28.5021,28.5021,28.5021,24.1373,0,0.459097,0,3.01515e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,8.54838e+06,4.32631e+07,6.69644e+06,28.4978,28.4978,28.4978,24.1373,0,0.347271,0,2.2785e+07
09/06/2009 05:00,9,6,0,5,0,16,55,0,5.39882e+06,3.95231e+07,6.69644e+06,28.4934,28.4934,28.4934,24.1373,0,0.169011,0,1.10778e+07
09/06/2009 06:00,9,6,0,6,0,16,55,0,4.03808e+06,3.794e+07,6.69644e+06,28.4904,28.4904,28.4904,24.1373,0,0.101949,0,6.67775e+06
09/06/2009 07:00,9,6,0,7,0,21,40,0,8.64133e+06,3.14677e+07,6.69644e+06,28.4954,28.4954,28.4954,24.1373,0,0.352536,0,2.31176e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,2.32416e+07,9.65247e+07,6.69644e+06,28.5127,28.5127,28.5127,24.1373,0,1.19197,0,7.84747e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,4.8465e+07,1.72521e+08,6.69644e+06,28.5319,28.5319,28.5319,24.1373,0,2.69275,0,1.78058e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,9.07796e+07,3.48058e+08,6.69644e+06,28.5489,28.5489,28.5489,24.1373,0,5.34456,0,3.54777e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.1339e+08,3.75667e+08,6.69644e+06,28.568,28.568,28.568,24.1373,0,6.83984,0,4.55998e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.23708e+08,3.54807e+08,6.69644e+06,28.5719,28.5719,28.5719,24.1373,0,7.54404,0,5.03391e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.14621e+08,3.10094e+08,6.69644e+06,28.5763,28.5763,28.5763,24.1373,0,6.92184,0,4.62326e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.08165e+08,3.02136e+08,6.69644e+06,28.5909,28.5909,28.5909,24.1373,0,6.47807,0,4.34109e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.06335e+08,3.33368e+08,6.69644e+06,28.6006,28.6006,28.6006,24.1373,0,6.34422,0,4.26072e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.09815e+08,3.7111e+08,6.69644e+06,28.5958,28.5958,28.5958,24.1373,0,6.5691,0,4.40694e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.06064e+08,3.66523e+08,6.69644e+06,28.6003,28.6003,28.6003,24.1373,0,6.31914,0,4.24356e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,1.0254e+08,4.12106e+08,6.69644e+06,28.5898,28.5898,28.5898,24.1373,0,6.09113,0,4.08079e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,8.40313e+07,2.95399e+08,6.69644e+06,28.5789,28.5789,28.5789,24.1373,0,4.89455,0,3.27113e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,6.92225e+07,2.68842e+08,6.69644e+06,28.5709,28.5709,28.5709,24.1373,0,3.96051,0,2.64213e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,6.48778e+07,2.636e+08,6.69644e+06,28.5558,28.5558,28.5558,24.1373,0,3.69083,0,2.45385e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,3.80121e+07,1.26231e+08,6.69644e+06,28.5641,28.5641,28.5641,24.1373,0,2.05819,0,1.37095e+08
09/06/2009 23:00,9,6,0,23,0,22,46,0,2.52908e+07,6.92821e+07,6.69644e+06,28.5635,28.5635,28.5635,24.1373,0,1.30931,0,8.72008e+07
09/07/2009 00:00,9,7,1,0,0,22,50,0,1.97276e+07,6.26443e+07,6.69644e+06,28.5658,28.5658,28.5658,24.1373,0,0.986367,0,6.57258e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,1.44396e+07,5.02651e+07,6.69644e+06,28.56,28.56,28.56,24.1373,0,0.682397,0,4.5412e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,1.20332e+07,4.73998e+07,6.69644e+06,28.5489,28.5489,28.5489,24.1373,0,0.545054,0,3.61812e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,1.0475e+07,4.55465e+07,6.69644e+06,28.5427,28.5427,28.5427,24.1373,0,0.456287,0,3.02463e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,7.8845e+06,4.24695e+07,6.69644e+06,28.5354,28.5354,28.5354,24.1373,0,0.309337,0,2.0471e+07
09/07/2009 05:00,9,7,1,5,0,17,48,0,6.22719e+06,4.05011e+07,6.69644e+06,28.5262,28.5262,28.5262,24.1373,0,0.215615,0,1.42391e+07
09/07/2009 06:00,9,7,1,6,0,16,51,0,4.55005e+06,3.85412e+07,6.69644e+06,28.5202,28.5202,28.5202,24.1373,0,0.130703,0,8.6196e+06
09/07/2009 07:00,9,7,1,7,0,19,46,0,7.99424e+06,3.06933e+07,6.69644e+06,28.5199,28.5199,28.5199,24.1373,0,0.315604,0,2.08122e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,2.2744e+07,8.84746e+07,6.69644e+06,28.548,28.548,28.548,24.1373,0,1.16226,0,7.71355e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,4.89712e+07,1.7312e+08,6.69644e+06,28.5684,28.5684,28.5684,24.1373,0,2.72162,0,1.8146e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,9.36226e+07,3.51494e+08,6.69644e+06,28.5958,28.5958,28.5958,24.1373,0,5.52347,0,3.7055e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.13558e+08,3.75845e+08,6.69644e+06,28.5999,28.5999,28.5999,24.1373,0,6.84453,0,4.59601e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.23567e+08,3.5459e+08,6.69644e+06,28.6098,28.6098,28.6098,24.1373,0,7.5238,0,5.06335e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.20679e+08,3.17532e+08,6.69644e+06,28.6151,28.6151,28.6151,24.1373,0,7.33257,0,4.94044e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.14641e+08,3.10061e+08,6.69644e+06,28.6259,28.6259,28.6259,24.1373,0,6.91029,0,4.66719e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.26125e+08,3.91156e+08,6.69644e+06,28.6276,28.6276,28.6276,24.1373,0,7.67765,0,5.18745e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.19053e+08,3.87826e+08,6.69644e+06,28.6521,28.6521,28.6521,24.1373,0,7.17872,0,4.87687e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.08871e+08,3.69921e+08,6.69644e+06,28.6642,28.6642,28.6642,24.1373,0,6.49623,0,4.42495e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.04202e+08,3.97755e+08,6.69644e+06,28.6615,28.6615,28.6615,24.1373,0,6.18904,0,4.21321e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,8.57914e+07,2.97497e+08,6.69644e+06,28.6575,28.6575,28.6575,24.1373,0,4.99778,0,3.39925e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,7.00942e+07,2.69872e+08,6.69644e+06,28.6451,28.6451,28.6451,24.1373,0,4.00855,0,2.71892e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,6.51224e+07,2.63879e+08,6.69644e+06,28.6152,28.6152,28.6152,24.1373,0,3.7016,0,2.49408e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,3.47044e+07,1.22267e+08,6.69644e+06,28.5896,28.5896,28.5896,24.1373,0,1.86092,0,1.24668e+08
09/07/2009 23:00,9,7,1,23,0,19,52,0,2.18574e+07,6.51825e+07,6.69644e+06,28.5818,28.5818,28.5818,24.1373,0,1.10912,0,7.41733e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,1.79143e+07,6.04793e+07,6.69644e+06,28.5805,28.5805,28.5805,24.1373,0,0.881481,0,5.89322e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,1.35028e+07,4.91489e+07,6.69644e+06,28.5793,28.5793,28.5793,24.1373,0,0.628384,0,4.19999e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,1.12188e+07,4.64297e+07,6.69644e+06,28.5756,28.5756,28.5756,24.1373,0,0.498195,0,3.32708e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,8.95182e+06,4.3739e+07,6.69644e+06,28.5673,28.5673,28.5673,24.1373,0,0.369545,0,2.46326e+07
09/08/2009 04:00,9,8,2,4,0,16,63,0,6.86304e+06,4.12574e+07,6.69644e+06,28.5607,28.5607,28.5607,24.1373,0,0.251252,0,1.67228e+07
09/08/2009 05:00,9,8,2,5,0,19,46,0,6.58253e+06,4.0925e+07,6.69644e+06,28.5587,28.5587,28.5587,24.1373,0,0.235399,0,1.56606e+07
09/08/2009 06:00,9,8,2,6,0,20,43,0,5.95993e+06,4.01877e+07,6.69644e+06,28.5586,28.5586,28.5586,24.1373,0,0.200231,0,1.33206e+07
09/08/2009 07:00,9,8,2,7,0,20,43,0,8.94315e+06,3.21246e+07,6.69644e+06,28.5576,28.5576,28.5576,24.1373,0,0.369118,0,2.45507e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,2.4936e+07,9.85409e+07,6.69644e+06,28.5723,28.5723,28.5723,24.1373,0,1.28889,0,8.60106e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,4.62969e+07,1.54999e+08,6.69644e+06,28.5847,28.5847,28.5847,24.1373,0,2.55817,0,1.7119e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,8.80501e+07,3.44713e+08,6.69644e+06,28.5886,28.5886,28.5886,24.1373,0,5.16216,0,3.45749e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.04094e+08,3.30753e+08,6.69644e+06,28.6015,28.6015,28.6015,24.1373,0,6.21514,0,4.17483e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.04521e+08,2.97701e+08,6.69644e+06,28.6084,28.6084,28.6084,24.1373,0,6.23696,0,4.19598e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.11154e+08,3.05851e+08,6.69644e+06,28.6175,28.6175,28.6175,24.1373,0,6.68805,0,4.50857e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.10362e+08,3.383e+08,6.69644e+06,28.6304,28.6304,28.6304,24.1373,0,6.61198,0,4.47021e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.03267e+08,3.29593e+08,6.69644e+06,28.6405,28.6405,28.6405,24.1373,0,6.13371,0,4.15619e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.14401e+08,3.76715e+08,6.69644e+06,28.6424,28.6424,28.6424,24.1373,0,6.87118,0,4.65777e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.17157e+08,4.13581e+08,6.69644e+06,28.6565,28.6565,28.6565,24.1373,0,7.04922,0,4.79344e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,1.05027e+08,4.09662e+08,6.69644e+06,28.6455,28.6455,28.6455,24.1373,0,6.24627,0,4.23709e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,8.29458e+07,2.94054e+08,6.69644e+06,28.6422,28.6422,28.6422,24.1373,0,4.81787,0,3.26581e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,6.63986e+07,2.65413e+08,6.69644e+06,28.6303,28.6303,28.6303,24.1373,0,3.77929,0,2.55503e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,6.25306e+07,2.6075e+08,6.69644e+06,28.6295,28.6295,28.6295,24.1373,0,3.53966,0,2.39257e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,3.53755e+07,1.23064e+08,6.69644e+06,28.6313,28.6313,28.6313,24.1373,0,1.89888,0,1.28403e+08
09/08/2009 23:00,9,8,2,23,0,18,68,0,2.09862e+07,6.41425e+07,6.69644e+06,28.6154,28.6154,28.6154,24.1373,0,1.05801,0,7.12907e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,1.73345e+07,5.97884e+07,6.69644e+06,28.6099,28.6099,28.6099,24.1373,0,0.847488,0,5.70345e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,1.07998e+07,4.37801e+07,6.69644e+06,28.6092,28.6092,28.6092,24.1373,0,0.474066,0,3.18988e+07
09/09/2009 02:00,9,9,3,2,0,16,82,0,9.44691e+06,4.21683e+07,6.69644e+06,28.6082,28.6082,28.6082,24.1373,0,0.397178,0,2.67196e+07
09/09/2009 03:00,9,9,3,3,0,15,82,0,7.91659e+06,4.03475e+07,6.69644e+06,28.6047,28.6047,28.6047,24.1373,0,0.310509,0,2.08724e+07
09/09/2009 04:00,9,9,3,4,0,15,88,0,5.61424e+06,3.76498e+07,6.69644e+06,28.6038,28.6038,28.6038,24.1373,0,0.190232,0,1.27848e+07
09/09/2009 05:00,9,9,3,5,0,15,82,0,4.19026e+06,3.60331e+07,6.69644e+06,28.6042,28.6042,28.6042,24.1373,0,0.132991,0,8.93873e+06
09/09/2009 06:00,9,9,3,6,0,15,82,0,3.34145e+06,3.50227e+07,6.69644e+06,28.6035,28.6035,28.6035,24.1373,0,0.0851941,0,5.72527e+06
09/09/2009 07:00,9,9,3,7,0,16,77,0,4.33125e+06,2.49009e+07,6.69644e+06,28.6056,28.6056,28.6056,24.1373,0,0.140895,0,9.47293e+06
09/09/2009 08:00,9,9,3,8,0,17,72,0,1.62348e+07,5.41003e+07,6.69644e+06,28.6236,28.6236,28.6236,24.1373,0,0.784255,0,5.2942e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.91659e+06,2.87209e+07,1.24158e+08,6.69644e+06,28.5452,28.5452,28.5452,24.1373,0,1.53412,0,1.01747e+08
09/09/2009 10:00,9,9,3,10,0,17,72,0,5.58655e+07,1.89882e+08,6.69644e+06,28.6209,28.6209,28.6209,24.1373,0,3.13515,0,2.11512e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,7.38138e+07,2.60347e+08,6.69644e+06,28.6459,28.6459,28.6459,24.1373,0,4.24709,0,2.88122e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,8.41523e+07,2.72841e+08,6.69644e+06,28.6522,28.6522,28.6522,24.1373,0,4.89863,0,3.32791e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,9.0641e+07,3.47728e+08,6.69644e+06,28.6546,28.6546,28.6546,24.1373,0,5.3078,0,3.6078e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.39103e+06,8.58697e+07,3.11963e+08,6.69644e+06,28.4969,28.4969,28.4969,24.1373,0,5.10877,0,3.35124e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.49573e+06,9.07073e+07,3.51468e+08,6.69644e+06,28.4884,28.4884,28.4884,24.1373,0,5.42461,0,3.55149e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.5897e+06,9.05708e+07,3.51403e+08,6.69644e+06,28.4745,28.4745,28.4745,24.1373,0,5.42214,0,3.53857e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.46552e+06,9.48016e+07,4.04085e+08,6.69644e+06,28.2925,28.2925,28.2925,24.1373,0,5.86572,0,3.66734e+08
09/09/2009 18:00,9,9,3,18,0,16,77,7.89774e+06,9.0401e+07,4.00312e+08,6.69644e+06,28.1567,28.1567,28.1567,24.1373,0,5.66846,0,3.42821e+08
09/09/2009 19:00,9,9,3,19,0,16,77,1.99361e+06,6.01468e+07,2.59906e+08,6.69644e+06,28.5292,28.5292,28.5292,24.1373,0,3.41559,0,2.25716e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.09499e+06,4.31335e+07,1.75278e+08,6.69644e+06,28.5502,28.5502,28.5502,24.1373,0,2.38945,0,1.58659e+08
09/09/2009 21:00,9,9,3,21,0,14,94,0,3.65018e+07,1.65196e+08,6.69644e+06,28.599,28.599,28.599,24.1373,0,1.96578,0,1.31971e+08
09/09/2009 22:00,9,9,3,22,0,14,94,0,2.1498e+07,8.29824e+07,6.69644e+06,28.6156,28.6156,28.6156,24.1373,0,1.0873,0,7.32675e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,9.66296e+06,4.85065e+07,6.69644e+06,28.6133,28.6133,28.6133,24.1373,0,0.409646,0,2.75896e+07
09/10/2009 00:00,9,10,4,0,0,13,94,0,5.5658e+06,4.37485e+07,6.69644e+06,28.6089,28.6089,28.6089,24.1373,0,0.210706,0,1.41771e+07
09/10/2009 01:00,9,10,4,1,0,13,88,0,4.01118e+06,3.5856e+07,6.69644e+06,28.6045,28.6045,28.6045,24.1373,0,0.134225,0,9.0222e+06
09/10/2009 02:00,9,10,4,2,0,13,88,0,3.07915e+06,3.47478e+07,6.69644e+06,28.6009,28.6009,28.6009,24.1373,0,0.0817175,0,5.48845e+06
09/10/2009 03:00,9,10,4,3,0,12,94,0,1.96814e+06,3.34274e+07,6.69644e+06,28.5993,28.5993,28.5993,24.1373,0,0.0192869,0,1.2949e+06
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,3.13946e+07,6.69644e+06,28.5989,28.5989,28.5989,28.5989,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,3.13946e+07,6.69644e+06,28.5989,28.5989,28.5989,28.5989,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,3.13946e+07,6.69644e+06,28.5989,28.5989,28.5989,28.5989,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,2.00923e+07,6.69644e+06,28.5989,28.5989,28.5989,28.5989,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.76256e+07,6.69644e+06,28.5989,28.5989,28.5989,28.5989,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,2.98521e+06,1.52786e+06,2.23487e+07,6.69644e+06,27.9911,27.9911,27.9911,24.1373,0,0.108009,0,6.13468e+06
09/10/2009 10:00,9,10,4,10,0,13,82,2.83143e+06,6.81957e+06,4.21993e+07,6.69644e+06,27.2732,27.2732,27.2732,24.1373,0,0.343103,0,1.61523e+07
09/10/2009 11:00,9,10,4,11,0,14,77,2.48497e+06,2.1449e+07,1.12898e+08,6.69644e+06,27.8862,27.8862,27.8862,24.1373,0,1.13767,0,6.41726e+07
09/10/2009 12:00,9,10,4,12,0,16,63,1.61212e+06,3.84317e+07,1.32312e+08,6.69644e+06,28.5287,28.5287,28.5287,24.1373,0,2.09062,0,1.3814e+08
09/10/2009 13:00,9,10,4,13,0,17,59,6.26121e+06,5.36044e+07,1.93867e+08,6.69644e+06,28.0739,28.0739,28.0739,24.1373,0,3.27688,0,1.94095e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.34936e+06,5.33335e+07,1.93613e+08,6.69644e+06,27.9672,27.9672,27.9672,24.1373,0,3.26283,0,1.88026e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.40992e+06,5.53044e+07,2.18387e+08,6.69644e+06,27.974,27.974,27.974,24.1373,0,3.38466,0,1.95393e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.56777e+06,5.43414e+07,2.39736e+08,6.69644e+06,27.9415,27.9415,27.9415,24.1373,0,3.33385,0,1.90827e+08
09/10/2009 17:00,9,10,4,17,0,17,59,6.65657e+06,5.60649e+07,2.67882e+08,6.69644e+06,27.9469,27.9469,27.9469,24.1373,0,3.44435,0,1.97433e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.17257e+06,4.00827e+07,1.90896e+08,6.69644e+06,27.5426,27.5426,27.5426,24.1373,0,2.57041,0,1.31698e+08
09/10/2009 19:00,9,10,4,19,0,15,67,2.42444e+06,2.27598e+07,1.19142e+08,6.69644e+06,27.993,27.993,27.993,24.1373,0,1.21045,0,7.02233e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,5.23607e+06,4.33605e+07,6.69644e+06,28.2865,28.2865,28.2865,24.1373,0,0.193505,0,1.20811e+07
09/10/2009 21:00,9,10,4,21,0,14,72,0,2.79209e+06,4.04875e+07,6.69644e+06,28.3578,28.3578,28.3578,24.1373,0,0.0656224,0,4.16734e+06
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,3.74753e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,3.74753e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,3.74753e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,3.35559e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,3.35559e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,3.35559e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,3.35559e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,3.35559e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,3.35559e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,2.22537e+07,6.69644e+06,28.3726,28.3726,28.3726,28.3726,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,5.22287e+06,6.78635e+07,6.69644e+06,28.405,28.405,28.405,24.9844,0,0.231102,0,1.48926e+07
09/11/2009 09:00,9,11,5,9,0,16,68,2.23818e+06,1.84773e+07,1.24019e+08,6.69644e+06,28.3789,28.3789,28.3789,24.1373,0,0.95763,0,6.10281e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,6.2603e+07,2.80404e+08,6.69644e+06,28.5819,28.5819,28.5819,24.1373,0,3.55356,0,2.37676e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,7.22749e+07,2.5854e+08,6.69644e+06,28.6316,28.6316,28.6316,24.1373,0,4.15487,0,2.80975e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,8.80699e+07,2.77703e+08,6.69644e+06,28.6498,28.6498,28.6498,24.1373,0,5.16439,0,3.50656e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,1.05259e+08,3.32185e+08,6.69644e+06,28.6567,28.6567,28.6567,24.1373,0,6.29085,0,4.278e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,9.53527e+07,2.8651e+08,6.69644e+06,28.653,28.653,28.653,24.1373,0,5.62733,0,3.8236e+08
09/11/2009 15:00,9,11,5,15,0,20,56,254228,9.12893e+07,3.15306e+08,6.69644e+06,28.643,28.643,28.643,24.1373,0,5.35783,0,3.63246e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.32899e+06,9.19131e+07,3.52776e+08,6.69644e+06,28.5138,28.5138,28.5138,24.1373,0,5.49406,0,3.61797e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.49419e+06,8.88664e+07,3.49254e+08,6.69644e+06,28.4881,28.4881,28.4881,24.1373,0,5.30741,0,3.47456e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.65425e+06,8.72188e+07,3.97299e+08,6.69644e+06,28.4732,28.4732,28.4732,24.1373,0,5.21301,0,3.40101e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.68605e+06,6.90346e+07,2.78938e+08,6.69644e+06,28.6068,28.6068,28.6068,24.1373,0,3.94826,0,2.65528e+08
09/11/2009 20:00,9,11,5,20,0,16,77,2.01789e+06,5.46416e+07,2.53317e+08,6.69644e+06,28.5763,28.5763,28.5763,24.1373,0,3.08117,0,2.05802e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,5.21282e+07,2.48241e+08,6.69644e+06,28.6146,28.6146,28.6146,24.1373,0,2.90359,0,1.95615e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,2.28584e+07,1.08129e+08,6.69644e+06,28.6116,28.6116,28.6116,24.1373,0,1.16717,0,7.85785e+07
09/11/2009 23:00,9,11,5,23,0,15,82,0,1.20517e+07,5.35151e+07,6.69644e+06,28.6078,28.6078,28.6078,24.1373,0,0.545467,0,3.6692e+07
09/12/2009 00:00,9,12,6,0,0,14,88,0,7.75463e+06,4.84379e+07,6.69644e+06,28.606,28.606,28.606,24.1373,0,0.311351,0,2.09352e+07
09/12/2009 01:00,9,12,6,1,0,13,94,0,4.85617e+06,3.89865e+07,6.69644e+06,28.6026,28.6026,28.6026,24.1373,0,0.170582,0,1.14612e+07
09/12/2009 02:00,9,12,6,2,0,12,94,0,2.09158e+06,3.57355e+07,6.69644e+06,28.6005,28.6005,28.6005,24.1373,0,0.026225,0,1.76118e+06
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,3.35559e+07,6.69644e+06,28.5998,28.5998,28.5998,28.5998,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,3.35559e+07,6.69644e+06,28.5998,28.5998,28.5998,28.5998,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,3.35559e+07,6.69644e+06,28.5998,28.5998,28.5998,28.5998,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,3.35559e+07,6.69644e+06,28.5998,28.5998,28.5998,28.5998,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,0,2.1649e+07,6.69644e+06,28.5998,28.5998,28.5998,28.5998,0,0,0,0
09/12/2009 08:00,9,12,6,8,0,15,77,0,1.12598e+07,7.48576e+07,6.69644e+06,28.6043,28.6043,28.6043,24.1373,0,0.518329,0,3.48446e+07
09/12/2009 09:00,9,12,6,9,0,17,68,1.82631e+06,2.6066e+07,1.32619e+08,6.69644e+06,28.5358,28.5358,28.5358,24.1373,0,1.3776,0,9.11558e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,6.30309e+07,2.80889e+08,6.69644e+06,28.6186,28.6186,28.6186,24.1373,0,3.57517,0,2.41071e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,7.61816e+07,2.63271e+08,6.69644e+06,28.64,28.64,28.64,24.1373,0,4.40222,0,2.9826e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,1.00336e+08,3.26172e+08,6.69644e+06,28.636,28.636,28.636,24.1373,0,5.96617,0,4.0386e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,9.16325e+07,3.15463e+08,6.69644e+06,28.6331,28.6331,28.6331,24.1373,0,5.37847,0,3.63843e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,8.79962e+07,3.44549e+08,6.69644e+06,28.6227,28.6227,28.6227,24.1373,0,5.14215,0,3.47052e+08
09/12/2009 15:00,9,12,6,15,0,19,73,2.91832e+06,9.81492e+07,3.26438e+08,6.69644e+06,28.5664,28.5664,28.5664,24.1373,0,5.87901,0,3.91799e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.55871e+06,1.00016e+08,3.63979e+08,6.69644e+06,28.4418,28.4418,28.4418,24.1373,0,6.09337,0,3.94659e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.04803e+07,9.16721e+07,4.04687e+08,6.69644e+06,27.9818,27.9818,27.9818,24.1373,0,5.90863,0,3.41788e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.34467e+07,8.22923e+07,4.01997e+08,6.69644e+06,27.6641,27.6641,27.6641,24.1373,0,5.48885,0,2.91268e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.79441e+06,6.43762e+07,2.74526e+08,6.69644e+06,28.3546,28.3546,28.3546,24.1373,0,3.72673,0,2.36484e+08
09/12/2009 20:00,9,12,6,20,0,12,94,2.8938e+06,5.09423e+07,2.49825e+08,6.69644e+06,28.4045,28.4045,28.4045,24.1373,0,2.90975,0,1.86827e+08
09/12/2009 21:00,9,12,6,21,0,12,94,0,4.77389e+07,2.4297e+08,6.69644e+06,28.5545,28.5545,28.5545,24.1373,0,2.63956,0,1.75437e+08
09/12/2009 22:00,9,12,6,22,0,11,100,0,1.88352e+07,1.03337e+08,6.69644e+06,28.5802,28.5802,28.5802,24.1373,0,0.93559,0,6.25459e+07
09/12/2009 23:00,9,12,6,23,0,11,100,0,9.21531e+06,5.01759e+07,6.69644e+06,28.5754,28.5754,28.5754,24.1373,0,0.394526,0,2.63464e+07
09/13/2009 00:00,9,13,0,0,0,11,94,0,5.06009e+06,4.53099e+07,6.69644e+06,28.5698,28.5698,28.5698,24.1373,0,0.182323,0,1.21601e+07
09/13/2009 01:00,9,13,0,1,0,10,93,0,2.14048e+06,3.57939e+07,6.69644e+06,28.5653,28.5653,28.5653,24.1373,0,0.0290704,0,1.93688e+06
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,3.35559e+07,6.69644e+06,28.5642,28.5642,28.5642,28.5642,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,3.35559e+07,6.69644e+06,28.5642,28.5642,28.5642,28.5642,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,3.35559e+07,6.69644e+06,28.5642,28.5642,28.5642,28.5642,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,3.35559e+07,6.69644e+06,28.5642,28.5642,28.5642,28.5642,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,3.35559e+07,6.69644e+06,28.5642,28.5642,28.5642,28.5642,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,2.22537e+07,6.69644e+06,28.5642,28.5642,28.5642,28.5642,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,3.13882e+06,6.542e+07,6.69644e+06,28.5641,28.5641,28.5641,26.3508,0,0.125642,0,8.36885e+06
09/13/2009 09:00,9,13,0,9,0,13,88,2.97611e+06,1.65419e+07,1.37427e+08,6.69644e+06,28.2074,28.2074,28.2074,24.1373,0,0.893668,0,5.44379e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.2367e+06,4.51709e+07,2.61655e+08,6.69644e+06,28.4091,28.4091,28.4091,24.1373,0,2.52172,0,1.62087e+08
09/13/2009 11:00,9,13,0,11,0,17,68,0,7.21311e+07,2.91902e+08,6.69644e+06,28.6101,28.6101,28.6101,24.1373,0,4.14563,0,2.7901e+08
09/13/2009 12:00,9,13,0,12,0,16,72,0,7.54043e+07,2.62291e+08,6.69644e+06,28.6187,28.6187,28.6187,24.1373,0,4.34731,0,2.93146e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.31422e+06,7.73387e+07,3.38362e+08,6.69644e+06,28.2312,28.2312,28.2312,24.1373,0,4.74191,0,2.92088e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.34307e+07,7.17199e+07,3.39326e+08,6.69644e+06,27.5634,27.5634,27.5634,24.1373,0,4.82078,0,2.48511e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.06522e+07,7.11396e+07,3.02063e+08,6.69644e+06,27.7207,27.7207,27.7207,24.1373,0,4.61335,0,2.48734e+08
09/13/2009 16:00,9,13,0,16,0,16,59,7.86336e+06,7.87313e+07,3.41728e+08,6.69644e+06,28.0222,28.0222,28.0222,24.1373,0,4.92428,0,2.87842e+08
09/13/2009 17:00,9,13,0,17,0,16,63,7.80544e+06,8.70136e+07,3.8524e+08,6.69644e+06,28.111,28.111,28.111,24.1373,0,5.44928,0,3.25817e+08
09/13/2009 18:00,9,13,0,18,0,16,63,7.91377e+06,8.20014e+07,3.90175e+08,6.69644e+06,28.0737,28.0737,28.0737,24.1373,0,5.13693,0,3.04251e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.65329e+06,6.04474e+07,2.69641e+08,6.69644e+06,28.3968,28.3968,28.3968,24.1373,0,3.47715,0,2.22856e+08
09/13/2009 20:00,9,13,0,20,0,12,76,2.97835e+06,4.55809e+07,2.43485e+08,6.69644e+06,28.3516,28.3516,28.3516,24.1373,0,2.59257,0,1.64398e+08
09/13/2009 21:00,9,13,0,21,0,11,82,0,4.18687e+07,2.35935e+08,6.69644e+06,28.5109,28.5109,28.5109,24.1373,0,2.28885,0,1.50628e+08
09/13/2009 22:00,9,13,0,22,0,13,72,0,1.55796e+07,9.94655e+07,6.69644e+06,28.5545,28.5545,28.5545,24.1373,0,0.749416,0,4.98094e+07
09/13/2009 23:00,9,13,0,23,0,13,72,0,6.96257e+06,4.75749e+07,6.69644e+06,28.5541,28.5541,28.5541,24.1373,0,0.290119,0,1.92811e+07
09/14/2009 00:00,9,14,1,0,0,11,82,0,3.76447e+06,4.38055e+07,6.69644e+06,28.5492,28.5492,28.5492,24.1373,0,0.120547,0,8.00247e+06
09/14/2009 01:00,9,14,1,1,0,12,71,0,2.84925e+06,3.66365e+07,6.69644e+06,28.5447,28.5447,28.5447,24.1373,0,0.0689616,0,4.57336e+06
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,3.35559e+07,6.69644e+06,28.5431,28.5431,28.5431,28.5431,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,3.35559e+07,6.69644e+06,28.5431,28.5431,28.5431,28.5431,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,3.35559e+07,6.69644e+06,28.5431,28.5431,28.5431,28.5431,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,3.35559e+07,6.69644e+06,28.5431,28.5431,28.5431,28.5431,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,3.35559e+07,6.69644e+06,28.5431,28.5431,28.5431,28.5431,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,2.19513e+07,6.69644e+06,28.5431,28.5431,28.5431,28.5431,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,8.24496e+06,7.88503e+07,6.69644e+06,28.5426,28.5426,28.5426,25.0185,0,0.384618,0,2.5494e+07
09/14/2009 09:00,9,14,1,9,0,18,42,1.53089e+06,2.66735e+07,1.47968e+08,6.69644e+06,28.522,28.522,28.522,24.1373,0,1.40495,0,9.26765e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,6.79404e+07,3.204e+08,6.69644e+06,28.5533,28.5533,28.5533,24.1373,0,3.88955,0,2.5845e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,8.86891e+07,3.45548e+08,6.69644e+06,28.5613,28.5613,28.5613,24.1373,0,5.20997,0,3.4681e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,1.06034e+08,3.66671e+08,6.69644e+06,28.5701,28.5701,28.5701,24.1373,0,6.34498,0,4.2321e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,1.11742e+08,3.73648e+08,6.69644e+06,28.5608,28.5608,28.5608,24.1373,0,6.72648,0,4.47712e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.12863e+08,3.75004e+08,6.69644e+06,28.5459,28.5459,28.5459,24.1373,0,6.79979,0,4.51063e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.10714e+08,3.72342e+08,6.69644e+06,28.54,28.54,28.54,24.1373,0,6.65022,0,4.40556e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.11975e+08,4.07354e+08,6.69644e+06,28.5321,28.5321,28.5321,24.1373,0,6.72567,0,4.44755e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,1.02589e+08,3.95876e+08,6.69644e+06,28.5234,28.5234,28.5234,24.1373,0,6.10226,0,4.02732e+08
