Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/14/2009 18:00,9,14,1,18,0,19,32,3.38561e+06,8.95961e+07,3.94499e+08,6.69644e+06,28.3825,28.3825,28.3825,24.1373,0,5.36304,0,3.42574e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.77942e+06,6.78915e+07,2.77698e+08,6.69644e+06,28.4671,28.4671,28.4671,24.1373,0,3.89279,0,2.5361e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.1657e+06,5.24491e+07,2.50872e+08,6.69644e+06,28.426,28.426,28.426,24.1373,0,2.96404,0,1.91272e+08
09/14/2009 21:00,9,14,1,21,0,14,53,0,4.81557e+07,2.43498e+08,6.69644e+06,28.4837,28.4837,28.4837,24.1373,0,2.6699,0,1.74609e+08
09/14/2009 22:00,9,14,1,22,0,13,58,0,1.96356e+07,1.04308e+08,6.69644e+06,28.4937,28.4937,28.4937,24.1373,0,0.983923,0,6.44959e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,8.90142e+06,4.98568e+07,6.69644e+06,28.4859,28.4859,28.4859,24.1373,0,0.391142,0,2.55935e+07
09/15/2009 00:00,9,15,2,0,0,12,58,0,4.48074e+06,4.46585e+07,6.69644e+06,28.4772,28.4772,28.4772,24.1373,0,0.161325,0,1.05347e+07
09/15/2009 01:00,9,15,2,1,0,12,58,0,2.88749e+06,3.66826e+07,6.69644e+06,28.472,28.472,28.472,24.1373,0,0.0713203,0,4.65171e+06
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,3.35559e+07,6.69644e+06,28.4705,28.4705,28.4705,28.4705,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,3.35559e+07,6.69644e+06,28.4705,28.4705,28.4705,28.4705,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,3.35559e+07,6.69644e+06,28.4705,28.4705,28.4705,28.4705,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,3.35559e+07,6.69644e+06,28.4705,28.4705,28.4705,28.4705,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,3.35559e+07,6.69644e+06,28.4705,28.4705,28.4705,28.4705,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,2.1649e+07,6.69644e+06,28.4705,28.4705,28.4705,28.4705,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,9.66865e+06,8.05326e+07,6.69644e+06,28.4718,28.4718,28.4718,25.004,0,0.460783,0,3.00542e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,2.99516e+07,1.50343e+08,6.69644e+06,28.4861,28.4861,28.4861,24.1373,0,1.58766,0,1.03898e+08
09/15/2009 10:00,9,15,2,10,0,23,23,0,7.25106e+07,3.25952e+08,6.69644e+06,28.5015,28.5015,28.5015,24.1373,0,4.18316,0,2.74696e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,9.28202e+07,3.50619e+08,6.69644e+06,28.4913,28.4913,28.4913,24.1373,0,5.49008,0,3.59673e+08
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.08315e+08,3.69519e+08,6.69644e+06,28.4914,28.4914,28.4914,24.1373,0,6.51261,0,4.26678e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,1.15244e+08,3.78006e+08,6.69644e+06,28.4905,28.4905,28.4905,24.1373,0,6.97977,0,4.57183e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.17637e+08,3.80913e+08,6.69644e+06,28.493,28.493,28.493,24.1373,0,7.13638,0,4.67708e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.16713e+08,3.7974e+08,6.69644e+06,28.4984,28.4984,28.4984,24.1373,0,7.06596,0,4.63671e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.1816e+08,4.14969e+08,6.69644e+06,28.496,28.496,28.496,24.1373,0,7.15037,0,4.68953e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.09291e+08,4.04079e+08,6.69644e+06,28.4995,28.4995,28.4995,24.1373,0,6.54967,0,4.29896e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,9.49925e+07,3.9754e+08,6.69644e+06,28.482,28.482,28.482,24.1373,0,5.61192,0,3.6687e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,7.29268e+07,2.81999e+08,6.69644e+06,28.4787,28.4787,28.4787,24.1373,0,4.19972,0,2.74342e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,5.65097e+07,2.53552e+08,6.69644e+06,28.4721,28.4721,28.4721,24.1373,0,3.18064,0,2.07457e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,5.22712e+07,2.48454e+08,6.69644e+06,28.4609,28.4609,28.4609,24.1373,0,2.92219,0,1.90107e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,2.49601e+07,1.10658e+08,6.69644e+06,28.4534,28.4534,28.4534,24.1373,0,1.29354,0,8.40062e+07
09/15/2009 23:00,9,15,2,23,0,15,33,0,1.27876e+07,5.44069e+07,6.69644e+06,28.4393,28.4393,28.4393,24.1373,0,0.590014,0,3.81925e+07
09/16/2009 00:00,9,16,3,0,0,14,41,0,7.84793e+06,4.86039e+07,6.69644e+06,28.4272,28.4272,28.4272,24.1373,0,0.33152,0,2.13991e+07
09/16/2009 01:00,9,16,3,1,0,14,44,0,5.08381e+06,3.70995e+07,6.69644e+06,28.4241,28.4241,28.4241,24.1373,0,0.184303,0,1.18879e+07
09/16/2009 02:00,9,16,3,2,0,13,47,0,2.65286e+06,3.42426e+07,6.69644e+06,28.4234,28.4234,28.4234,24.1373,0,0.0581907,0,3.75285e+06
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,3.13946e+07,6.69644e+06,28.4229,28.4229,28.4229,28.4229,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,3.13946e+07,6.69644e+06,28.4229,28.4229,28.4229,28.4229,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,3.13946e+07,6.69644e+06,28.4229,28.4229,28.4229,28.4229,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,3.13946e+07,6.69644e+06,28.4229,28.4229,28.4229,28.4229,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.979e+07,6.69644e+06,28.4229,28.4229,28.4229,28.4229,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,8.28935e+06,4.48398e+07,6.69644e+06,28.4196,28.4196,28.4196,24.1373,0,0.383289,0,2.46946e+07
09/16/2009 09:00,9,16,3,9,0,22,21,0,2.83257e+07,1.21801e+08,6.69644e+06,28.4214,28.4214,28.4214,24.1373,0,1.49499,0,9.63713e+07
09/16/2009 10:00,9,16,3,10,0,24,19,0,6.47869e+07,2.45476e+08,6.69644e+06,28.45,28.45,28.45,24.1373,0,3.70822,0,2.40635e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,9.50362e+07,3.53351e+08,6.69644e+06,28.4652,28.4652,28.4652,24.1373,0,5.64302,0,3.67481e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,1.14077e+08,3.76592e+08,6.69644e+06,28.4779,28.4779,28.4779,24.1373,0,6.90461,0,4.50956e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,1.22257e+08,3.86614e+08,6.69644e+06,28.4913,28.4913,28.4913,24.1373,0,7.45748,0,4.88568e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,1.26264e+08,3.91495e+08,6.69644e+06,28.5083,28.5083,28.5083,24.1373,0,7.72279,0,5.07927e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,1.24971e+08,3.89852e+08,6.69644e+06,28.5188,28.5188,28.5188,24.1373,0,7.62282,0,5.02556e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,1.17705e+08,3.80873e+08,6.69644e+06,28.5228,28.5228,28.5228,24.1373,0,7.11699,0,4.69635e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,1.11905e+08,4.07259e+08,6.69644e+06,28.5087,28.5087,28.5087,24.1373,0,6.72185,0,4.42135e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,9.98194e+07,4.0885e+08,6.69644e+06,28.498,28.498,28.498,24.1373,0,5.92527,0,3.8878e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,6.53796e+07,2.64254e+08,6.69644e+06,28.4781,28.4781,28.4781,24.1373,0,3.7294,0,2.43585e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,4.54152e+07,1.75929e+08,6.69644e+06,28.453,28.453,28.453,24.1373,0,2.50734,0,1.6282e+08
09/16/2009 21:00,9,16,3,21,0,19,22,0,3.96277e+07,1.68984e+08,6.69644e+06,28.4436,28.4436,28.4436,24.1373,0,2.15987,0,1.3995e+08
09/16/2009 22:00,9,16,3,22,0,18,25,0,2.47857e+07,8.69346e+07,6.69644e+06,28.4398,28.4398,28.4398,24.1373,0,1.28309,0,8.3066e+07
09/16/2009 23:00,9,16,3,23,0,17,25,0,1.32574e+07,5.27983e+07,6.69644e+06,28.4323,28.4323,28.4323,24.1373,0,0.616709,0,3.98555e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,8.71406e+06,4.73926e+07,6.69644e+06,28.4179,28.4179,28.4179,24.1373,0,0.357601,0,2.30328e+07
09/17/2009 01:00,9,17,4,1,0,16,26,0,5.64599e+06,3.77391e+07,6.69644e+06,28.4067,28.4067,28.4067,24.1373,0,0.206563,0,1.32696e+07
09/17/2009 02:00,9,17,4,2,0,15,28,0,4.28903e+06,3.61564e+07,6.69644e+06,28.4001,28.4001,28.4001,24.1373,0,0.139536,0,8.95002e+06
09/17/2009 03:00,9,17,4,3,0,16,24,0,3.37696e+06,3.50702e+07,6.69644e+06,28.3938,28.3938,28.3938,24.1373,0,0.0879902,0,5.63549e+06
09/17/2009 04:00,9,17,4,4,0,16,26,0,2.35072e+06,3.38472e+07,6.69644e+06,28.3904,28.3904,28.3904,24.1373,0,0.0300617,0,1.9238e+06
09/17/2009 05:00,9,17,4,5,0,17,25,0,2.34599e+06,3.38427e+07,6.69644e+06,28.3881,28.3881,28.3881,24.1373,0,0.02982,0,1.90729e+06
09/17/2009 06:00,9,17,4,6,0,17,32,0,225694,3.16257e+07,6.69644e+06,28.3864,28.3864,28.3864,24.1373,0,0.00155012,0,99106.1
09/17/2009 07:00,9,17,4,7,0,18,32,0,470003,2.06165e+07,6.69644e+06,28.3844,28.3844,28.3844,24.1373,0,0.0153668,0,982006
09/17/2009 08:00,9,17,4,8,0,19,30,0,4.6893e+06,2.28496e+07,6.69644e+06,28.3814,28.3814,28.3814,24.1373,0,0.157382,0,1.00502e+07
09/17/2009 09:00,9,17,4,9,0,21,25,0,1.08671e+07,2.83158e+07,6.69644e+06,28.3732,28.3732,28.3732,24.1373,0,0.496677,0,3.16561e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,2.74984e+07,6.39309e+07,6.69644e+06,28.3759,28.3759,28.3759,24.1373,0,1.4559,0,9.28531e+07
09/17/2009 11:00,9,17,4,11,0,24,20,0,3.85461e+07,1.3087e+08,6.69644e+06,28.3888,28.3888,28.3888,24.1373,0,2.10613,0,1.34733e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,4.14159e+07,1.34306e+08,6.69644e+06,28.4036,28.4036,28.4036,24.1373,0,2.27747,0,1.462e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,6.09466e+07,1.9617e+08,6.69644e+06,28.4075,28.4075,28.4075,24.1373,0,3.48022,0,2.23613e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,6.78691e+07,2.26845e+08,6.69644e+06,28.4259,28.4259,28.4259,24.1373,0,3.90479,0,2.51971e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,7.46563e+07,2.35077e+08,6.69644e+06,28.4429,28.4429,28.4429,24.1373,0,4.33665,0,2.80949e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,6.50827e+07,2.45735e+08,6.69644e+06,28.453,28.453,28.453,24.1373,0,3.71407,0,2.41182e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,6.24457e+07,2.72142e+08,6.69644e+06,28.4605,28.4605,28.4605,24.1373,0,3.54774,0,2.30779e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,1.36632e+06,4.54781e+07,1.92439e+08,6.69644e+06,28.4465,28.4465,28.4465,24.1373,0,2.51602,0,1.63139e+08
09/17/2009 19:00,9,17,4,19,0,19,30,0,2.81728e+07,1.23122e+08,6.69644e+06,28.4501,28.4501,28.4501,24.1373,0,1.4811,0,9.6114e+07
09/17/2009 20:00,9,17,4,20,0,18,34,0,1.24732e+07,5.18594e+07,6.69644e+06,28.4502,28.4502,28.4502,24.1373,0,0.57146,0,3.70847e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,9.18306e+06,4.79413e+07,6.69644e+06,28.4449,28.4449,28.4449,24.1373,0,0.383821,0,2.48773e+07
09/17/2009 22:00,9,17,4,22,0,13,51,0,3.8627e+06,4.17275e+07,6.69644e+06,28.4403,28.4403,28.4403,24.1373,0,0.115203,0,7.45896e+06
09/17/2009 23:00,9,17,4,23,0,13,47,0,2.20613e+06,3.97547e+07,6.69644e+06,28.4386,28.4386,28.4386,24.1373,0,0.021797,0,1.41072e+06
09/18/2009 00:00,9,18,5,0,0,17,32,0,238282,3.77215e+07,6.69644e+06,28.4382,28.4382,28.4382,24.1373,0,0.0022415,0,145059
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,3.35559e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,3.35559e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,3.35559e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,3.35559e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,3.35559e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,3.35559e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,2.2556e+07,6.69644e+06,28.438,28.438,28.438,28.438,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,4.22216e+06,7.53549e+07,6.69644e+06,28.433,28.433,28.433,24.1373,0,0.18213,0,1.17627e+07
09/18/2009 09:00,9,18,5,9,0,17,36,2.11223e+06,1.74434e+07,1.22655e+08,6.69644e+06,28.2858,28.2858,28.2858,24.1373,0,0.893233,0,5.56699e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,5.2633e+07,2.68436e+08,6.69644e+06,28.3992,28.3992,28.3992,24.1373,0,2.9517,0,1.89303e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,7.5952e+07,2.96619e+08,6.69644e+06,28.4498,28.4498,28.4498,24.1373,0,4.41045,0,2.86189e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,7.79476e+07,2.65458e+08,6.69644e+06,28.4594,28.4594,28.4594,24.1373,0,4.5296,0,2.94575e+08
09/18/2009 13:00,9,18,5,13,0,19,30,2.82324e+06,7.94567e+07,2.70196e+08,6.69644e+06,28.3794,28.3794,28.3794,24.1373,0,4.69435,0,2.99627e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.48206e+06,7.54193e+07,2.67068e+08,6.69644e+06,28.2339,28.2339,28.2339,24.1373,0,4.52968,0,2.79211e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.31649e+07,7.57258e+07,3.43897e+08,6.69644e+06,27.5587,27.5587,27.5587,24.1373,0,5.06281,0,2.60624e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.75543e+07,7.41553e+07,3.52218e+08,6.69644e+06,27.1826,27.1826,27.1826,24.1373,0,5.23069,0,2.39668e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.7644e+07,7.60323e+07,3.93552e+08,6.69644e+06,27.1884,27.1884,27.1884,24.1373,0,5.3537,0,2.45765e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.77097e+07,7.25571e+07,3.94876e+08,6.69644e+06,27.1415,27.1415,27.1415,24.1373,0,5.13909,0,2.32287e+08
09/18/2009 19:00,9,18,5,19,0,8,93,3.69907e+06,5.67143e+07,2.66287e+08,6.69644e+06,28.0929,28.0929,28.0929,24.1373,0,3.31289,0,1.97175e+08
09/18/2009 20:00,9,18,5,20,0,9,93,3.59132e+06,4.39838e+07,2.42237e+08,6.69644e+06,28.1958,28.1958,28.1958,24.1373,0,2.53418,0,1.54755e+08
09/18/2009 21:00,9,18,5,21,0,9,87,0,4.19011e+07,2.35974e+08,6.69644e+06,28.4555,28.4555,28.4555,24.1373,0,2.29179,0,1.48909e+08
09/18/2009 22:00,9,18,5,22,0,9,87,0,1.47499e+07,9.84737e+07,6.69644e+06,28.5157,28.5157,28.5157,24.1373,0,0.701939,0,4.62447e+07
09/18/2009 23:00,9,18,5,23,0,9,76,0,4.71655e+06,4.49386e+07,6.69644e+06,28.5103,28.5103,28.5103,24.1373,0,0.174514,0,1.14831e+07
09/19/2009 00:00,9,19,6,0,0,8,81,0,2.54649e+06,4.23577e+07,6.69644e+06,28.505,28.505,28.505,24.1373,0,0.052035,0,3.41974e+06
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,3.35559e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,3.35559e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,3.35559e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,3.35559e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,3.35559e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,3.35559e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,2.1649e+07,6.69644e+06,28.5035,28.5035,28.5035,28.5035,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,3.64505e+06,7.34729e+07,6.69644e+06,28.5003,28.5003,28.5003,26.3204,0,0.154751,0,1.01541e+07
09/19/2009 09:00,9,19,6,9,0,10,62,3.44473e+06,1.8039e+07,1.39736e+08,6.69644e+06,28.0278,28.0278,28.0278,24.1373,0,1.00842,0,5.85574e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.23091e+06,6.03213e+07,3.13475e+08,6.69644e+06,28.3344,28.3344,28.3344,24.1373,0,3.455,0,2.18189e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.7909e+06,8.11507e+07,3.38216e+08,6.69644e+06,28.4692,28.4692,28.4692,24.1373,0,4.74261,0,3.09131e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,9.49141e+07,3.53121e+08,6.69644e+06,28.4951,28.4951,28.4951,24.1373,0,5.61881,0,3.6843e+08
09/19/2009 13:00,9,19,6,13,0,14,44,9.5712e+06,9.98109e+07,3.69357e+08,6.69644e+06,27.9858,27.9858,27.9858,24.1373,0,6.41285,0,3.71349e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.12152e+06,1.02116e+08,3.7058e+08,6.69644e+06,28.0407,28.0407,28.0407,24.1373,0,6.47742,0,3.8043e+08
09/19/2009 15:00,9,19,6,15,0,16,36,6.91884e+06,1.00104e+08,3.66786e+08,6.69644e+06,28.112,28.112,28.112,24.1373,0,6.2677,0,3.74839e+08
09/19/2009 16:00,9,19,6,16,0,17,36,5.76946e+06,1.03504e+08,4.03157e+08,6.69644e+06,28.2048,28.2048,28.2048,24.1373,0,6.41494,0,3.92611e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.08807e+06,9.53876e+07,3.93598e+08,6.69644e+06,28.1666,28.1666,28.1666,24.1373,0,5.90056,0,3.57731e+08
09/19/2009 18:00,9,19,6,18,0,16,36,7.75796e+06,8.4016e+07,3.92492e+08,6.69644e+06,27.9949,27.9949,27.9949,24.1373,0,5.26758,0,3.0575e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.31613e+06,6.39235e+07,2.73499e+08,6.69644e+06,28.3481,28.3481,28.3481,24.1373,0,3.67889,0,2.33089e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.44797e+06,4.9464e+07,2.47598e+08,6.69644e+06,28.3607,28.3607,28.3607,24.1373,0,2.80031,0,1.77956e+08
09/19/2009 21:00,9,19,6,21,0,12,54,0,4.47349e+07,2.39397e+08,6.69644e+06,28.4518,28.4518,28.4518,24.1373,0,2.46483,0,1.60016e+08
09/19/2009 22:00,9,19,6,22,0,11,54,0,1.66243e+07,1.00722e+08,6.69644e+06,28.4634,28.4634,28.4634,24.1373,0,0.811064,0,5.27948e+07
09/19/2009 23:00,9,19,6,23,0,10,57,0,6.75551e+06,4.73317e+07,6.69644e+06,28.4522,28.4522,28.4522,24.1373,0,0.279108,0,1.81213e+07
09/20/2009 00:00,9,20,0,0,0,9,61,0,2.86846e+06,4.27411e+07,6.69644e+06,28.4455,28.4455,28.4455,24.1373,0,0.0703417,0,4.55984e+06
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,3.35559e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,3.35559e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,3.35559e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,3.35559e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,3.35559e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,3.35559e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,2.19513e+07,6.69644e+06,28.4434,28.4434,28.4434,28.4434,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,6.22147e+06,7.64592e+07,6.69644e+06,28.4379,28.4379,28.4379,25.2139,0,0.275436,0,1.78154e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,2.31438e+07,1.42245e+08,6.69644e+06,28.4326,28.4326,28.4326,24.1373,0,1.19895,0,7.74889e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,6.64871e+07,3.18695e+08,6.69644e+06,28.4529,28.4529,28.4529,24.1373,0,3.81001,0,2.47407e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,8.77264e+07,3.44453e+08,6.69644e+06,28.4715,28.4715,28.4715,24.1373,0,5.16343,0,3.36735e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,1.03711e+08,3.63923e+08,6.69644e+06,28.4689,28.4689,28.4689,24.1373,0,6.21142,0,4.04844e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,1.10674e+08,3.72432e+08,6.69644e+06,28.4744,28.4744,28.4744,24.1373,0,6.67553,0,4.35637e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.13993e+08,3.76467e+08,6.69644e+06,28.476,28.476,28.476,24.1373,0,6.89376,0,4.50048e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.13102e+08,3.75329e+08,6.69644e+06,28.4866,28.4866,28.4866,24.1373,0,6.82434,0,4.466e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.14285e+08,4.10232e+08,6.69644e+06,28.4863,28.4863,28.4863,24.1373,0,6.89089,0,4.50928e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.05145e+08,3.99027e+08,6.69644e+06,28.489,28.489,28.489,24.1373,0,6.27662,0,4.10985e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,9.17134e+07,3.93557e+08,6.69644e+06,28.4818,28.4818,28.4818,24.1373,0,5.39946,0,3.52971e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,7.14669e+07,2.8024e+08,6.69644e+06,28.481,28.481,28.481,24.1373,0,4.10822,0,2.68505e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,5.55512e+07,2.52401e+08,6.69644e+06,28.4828,28.4828,28.4828,24.1373,0,3.12152,0,2.04104e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,4.97182e+07,2.45386e+08,6.69644e+06,28.4674,28.4674,28.4674,24.1373,0,2.76659,0,1.80254e+08
09/20/2009 22:00,9,20,0,22,0,15,44,0,2.41664e+07,1.09707e+08,6.69644e+06,28.468,28.468,28.468,24.1373,0,1.24665,0,8.12355e+07
09/20/2009 23:00,9,20,0,23,0,12,54,0,1.08778e+07,5.21344e+07,6.69644e+06,28.4585,28.4585,28.4585,24.1373,0,0.48075,0,3.12587e+07
09/21/2009 00:00,9,21,1,0,0,12,50,0,6.50063e+06,4.70303e+07,6.69644e+06,28.4455,28.4455,28.4455,24.1373,0,0.264635,0,1.71547e+07
09/21/2009 01:00,9,21,1,1,0,9,66,0,3.54306e+06,3.74259e+07,6.69644e+06,28.4391,28.4391,28.4391,24.1373,0,0.0971969,0,6.2913e+06
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,3.35559e+07,6.69644e+06,28.4368,28.4368,28.4368,28.4368,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,3.35559e+07,6.69644e+06,28.4368,28.4368,28.4368,28.4368,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,3.35559e+07,6.69644e+06,28.4368,28.4368,28.4368,28.4368,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,3.35559e+07,6.69644e+06,28.4368,28.4368,28.4368,28.4368,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,3.35559e+07,6.69644e+06,28.4368,28.4368,28.4368,28.4368,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,2.22537e+07,6.69644e+06,28.4368,28.4368,28.4368,28.4368,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,4.56242e+06,6.70351e+07,6.69644e+06,28.4333,28.4333,28.4333,25.2122,0,0.181402,0,1.17211e+07
09/21/2009 09:00,9,21,1,9,0,9,71,3.75073e+06,1.80516e+07,1.25169e+08,6.69644e+06,27.8969,27.8969,27.8969,24.1373,0,1.02505,0,5.75981e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.22531e+06,5.69628e+07,3.09437e+08,6.69644e+06,28.267,28.267,28.267,24.1373,0,3.25156,0,2.02045e+08
09/21/2009 11:00,9,21,1,11,0,13,58,0,7.98265e+07,3.34817e+08,6.69644e+06,28.4634,28.4634,28.4634,24.1373,0,4.64954,0,3.02654e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,8.89309e+07,3.12342e+08,6.69644e+06,28.485,28.485,28.485,24.1373,0,5.23555,0,3.42501e+08
09/21/2009 13:00,9,21,1,13,0,16,45,6.7054e+06,1.00747e+08,3.674e+08,6.69644e+06,28.1777,28.1777,28.1777,24.1373,0,6.3066,0,3.83393e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.29259e+06,1.05254e+08,3.71338e+08,6.69644e+06,28.259,28.259,28.259,24.1373,0,6.51591,0,4.041e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.0901e+06,1.03875e+08,3.68311e+08,6.69644e+06,28.3407,28.3407,28.3407,24.1373,0,6.34671,0,4.01411e+08
09/21/2009 16:00,9,21,1,16,0,17,36,5.76758e+06,1.00007e+08,3.65378e+08,6.69644e+06,28.2221,28.2221,28.2221,24.1373,0,6.1857,0,3.80188e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.47089e+06,9.10101e+07,3.89778e+08,6.69644e+06,28.0651,28.0651,28.0651,24.1373,0,5.69833,0,3.36771e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.07093e+07,7.95978e+07,3.90356e+08,6.69644e+06,27.7447,27.7447,27.7447,24.1373,0,5.16362,0,2.8027e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.56526e+06,6.11991e+07,2.7049e+08,6.69644e+06,28.2771,28.2771,28.2771,24.1373,0,3.52567,0,2.19613e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.34314e+06,4.64273e+07,2.4493e+08,6.69644e+06,28.2099,28.2099,28.2099,24.1373,0,2.67078,0,1.63661e+08
09/21/2009 21:00,9,21,1,21,0,8,66,0,4.22726e+07,2.36448e+08,6.69644e+06,28.3963,28.3963,28.3963,24.1373,0,2.31815,0,1.48558e+08
09/21/2009 22:00,9,21,1,22,0,7,66,0,1.47726e+07,9.8595e+07,6.69644e+06,28.4362,28.4362,28.4362,24.1373,0,0.72857,0,4.71269e+07
09/21/2009 23:00,9,21,1,23,0,6,70,0,6.16321e+06,4.66255e+07,6.69644e+06,28.4256,28.4256,28.4256,24.1373,0,0.245664,0,1.58515e+07
09/22/2009 00:00,9,22,2,0,0,6,70,0,2.66292e+06,4.24969e+07,6.69644e+06,28.4197,28.4197,28.4197,24.1373,0,0.0588128,0,3.78963e+06
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4181,28.4181,28.4181,28.4181,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4181,28.4181,28.4181,28.4181,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4181,28.4181,28.4181,28.4181,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,3.35559e+07,6.69644e+06,28.4181,28.4181,28.4181,28.4181,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,3.35559e+07,6.69644e+06,28.4181,28.4181,28.4181,28.4181,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,1.62338e+06,0,3.51818e+07,6.69644e+06,28.4093,28.4093,28.4093,24.1373,0,0.00166264,0,106759
09/22/2009 07:00,9,22,2,7,0,6,75,0,0,2.19513e+07,6.69644e+06,28.3913,28.3913,28.3913,28.3913,0,0,0,0
09/22/2009 08:00,9,22,2,8,0,7,70,0,1.59132e+06,6.36561e+07,6.69644e+06,28.3912,28.3912,28.3912,26.2643,0,0.0614458,0,3.933e+06
09/22/2009 09:00,9,22,2,9,0,9,61,3.68821e+06,1.84721e+07,1.40558e+08,6.69644e+06,27.8977,27.8977,27.8977,24.1373,0,1.05534,0,5.91832e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.48889e+06,5.60661e+07,3.08642e+08,6.69644e+06,28.2233,28.2233,28.2233,24.1373,0,3.21238,0,1.97496e+08
09/22/2009 11:00,9,22,2,11,0,14,47,0,7.85479e+07,3.33287e+08,6.69644e+06,28.4437,28.4437,28.4437,24.1373,0,4.571,0,2.96196e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,9.53769e+07,3.53717e+08,6.69644e+06,28.4901,28.4901,28.4901,24.1373,0,5.6534,0,3.70277e+08
09/22/2009 13:00,9,22,2,13,0,18,39,3.92156e+06,1.02e+08,3.65908e+08,6.69644e+06,28.3556,28.3556,28.3556,24.1373,0,6.2238,0,3.95026e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,1.06569e+08,3.67343e+08,6.69644e+06,28.5087,28.5087,28.5087,24.1373,0,6.38555,0,4.20013e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.05287e+08,3.6574e+08,6.69644e+06,28.5198,28.5198,28.5198,24.1373,0,6.294,0,4.15046e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.07722e+08,4.02183e+08,6.69644e+06,28.5159,28.5159,28.5159,24.1373,0,6.44676,0,4.24739e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,1.00875e+08,3.93803e+08,6.69644e+06,28.5193,28.5193,28.5193,24.1373,0,5.99148,0,3.95053e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.31313e+06,8.62405e+07,3.93622e+08,6.69644e+06,28.1605,28.1605,28.1605,24.1373,0,5.32172,0,3.22153e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.84579e+06,6.55269e+07,2.74926e+08,6.69644e+06,28.434,28.434,28.434,24.1373,0,3.74983,0,2.42433e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.41709e+06,4.97429e+07,2.47902e+08,6.69644e+06,28.3833,28.3833,28.3833,24.1373,0,2.81528,0,1.79862e+08
09/22/2009 21:00,9,22,2,21,0,13,51,0,4.536e+07,2.4015e+08,6.69644e+06,28.4647,28.4647,28.4647,24.1373,0,2.50207,0,1.62919e+08
09/22/2009 22:00,9,22,2,22,0,11,62,0,1.82507e+07,1.02656e+08,6.69644e+06,28.4794,28.4794,28.4794,24.1373,0,0.903972,0,5.90603e+07
09/22/2009 23:00,9,22,2,23,0,9,71,0,7.26283e+06,4.79376e+07,6.69644e+06,28.4691,28.4691,28.4691,24.1373,0,0.307823,0,2.00639e+07
09/23/2009 00:00,9,23,3,0,0,8,76,0,3.00518e+06,4.29035e+07,6.69644e+06,28.4614,28.4614,28.4614,24.1373,0,0.078003,0,5.0752e+06
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,3.13946e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,3.13946e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,3.13946e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,3.13946e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,3.13946e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,3.13946e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,2.00923e+07,6.69644e+06,28.4593,28.4593,28.4593,28.4593,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,328518,3.93496e+07,6.69644e+06,28.4587,28.4587,28.4587,26.2983,0,0.0129633,0,842831
09/23/2009 09:00,9,23,3,9,0,13,35,2.83166e+06,1.65252e+07,1.10719e+08,6.69644e+06,28.1233,28.1233,28.1233,24.1373,0,0.898401,0,5.34869e+07
09/23/2009 10:00,9,23,3,10,0,13,35,2.08969e+06,4.78957e+07,2.27205e+08,6.69644e+06,28.2853,28.2853,28.2853,24.1373,0,2.69123,0,1.67967e+08
09/23/2009 11:00,9,23,3,11,0,14,30,0,7.59981e+07,3.302e+08,6.69644e+06,28.4326,28.4326,28.4326,24.1373,0,4.41077,0,2.8507e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,9.5215e+07,3.53522e+08,6.69644e+06,28.4705,28.4705,28.4705,24.1373,0,5.64454,0,3.6803e+08
09/23/2009 13:00,9,23,3,13,0,18,30,3.93312e+06,1.02896e+08,3.67009e+08,6.69644e+06,28.3394,28.3394,28.3394,24.1373,0,6.28398,0,3.97314e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,1.07249e+08,3.68159e+08,6.69644e+06,28.4968,28.4968,28.4968,24.1373,0,6.4293,0,4.21739e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,1.07829e+08,3.68831e+08,6.69644e+06,28.5239,28.5239,28.5239,24.1373,0,6.46036,0,4.26416e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,1.06721e+08,4.00958e+08,6.69644e+06,28.5194,28.5194,28.5194,24.1373,0,6.37976,0,4.20655e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.17197e+06,9.92621e+07,3.95147e+08,6.69644e+06,28.4035,28.4035,28.4035,24.1373,0,5.97921,0,3.83819e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.33817e+06,8.64033e+07,3.93851e+08,6.69644e+06,28.1297,28.1297,28.1297,24.1373,0,5.3363,0,3.20563e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.33719e+06,5.35085e+07,2.52353e+08,6.69644e+06,28.3293,28.3293,28.3293,24.1373,0,3.0412,0,1.91827e+08
09/23/2009 20:00,9,23,3,20,0,12,44,2.92852e+06,3.49887e+07,1.66475e+08,6.69644e+06,28.2037,28.2037,28.2037,24.1373,0,1.96195,0,1.20041e+08
09/23/2009 21:00,9,23,3,21,0,12,47,0,2.90632e+07,1.5634e+08,6.69644e+06,28.3641,28.3641,28.3641,24.1373,0,1.53351,0,9.75322e+07
09/23/2009 22:00,9,23,3,22,0,11,50,0,1.50024e+07,7.52752e+07,6.69644e+06,28.4388,28.4388,28.4388,24.1373,0,0.716797,0,4.63939e+07
09/23/2009 23:00,9,23,3,23,0,12,54,0,4.78553e+06,4.28226e+07,6.69644e+06,28.4414,28.4414,28.4414,24.1373,0,0.167326,0,1.08365e+07
09/24/2009 00:00,9,24,4,0,0,11,62,0,2.11998e+06,3.96896e+07,6.69644e+06,28.4428,28.4428,28.4428,24.1373,0,0.0280994,0,1.82038e+06
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,3.13946e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,3.13946e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,3.13946e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,3.13946e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,3.13946e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,3.13946e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.979e+07,6.69644e+06,28.4428,28.4428,28.4428,28.4428,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,109494,1.7741e+07,6.69644e+06,28.4428,28.4428,28.4428,26.7206,0,0.00168919,0,109431
09/24/2009 09:00,9,24,4,9,0,19,34,1.38656e+06,4.26458e+06,2.38949e+07,6.69644e+06,28.4217,28.4217,28.4217,24.1373,0,0.181908,0,1.17099e+07
09/24/2009 10:00,9,24,4,10,0,23,18,0,2.01381e+07,5.89288e+07,6.69644e+06,28.4321,28.4321,28.4321,24.1373,0,1.04224,0,6.73669e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,4.7452e+07,1.71482e+08,6.69644e+06,28.4505,28.4505,28.4505,24.1373,0,2.66192,0,1.7276e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,6.33749e+07,1.90703e+08,6.69644e+06,28.4503,28.4503,28.4503,24.1373,0,3.64825,0,2.36757e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,8.26956e+07,2.67297e+08,6.69644e+06,28.4474,28.4474,28.4474,24.1373,0,4.86893,0,3.15763e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,8.61174e+07,2.71415e+08,6.69644e+06,28.4425,28.4425,28.4425,24.1373,0,5.08246,0,3.29238e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,8.50871e+07,2.70113e+08,6.69644e+06,28.4414,28.4414,28.4414,24.1373,0,5.00647,0,3.24229e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,8.14422e+07,2.8796e+08,6.69644e+06,28.4476,28.4476,28.4476,24.1373,0,4.75666,0,3.08495e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,7.31604e+07,2.77874e+08,6.69644e+06,28.4528,28.4528,28.4528,24.1373,0,4.2217,0,2.74132e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,4.99904e+07,1.96515e+08,6.69644e+06,28.4504,28.4504,28.4504,24.1373,0,2.7863,0,1.80825e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,3.04364e+07,1.25852e+08,6.69644e+06,28.4415,28.4415,28.4415,24.1373,0,1.61571,0,1.04639e+08
09/24/2009 20:00,9,24,4,20,0,20,24,0,1.43573e+07,5.41203e+07,6.69644e+06,28.4349,28.4349,28.4349,24.1373,0,0.680304,0,4.39919e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,8.59314e+06,4.73342e+07,6.69644e+06,28.4292,28.4292,28.4292,24.1373,0,0.373963,0,2.41499e+07
09/24/2009 22:00,9,24,4,22,0,14,38,0,5.06749e+06,4.31308e+07,6.69644e+06,28.4211,28.4211,28.4211,24.1373,0,0.173775,0,1.1201e+07
09/24/2009 23:00,9,24,4,23,0,14,35,0,3.1502e+06,4.08806e+07,6.69644e+06,28.4141,28.4141,28.4141,24.1373,0,0.0751215,0,4.83417e+06
09/25/2009 00:00,9,25,5,0,0,13,38,0,278768,3.77701e+07,6.69644e+06,28.4111,28.4111,28.4111,24.1373,0,0.00453811,0,291832
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,3.35559e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,3.35559e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,3.35559e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,3.35559e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,3.35559e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,3.35559e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,2.19513e+07,6.69644e+06,28.4106,28.4106,28.4106,28.4106,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,2.15507e+06,6.43e+07,6.69644e+06,28.4067,28.4067,28.4067,25.5618,0,0.0840355,0,5.3942e+06
09/25/2009 09:00,9,25,5,9,0,10,62,3.48536e+06,1.89124e+07,1.40845e+08,6.69644e+06,27.9422,27.9422,27.9422,24.1373,0,1.06663,0,6.05495e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.40831e+06,5.5624e+07,3.08045e+08,6.69644e+06,28.2124,28.2124,28.2124,24.1373,0,3.18467,0,1.95272e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.80852e+06,7.14202e+07,2.92975e+08,6.69644e+06,28.387,28.387,28.387,24.1373,0,4.13798,0,2.64601e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.84641e+06,7.07472e+07,2.58605e+08,6.69644e+06,28.4186,28.4186,28.4186,24.1373,0,4.08736,0,2.63306e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.16972e+07,6.66314e+07,2.64318e+08,6.69644e+06,27.5636,27.5636,27.5636,24.1373,0,4.41139,0,2.27415e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.18979e+07,6.80103e+07,2.9969e+08,6.69644e+06,27.4858,27.4858,27.4858,24.1373,0,4.50388,0,2.26912e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.05663e+07,6.94097e+07,2.99915e+08,6.69644e+06,27.6253,27.6253,27.6253,24.1373,0,4.50855,0,2.36614e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.04952e+07,7.90633e+07,3.45039e+08,6.69644e+06,27.7498,27.7498,27.7498,24.1373,0,5.11144,0,2.77828e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.2049e+07,8.00476e+07,3.8689e+08,6.69644e+06,27.6625,27.6625,27.6625,24.1373,0,5.2683,0,2.79438e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.50254e+07,7.20318e+07,3.91333e+08,6.69644e+06,27.3448,27.3448,27.3448,24.1373,0,4.94459,0,2.38621e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.75832e+06,5.28029e+07,2.61667e+08,6.69644e+06,28.0551,28.0551,28.0551,24.1373,0,3.08006,0,1.81565e+08
09/25/2009 20:00,9,25,5,20,0,8,71,3.84243e+06,4.12744e+07,2.39274e+08,6.69644e+06,28.0938,28.0938,28.0938,24.1373,0,2.38902,0,1.42222e+08
09/25/2009 21:00,9,25,5,21,0,8,71,0,3.84741e+07,2.31882e+08,6.69644e+06,28.3909,28.3909,28.3909,24.1373,0,2.08944,0,1.33729e+08
09/25/2009 22:00,9,25,5,22,0,8,71,0,1.36718e+07,9.71959e+07,6.69644e+06,28.469,28.469,28.469,24.1373,0,0.640935,0,4.17745e+07
09/25/2009 23:00,9,25,5,23,0,8,76,0,5.17932e+06,4.54525e+07,6.69644e+06,28.466,28.466,28.466,24.1373,0,0.189565,0,1.2347e+07
09/26/2009 00:00,9,26,6,0,0,7,81,0,1.68903e+06,4.13386e+07,6.69644e+06,28.465,28.465,28.465,24.1373,0,0.00384436,0,250339
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,3.35559e+07,6.69644e+06,28.465,28.465,28.465,28.465,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,3.35559e+07,6.69644e+06,28.465,28.465,28.465,28.465,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,3.35559e+07,6.69644e+06,28.465,28.465,28.465,28.465,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,3.35559e+07,6.69644e+06,28.465,28.465,28.465,28.465,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,3.35559e+07,6.69644e+06,28.465,28.465,28.465,28.465,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,1.60999e+06,0,3.51675e+07,6.69644e+06,28.4565,28.4565,28.4565,24.1373,0,0.0010401,0,67596.5
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,0,2.2556e+07,6.69644e+06,28.4481,28.4481,28.4481,28.4481,0,0,0,0
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,0,7.05147e+07,6.69644e+06,28.4481,28.4481,28.4481,28.4481,0,0,0,0
09/26/2009 09:00,9,26,6,9,0,8,93,4.15462e+06,1.0298e+07,1.4869e+08,6.69644e+06,27.6604,27.6604,27.6604,24.1373,0,0.635668,0,3.34764e+07
09/26/2009 10:00,9,26,6,10,0,8,100,3.95325e+06,3.30966e+07,2.88098e+08,6.69644e+06,27.7623,27.7623,27.7623,24.1373,0,1.92084,0,1.05213e+08
09/26/2009 11:00,9,26,6,11,0,10,87,3.34761e+06,4.48235e+07,2.6247e+08,6.69644e+06,28.1901,28.1901,28.1901,24.1373,0,2.57073,0,1.56765e+08
09/26/2009 12:00,9,26,6,12,0,12,71,2.66836e+06,5.42309e+07,2.39525e+08,6.69644e+06,28.3689,28.3689,28.3689,24.1373,0,3.10031,0,1.97403e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.00505e+07,7.75299e+07,3.09254e+08,6.69644e+06,27.8742,27.8742,27.8742,24.1373,0,4.9955,0,2.80877e+08
09/26/2009 14:00,9,26,6,14,0,16,55,6.96046e+06,9.57342e+07,3.61522e+08,6.69644e+06,28.1621,28.1621,28.1621,24.1373,0,5.9803,0,3.62165e+08
09/26/2009 15:00,9,26,6,15,0,17,48,5.66731e+06,9.78952e+07,3.62708e+08,6.69644e+06,28.2734,28.2734,28.2734,24.1373,0,6.03825,0,3.7579e+08
09/26/2009 16:00,9,26,6,16,0,17,45,5.89159e+06,9.99375e+07,3.98924e+08,6.69644e+06,28.2567,28.2567,28.2567,24.1373,0,6.1805,0,3.83088e+08
09/26/2009 17:00,9,26,6,17,0,18,39,4.80651e+06,9.22838e+07,3.88417e+08,6.69644e+06,28.2988,28.2988,28.2988,24.1373,0,5.61792,0,3.51779e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.24114e+06,7.948e+07,3.9405e+08,6.69644e+06,27.9059,27.9059,27.9059,24.1373,0,5.06478,0,2.87188e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.6202e+06,5.91596e+07,2.68082e+08,6.69644e+06,28.328,28.328,28.328,24.1373,0,3.40005,0,2.14391e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.74102e+06,4.48599e+07,2.42384e+08,6.69644e+06,28.3448,28.3448,28.3448,24.1373,0,2.53772,0,1.6066e+08
09/26/2009 21:00,9,26,6,21,0,12,71,0,4.13902e+07,2.35379e+08,6.69644e+06,28.4881,28.4881,28.4881,24.1373,0,2.2621,0,1.48089e+08
09/26/2009 22:00,9,26,6,22,0,11,71,0,1.3842e+07,9.74804e+07,6.69644e+06,28.5167,28.5167,28.5167,24.1373,0,0.673948,0,4.44107e+07
09/26/2009 23:00,9,26,6,23,0,9,81,0,5.30533e+06,4.56025e+07,6.69644e+06,28.5063,28.5063,28.5063,24.1373,0,0.196565,0,1.29219e+07
09/27/2009 00:00,9,27,0,0,0,9,76,0,1.81508e+06,4.14883e+07,6.69644e+06,28.5014,28.5014,28.5014,24.1373,0,0.0108889,0,715034
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,3.35559e+07,6.69644e+06,28.5011,28.5011,28.5011,28.5011,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,3.35559e+07,6.69644e+06,28.5011,28.5011,28.5011,28.5011,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,3.35559e+07,6.69644e+06,28.5011,28.5011,28.5011,28.5011,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,3.35559e+07,6.69644e+06,28.5011,28.5011,28.5011,28.5011,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,3.35559e+07,6.69644e+06,28.5011,28.5011,28.5011,28.5011,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,1.607e+06,0,3.51644e+07,6.69644e+06,28.493,28.493,28.493,24.1373,0,0.000984882,0,64549.1
09/27/2009 07:00,9,27,0,7,0,12,44,0,0,2.19513e+07,6.69644e+06,28.485,28.485,28.485,28.485,0,0,0,0
09/27/2009 08:00,9,27,0,8,0,16,34,0,3.28542e+06,6.55627e+07,6.69644e+06,28.4836,28.4836,28.4836,25.8764,0,0.123988,0,8.10655e+06
09/27/2009 09:00,9,27,0,9,0,18,30,1.54252e+06,1.79442e+07,1.37619e+08,6.69644e+06,28.4286,28.4286,28.4286,24.1373,0,0.914626,0,5.89937e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,5.5753e+07,2.72184e+08,6.69644e+06,28.4941,28.4941,28.4941,24.1373,0,3.13811,0,2.05748e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,6.58963e+07,2.50902e+08,6.69644e+06,28.5203,28.5203,28.5203,24.1373,0,3.76768,0,2.48477e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,7.15835e+07,2.57742e+08,6.69644e+06,28.5177,28.5177,28.5177,24.1373,0,4.12009,0,2.71561e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,7.2975e+07,2.59393e+08,6.69644e+06,28.5399,28.5399,28.5399,24.1373,0,4.20247,0,2.78398e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.2363e+06,7.28594e+07,2.96115e+08,6.69644e+06,28.3969,28.3969,28.3969,24.1373,0,4.28598,0,2.74697e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.70427e+06,7.4792e+07,3.00064e+08,6.69644e+06,28.2514,28.2514,28.2514,24.1373,0,4.49645,0,2.78344e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.54182e+06,7.92697e+07,3.37715e+08,6.69644e+06,28.3545,28.3545,28.3545,24.1373,0,4.70812,0,2.98756e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.34715e+06,8.35643e+07,3.79501e+08,6.69644e+06,28.1641,28.1641,28.1641,24.1373,0,5.14903,0,3.11975e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.27007e+06,7.73301e+07,3.91466e+08,6.69644e+06,27.8871,27.8871,27.8871,24.1373,0,4.92825,0,2.78058e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.38919e+06,5.8636e+07,2.67193e+08,6.69644e+06,28.3496,28.3496,28.3496,24.1373,0,3.35373,0,2.12564e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.51015e+06,4.51877e+07,2.42519e+08,6.69644e+06,28.3711,28.3711,28.3711,24.1373,0,2.54383,0,1.62055e+08
09/27/2009 21:00,9,27,0,21,0,16,39,0,4.38386e+07,2.38315e+08,6.69644e+06,28.4867,28.4867,28.4867,24.1373,0,2.40902,0,1.57658e+08
09/27/2009 22:00,9,27,0,22,0,14,44,0,1.66479e+07,1.00747e+08,6.69644e+06,28.501,28.501,28.501,24.1373,0,0.81181,0,5.33037e+07
09/27/2009 23:00,9,27,0,23,0,15,41,0,8.12589e+06,4.8965e+07,6.69644e+06,28.4923,28.4923,28.4923,24.1373,0,0.356673,0,2.33726e+07
09/28/2009 00:00,9,28,1,0,0,15,44,0,4.03659e+06,4.41298e+07,6.69644e+06,28.4886,28.4886,28.4886,24.1373,0,0.136102,0,8.91106e+06
09/28/2009 01:00,9,28,1,1,0,15,44,0,2.56195e+06,3.62953e+07,6.69644e+06,28.4866,28.4866,28.4866,24.1373,0,0.0529132,0,3.46278e+06
09/28/2009 02:00,9,28,1,2,0,15,44,0,1.71991e+06,3.52944e+07,6.69644e+06,28.4858,28.4858,28.4858,24.1373,0,0.00553636,0,362253
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,3.35559e+07,6.69644e+06,28.4858,28.4858,28.4858,28.4858,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,3.35559e+07,6.69644e+06,28.4858,28.4858,28.4858,28.4858,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,3.35559e+07,6.69644e+06,28.4858,28.4858,28.4858,28.4858,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,3.35559e+07,6.69644e+06,28.4858,28.4858,28.4858,28.4858,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,2.2556e+07,6.69644e+06,28.4858,28.4858,28.4858,28.4858,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,4.71667e+06,6.72642e+07,6.69644e+06,28.478,28.478,28.478,25.007,0,0.203203,0,1.32632e+07
09/28/2009 09:00,9,28,1,9,0,10,76,3.46414e+06,1.51818e+07,1.21451e+08,6.69644e+06,27.9512,27.9512,27.9512,24.1373,0,0.844709,0,4.81984e+07
09/28/2009 10:00,9,28,1,10,0,13,67,2.02355e+06,5.0586e+07,2.68002e+08,6.69644e+06,28.2969,28.2969,28.2969,24.1373,0,2.8476,0,1.78226e+08
09/28/2009 11:00,9,28,1,11,0,13,67,2.06083e+06,6.17642e+07,2.81503e+08,6.69644e+06,28.4369,28.4369,28.4369,24.1373,0,3.53385,0,2.28623e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,8.42386e+07,3.06663e+08,6.69644e+06,28.5139,28.5139,28.5139,24.1373,0,4.93594,0,3.2505e+08
09/28/2009 13:00,9,28,1,13,0,17,48,5.88721e+06,8.15626e+07,3.09568e+08,6.69644e+06,28.2027,28.2027,28.2027,24.1373,0,4.99759,0,3.05687e+08
09/28/2009 14:00,9,28,1,14,0,16,55,7.64451e+06,7.82384e+07,3.40933e+08,6.69644e+06,28.026,28.026,28.026,24.1373,0,4.88611,0,2.85889e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.33647e+06,9.24125e+07,3.54599e+08,6.69644e+06,28.3249,28.3249,28.3249,24.1373,0,5.6055,0,3.53198e+08
09/28/2009 16:00,9,28,1,16,0,17,45,5.72226e+06,9.96261e+07,3.98392e+08,6.69644e+06,28.2695,28.2695,28.2695,24.1373,0,6.15491,0,3.82681e+08
09/28/2009 17:00,9,28,1,17,0,16,45,7.61169e+06,8.8404e+07,3.92197e+08,6.69644e+06,28.0809,28.0809,28.0809,24.1373,0,5.53498,0,3.28427e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.26804e+06,7.91642e+07,3.93689e+08,6.69644e+06,27.8856,27.8856,27.8856,24.1373,0,5.04504,0,2.84532e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.58831e+06,6.08262e+07,2.70048e+08,6.69644e+06,28.3329,28.3329,28.3329,24.1373,0,3.50049,0,2.20985e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.70187e+06,4.72912e+07,2.45253e+08,6.69644e+06,28.3501,28.3501,28.3501,24.1373,0,2.68175,0,1.69991e+08
09/28/2009 21:00,9,28,1,21,0,12,67,0,4.43485e+07,2.38923e+08,6.69644e+06,28.4846,28.4846,28.4846,24.1373,0,2.43932,0,1.59563e+08
09/28/2009 22:00,9,28,1,22,0,12,67,0,1.72389e+07,1.01445e+08,6.69644e+06,28.513,28.513,28.513,24.1373,0,0.845053,0,5.56388e+07
09/28/2009 23:00,9,28,1,23,0,11,66,0,6.29587e+06,4.6782e+07,6.69644e+06,28.5057,28.5057,28.5057,24.1373,0,0.252699,0,1.661e+07
09/29/2009 00:00,9,29,2,0,0,11,62,0,4.43357e+06,4.45667e+07,6.69644e+06,28.4971,28.4971,28.4971,24.1373,0,0.147259,0,9.66046e+06
09/29/2009 01:00,9,29,2,1,0,11,58,0,1.667e+06,3.52316e+07,6.69644e+06,28.4938,28.4938,28.4938,24.1373,0,0.00257557,0,168832
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,3.35559e+07,6.69644e+06,28.4937,28.4937,28.4937,28.4937,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,3.35559e+07,6.69644e+06,28.4937,28.4937,28.4937,28.4937,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,3.35559e+07,6.69644e+06,28.4937,28.4937,28.4937,28.4937,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,3.35559e+07,6.69644e+06,28.4937,28.4937,28.4937,28.4937,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,3.35559e+07,6.69644e+06,28.4937,28.4937,28.4937,28.4937,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,2.1649e+07,6.69644e+06,28.4937,28.4937,28.4937,28.4937,0,0,0,0
09/29/2009 08:00,9,29,2,8,0,16,39,0,4.3363e+06,6.68046e+07,6.69644e+06,28.4889,28.4889,28.4889,25.0086,0,0.179425,0,1.17429e+07
09/29/2009 09:00,9,29,2,9,0,18,34,233663,2.26095e+07,1.41854e+08,6.69644e+06,28.4736,28.4736,28.4736,24.1373,0,1.16863,0,7.62438e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,6.5504e+07,3.17546e+08,6.69644e+06,28.4906,28.4906,28.4906,24.1373,0,3.75514,0,2.45974e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,8.62073e+07,3.42662e+08,6.69644e+06,28.4953,28.4953,28.4953,24.1373,0,5.07639,0,3.32878e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,1.00862e+08,3.60502e+08,6.69644e+06,28.4903,28.4903,28.4903,24.1373,0,6.03455,0,3.95252e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,9.92554e+07,3.24983e+08,6.69644e+06,28.4981,28.4981,28.4981,24.1373,0,5.92299,0,3.8864e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.0614e+08,3.66917e+08,6.69644e+06,28.4984,28.4984,28.4984,24.1373,0,6.37982,0,4.18643e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.07754e+08,3.6886e+08,6.69644e+06,28.502,28.502,28.502,24.1373,0,6.48083,0,4.25624e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.07582e+08,4.02079e+08,6.69644e+06,28.4949,28.4949,28.4949,24.1373,0,6.45041,0,4.22943e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,9.66202e+07,3.88644e+08,6.69644e+06,28.4954,28.4954,28.4954,24.1373,0,5.71751,0,3.74927e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.64227e+06,8.36325e+07,3.94101e+08,6.69644e+06,28.2467,28.2467,28.2467,24.1373,0,5.05934,0,3.12837e+08
09/29/2009 19:00,9,29,2,19,0,17,34,0,6.53242e+07,2.72823e+08,6.69644e+06,28.4438,28.4438,28.4438,24.1373,0,3.72498,0,2.41374e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.08845e+06,5.07552e+07,2.48763e+08,6.69644e+06,28.4112,28.4112,28.4112,24.1373,0,2.85807,0,1.83795e+08
09/29/2009 21:00,9,29,2,21,0,13,47,0,4.67662e+07,2.41836e+08,6.69644e+06,28.4509,28.4509,28.4509,24.1373,0,2.58777,0,1.67961e+08
09/29/2009 22:00,9,29,2,22,0,12,50,0,1.90129e+07,1.03567e+08,6.69644e+06,28.4572,28.4572,28.4572,24.1373,0,0.9484,0,6.16465e+07
09/29/2009 23:00,9,29,2,23,0,13,44,0,7.215e+06,4.78799e+07,6.69644e+06,28.4514,28.4514,28.4514,24.1373,0,0.305171,0,1.98097e+07
09/30/2009 00:00,9,30,3,0,0,12,47,0,4.85262e+06,4.50664e+07,6.69644e+06,28.4446,28.4446,28.4446,24.1373,0,0.171196,0,1.10955e+07
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,3.13946e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,3.13946e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,3.13946e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,3.13946e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,3.13946e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,3.13946e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,2.00923e+07,6.69644e+06,28.4413,28.4413,28.4413,28.4413,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,3.87184e+06,4.33887e+07,6.69644e+06,28.433,28.433,28.433,24.8547,0,0.157949,0,1.02016e+07
09/30/2009 09:00,9,30,3,9,0,18,27,201012,2.04696e+07,1.12681e+08,6.69644e+06,28.409,28.409,28.409,24.1373,0,1.04907,0,6.74217e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,4.96395e+07,2.04911e+08,6.69644e+06,28.4145,28.4145,28.4145,24.1373,0,2.78262,0,1.79085e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,8.07448e+07,3.36048e+08,6.69644e+06,28.4456,28.4456,28.4456,24.1373,0,4.7321,0,3.06765e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,1.02442e+08,3.6247e+08,6.69644e+06,28.4612,28.4612,28.4612,24.1373,0,6.14903,0,4.0006e+08
09/30/2009 13:00,9,30,3,13,0,22,20,0,1.09358e+08,3.709e+08,6.69644e+06,28.4748,28.4748,28.4748,24.1373,0,6.60557,0,4.31111e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,1.12771e+08,3.75064e+08,6.69644e+06,28.4776,28.4776,28.4776,24.1373,0,6.83269,0,4.46224e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,1.15508e+08,4.11864e+08,6.69644e+06,28.4817,28.4817,28.4817,24.1373,0,6.99977,0,4.57573e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,1.11013e+08,4.06289e+08,6.69644e+06,28.4825,28.4825,28.4825,24.1373,0,6.68305,0,4.36945e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,1.02263e+08,3.95536e+08,6.69644e+06,28.4837,28.4837,28.4837,24.1373,0,6.09076,0,3.9833e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.49387e+06,8.77903e+07,3.98988e+08,6.69644e+06,28.2538,28.2538,28.2538,24.1373,0,5.31885,0,3.29445e+08
09/30/2009 19:00,9,30,3,19,0,17,27,0,5.63919e+07,2.5343e+08,6.69644e+06,28.4272,28.4272,28.4272,24.1373,0,3.17552,0,2.04975e+08
09/30/2009 20:00,9,30,3,20,0,16,28,1.88221e+06,3.90002e+07,1.70147e+08,6.69644e+06,28.4007,28.4007,28.4007,24.1373,0,2.13953,0,1.37252e+08
09/30/2009 21:00,9,30,3,21,0,14,35,0,3.25198e+07,1.60475e+08,6.69644e+06,28.4188,28.4188,28.4188,24.1373,0,1.73784,0,1.11956e+08
