Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,1.84449e+07,7.93748e+07,6.69644e+06,28.4333,28.4333,28.4333,24.1373,0,0.915061,0,5.91504e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,7.78053e+06,4.6364e+07,6.69644e+06,28.4323,28.4323,28.4323,24.1373,0,0.327589,0,2.11708e+07
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,4.19937e+06,4.21302e+07,6.69644e+06,28.4287,28.4287,28.4287,24.1373,0,0.134295,0,8.67175e+06
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,3.09789e+06,3.47364e+07,6.69644e+06,28.4303,28.4303,28.4303,24.1373,0,0.0719238,0,4.646e+06
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,3.13946e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,3.13946e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,3.13946e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,3.13946e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,3.13946e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,2.03946e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.76256e+07,6.69644e+06,28.433,28.433,28.433,28.433,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.49673e+06,0,2.12878e+07,6.69644e+06,27.6047,27.6047,27.6047,24.1373,0,0.111761,0,5.82318e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.25934e+06,0,3.86559e+07,6.69644e+06,26.2522,26.2522,26.2522,24.1373,0,0.0982478,0,3.12611e+06
10/01/2009 11:00,10,1,4,11,0,12,76,2.99879e+06,5.63168e+06,9.49109e+07,6.69644e+06,25.8241,25.8241,25.8241,24.1373,0,0.340849,0,9.05572e+06
10/01/2009 12:00,10,1,4,12,0,14,72,2.35659e+06,1.22177e+07,1.01903e+08,6.69644e+06,26.9809,26.9809,26.9809,24.1373,0,0.628829,0,2.77056e+07
10/01/2009 13:00,10,1,4,13,0,17,59,6.4677e+06,2.92873e+07,1.6495e+08,6.69644e+06,27.4278,27.4278,27.4278,24.1373,0,1.83604,0,9.08994e+07
10/01/2009 14:00,10,1,4,14,0,15,59,9.24853e+06,3.16732e+07,1.93176e+08,6.69644e+06,27.0464,27.0464,27.0464,24.1373,0,2.14167,0,9.37409e+07
10/01/2009 15:00,10,1,4,15,0,12,94,1.36353e+07,3.20315e+07,2.24334e+08,6.69644e+06,26.4687,26.4687,26.4687,24.1373,0,2.42431,0,8.50371e+07
10/01/2009 16:00,10,1,4,16,0,12,94,1.35586e+07,3.47313e+07,2.23848e+08,6.69644e+06,26.4888,26.4888,26.4888,24.1373,0,2.57818,0,9.12136e+07
10/01/2009 17:00,10,1,4,17,0,13,88,1.22525e+07,3.63798e+07,2.57624e+08,6.69644e+06,26.7298,26.7298,26.7298,24.1373,0,2.59583,0,1.01251e+08
10/01/2009 18:00,10,1,4,18,0,11,94,1.51825e+07,2.06477e+07,1.77741e+08,6.69644e+06,25.6629,25.6629,25.6629,24.1373,0,1.85321,0,4.25355e+07
10/01/2009 19:00,10,1,4,19,0,9,93,3.81664e+06,6.0791e+06,1.00917e+08,6.69644e+06,25.5258,25.5258,25.5258,24.1373,0,0.371166,0,7.75325e+06
10/01/2009 20:00,10,1,4,20,0,8,93,1.68045e+06,0,3.9188e+07,6.69644e+06,25.5636,25.5636,25.5636,24.2987,0,0.0217317,0,463504
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,3.74753e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,3.74753e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,3.74753e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,3.74753e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,3.35559e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,3.35559e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,3.35559e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,3.35559e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,3.35559e+07,6.69644e+06,25.4415,25.4415,25.4415,25.4415,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,5.5749e+06,0,3.97657e+07,6.69644e+06,24.4496,24.4496,24.4883,24.0987,0.0344331,0.16903,100178,1.44239e+06
10/02/2009 07:00,10,2,5,7,0,8,87,2.78604e+06,0,2.54553e+07,6.69644e+06,23.7164,23.7164,24.1373,23.7164,0.0389372,0,246598,0
10/02/2009 08:00,10,2,5,8,0,9,81,1.90837e+06,0,7.36531e+07,6.69644e+06,23.5766,23.5766,24.1373,23.5766,0.00914016,0,77102.4,0
10/02/2009 09:00,10,2,5,9,0,11,76,3.62635e+06,0,1.21291e+08,6.69644e+06,23.2536,23.2536,24.1373,23.2536,0.119972,0,1.59529e+06,0
10/02/2009 10:00,10,2,5,10,0,13,67,3.02999e+06,1.12078e+07,2.22245e+08,6.69644e+06,24.5779,24.5779,25.0317,23.6836,0.0638604,0.597091,1.06463e+06,1.10681e+07
10/02/2009 11:00,10,2,5,11,0,14,59,2.50241e+06,2.6971e+07,2.40284e+08,6.69644e+06,27.7556,27.7556,27.7556,24.1373,0,1.47778,0,8.24151e+07
10/02/2009 12:00,10,2,5,12,0,14,63,2.46635e+06,4.08032e+07,2.90214e+08,6.69644e+06,28.4307,28.4307,28.4307,24.1373,0,2.27406,0,1.46907e+08
10/02/2009 13:00,10,2,5,13,0,16,55,7.22025e+06,6.02274e+07,2.85277e+08,6.69644e+06,28.0342,28.0342,28.0342,24.1373,0,3.74181,0,2.19399e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.30562e+06,8.16377e+07,3.42703e+08,6.69644e+06,28.283,28.283,28.283,24.1373,0,4.99284,0,3.11446e+08
10/02/2009 15:00,10,2,5,15,0,18,42,4.01145e+06,8.3065e+07,3.4298e+08,6.69644e+06,28.4059,28.4059,28.4059,24.1373,0,4.9974,0,3.20974e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.40627e+06,7.78449e+07,3.36994e+08,6.69644e+06,28.3403,28.3403,28.3403,24.1373,0,4.67364,0,2.95566e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.32639e+06,7.08093e+07,3.74939e+08,6.69644e+06,28.1336,28.1336,28.1336,24.1373,0,4.3394,0,2.60932e+08
10/02/2009 18:00,10,2,5,18,0,16,42,7.93756e+06,6.19364e+07,3.71438e+08,6.69644e+06,27.8835,27.8835,27.8835,24.1373,0,3.88594,0,2.19035e+08
10/02/2009 19:00,10,2,5,19,0,13,62,2.69061e+06,4.44177e+07,2.50437e+08,6.69644e+06,28.2813,28.2813,28.2813,24.1373,0,2.50633,0,1.56279e+08
10/02/2009 20:00,10,2,5,20,0,11,71,3.23568e+06,3.03441e+07,2.2554e+08,6.69644e+06,28.1943,28.1943,28.1943,24.1373,0,1.70311,0,1.03965e+08
10/02/2009 21:00,10,2,5,21,0,11,71,0,2.75727e+07,2.18853e+08,6.69644e+06,28.4305,28.4305,28.4305,24.1373,0,1.44395,0,9.32806e+07
10/02/2009 22:00,10,2,5,22,0,11,76,0,4.16732e+06,8.59789e+07,6.69644e+06,28.5422,28.5422,28.5422,24.1373,0,0.131917,0,8.74345e+06
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,3.96367e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,3.96367e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,3.35559e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,3.35559e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,3.35559e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,3.35559e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,3.35559e+07,6.69644e+06,28.5438,28.5438,28.5438,28.5438,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,4.01244e+06,0,3.78925e+07,6.69644e+06,27.669,27.669,27.669,24.1373,0,0.106235,0,5.72868e+06
10/03/2009 07:00,10,3,6,7,0,8,71,2.19714e+06,0,2.48307e+07,6.69644e+06,26.7909,26.7909,26.7909,24.1373,0,0.0266042,0,1.06216e+06
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,6.18569e+07,6.69644e+06,26.6229,26.6229,26.6229,26.6229,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.09334e+06,284654,1.03713e+08,6.69644e+06,26.1373,26.1373,26.1373,24.1373,0,0.097577,0,2.91131e+06
10/03/2009 10:00,10,3,6,10,0,13,67,2.75802e+06,2.25621e+07,2.3536e+08,6.69644e+06,27.1959,27.1959,27.1959,24.1373,0,1.25246,0,5.99322e+07
10/03/2009 11:00,10,3,6,11,0,13,67,2.22947e+06,3.67446e+07,2.51639e+08,6.69644e+06,28.3364,28.3364,28.3364,24.1373,0,2.02694,0,1.28466e+08
10/03/2009 12:00,10,3,6,12,0,14,63,0,5.99086e+07,2.77249e+08,6.69644e+06,28.5754,28.5754,28.5754,24.1373,0,3.40349,0,2.27281e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.02543e+07,5.84813e+07,2.86447e+08,6.69644e+06,27.7135,27.7135,27.7135,24.1373,0,3.81218,0,2.05124e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.31381e+07,5.69717e+07,2.87752e+08,6.69644e+06,27.3072,27.3072,27.3072,24.1373,0,3.89307,0,1.85678e+08
10/03/2009 15:00,10,3,6,15,0,11,76,1.47341e+07,5.71541e+07,3.2321e+08,6.69644e+06,27.1406,27.1406,27.1406,24.1373,0,3.99885,0,1.80694e+08
10/03/2009 16:00,10,3,6,16,0,11,76,1.47794e+07,6.08627e+07,3.27717e+08,6.69644e+06,27.1937,27.1937,27.1937,24.1373,0,4.22873,0,1.94462e+08
10/03/2009 17:00,10,3,6,17,0,10,82,1.62486e+07,6.08832e+07,3.62871e+08,6.69644e+06,27.0883,27.0883,27.0883,24.1373,0,4.32118,0,1.91859e+08
10/03/2009 18:00,10,3,6,18,0,9,81,1.78038e+07,5.49967e+07,3.73822e+08,6.69644e+06,26.8208,26.8208,26.8208,24.1373,0,4.05669,0,1.63788e+08
10/03/2009 19:00,10,3,6,19,0,8,87,3.83805e+06,3.94347e+07,2.45704e+08,6.69644e+06,27.8683,27.8683,27.8683,24.1373,0,2.27578,0,1.27756e+08
10/03/2009 20:00,10,3,6,20,0,9,87,3.70897e+06,2.80176e+07,2.23275e+08,6.69644e+06,28.025,28.025,28.025,24.1373,0,1.59444,0,9.32689e+07
10/03/2009 21:00,10,3,6,21,0,8,93,0,2.59578e+07,2.16921e+08,6.69644e+06,28.382,28.382,28.382,24.1373,0,1.34939,0,8.61877e+07
10/03/2009 22:00,10,3,6,22,0,8,100,0,3.14759e+06,8.48034e+07,6.69644e+06,28.5386,28.5386,28.5386,24.1373,0,0.0856501,0,5.6722e+06
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,3.96367e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,3.96367e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,3.35559e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,3.35559e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,3.35559e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,3.35559e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,3.35559e+07,6.69644e+06,28.5406,28.5406,28.5406,28.5406,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,4.453e+06,0,3.84268e+07,6.69644e+06,27.3488,27.3488,27.3488,24.1373,0,0.135924,0,6.90136e+06
10/04/2009 07:00,10,4,0,7,0,6,93,3.44064e+06,0,2.62018e+07,6.69644e+06,26.1879,26.1879,26.1879,24.1373,0,0.0673883,0,2.07905e+06
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,6.93055e+07,6.69644e+06,25.8119,25.8119,25.8119,25.8119,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.84304e+06,1.81735e+06,1.21245e+08,6.69644e+06,25.4282,25.4282,25.4282,24.1373,0,0.22351,0,4.25701e+06
10/04/2009 10:00,10,4,0,10,0,9,71,2.76729e+06,3.5178e+07,2.84006e+08,6.69644e+06,27.3913,27.3913,27.3913,24.1373,0,1.99458,0,1.03185e+08
10/04/2009 11:00,10,4,0,11,0,12,50,1.6169e+06,5.52738e+07,3.06898e+08,6.69644e+06,28.4889,28.4889,28.4889,24.1373,0,3.13658,0,2.05512e+08
10/04/2009 12:00,10,4,0,12,0,12,40,0,7.21676e+07,3.25672e+08,6.69644e+06,28.5156,28.5156,28.5156,24.1373,0,4.18692,0,2.7583e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.23959e+07,6.72553e+07,2.99494e+08,6.69644e+06,27.5466,27.5466,27.5466,24.1373,0,4.51067,0,2.31397e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.2993e+07,5.65232e+07,2.87098e+08,6.69644e+06,27.2165,27.2165,27.2165,24.1373,0,3.86572,0,1.79095e+08
10/04/2009 15:00,10,4,0,15,0,12,31,1.30885e+07,5.94619e+07,3.24256e+08,6.69644e+06,27.2323,27.2323,27.2323,24.1373,0,4.05088,0,1.88639e+08
10/04/2009 16:00,10,4,0,16,0,9,49,1.72284e+07,6.77245e+07,3.72265e+08,6.69644e+06,27.0638,27.0638,27.0638,24.1373,0,4.81643,0,2.12072e+08
10/04/2009 17:00,10,4,0,17,0,7,66,2.03808e+07,6.03865e+07,3.66821e+08,6.69644e+06,26.6894,26.6894,26.6894,24.1373,0,4.55215,0,1.74791e+08
10/04/2009 18:00,10,4,0,18,0,5,81,2.34949e+07,5.18973e+07,3.76329e+08,6.69644e+06,26.2191,26.2191,26.2191,24.1373,0,4.22496,0,1.3233e+08
10/04/2009 19:00,10,4,0,19,0,4,81,4.6996e+06,3.56275e+07,2.42105e+08,6.69644e+06,27.4732,27.4732,27.4732,24.1373,0,2.10483,0,1.05646e+08
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.17396e+06,2.31715e+07,2.19097e+08,6.69644e+06,27.4858,27.4858,27.4858,24.1373,0,1.40196,0,7.06327e+07
10/04/2009 21:00,10,4,0,21,0,1,86,0,2.00216e+07,2.09855e+08,6.69644e+06,28.0081,28.0081,28.0081,24.1373,0,1.00777,0,5.87007e+07
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,8.13686e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,3.96367e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,3.96367e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,3.35559e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,3.35559e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,3.35559e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,3.35559e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,3.35559e+07,6.69644e+06,28.3254,28.3254,28.3254,28.3254,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,8.18563e+06,0,4.28972e+07,6.69644e+06,25.692,25.692,25.692,24.1373,0,0.368182,0,1.03091e+07
10/05/2009 07:00,10,5,1,7,0,1,79,5.54896e+06,0,2.87187e+07,6.69644e+06,23.6142,23.6142,24.1373,23.6142,0.196833,0,1.5493e+06,0
10/05/2009 08:00,10,5,1,8,0,5,64,3.21088e+06,0,6.64693e+07,6.69644e+06,22.9335,22.9335,24.1373,22.9335,0.0648195,0,1.16701e+06,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.12058e+06,45865,1.19458e+08,6.69644e+06,22.5541,22.5541,24.1373,22.5541,0.149981,0,3.57559e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,3.95666e+06,1.15358e+07,2.23571e+08,6.69644e+06,24.0652,24.0652,24.7423,23.4602,0.112393,0.599253,2.74113e+06,7.31674e+06
10/05/2009 11:00,10,5,1,11,0,9,32,3.11947e+06,2.68681e+07,2.40925e+08,6.69644e+06,27.4135,27.4135,27.4135,24.1373,0,1.52897,0,7.68261e+07
10/05/2009 12:00,10,5,1,12,0,9,32,2.50893e+06,5.11113e+07,3.02829e+08,6.69644e+06,28.2536,28.2536,28.2536,24.1373,0,2.92869,0,1.81531e+08
10/05/2009 13:00,10,5,1,13,0,10,25,1.55452e+07,5.68206e+07,2.9035e+08,6.69644e+06,27.0939,27.0939,27.0939,24.1373,0,4.05768,0,1.80505e+08
10/05/2009 14:00,10,5,1,14,0,11,24,1.4004e+07,6.48322e+07,3.31864e+08,6.69644e+06,27.206,27.206,27.206,24.1373,0,4.46155,0,2.05991e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.41975e+07,6.50479e+07,3.32284e+08,6.69644e+06,27.2222,27.2222,27.2222,24.1373,0,4.47731,0,2.07812e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.75505e+07,5.74361e+07,3.26688e+08,6.69644e+06,26.8214,26.8214,26.8214,24.1373,0,4.20018,0,1.69621e+08
10/05/2009 17:00,10,5,1,17,0,8,29,1.93129e+07,5.29811e+07,3.62198e+08,6.69644e+06,26.5361,26.5361,26.5361,24.1373,0,4.03507,0,1.4563e+08
10/05/2009 18:00,10,5,1,18,0,8,32,1.95034e+07,4.80714e+07,3.67391e+08,6.69644e+06,26.3574,26.3574,26.3574,24.1373,0,3.74826,0,1.252e+08
10/05/2009 19:00,10,5,1,19,0,6,39,4.32976e+06,3.23516e+07,2.37792e+08,6.69644e+06,27.4616,27.4616,27.4616,24.1373,0,1.89043,0,9.45529e+07
10/05/2009 20:00,10,5,1,20,0,6,33,4.42867e+06,2.11388e+07,2.15878e+08,6.69644e+06,27.5534,27.5534,27.5534,24.1373,0,1.24115,0,6.37939e+07
10/05/2009 21:00,10,5,1,21,0,2,57,0,1.70954e+07,2.06456e+08,6.69644e+06,27.9826,27.9826,27.9826,24.1373,0,0.863503,0,4.99657e+07
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,8.13686e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,3.96367e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,3.96367e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,3.35559e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,3.35559e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,3.35559e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,3.35559e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,3.35559e+07,6.69644e+06,28.268,28.268,28.268,28.268,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,1.35597e+07,0,4.91127e+07,6.69644e+06,24.4936,24.4936,24.8368,23.7942,0.270403,0.359008,2.81878e+06,1.0034e+07
10/06/2009 07:00,10,6,2,7,0,1,51,1.03858e+07,0,3.42318e+07,6.69644e+06,22.1638,22.1638,24.1373,22.1638,0.402333,0,1.19486e+07,0
10/06/2009 08:00,10,6,2,8,0,7,34,647597,0,7.00009e+07,6.69644e+06,21.6946,21.6946,24.1373,21.6946,0.0158108,0,581239,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.63107e+06,1.73389e+06,1.20917e+08,6.69644e+06,22.0585,22.0585,24.1373,22.0585,0.206949,0,6.34521e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.48495e+06,2.728e+07,2.74351e+08,6.69644e+06,26.1004,26.1004,26.3222,23.9155,0.0891305,1.45499,1.48744e+06,5.7461e+07
10/06/2009 11:00,10,6,2,11,0,13,19,0,4.44291e+07,2.92351e+08,6.69644e+06,28.2718,28.2718,28.2718,24.1373,0,2.49988,0,1.55737e+08
10/06/2009 12:00,10,6,2,12,0,13,21,0,6.66537e+07,3.19131e+08,6.69644e+06,28.367,28.367,28.367,24.1373,0,3.86754,0,2.46142e+08
10/06/2009 13:00,10,6,2,13,0,15,20,7.95616e+06,7.64703e+07,3.39507e+08,6.69644e+06,27.8872,27.8872,27.8872,24.1373,0,4.8615,0,2.74286e+08
10/06/2009 14:00,10,6,2,14,0,14,21,9.39909e+06,7.77923e+07,3.42642e+08,6.69644e+06,27.7383,27.7383,27.7383,24.1373,0,5.02557,0,2.72295e+08
10/06/2009 15:00,10,6,2,15,0,16,20,6.76133e+06,8.1689e+07,3.77954e+08,6.69644e+06,27.9633,27.9633,27.9633,24.1373,0,5.10139,0,2.9367e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.0711e+06,8.04927e+07,3.7675e+08,6.69644e+06,27.9689,27.9689,27.9689,24.1373,0,5.02527,0,2.89712e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.03096e+07,6.95779e+07,3.66998e+08,6.69644e+06,27.6368,27.6368,27.6368,24.1373,0,4.51827,0,2.37907e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.79062e+07,5.59821e+07,3.75183e+08,6.69644e+06,26.7902,26.7902,26.7902,24.1373,0,4.13479,0,1.65034e+08
10/06/2009 19:00,10,6,2,19,0,7,48,3.99235e+06,3.74143e+07,2.43497e+08,6.69644e+06,27.6822,27.6822,27.6822,24.1373,0,2.17199,0,1.15849e+08
10/06/2009 20:00,10,6,2,20,0,6,51,4.35804e+06,2.43395e+07,2.19626e+08,6.69644e+06,27.6802,27.6802,27.6802,24.1373,0,1.42367,0,7.58912e+07
10/06/2009 21:00,10,6,2,21,0,5,59,0,2.14343e+07,2.1156e+08,6.69644e+06,28.1015,28.1015,28.1015,24.1373,0,1.0912,0,6.50919e+07
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,8.13686e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,3.96367e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,3.96367e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,3.13946e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,3.13946e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,3.13946e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,3.13946e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,3.13946e+07,6.69644e+06,28.3424,28.3424,28.3424,28.3424,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,1.1771e+07,0,4.48409e+07,6.69644e+06,24.9749,24.9749,25.1251,23.9872,0.155812,0.375841,1.06673e+06,1.03587e+07
10/07/2009 07:00,10,7,3,7,0,5,55,8.07344e+06,0,2.92819e+07,6.69644e+06,22.709,22.709,24.1373,22.709,0.257441,0,5.53344e+06,0
10/07/2009 08:00,10,7,3,8,0,11,36,832094,0,3.98881e+07,6.69644e+06,22.232,22.232,24.1373,22.232,0.0266558,0,764270,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.75517e+06,2.20331e+06,1.05084e+08,6.69644e+06,22.652,22.652,24.1373,22.652,0.179491,0,3.799e+06,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,2.38523e+07,1.96518e+08,6.69644e+06,26.3212,26.3212,26.3948,24.0637,0.0883384,1.20212,489195,5.06665e+07
10/07/2009 11:00,10,7,3,11,0,17,27,0,4.87656e+07,2.97588e+08,6.69644e+06,28.3814,28.3814,28.3814,24.1373,0,2.76815,0,1.76962e+08
10/07/2009 12:00,10,7,3,12,0,19,20,0,7.53733e+07,3.29683e+08,6.69644e+06,28.4625,28.4625,28.4625,24.1373,0,4.41474,0,2.87317e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,8.5556e+07,3.42005e+08,6.69644e+06,28.4859,28.4859,28.4859,24.1373,0,5.06206,0,3.31226e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,8.94977e+07,3.46766e+08,6.69644e+06,28.4971,28.4971,28.4971,24.1373,0,5.31039,0,3.48366e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,9.31163e+07,3.84608e+08,6.69644e+06,28.5102,28.5102,28.5102,24.1373,0,5.52673,0,3.63646e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,9.14409e+07,3.82493e+08,6.69644e+06,28.5166,28.5166,28.5166,24.1373,0,5.40228,0,3.55976e+08
10/07/2009 17:00,10,7,3,17,0,19,24,2.9059e+06,8.03581e+07,3.7197e+08,6.69644e+06,28.4033,28.4033,28.4033,24.1373,0,4.75214,0,3.05026e+08
10/07/2009 18:00,10,7,3,18,0,16,28,7.69581e+06,6.69536e+07,3.77277e+08,6.69644e+06,27.9185,27.9185,27.9185,24.1373,0,4.19116,0,2.38446e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.54603e+06,3.53281e+07,2.30796e+08,6.69644e+06,28.1727,28.1727,28.1727,24.1373,0,1.96189,0,1.19122e+08
10/07/2009 20:00,10,7,3,20,0,12,40,2.96109e+06,1.99566e+07,1.48583e+08,6.69644e+06,28.0425,28.0425,28.0425,24.1373,0,1.08478,0,6.37409e+07
10/07/2009 21:00,10,7,3,21,0,12,40,0,1.56886e+07,1.40488e+08,6.69644e+06,28.2093,28.2093,28.2093,24.1373,0,0.780992,0,4.78531e+07
10/07/2009 22:00,10,7,3,22,0,10,46,0,4.64395e+06,6.30567e+07,6.69644e+06,28.3753,28.3753,28.3753,24.1373,0,0.159459,0,1.01685e+07
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,3.74753e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,3.74753e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,3.13946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,3.13946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,3.13946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,3.13946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,3.13946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,3.13946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,2.03946e+07,6.69644e+06,28.3862,28.3862,28.3862,28.3862,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,356557,0,1.9899e+07,6.69644e+06,28.1192,28.1192,28.1192,27.5329,0,0.0181039,0,1.118e+06
10/08/2009 09:00,10,8,4,9,0,18,25,1.3736e+06,2.28575e+06,2.35492e+07,6.69644e+06,28.106,28.106,28.106,24.7976,0,0.117243,0,7.00419e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,8.60275e+06,4.55257e+07,6.69644e+06,28.2139,28.2139,28.2139,24.1373,0,0.484524,0,2.9732e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,3.10674e+07,1.52094e+08,6.69644e+06,28.3801,28.3801,28.3801,24.1373,0,1.74696,0,1.11605e+08
10/08/2009 12:00,10,8,4,12,0,24,13,0,3.89295e+07,1.61533e+08,6.69644e+06,28.4194,28.4194,28.4194,24.1373,0,2.21351,0,1.42623e+08
10/08/2009 13:00,10,8,4,13,0,26,12,0,5.83286e+07,2.37987e+08,6.69644e+06,28.4457,28.4457,28.4457,24.1373,0,3.36881,0,2.18402e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,6.36443e+07,2.44332e+08,6.69644e+06,28.4501,28.4501,28.4501,24.1373,0,3.68569,0,2.39178e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,6.09166e+07,2.4094e+08,6.69644e+06,28.4591,28.4591,28.4591,24.1373,0,3.49387,0,2.27202e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,4.9718e+07,2.27305e+08,6.69644e+06,28.4714,28.4714,28.4714,24.1373,0,2.77711,0,1.81105e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,4.65449e+07,2.49429e+08,6.69644e+06,28.4891,28.4891,28.4891,24.1373,0,2.57799,0,1.68807e+08
10/08/2009 18:00,10,8,4,18,0,17,39,6.41074e+06,2.8733e+07,1.94956e+08,6.69644e+06,27.6113,27.6113,27.6113,24.1373,0,1.80019,0,9.40889e+07
10/08/2009 19:00,10,8,4,19,0,15,44,2.23571e+06,1.22331e+07,1.06515e+08,6.69644e+06,27.6456,27.6456,27.6456,24.1373,0,0.620402,0,3.27492e+07
10/08/2009 20:00,10,8,4,20,0,12,50,0,392335,3.79063e+07,6.69644e+06,27.8461,27.8461,27.8461,24.1373,0,0.0109411,0,610545
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,3.74753e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,3.74753e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,3.74753e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,3.74753e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,3.35559e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,3.35559e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,3.35559e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,3.35559e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,3.35559e+07,6.69644e+06,27.852,27.852,27.852,27.852,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,3.92463e+06,0,3.78041e+07,6.69644e+06,27.0051,27.0051,27.0051,24.1373,0,0.107938,0,4.8084e+06
10/09/2009 07:00,10,9,5,7,0,7,48,2.98553e+06,0,2.56942e+07,6.69644e+06,26.1106,26.1106,26.1106,24.1373,0,0.0509544,0,1.51274e+06
10/09/2009 08:00,10,9,5,8,0,16,20,0,0,6.93055e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,17,21,1.4695e+06,7.1609e+06,1.39867e+08,6.69644e+06,26.467,26.467,26.467,24.1373,0,0.372357,0,1.35551e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,4.05564e+07,2.87658e+08,6.69644e+06,28.1113,28.1113,28.1113,24.1373,0,2.25957,0,1.36936e+08
10/09/2009 11:00,10,9,5,11,0,21,16,0,6.20096e+07,3.13534e+08,6.69644e+06,28.4295,28.4295,28.4295,24.1373,0,3.58145,0,2.31305e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,8.20314e+07,3.37773e+08,6.69644e+06,28.449,28.449,28.449,24.1373,0,4.84885,0,3.14576e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,8.95858e+07,3.46951e+08,6.69644e+06,28.4629,28.4629,28.4629,24.1373,0,5.3362,0,3.47314e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,9.2389e+07,3.50324e+08,6.69644e+06,28.4707,28.4707,28.4707,24.1373,0,5.51047,0,3.59304e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,9.41118e+07,3.8585e+08,6.69644e+06,28.4732,28.4732,28.4732,24.1373,0,5.60108,0,3.65423e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,9.26715e+07,3.83997e+08,6.69644e+06,28.4783,28.4783,28.4783,24.1373,0,5.48659,0,3.58376e+08
10/09/2009 17:00,10,9,5,17,0,20,19,174015,7.98789e+07,3.68556e+08,6.69644e+06,28.4731,28.4731,28.4731,24.1373,0,4.64955,0,3.03337e+08
10/09/2009 18:00,10,9,5,18,0,16,24,7.58181e+06,6.64993e+07,3.93691e+08,6.69644e+06,27.9006,27.9006,27.9006,24.1373,0,4.15857,0,2.35475e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.43359e+06,4.67112e+07,2.52953e+08,6.69644e+06,28.2177,28.2177,28.2177,24.1373,0,2.63764,0,1.61942e+08
10/09/2009 20:00,10,9,5,20,0,13,29,2.63197e+06,3.38625e+07,2.29118e+08,6.69644e+06,28.2205,28.2205,28.2205,24.1373,0,1.88002,0,1.15503e+08
10/09/2009 21:00,10,9,5,21,0,10,42,0,3.04698e+07,2.22332e+08,6.69644e+06,28.3682,28.3682,28.3682,24.1373,0,1.61801,0,1.03005e+08
10/09/2009 22:00,10,9,5,22,0,12,34,0,7.1335e+06,8.94861e+07,6.69644e+06,28.4284,28.4284,28.4284,24.1373,0,0.290805,0,1.87762e+07
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,3.96367e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,3.96367e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,3.35559e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,3.35559e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,3.35559e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,3.35559e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,3.35559e+07,6.69644e+06,28.4282,28.4282,28.4282,28.4282,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,2.49883e+06,0,3.61511e+07,6.69644e+06,28.2042,28.2042,28.2042,24.1373,0,0.0335564,0,2.03096e+06
10/10/2009 07:00,10,10,6,7,0,6,60,1.90043e+06,0,2.4479e+07,6.69644e+06,27.8314,27.8314,27.8314,24.1373,0,0.00878691,0,488405
10/10/2009 08:00,10,10,6,8,0,11,43,0,267695,6.96069e+07,6.69644e+06,27.7682,27.7682,27.7682,25.9515,0,0.00955414,0,522318
10/10/2009 09:00,10,10,6,9,0,15,33,2.07689e+06,9.90746e+06,1.43704e+08,6.69644e+06,27.8134,27.8134,27.8134,24.1373,0,0.52723,0,2.92769e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,4.19937e+07,2.89364e+08,6.69644e+06,28.2953,28.2953,28.2953,24.1373,0,2.34302,0,1.47182e+08
10/10/2009 11:00,10,10,6,11,0,20,24,0,6.66607e+07,3.1913e+08,6.69644e+06,28.4361,28.4361,28.4361,24.1373,0,3.86565,0,2.50047e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,8.5494e+07,3.41962e+08,6.69644e+06,28.461,28.461,28.461,24.1373,0,5.06693,0,3.29641e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,9.37023e+07,3.51946e+08,6.69644e+06,28.4826,28.4826,28.4826,24.1373,0,5.59999,0,3.66144e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,9.5799e+07,3.54451e+08,6.69644e+06,28.4926,28.4926,28.4926,24.1373,0,5.72658,0,3.75281e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,9.2184e+07,3.49953e+08,6.69644e+06,28.4976,28.4976,28.4976,24.1373,0,5.4699,0,3.58872e+08
10/10/2009 16:00,10,10,6,16,0,20,28,0,8.3072e+07,3.38732e+08,6.69644e+06,28.5076,28.5076,28.5076,24.1373,0,4.85226,0,3.1908e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.37867e+06,7.7785e+07,3.70426e+08,6.69644e+06,28.2863,28.2863,28.2863,24.1373,0,4.67175,0,2.91647e+08
10/10/2009 18:00,10,10,6,18,0,16,36,7.59593e+06,6.77188e+07,3.95159e+08,6.69644e+06,27.9253,27.9253,27.9253,24.1373,0,4.23124,0,2.41159e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.69198e+06,4.80114e+07,2.54778e+08,6.69644e+06,28.2409,28.2409,28.2409,24.1373,0,2.72804,0,1.68442e+08
10/10/2009 20:00,10,10,6,20,0,10,54,3.28447e+06,3.38612e+07,2.29814e+08,6.69644e+06,28.1434,28.1434,28.1434,24.1373,0,1.91638,0,1.15515e+08
10/10/2009 21:00,10,10,6,21,0,11,50,0,3.15714e+07,2.23643e+08,6.69644e+06,28.3817,28.3817,28.3817,24.1373,0,1.68117,0,1.07371e+08
10/10/2009 22:00,10,10,6,22,0,8,61,0,5.75817e+06,8.78785e+07,6.69644e+06,28.4721,28.4721,28.4721,24.1373,0,0.222344,0,1.45024e+07
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,3.96367e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,3.96367e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,3.35559e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,3.35559e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,3.35559e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,3.35559e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,3.35559e+07,6.69644e+06,28.4688,28.4688,28.4688,28.4688,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,3.57351e+06,0,3.73899e+07,6.69644e+06,27.8203,27.8203,27.8203,24.1373,0,0.0871412,0,4.79424e+06
10/11/2009 07:00,10,11,0,7,0,6,39,2.0395e+06,0,2.46438e+07,6.69644e+06,27.0457,27.0457,27.0457,24.1373,0,0.0171752,0,751562
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,6.93055e+07,6.69644e+06,26.932,26.932,26.932,26.932,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.37484e+06,4.98251e+06,1.39304e+08,6.69644e+06,26.6145,26.6145,26.6145,24.1373,0,0.34392,0,1.26207e+07
10/11/2009 10:00,10,11,0,10,0,12,22,2.06425e+06,3.56348e+07,2.83807e+08,6.69644e+06,27.8106,27.8106,27.8106,24.1373,0,1.98257,0,1.11962e+08
10/11/2009 11:00,10,11,0,11,0,14,21,0,5.58683e+07,3.06071e+08,6.69644e+06,28.3688,28.3688,28.3688,24.1373,0,3.18907,0,2.0309e+08
10/11/2009 12:00,10,11,0,12,0,17,17,0,7.51011e+07,3.29323e+08,6.69644e+06,28.4067,28.4067,28.4067,24.1373,0,4.3961,0,2.8241e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.64047e+06,8.18349e+07,3.41306e+08,6.69644e+06,28.2602,28.2602,28.2602,24.1373,0,4.94593,0,3.06813e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.21962e+06,8.50191e+07,3.43604e+08,6.69644e+06,28.368,28.368,28.368,24.1373,0,5.06238,0,3.22259e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.4754e+06,8.72979e+07,3.80095e+08,6.69644e+06,28.3688,28.3688,28.3688,24.1373,0,5.20661,0,3.31503e+08
10/11/2009 16:00,10,11,0,16,0,19,17,2.82735e+06,8.56991e+07,3.78446e+08,6.69644e+06,28.3442,28.3442,28.3442,24.1373,0,5.10658,0,3.23246e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.05591e+06,7.44934e+07,3.68305e+08,6.69644e+06,28.052,28.052,28.052,24.1373,0,4.57238,0,2.69326e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.35753e+07,6.07511e+07,3.93284e+08,6.69644e+06,27.2601,27.2601,27.2601,24.1373,0,4.16423,0,1.95655e+08
10/11/2009 19:00,10,11,0,19,0,9,32,3.49255e+06,4.21414e+07,2.48615e+08,6.69644e+06,27.9002,27.9002,27.9002,24.1373,0,2.42542,0,1.37324e+08
10/11/2009 20:00,10,11,0,20,0,8,34,3.86483e+06,2.84195e+07,2.23954e+08,6.69644e+06,27.8711,27.8711,27.8711,24.1373,0,1.63285,0,9.17341e+07
10/11/2009 21:00,10,11,0,21,0,7,44,0,2.56346e+07,2.16559e+08,6.69644e+06,28.2148,28.2148,28.2148,24.1373,0,1.33504,0,8.19134e+07
10/11/2009 22:00,10,11,0,22,0,4,54,0,2.96722e+06,8.45906e+07,6.69644e+06,28.3803,28.3803,28.3803,24.1373,0,0.0759809,0,4.85083e+06
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,3.96367e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,3.96367e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,3.35559e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,3.35559e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,3.35559e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,3.35559e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,3.35559e+07,6.69644e+06,28.3816,28.3816,28.3816,28.3816,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,2.542e+06,0,3.61894e+07,6.69644e+06,28.1468,28.1468,28.1468,24.1373,0,0.0324848,0,1.94803e+06
10/12/2009 07:00,10,12,1,7,0,4,64,3.21909e+06,0,2.59722e+07,6.69644e+06,27.3967,27.3967,27.3967,24.1373,0,0.0654289,0,3.20863e+06
10/12/2009 08:00,10,12,1,8,0,6,60,1.60244e+06,0,6.34601e+07,6.69644e+06,26.9418,26.9418,26.9418,24.1373,0,0.000554729,0,23407.2
10/12/2009 09:00,10,12,1,9,0,9,45,3.89942e+06,636486,1.19907e+08,6.69644e+06,26.1863,26.1863,26.1863,24.1373,0,0.164831,0,4.98756e+06
10/12/2009 10:00,10,12,1,10,0,12,37,2.99659e+06,1.92578e+07,2.31745e+08,6.69644e+06,26.7736,26.7736,26.7736,24.1373,0,1.09724,0,4.68325e+07
10/12/2009 11:00,10,12,1,11,0,15,36,2.168e+06,2.88451e+07,2.42171e+08,6.69644e+06,28.104,28.104,28.104,24.1373,0,1.57152,0,9.4388e+07
10/12/2009 12:00,10,12,1,12,0,16,31,1.79409e+06,4.37177e+07,2.59515e+08,6.69644e+06,28.4173,28.4173,28.4173,24.1373,0,2.41854,0,1.55755e+08
10/12/2009 13:00,10,12,1,13,0,17,27,6.18855e+06,5.44903e+07,2.77267e+08,6.69644e+06,27.9654,27.9654,27.9654,24.1373,0,3.33568,0,1.92132e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.20868e+06,6.27986e+07,2.84043e+08,6.69644e+06,28.2778,28.2778,28.2778,24.1373,0,3.67164,0,2.28746e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,7.07123e+07,3.23761e+08,6.69644e+06,28.5187,28.5187,28.5187,24.1373,0,4.0668,0,2.68108e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,8.05008e+07,3.69123e+08,6.69644e+06,28.5398,28.5398,28.5398,24.1373,0,4.68371,0,3.10265e+08
10/12/2009 17:00,10,12,1,17,0,18,25,4.73832e+06,7.22215e+07,3.64072e+08,6.69644e+06,28.2473,28.2473,28.2473,24.1373,0,4.33983,0,2.68381e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.22231e+07,5.87927e+07,3.89414e+08,6.69644e+06,27.4273,27.4273,27.4273,24.1373,0,3.9542,0,1.95735e+08
10/12/2009 19:00,10,12,1,19,0,11,50,3.11957e+06,4.09827e+07,2.46792e+08,6.69644e+06,28.0436,28.0436,28.0436,24.1373,0,2.32863,0,1.36868e+08
10/12/2009 20:00,10,12,1,20,0,9,53,3.69599e+06,2.76794e+07,2.22865e+08,6.69644e+06,27.9901,27.9901,27.9901,24.1373,0,1.57613,0,9.137e+07
10/12/2009 21:00,10,12,1,21,0,7,61,0,2.41284e+07,2.14748e+08,6.69644e+06,28.2869,28.2869,28.2869,24.1373,0,1.24501,0,7.77398e+07
10/12/2009 22:00,10,12,1,22,0,6,65,0,2.48109e+06,8.40119e+07,6.69644e+06,28.4455,28.4455,28.4455,24.1373,0,0.0483865,0,3.13665e+06
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,3.96367e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,3.96367e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,3.35559e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,3.35559e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,3.35559e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,3.35559e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,3.35559e+07,6.69644e+06,28.4465,28.4465,28.4465,28.4465,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,7.87918e+06,0,4.25124e+07,6.69644e+06,25.9823,25.9823,25.9823,24.1373,0,0.343339,0,1.06996e+07
10/13/2009 07:00,10,13,2,7,0,6,51,4.26648e+06,0,2.71829e+07,6.69644e+06,24.0618,24.0618,24.1373,24.0618,0.117252,0,133325,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,6.93055e+07,6.69644e+06,23.6837,23.6837,23.6837,23.6837,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.46667e+06,5.47862e+06,1.37859e+08,6.69644e+06,24.5226,24.5226,24.5655,24.0296,0.0326813,0.245189,147741,3.01492e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,3.95274e+07,2.8636e+08,6.69644e+06,27.9039,27.9039,27.9039,24.1373,0,2.18217,0,1.24007e+08
10/13/2009 11:00,10,13,2,11,0,22,12,0,6.07084e+07,3.11913e+08,6.69644e+06,28.4701,28.4701,28.4701,24.1373,0,3.48717,0,2.27348e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,6.78952e+07,2.86947e+08,6.69644e+06,28.4824,28.4824,28.4824,24.1373,0,3.91238,0,2.5579e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,6.36497e+07,2.8172e+08,6.69644e+06,28.5017,28.5017,28.5017,24.1373,0,3.62957,0,2.38355e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,7.771e+07,3.32326e+08,6.69644e+06,28.5054,28.5054,28.5054,24.1373,0,4.52754,0,2.97577e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,8.92787e+07,3.79902e+08,6.69644e+06,28.5033,28.5033,28.5033,24.1373,0,5.271,0,3.46278e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,9.15853e+07,3.82643e+08,6.69644e+06,28.5044,28.5044,28.5044,24.1373,0,5.40826,0,3.55384e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,7.92664e+07,3.67615e+08,6.69644e+06,28.4974,28.4974,28.4974,24.1373,0,4.60521,0,3.02128e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.05205e+06,6.56532e+07,3.90989e+08,6.69644e+06,28.0531,28.0531,28.0531,24.1373,0,4.01141,0,2.3635e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.22449e+06,4.55321e+07,2.51299e+08,6.69644e+06,28.2861,28.2861,28.2861,24.1373,0,2.55222,0,1.59323e+08
10/13/2009 20:00,10,13,2,20,0,15,26,2.22512e+06,3.33697e+07,2.28079e+08,6.69644e+06,28.3197,28.3197,28.3197,24.1373,0,1.82555,0,1.14883e+08
10/13/2009 21:00,10,13,2,21,0,14,30,0,3.04239e+07,2.22275e+08,6.69644e+06,28.42,28.42,28.42,24.1373,0,1.61438,0,1.04032e+08
10/13/2009 22:00,10,13,2,22,0,12,34,0,6.31297e+06,8.85402e+07,6.69644e+06,28.4537,28.4537,28.4537,24.1373,0,0.253944,0,1.6493e+07
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,3.96367e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,3.96367e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,3.13946e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,3.13946e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,3.13946e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,3.13946e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,3.13946e+07,6.69644e+06,28.4495,28.4495,28.4495,28.4495,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,2.45092e+06,0,3.38972e+07,6.69644e+06,28.2976,28.2976,28.2976,24.1373,0,0.0188266,0,1.17852e+06
10/14/2009 07:00,10,14,3,7,0,11.8,45,1.62979e+06,0,2.20276e+07,6.69644e+06,28.1312,28.1312,28.1312,24.1373,0,0.00213451,0,128271
10/14/2009 08:00,10,14,3,8,0,16,39,0,60578.1,3.90415e+07,6.69644e+06,28.1147,28.1147,28.1147,27.4517,0,0.00155365,0,92985.5
10/14/2009 09:00,10,14,3,9,0,19,34,0,7.42519e+06,1.08343e+08,6.69644e+06,28.1741,28.1741,28.1741,24.1373,0,0.372137,0,2.27025e+07
10/14/2009 10:00,10,14,3,10,0,23,25,0,3.52057e+07,2.10082e+08,6.69644e+06,28.4144,28.4144,28.4144,24.1373,0,1.94515,0,1.25407e+08
10/14/2009 11:00,10,14,3,11,0,23,25,0,6.62125e+07,3.18562e+08,6.69644e+06,28.4896,28.4896,28.4896,24.1373,0,3.83149,0,2.50918e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,7.7653e+07,2.98772e+08,6.69644e+06,28.51,28.51,28.51,24.1373,0,4.53131,0,2.98142e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,7.3953e+07,3.27656e+08,6.69644e+06,28.5439,28.5439,28.5439,24.1373,0,4.2662,0,2.82877e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,7.36158e+07,2.93726e+08,6.69644e+06,28.5674,28.5674,28.5674,24.1373,0,4.24531,0,2.82988e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,8.62909e+07,3.42667e+08,6.69644e+06,28.5819,28.5819,28.5819,24.1373,0,5.062,0,3.38535e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,9.09355e+07,3.8179e+08,6.69644e+06,28.5782,28.5782,28.5782,24.1373,0,5.35285,0,3.57682e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,8.50922e+07,3.74636e+08,6.69644e+06,28.5749,28.5749,28.5749,24.1373,0,4.96752,0,3.3169e+08
10/14/2009 18:00,10,14,3,18,0,16,42,7.52297e+06,7.07968e+07,3.98774e+08,6.69644e+06,28.0224,28.0224,28.0224,24.1373,0,4.41344,0,2.57997e+08
10/14/2009 19:00,10,14,3,19,0,15,44,2.0754e+06,3.99763e+07,2.35827e+08,6.69644e+06,28.3403,28.3403,28.3403,24.1373,0,2.20718,0,1.39585e+08
10/14/2009 20:00,10,14,3,20,0,13,51,2.68169e+06,2.3786e+07,1.52819e+08,6.69644e+06,28.2408,28.2408,28.2408,24.1373,0,1.28787,0,7.95171e+07
10/14/2009 21:00,10,14,3,21,0,12,54,0,1.93596e+07,1.44767e+08,6.69644e+06,28.3605,28.3605,28.3605,24.1373,0,0.967441,0,6.14785e+07
10/14/2009 22:00,10,14,3,22,0,12,54,0,7.19907e+06,6.60669e+07,6.69644e+06,28.471,28.471,28.471,24.1373,0,0.294177,0,1.91827e+07
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,3.74753e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,3.74753e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,3.13946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,3.13946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,3.13946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,3.13946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,3.13946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,3.13946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,2.03946e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,1.94877e+07,6.69644e+06,28.4785,28.4785,28.4785,28.4785,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,3.16845e+06,1.04149e+06,2.39979e+07,6.69644e+06,27.8095,27.8095,27.8095,24.1373,0,0.139268,0,7.54381e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.10082e+06,6.73855e+06,4.91391e+07,6.69644e+06,27.4134,27.4134,27.4134,24.1373,0,0.400704,0,1.98027e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,2.63833e+07,1.61324e+08,6.69644e+06,28.1748,28.1748,28.1748,24.1373,0,1.4595,0,8.96338e+07
10/15/2009 12:00,10,15,4,12,0,19,32,0,3.76448e+07,1.59902e+08,6.69644e+06,28.4826,28.4826,28.4826,24.1373,0,2.11354,0,1.38201e+08
10/15/2009 13:00,10,15,4,13,0,21,33,0,5.8397e+07,2.37978e+08,6.69644e+06,28.5216,28.5216,28.5216,24.1373,0,3.35372,0,2.21242e+08
10/15/2009 14:00,10,15,4,14,0,23,12,0,6.6202e+07,2.69738e+08,6.69644e+06,28.4906,28.4906,28.4906,24.1373,0,3.83778,0,2.51384e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,6.53064e+07,2.6861e+08,6.69644e+06,28.4586,28.4586,28.4586,24.1373,0,3.77198,0,2.45258e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,5.809e+07,2.59802e+08,6.69644e+06,28.4445,28.4445,28.4445,24.1373,0,3.30356,0,2.141e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.47659e+06,4.95404e+07,2.50928e+08,6.69644e+06,28.415,28.415,28.415,24.1373,0,2.77438,0,1.78575e+08
10/15/2009 18:00,10,15,4,18,0,15,55,9.1731e+06,2.89077e+07,1.98175e+08,6.69644e+06,27.1567,27.1567,27.1567,24.1373,0,1.97725,0,8.98254e+07
10/15/2009 19:00,10,15,4,19,0,13,72,2.6726e+06,1.19267e+07,1.06623e+08,6.69644e+06,27.2301,27.2301,27.2301,24.1373,0,0.62838,0,2.92404e+07
10/15/2009 20:00,10,15,4,20,0,9,81,0,576355,3.8127e+07,6.69644e+06,27.5153,27.5153,27.5153,24.1373,0,0.0213548,0,1.08537e+06
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,3.74753e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,3.74753e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,3.74753e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,3.74753e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,3.35559e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,3.35559e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,3.35559e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,3.35559e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,3.35559e+07,6.69644e+06,27.5351,27.5351,27.5351,27.5351,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,1.65584e+06,0,3.52177e+07,6.69644e+06,27.5068,27.5068,27.5068,24.1373,0,0.00399341,0,202454
10/16/2009 07:00,10,16,5,7,0,8,100,1.64785e+06,0,2.42086e+07,6.69644e+06,27.4558,27.4558,27.4558,24.1373,0,0.00322421,0,160986
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,6.93055e+07,6.69644e+06,27.4332,27.4332,27.4332,27.4332,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,3.17509e+06,3.35266e+06,1.22347e+08,6.69644e+06,27.048,27.048,27.048,24.1373,0,0.268398,0,1.16162e+07
10/16/2009 10:00,10,16,5,10,0,12,62,2.16955e+06,3.42851e+07,2.82277e+08,6.69644e+06,27.8892,27.8892,27.8892,24.1373,0,1.90322,0,1.10312e+08
10/16/2009 11:00,10,16,5,11,0,13,54,1.63502e+06,5.35168e+07,3.04732e+08,6.69644e+06,28.489,28.489,28.489,24.1373,0,3.01834,0,1.97639e+08
10/16/2009 12:00,10,16,5,12,0,14,44,2.0709e+06,5.09241e+07,3.01975e+08,6.69644e+06,28.4595,28.4595,28.4595,24.1373,0,2.86725,0,1.86474e+08
10/16/2009 13:00,10,16,5,13,0,15,44,9.2203e+06,5.04778e+07,3.09191e+08,6.69644e+06,27.6442,27.6442,27.6442,24.1373,0,3.26206,0,1.72121e+08
10/16/2009 14:00,10,16,5,14,0,9,76,1.72539e+07,5.31445e+07,2.87665e+08,6.69644e+06,26.8432,26.8432,26.8432,24.1373,0,3.91524,0,1.59398e+08
10/16/2009 15:00,10,16,5,15,0,8,87,1.89278e+07,5.10838e+07,3.20501e+08,6.69644e+06,26.5794,26.5794,26.5794,24.1373,0,3.88828,0,1.42865e+08
10/16/2009 16:00,10,16,5,16,0,8,76,1.90279e+07,5.74683e+07,3.67241e+08,6.69644e+06,26.7104,26.7104,26.7104,24.1373,0,4.28411,0,1.65853e+08
10/16/2009 17:00,10,16,5,17,0,7,76,2.05908e+07,5.57345e+07,3.77757e+08,6.69644e+06,26.5724,26.5724,26.5724,24.1373,0,4.27519,0,1.56627e+08
10/16/2009 18:00,10,16,5,18,0,6,87,2.21231e+07,5.02889e+07,3.89971e+08,6.69644e+06,26.2932,26.2932,26.2932,24.1373,0,4.03891,0,1.31006e+08
10/16/2009 19:00,10,16,5,19,0,4,93,4.74804e+06,3.44463e+07,2.40738e+08,6.69644e+06,27.4919,27.4919,27.4919,24.1373,0,2.03602,0,1.02766e+08
10/16/2009 20:00,10,16,5,20,0,4,93,4.85009e+06,2.25465e+07,2.18003e+08,6.69644e+06,27.5663,27.5663,27.5663,24.1373,0,1.34581,0,6.94351e+07
10/16/2009 21:00,10,16,5,21,0,3,100,0,2.18049e+07,2.11975e+08,6.69644e+06,28.1168,28.1168,28.1168,24.1373,0,1.10962,0,6.64472e+07
10/16/2009 22:00,10,16,5,22,0,4,87,0,2.30154e+06,8.37983e+07,6.69644e+06,28.4185,28.4185,28.4185,24.1373,0,0.0382115,0,2.4615e+06
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,3.96367e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,3.96367e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,3.35559e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,3.35559e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,3.35559e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,3.35559e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,3.35559e+07,6.69644e+06,28.4215,28.4215,28.4215,28.4215,0,0,0,0
