Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/17/2009 06:00,10,17,6,6,0,1,93,7.20363e+06,0,4.17049e+07,6.69644e+06,26.22,26.22,26.22,24.1373,0,0.301248,0,1.0296e+07
10/17/2009 07:00,10,17,6,7,0,3,87,4.80581e+06,0,2.78296e+07,6.69644e+06,24.2305,24.2305,24.2305,24.1373,0,0.150747,0,211197
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,6.93055e+07,6.69644e+06,23.721,23.721,23.721,23.721,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.15022e+06,0,1.2053e+08,6.69644e+06,23.1969,23.1969,24.1373,23.1969,0.210347,0,2.97727e+06,0
10/17/2009 10:00,10,17,6,10,0,3,93,5.26004e+06,1.02033e+07,2.5692e+08,6.69644e+06,23.9691,23.9691,24.6196,23.4868,0.407996,0.30946,3.15996e+06,5.76754e+06
10/17/2009 11:00,10,17,6,11,0,3,93,5.14369e+06,1.64416e+07,2.3065e+08,6.69644e+06,26.4449,26.4449,26.4449,24.1373,0,1.04578,0,3.73293e+07
10/17/2009 12:00,10,17,6,12,0,6,75,4.28289e+06,2.74918e+07,2.42824e+08,6.69644e+06,27.5632,27.5632,27.5632,24.1373,0,1.60953,0,8.31686e+07
10/17/2009 13:00,10,17,6,13,0,7,61,2.06916e+07,3.82876e+07,2.73564e+08,6.69644e+06,26.1765,26.1765,26.1765,24.1373,0,3.22771,0,9.9024e+07
10/17/2009 14:00,10,17,6,14,0,8,44,1.88523e+07,5.24719e+07,3.22153e+08,6.69644e+06,26.5408,26.5408,26.5408,24.1373,0,3.9745,0,1.43725e+08
10/17/2009 15:00,10,17,6,15,0,8,44,1.86691e+07,6.0978e+07,3.32211e+08,6.69644e+06,26.8321,26.8321,26.8321,24.1373,0,4.48827,0,1.81974e+08
10/17/2009 16:00,10,17,6,16,0,8,44,1.88182e+07,6.48236e+07,3.70489e+08,6.69644e+06,26.9066,26.9066,26.9066,24.1373,0,4.72973,0,1.97066e+08
10/17/2009 17:00,10,17,6,17,0,7,48,2.06107e+07,5.61748e+07,3.61994e+08,6.69644e+06,26.5832,26.5832,26.5832,24.1373,0,4.30538,0,1.58432e+08
10/17/2009 18:00,10,17,6,18,0,5,55,2.38116e+07,4.61446e+07,3.86839e+08,6.69644e+06,26.0118,26.0118,26.0118,24.1373,0,3.89547,0,1.09859e+08
10/17/2009 19:00,10,17,6,19,0,0,72,5.7407e+06,2.7351e+07,2.33346e+08,6.69644e+06,26.9964,26.9964,26.9964,24.1373,0,1.68005,0,7.22711e+07
10/17/2009 20:00,10,17,6,20,0,1,72,5.6347e+06,1.63541e+07,2.11591e+08,6.69644e+06,27.0038,27.0038,27.0038,24.1373,0,1.06958,0,4.61288e+07
10/17/2009 21:00,10,17,6,21,0,0,78,0,1.43061e+07,2.03152e+08,6.69644e+06,27.6355,27.6355,27.6355,24.1373,0,0.711726,0,3.74679e+07
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,8.13686e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,3.96367e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,3.96367e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,3.35559e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,3.35559e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,3.35559e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,3.35559e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,3.35559e+07,6.69644e+06,28.1084,28.1084,28.1084,28.1084,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,2.39218e+07,0,6.17179e+07,6.69644e+06,22.6738,22.6738,24.2376,22.5311,0.878326,0.434733,2.61586e+07,9.33154e+06
10/18/2009 07:00,10,18,0,7,0,-1,66,1.41089e+07,0,3.84104e+07,6.69644e+06,21.1498,21.1498,24.1373,21.1498,0.63529,0,2.85646e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,1.90535e+06,0,7.14749e+07,6.69644e+06,21.0344,21.0344,24.1373,21.0344,0.0871456,0,4.06955e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,3.71409e+06,811555,1.34815e+08,6.69644e+06,21.242,21.242,24.1373,21.242,0.164444,0,7.11237e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.51621e+06,2.69731e+07,2.74022e+08,6.69644e+06,25.6814,25.6814,26.1064,23.7123,0.0712356,1.45671,2.27812e+06,5.16087e+07
10/18/2009 11:00,10,18,0,11,0,14,21,0,4.43608e+07,3.25773e+08,6.69644e+06,28.324,28.324,28.324,24.1373,0,2.49073,0,1.57157e+08
10/18/2009 12:00,10,18,0,12,0,14,18,0,6.19829e+07,3.13446e+08,6.69644e+06,28.4153,28.4153,28.4153,24.1373,0,3.56328,0,2.29374e+08
10/18/2009 13:00,10,18,0,13,0,16,16,6.65548e+06,7.1336e+07,3.31842e+08,6.69644e+06,27.9884,27.9884,27.9884,24.1373,0,4.44937,0,2.57807e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.27382e+06,7.86494e+07,3.7268e+08,6.69644e+06,28.0928,28.0928,28.0928,24.1373,0,4.82283,0,2.8704e+08
10/18/2009 15:00,10,18,0,15,0,16,17,6.90252e+06,7.75805e+07,3.73102e+08,6.69644e+06,27.9734,27.9734,27.9734,24.1373,0,4.84044,0,2.7939e+08
10/18/2009 16:00,10,18,0,16,0,15,20,8.62263e+06,7.47643e+07,3.7149e+08,6.69644e+06,27.8076,27.8076,27.8076,24.1373,0,4.7517,0,2.62413e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.33056e+07,6.29883e+07,3.62301e+08,6.69644e+06,27.2935,27.2935,27.2935,24.1373,0,4.28794,0,2.03626e+08
10/18/2009 18:00,10,18,0,18,0,7,34,2.09168e+07,5.00492e+07,3.88413e+08,6.69644e+06,26.3684,26.3684,26.3684,24.1373,0,3.95884,0,1.32889e+08
10/18/2009 19:00,10,18,0,19,0,8,32,3.83182e+06,3.40955e+07,2.3936e+08,6.69644e+06,27.5411,27.5411,27.5411,24.1373,0,1.96629,0,1.00702e+08
10/18/2009 20:00,10,18,0,20,0,5,39,4.63404e+06,2.07306e+07,2.15708e+08,6.69644e+06,27.529,27.529,27.529,24.1373,0,1.25501,0,6.40461e+07
10/18/2009 21:00,10,18,0,21,0,2,48,0,1.82046e+07,2.07786e+08,6.69644e+06,27.95,27.95,27.95,24.1373,0,0.928326,0,5.32598e+07
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,8.13686e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,3.96367e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,3.96367e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,3.35559e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,3.35559e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,3.35559e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,3.35559e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,3.35559e+07,6.69644e+06,28.248,28.248,28.248,28.248,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,1.70223e+07,0,5.32541e+07,6.69644e+06,23.8481,23.8481,24.5983,23.3872,0.470214,0.368367,8.3599e+06,9.96571e+06
10/19/2009 07:00,10,19,1,7,0,1,61,1.01785e+07,0,3.39785e+07,6.69644e+06,21.7184,21.7184,24.1373,21.7184,0.389325,0,1.41725e+07,0
10/19/2009 08:00,10,19,1,8,0,6,47,1.23797e+06,0,7.06988e+07,6.69644e+06,21.4153,21.4153,24.1373,21.4153,0.0513583,0,2.10397e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,3.903e+06,1.20063e+06,1.35487e+08,6.69644e+06,21.6732,21.6732,24.1373,21.6732,0.197574,0,7.24078e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,2.89303e+06,2.82329e+07,2.75934e+08,6.69644e+06,25.9566,25.9566,26.2711,23.8229,0.0900835,1.53364,2.13116e+06,5.86712e+07
10/19/2009 11:00,10,19,1,11,0,11,33,2.02527e+06,4.23986e+07,2.9196e+08,6.69644e+06,28.2422,28.2422,28.2422,24.1373,0,2.3991,0,1.48368e+08
10/19/2009 12:00,10,19,1,12,0,14,30,0,6.41311e+07,3.16028e+08,6.69644e+06,28.4302,28.4302,28.4302,24.1373,0,3.69546,0,2.38708e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.09301e+06,7.353e+07,3.36026e+08,6.69644e+06,27.9221,27.9221,27.9221,24.1373,0,4.66606,0,2.65715e+08
10/19/2009 14:00,10,19,1,14,0,16,28,6.67218e+06,7.7015e+07,3.38672e+08,6.69644e+06,28.0058,28.0058,28.0058,24.1373,0,4.79746,0,2.79245e+08
10/19/2009 15:00,10,19,1,15,0,16,31,6.98982e+06,7.38328e+07,3.35086e+08,6.69644e+06,27.9841,27.9841,27.9841,24.1373,0,4.59886,0,2.66186e+08
10/19/2009 16:00,10,19,1,16,0,15,33,8.97286e+06,6.93271e+07,3.65216e+08,6.69644e+06,27.787,27.787,27.787,24.1373,0,4.41653,0,2.42528e+08
10/19/2009 17:00,10,19,1,17,0,13,38,1.20583e+07,6.24718e+07,3.60286e+08,6.69644e+06,27.4319,27.4319,27.4319,24.1373,0,4.17423,0,2.06918e+08
10/19/2009 18:00,10,19,1,18,0,9,57,1.80545e+07,5.31526e+07,3.89004e+08,6.69644e+06,26.7314,26.7314,26.7314,24.1373,0,3.96685,0,1.54822e+08
10/19/2009 19:00,10,19,1,19,0,8,61,3.80943e+06,3.74654e+07,2.43355e+08,6.69644e+06,27.7459,27.7459,27.7459,24.1373,0,2.16189,0,1.17382e+08
10/19/2009 20:00,10,19,1,20,0,7,66,4.14204e+06,2.55459e+07,2.20831e+08,6.69644e+06,27.8109,27.8109,27.8109,24.1373,0,1.48,0,8.18055e+07
10/19/2009 21:00,10,19,1,21,0,8,66,0,2.40949e+07,2.14735e+08,6.69644e+06,28.2307,28.2307,28.2307,24.1373,0,1.24462,0,7.66634e+07
10/19/2009 22:00,10,19,1,22,0,7,70,0,3.24456e+06,8.48826e+07,6.69644e+06,28.4439,28.4439,28.4439,24.1373,0,0.0801511,0,5.19388e+06
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,3.96367e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,3.96367e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,3.35559e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,3.35559e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,3.35559e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,3.35559e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,3.35559e+07,6.69644e+06,28.4469,28.4469,28.4469,28.4469,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,7.31945e+06,0,4.18269e+07,6.69644e+06,26.1366,26.1366,26.1366,24.1373,0,0.307782,0,1.04582e+07
10/20/2009 07:00,10,20,2,7,0,4,87,4.55913e+06,0,2.75295e+07,6.69644e+06,24.2541,24.2541,24.2541,24.1373,0,0.135315,0,237684
10/20/2009 08:00,10,20,2,8,0,4,87,3.27259e+06,0,7.51994e+07,6.69644e+06,23.5819,23.5819,24.1373,23.5819,0.0685701,0,563326,0
10/20/2009 09:00,10,20,2,9,0,4,87,5.24757e+06,0,1.23054e+08,6.69644e+06,22.9289,22.9289,24.1373,22.9289,0.216203,0,3.93127e+06,0
10/20/2009 10:00,10,20,2,10,0,6,75,4.67727e+06,8.99742e+06,2.54914e+08,6.69644e+06,23.7431,23.7431,24.5397,23.3407,0.343485,0.289989,4.10171e+06,4.49589e+06
10/20/2009 11:00,10,20,2,11,0,6,75,4.58807e+06,1.83154e+07,2.65803e+08,6.69644e+06,26.5862,26.5862,26.5862,24.1373,0,1.12252,0,4.29682e+07
10/20/2009 12:00,10,20,2,12,0,6,70,4.50347e+06,2.60145e+07,2.74884e+08,6.69644e+06,27.5569,27.5569,27.5569,24.1373,0,1.55468,0,8.00211e+07
10/20/2009 13:00,10,20,2,13,0,6,70,2.28176e+07,3.20406e+07,3.01934e+08,6.69644e+06,25.7083,25.7083,25.7083,24.1373,0,2.99273,0,7.07318e+07
10/20/2009 14:00,10,20,2,14,0,6,70,2.27306e+07,3.68886e+07,3.0763e+08,6.69644e+06,25.6107,25.6107,25.6107,24.1373,0,3.2725,0,7.25394e+07
10/20/2009 15:00,10,20,2,15,0,7,70,2.12882e+07,4.02827e+07,3.10106e+08,6.69644e+06,25.9211,25.9211,25.9211,24.1373,0,3.3833,0,9.07976e+07
10/20/2009 16:00,10,20,2,16,0,7,70,2.12749e+07,4.85375e+07,3.58954e+08,6.69644e+06,26.2651,26.2651,26.2651,24.1373,0,3.8785,0,1.24161e+08
10/20/2009 17:00,10,20,2,17,0,7,66,2.12773e+07,4.87729e+07,3.59244e+08,6.69644e+06,26.3091,26.3091,26.3091,24.1373,0,3.89351,0,1.27221e+08
10/20/2009 18:00,10,20,2,18,0,7,66,2.13258e+07,4.48243e+07,3.82533e+08,6.69644e+06,26.1698,26.1698,26.1698,24.1373,0,3.6586,0,1.11878e+08
10/20/2009 19:00,10,20,2,19,0,6,70,4.50059e+06,2.99751e+07,2.35129e+08,6.69644e+06,27.4066,27.4066,27.4066,24.1373,0,1.75748,0,8.64506e+07
10/20/2009 20:00,10,20,2,20,0,6,70,4.56261e+06,1.92011e+07,2.13789e+08,6.69644e+06,27.5455,27.5455,27.5455,24.1373,0,1.15938,0,5.94533e+07
10/20/2009 21:00,10,20,2,21,0,6,70,0,1.75665e+07,2.07045e+08,6.69644e+06,28.0522,28.0522,28.0522,24.1373,0,0.899121,0,5.29663e+07
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,8.13686e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,3.96367e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,3.96367e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,3.13946e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,3.13946e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,3.13946e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,3.13946e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,3.13946e+07,6.69644e+06,28.377,28.377,28.377,28.377,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,1.44236e+07,0,4.80488e+07,6.69644e+06,24.2895,24.2895,24.7506,23.6763,0.329298,0.366309,4.16588e+06,1.04356e+07
10/21/2009 07:00,10,21,3,7,0,3,87,1.22508e+07,0,3.43057e+07,6.69644e+06,21.9137,21.9137,24.1373,21.9137,0.515373,0,1.72457e+07,0
10/21/2009 08:00,10,21,3,8,0,7,70,1.67746e+06,0,4.08883e+07,6.69644e+06,21.4394,21.4394,24.1373,21.4394,0.0778238,0,3.15834e+06,0
10/21/2009 09:00,10,21,3,9,0,9,57,3.70552e+06,647542,1.0428e+08,6.69644e+06,21.5137,21.5137,24.1373,21.5137,0.15492,0,6.08764e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.37126e+06,1.88346e+07,1.92944e+08,6.69644e+06,25.0086,25.0086,25.6125,23.5335,0.202741,0.839716,3.73596e+06,2.85724e+07
10/21/2009 11:00,10,21,3,11,0,12,50,1.86995e+06,4.19314e+07,2.91235e+08,6.69644e+06,28.3321,28.3321,28.3321,24.1373,0,2.36457,0,1.49876e+08
10/21/2009 12:00,10,21,3,12,0,13,47,0,6.50542e+07,3.17079e+08,6.69644e+06,28.5712,28.5712,28.5712,24.1373,0,3.73899,0,2.4949e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.20601e+06,7.57704e+07,3.38795e+08,6.69644e+06,28.0403,28.0403,28.0403,24.1373,0,4.79823,0,2.81774e+08
10/21/2009 14:00,10,21,3,14,0,16,39,6.78393e+06,8.41655e+07,3.80896e+08,6.69644e+06,28.1342,28.1342,28.1342,24.1373,0,5.2393,0,3.15085e+08
10/21/2009 15:00,10,21,3,15,0,16,39,6.95264e+06,8.46896e+07,3.81671e+08,6.69644e+06,28.1301,28.1301,28.1301,24.1373,0,5.27463,0,3.16892e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.022e+07,7.59006e+07,3.74519e+08,6.69644e+06,27.8143,27.8143,27.8143,24.1373,0,4.90143,0,2.71169e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.34431e+07,6.74375e+07,3.6776e+08,6.69644e+06,27.4328,27.4328,27.4328,24.1373,0,4.56129,0,2.26166e+08
10/21/2009 18:00,10,21,3,18,0,8,66,1.95214e+07,5.57227e+07,3.93681e+08,6.69644e+06,26.7041,26.7041,26.7041,24.1373,0,4.21136,0,1.62639e+08
10/21/2009 19:00,10,21,3,19,0,7,66,4.11694e+06,2.64326e+07,2.21862e+08,6.69644e+06,27.4474,27.4474,27.4474,24.1373,0,1.52983,0,7.61904e+07
10/21/2009 20:00,10,21,3,20,0,8,57,4.01192e+06,1.42606e+07,1.43e+08,6.69644e+06,27.46,27.46,27.46,24.1373,0,0.840926,0,4.20401e+07
10/21/2009 21:00,10,21,3,21,0,8,52,0,1.01545e+07,1.33909e+08,6.69644e+06,27.7494,27.7494,27.7494,24.1373,0,0.472648,0,2.56909e+07
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,5.787e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,3.74753e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,3.74753e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,3.13946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,3.13946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,3.13946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,3.13946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,3.13946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,3.13946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,2.03946e+07,6.69644e+06,28.0637,28.0637,28.0637,28.0637,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,3.87787e+06,0,2.39624e+07,6.69644e+06,26.3633,26.3633,26.3633,24.6085,0,0.195724,0,7.64796e+06
10/22/2009 09:00,10,22,4,9,0,13.7,45,3.96075e+06,0,2.18346e+07,6.69644e+06,25.0447,25.0447,25.0447,24.1373,0,0.117143,0,1.61496e+06
10/22/2009 10:00,10,22,4,10,0,18,32,0,4.64082e+06,4.07578e+07,6.69644e+06,25.328,25.328,25.328,24.1373,0,0.250151,0,4.90633e+06
10/22/2009 11:00,10,22,4,11,0,20,24,0,1.73484e+07,1.35667e+08,6.69644e+06,27.3497,27.3497,27.3497,24.1373,0,0.948191,0,4.74574e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,3.08621e+07,1.51812e+08,6.69644e+06,28.3408,28.3408,28.3408,24.1373,0,1.72456,0,1.09358e+08
10/22/2009 13:00,10,22,4,13,0,21,26,0,4.78134e+07,2.2536e+08,6.69644e+06,28.4573,28.4573,28.4573,24.1373,0,2.73023,0,1.77476e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,5.34927e+07,2.32076e+08,6.69644e+06,28.4791,28.4791,28.4791,24.1373,0,3.05048,0,1.99289e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,5.07953e+07,2.28723e+08,6.69644e+06,28.4871,28.4871,28.4871,24.1373,0,2.86327,0,1.87404e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.69838e+06,4.42564e+07,2.48064e+08,6.69644e+06,28.0684,28.0684,28.0684,24.1373,0,2.62732,0,1.55397e+08
10/22/2009 17:00,10,22,4,17,0,16,36,7.90219e+06,3.8647e+07,2.44781e+08,6.69644e+06,27.4903,27.4903,27.4903,24.1373,0,2.47698,0,1.24961e+08
10/22/2009 18:00,10,22,4,18,0,14,41,1.09907e+07,2.13537e+07,1.91142e+08,6.69644e+06,26.3509,26.3509,26.3509,24.1373,0,1.64514,0,5.47902e+07
10/22/2009 19:00,10,22,4,19,0,14,44,2.63255e+06,8.98233e+06,1.03064e+08,6.69644e+06,26.5605,26.5605,26.5605,24.1373,0,0.457267,0,1.66742e+07
10/22/2009 20:00,10,22,4,20,0,13,51,0,280320,3.77719e+07,6.69644e+06,26.9634,26.9634,26.9634,24.1373,0,0.00459355,0,195318
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,3.74753e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,3.74753e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,3.74753e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,3.74753e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,3.35559e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,3.35559e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,3.35559e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,3.35559e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,3.35559e+07,6.69644e+06,26.9708,26.9708,26.9708,26.9708,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,7.78279e+06,0,4.21688e+07,6.69644e+06,25.3758,25.3758,25.3758,24.1373,0,0.266258,0,5.48459e+06
10/23/2009 07:00,10,23,5,7,0,7,66,7.31743e+06,0,3.05401e+07,6.69644e+06,23.6434,23.6434,24.1373,23.6434,0.210367,0,1.5635e+06,0
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,6.93055e+07,6.69644e+06,23.0771,23.0771,23.0771,23.0771,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.79719e+06,2.3121e+06,1.35594e+08,6.69644e+06,23.4518,23.4518,24.1373,23.4518,0.188977,0,1.79729e+06,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,3.0806e+07,2.76016e+08,6.69644e+06,26.9525,26.9525,26.9525,24.1373,0,1.69956,0,8.12403e+07
10/23/2009 11:00,10,23,5,11,0,16,36,0,4.96105e+07,2.98539e+08,6.69644e+06,28.4764,28.4764,28.4764,24.1373,0,2.80487,0,1.83185e+08
10/23/2009 12:00,10,23,5,12,0,18,32,0,7.2314e+07,3.25902e+08,6.69644e+06,28.5167,28.5167,28.5167,24.1373,0,4.20594,0,2.77157e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.64695e+06,7.9426e+07,3.3831e+08,6.69644e+06,28.3562,28.3562,28.3562,24.1373,0,4.77288,0,3.02969e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.71702e+06,8.09245e+07,3.40164e+08,6.69644e+06,28.3386,28.3386,28.3386,24.1373,0,4.86487,0,3.07535e+08
10/23/2009 15:00,10,23,5,15,0,18,34,4.01893e+06,7.87379e+07,3.3778e+08,6.69644e+06,28.3137,28.3137,28.3137,24.1373,0,4.73076,0,2.97282e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.0368e+06,7.52287e+07,3.69137e+08,6.69644e+06,28.1332,28.1332,28.1332,24.1373,0,4.60829,0,2.77069e+08
10/23/2009 17:00,10,23,5,17,0,16,39,7.67547e+06,6.98507e+07,3.64404e+08,6.69644e+06,27.9455,27.9455,27.9455,24.1373,0,4.36624,0,2.50182e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.36074e+07,6.04678e+07,3.92953e+08,6.69644e+06,27.327,27.327,27.327,24.1373,0,4.14098,0,1.98735e+08
10/23/2009 19:00,10,23,5,19,0,11,66,3.07073e+06,4.36025e+07,2.49892e+08,6.69644e+06,28.0852,28.0852,28.0852,24.1373,0,2.4825,0,1.47466e+08
10/23/2009 20:00,10,23,5,20,0,7,81,4.07616e+06,2.86863e+07,2.24491e+08,6.69644e+06,27.9596,27.9596,27.9596,24.1373,0,1.65784,0,9.53453e+07
10/23/2009 21:00,10,23,5,21,0,6,81,0,2.5171e+07,2.16001e+08,6.69644e+06,28.2864,28.2864,28.2864,24.1373,0,1.3059,0,8.1532e+07
10/23/2009 22:00,10,23,5,22,0,5,87,0,3.25417e+06,8.48944e+07,6.69644e+06,28.4616,28.4616,28.4616,24.1373,0,0.0806841,0,5.24988e+06
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,3.96367e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,3.96367e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,3.35559e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,3.35559e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,3.35559e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,3.35559e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,3.35559e+07,6.69644e+06,28.4631,28.4631,28.4631,28.4631,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,6.60558e+06,0,4.09747e+07,6.69644e+06,26.5345,26.5345,26.5345,24.1373,0,0.262543,0,9.95283e+06
10/24/2009 07:00,10,24,6,7,0,2,87,4.49497e+06,0,2.74586e+07,6.69644e+06,24.6154,24.6154,24.6154,24.1373,0,0.13196,0,949116
10/24/2009 08:00,10,24,6,8,0,8,66,0,0,6.93055e+07,6.69644e+06,24.1122,24.1122,24.1122,24.1122,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.80585e+06,2.3024e+06,1.35588e+08,6.69644e+06,24.3065,24.3065,24.3228,24.121,0.0320244,0.155833,28291.7,603130
10/24/2009 10:00,10,24,6,10,0,14,25,1.71518e+06,3.33803e+07,2.80845e+08,6.69644e+06,27.2388,27.2388,27.2388,24.1373,0,1.86407,0,9.53013e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,5.34897e+07,3.03154e+08,6.69644e+06,28.4654,28.4654,28.4654,24.1373,0,3.03013,0,1.97337e+08
10/24/2009 12:00,10,24,6,12,0,16,19,0,6.24906e+07,2.80425e+08,6.69644e+06,28.4779,28.4779,28.4779,24.1373,0,3.57749,0,2.33651e+08
10/24/2009 13:00,10,24,6,13,0,18,18,4.0818e+06,6.68502e+07,2.89966e+08,6.69644e+06,28.2562,28.2562,28.2562,24.1373,0,3.99165,0,2.47379e+08
10/24/2009 14:00,10,24,6,14,0,18,16,3.86825e+06,7.71179e+07,3.35718e+08,6.69644e+06,28.2734,28.2734,28.2734,24.1373,0,4.63393,0,2.88391e+08
10/24/2009 15:00,10,24,6,15,0,18,16,3.95943e+06,8.34696e+07,3.77007e+08,6.69644e+06,28.2842,28.2842,28.2842,24.1373,0,5.03625,0,3.1425e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.26025e+06,8.26093e+07,3.76219e+08,6.69644e+06,28.2537,28.2537,28.2537,24.1373,0,4.98575,0,3.0881e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.03562e+07,6.93695e+07,3.66764e+08,6.69644e+06,27.6728,27.6728,27.6728,24.1373,0,4.5035,0,2.39566e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.64469e+07,5.68077e+07,3.9165e+08,6.69644e+06,26.9324,26.9324,26.9324,24.1373,0,4.09389,0,1.72166e+08
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.2658e+06,4.03991e+07,2.46274e+08,6.69644e+06,27.8829,27.8829,27.8829,24.1373,0,2.3056,0,1.29938e+08
10/24/2009 20:00,10,24,6,20,0,11,36,3.21735e+06,2.85301e+07,2.23381e+08,6.69644e+06,28.0426,28.0426,28.0426,24.1373,0,1.59974,0,9.40021e+07
10/24/2009 21:00,10,24,6,21,0,8,48,0,2.51856e+07,2.16025e+08,6.69644e+06,28.3017,28.3017,28.3017,24.1373,0,1.3082,0,8.19756e+07
10/24/2009 22:00,10,24,6,22,0,7,56,0,3.98501e+06,8.57653e+07,6.69644e+06,28.4211,28.4211,28.4211,24.1373,0,0.122095,0,7.86989e+06
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,3.96367e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,3.96367e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,3.35559e+07,6.69644e+06,28.4225,28.4225,28.4225,28.4225,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,4.56581e+06,0,3.85504e+07,6.69644e+06,27.2635,27.2635,27.2635,24.1373,0,0.142259,0,6.91436e+06
10/25/2009 07:00,10,25,0,7,0,6,60,2.98914e+06,0,2.56974e+07,6.69644e+06,26.1244,26.1244,26.1244,24.1373,0,0.0512461,0,1.53204e+06
10/25/2009 08:00,10,25,0,8,0,8,52,1.65047e+06,0,7.33794e+07,6.69644e+06,25.823,25.823,25.823,24.1373,0,0.00337225,0,85522.3
10/25/2009 09:00,10,25,0,9,0,11,47,3.62163e+06,0,1.18867e+08,6.69644e+06,25.2348,25.2348,25.2348,24.1373,0,0.119683,0,1.97627e+06
10/25/2009 10:00,10,25,0,10,0,14,27,2.69137e+06,1.73139e+07,2.29086e+08,6.69644e+06,26.2657,26.2657,26.2657,24.1373,0,0.965819,0,3.57042e+07
10/25/2009 11:00,10,25,0,11,0,16,24,1.6497e+06,3.19042e+07,2.45274e+08,6.69644e+06,28.2151,28.2151,28.2151,24.1373,0,1.7199,0,1.06208e+08
10/25/2009 12:00,10,25,0,12,0,17,21,1.64873e+06,4.48748e+07,2.94257e+08,6.69644e+06,28.4799,28.4799,28.4799,24.1373,0,2.47796,0,1.61914e+08
10/25/2009 13:00,10,25,0,13,0,17,23,6.60028e+06,4.90922e+07,3.04692e+08,6.69644e+06,27.891,27.891,27.891,24.1373,0,3.02428,0,1.70807e+08
10/25/2009 14:00,10,25,0,14,0,17,27,5.96294e+06,6.41859e+07,3.22226e+08,6.69644e+06,28.0118,28.0118,28.0118,24.1373,0,3.91778,0,2.28399e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.34596e+06,7.66654e+07,3.69098e+08,6.69644e+06,28.2591,28.2591,28.2591,24.1373,0,4.60779,0,2.85772e+08
10/25/2009 16:00,10,25,0,16,0,17,27,5.89406e+06,7.75456e+07,3.718e+08,6.69644e+06,28.1484,28.1484,28.1484,24.1373,0,4.74852,0,2.86588e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.05449e+07,6.60667e+07,3.62944e+08,6.69644e+06,27.6563,27.6563,27.6563,24.1373,0,4.30236,0,2.27796e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.22157e+07,5.76347e+07,3.88012e+08,6.69644e+06,27.3394,27.3394,27.3394,24.1373,0,3.88276,0,1.87064e+08
10/25/2009 19:00,10,25,0,19,0,12,47,2.92715e+06,4.18323e+07,2.47607e+08,6.69644e+06,28.0814,28.0814,28.0814,24.1373,0,2.36812,0,1.40535e+08
10/25/2009 20:00,10,25,0,20,0,11,50,3.25472e+06,2.9149e+07,2.24147e+08,6.69644e+06,28.1123,28.1123,28.1123,24.1373,0,1.63623,0,9.78631e+07
10/25/2009 21:00,10,25,0,21,0,11,50,0,2.80051e+07,2.19378e+08,6.69644e+06,28.3754,28.3754,28.3754,24.1373,0,1.47087,0,9.38005e+07
10/25/2009 22:00,10,25,0,22,0,11,50,0,6.44365e+06,8.86943e+07,6.69644e+06,28.4909,28.4909,28.4909,24.1373,0,0.261015,0,1.70986e+07
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,3.96367e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,3.96367e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,3.35559e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,3.35559e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,3.35559e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,3.35559e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,3.35559e+07,6.69644e+06,28.491,28.491,28.491,28.491,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,2.26939e+06,0,3.59162e+07,6.69644e+06,28.2491,28.2491,28.2491,24.1373,0,0.0313476,0,1.93406e+06
10/26/2009 07:00,10,26,1,7,0,6,70,2.23567e+06,0,2.48788e+07,6.69644e+06,27.7702,27.7702,27.7702,24.1373,0,0.0290886,0,1.59003e+06
10/26/2009 08:00,10,26,1,8,0,9,61,1.59488e+06,0,7.21097e+07,6.69644e+06,27.5544,27.5544,27.5544,24.1373,0,9.52879e-05,0,4899.07
10/26/2009 09:00,10,26,1,9,0,11,54,3.52685e+06,99843.7,1.18868e+08,6.69644e+06,26.8055,26.8055,26.8055,24.1373,0,0.11522,0,4.617e+06
10/26/2009 10:00,10,26,1,10,0,13,47,2.95014e+06,2.219e+07,2.68652e+08,6.69644e+06,27.3322,27.3322,27.3322,24.1373,0,1.24792,0,6.10366e+07
10/26/2009 11:00,10,26,1,11,0,13,47,2.39235e+06,3.47771e+07,2.49505e+08,6.69644e+06,28.2434,28.2434,28.2434,24.1373,0,1.93339,0,1.19872e+08
10/26/2009 12:00,10,26,1,12,0,14,44,0,6.01959e+07,3.11104e+08,6.69644e+06,28.5297,28.5297,28.5297,24.1373,0,3.41826,0,2.25916e+08
10/26/2009 13:00,10,26,1,13,0,15,44,8.51867e+06,6.69755e+07,2.94886e+08,6.69644e+06,27.9175,27.9175,27.9175,24.1373,0,4.25059,0,2.41763e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.36352e+06,6.94321e+07,3.30049e+08,6.69644e+06,27.9663,27.9663,27.9663,24.1373,0,4.32276,0,2.49047e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.33032e+06,6.52192e+07,3.23792e+08,6.69644e+06,28.0459,28.0459,28.0459,24.1373,0,3.99214,0,2.34781e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.20134e+06,6.89678e+07,3.64962e+08,6.69644e+06,27.8267,27.8267,27.8267,24.1373,0,4.398,0,2.44141e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.0784e+07,6.56165e+07,3.78971e+08,6.69644e+06,27.631,27.631,27.631,24.1373,0,4.28518,0,2.25259e+08
10/26/2009 18:00,10,26,1,18,0,13,54,1.23149e+07,5.83369e+07,3.88954e+08,6.69644e+06,27.3779,27.3779,27.3779,24.1373,0,3.92876,0,1.91558e+08
10/26/2009 19:00,10,26,1,19,0,11,62,3.1786e+06,4.23322e+07,2.48468e+08,6.69644e+06,28.0875,28.0875,28.0875,24.1373,0,2.41099,0,1.43301e+08
10/26/2009 20:00,10,26,1,20,0,8,71,3.9373e+06,2.80434e+07,2.2356e+08,6.69644e+06,27.9829,27.9829,27.9829,24.1373,0,1.611,0,9.32161e+07
10/26/2009 21:00,10,26,1,21,0,8,71,0,2.52601e+07,2.16095e+08,6.69644e+06,28.3139,28.3139,28.3139,24.1373,0,1.31003,0,8.23319e+07
10/26/2009 22:00,10,26,1,22,0,7,76,0,3.01178e+06,8.46426e+07,6.69644e+06,28.4859,28.4859,28.4859,24.1373,0,0.0781878,0,5.11605e+06
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,3.96367e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,3.96367e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,3.35559e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,3.35559e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,3.35559e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,3.35559e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,3.35559e+07,6.69644e+06,28.487,28.487,28.487,28.487,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,2.88388e+06,0,3.65987e+07,6.69644e+06,28.0417,28.0417,28.0417,24.1373,0,0.0533138,0,3.14855e+06
10/27/2009 07:00,10,27,2,7,0,7,81,2.79588e+06,0,2.54702e+07,6.69644e+06,27.372,27.372,27.372,24.1373,0,0.0396412,0,1.92932e+06
10/27/2009 08:00,10,27,2,8,0,8,87,1.8929e+06,0,7.48445e+07,6.69644e+06,27.0399,27.0399,27.0399,24.1373,0,0.00824379,0,360396
10/27/2009 09:00,10,27,2,9,0,9,81,4.08746e+06,0,1.39108e+08,6.69644e+06,26.1263,26.1263,26.1263,24.1373,0,0.147294,0,4.40831e+06
10/27/2009 10:00,10,27,2,10,0,11,76,3.51395e+06,1.99258e+07,3.056e+08,6.69644e+06,26.6765,26.6765,26.6765,24.1373,0,1.17633,0,4.93665e+07
10/27/2009 11:00,10,27,2,11,0,12,71,3.17601e+06,2.48506e+07,2.7204e+08,6.69644e+06,27.954,27.954,27.954,24.1373,0,1.40611,0,8.09589e+07
10/27/2009 12:00,10,27,2,12,0,12,76,3.07526e+06,3.70263e+07,2.86369e+08,6.69644e+06,28.2408,28.2408,28.2408,24.1373,0,2.08901,0,1.28983e+08
10/27/2009 13:00,10,27,2,13,0,12,71,1.38355e+07,4.25938e+07,3.04738e+08,6.69644e+06,27.0321,27.0321,27.0321,24.1373,0,3.06357,0,1.33429e+08
10/27/2009 14:00,10,27,2,14,0,12,71,1.38114e+07,4.57496e+07,3.13937e+08,6.69644e+06,26.9197,26.9197,26.9197,24.1373,0,3.25036,0,1.36068e+08
10/27/2009 15:00,10,27,2,15,0,11,82,1.5204e+07,5.23561e+07,3.62356e+08,6.69644e+06,26.9872,26.9872,26.9872,24.1373,0,3.73466,0,1.60139e+08
10/27/2009 16:00,10,27,2,16,0,9,100,1.7989e+07,5.72437e+07,3.71265e+08,6.69644e+06,26.8836,26.8836,26.8836,24.1373,0,4.20283,0,1.73657e+08
10/27/2009 17:00,10,27,2,17,0,9,100,1.79941e+07,5.61233e+07,3.75369e+08,6.69644e+06,26.8445,26.8445,26.8445,24.1373,0,4.13432,0,1.68397e+08
10/27/2009 18:00,10,27,2,18,0,9,100,1.80049e+07,5.11366e+07,3.86478e+08,6.69644e+06,26.7123,26.7123,26.7123,24.1373,0,3.83242,0,1.48475e+08
10/27/2009 19:00,10,27,2,19,0,9,100,3.7358e+06,3.66507e+07,2.42262e+08,6.69644e+06,27.8565,27.8565,27.8565,24.1373,0,2.10299,0,1.17683e+08
10/27/2009 20:00,10,27,2,20,0,9,100,3.79918e+06,2.52824e+07,2.20114e+08,6.69644e+06,27.9997,27.9997,27.9997,24.1373,0,1.44023,0,8.37001e+07
10/27/2009 21:00,10,27,2,21,0,9,93,0,2.30412e+07,2.13453e+08,6.69644e+06,28.3652,28.3652,28.3652,24.1373,0,1.18045,0,7.50993e+07
10/27/2009 22:00,10,27,2,22,0,9,93,0,2.51909e+06,8.40561e+07,6.69644e+06,28.5527,28.5527,28.5527,24.1373,0,0.0502163,0,3.33627e+06
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,3.96367e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,3.96367e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,3.13946e+07,6.69644e+06,28.5546,28.5546,28.5546,28.5546,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,5.31182e+06,0,3.73251e+07,6.69644e+06,26.6709,26.6709,26.6709,24.1373,0,0.197774,0,8.86345e+06
10/28/2009 07:00,10,28,3,7,0,7,87,3.94769e+06,0,2.46445e+07,6.69644e+06,25.3871,25.3871,25.3871,24.1373,0,0.09784,0,1.83967e+06
10/28/2009 08:00,10,28,3,8,0,7,93,3.25705e+06,0,4.42495e+07,6.69644e+06,24.6533,24.6533,24.6533,24.1373,0,0.0675373,0,524218
10/28/2009 09:00,10,28,3,9,0,8,71,4.30941e+06,0,9.30095e+07,6.69644e+06,23.8705,23.8705,24.1591,23.8487,0.107067,0.0533872,697744,52543.2
10/28/2009 10:00,10,28,3,10,0,9,61,4.00252e+06,2.9066e+06,1.79456e+08,6.69644e+06,23.4315,23.4315,24.1373,23.4315,0.270001,0,2.48903e+06,0
10/28/2009 11:00,10,28,3,11,0,9,57,3.89712e+06,2.01968e+07,2.6731e+08,6.69644e+06,26.1848,26.1848,26.1848,24.1373,0,1.19462,0,4.10362e+07
10/28/2009 12:00,10,28,3,12,0,11,54,3.36e+06,3.15216e+07,2.80171e+08,6.69644e+06,27.9969,27.9969,27.9969,24.1373,0,1.79884,0,1.0471e+08
10/28/2009 13:00,10,28,3,13,0,12,47,1.37795e+07,4.04182e+07,3.02065e+08,6.69644e+06,26.9794,26.9794,26.9794,24.1373,0,2.92956,0,1.25273e+08
10/28/2009 14:00,10,28,3,14,0,15,39,9.57881e+06,4.58627e+07,3.09454e+08,6.69644e+06,27.3552,27.3552,27.3552,24.1373,0,3.00005,0,1.45253e+08
10/28/2009 15:00,10,28,3,15,0,13,32,1.22795e+07,4.77824e+07,3.09262e+08,6.69644e+06,27.2098,27.2098,27.2098,24.1373,0,3.27935,0,1.51598e+08
10/28/2009 16:00,10,28,3,16,0,13,32,1.23377e+07,5.36179e+07,3.60743e+08,6.69644e+06,27.2849,27.2849,27.2849,24.1373,0,3.63736,0,1.72261e+08
10/28/2009 17:00,10,28,3,17,0,11,33,1.51734e+07,5.43299e+07,3.70138e+08,6.69644e+06,27.0492,27.0492,27.0492,24.1373,0,3.85447,0,1.68867e+08
10/28/2009 18:00,10,28,3,18,0,8,44,1.94785e+07,4.69795e+07,3.83096e+08,6.69644e+06,26.4565,26.4565,26.4565,24.1373,0,3.67466,0,1.28222e+08
10/28/2009 19:00,10,28,3,19,0,7,44,4.27401e+06,1.94929e+07,2.13736e+08,6.69644e+06,27.0781,27.0781,27.0781,24.1373,0,1.135,0,5.02195e+07
10/28/2009 20:00,10,28,3,20,0,6,47,4.58288e+06,9.00137e+06,1.37373e+08,6.69644e+06,26.8919,26.8919,26.8919,24.1373,0,0.58326,0,2.4165e+07
10/28/2009 21:00,10,28,3,21,0,6,47,0,5.82964e+06,1.28747e+08,6.69644e+06,26.9785,26.9785,26.9785,24.1373,0,0.226227,0,9.67339e+06
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,5.787e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,3.74753e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,3.74753e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,3.13946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,3.13946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,3.13946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,3.13946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,3.13946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,3.13946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,2.03946e+07,6.69644e+06,27.3273,27.3273,27.3273,27.3273,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,1.3544e+07,0,3.5175e+07,6.69644e+06,23.4423,23.4423,24.1954,23.3216,0.306051,0.362371,4.95687e+06,6.58003e+06
10/29/2009 09:00,10,29,4,9,0,12,29,5.29456e+06,0,2.52375e+07,6.69644e+06,22.187,22.187,24.1373,22.187,0.197228,0,5.77723e+06,0
10/29/2009 10:00,10,29,4,10,0,12,26,2.43663e+06,4.05093e+06,4.62885e+07,6.69644e+06,23.0094,23.0094,24.1373,23.0094,0.266838,0,3.88179e+06,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,9.96918e+06,1.26931e+08,6.69644e+06,25.9609,25.9609,25.9609,24.1373,0,0.548325,0,1.53189e+07
10/29/2009 12:00,10,29,4,12,0,14,23,0,1.87525e+07,1.37325e+08,6.69644e+06,27.8653,27.8653,27.8653,24.1373,0,1.02322,0,5.83049e+07
10/29/2009 13:00,10,29,4,13,0,16,20,6.95852e+06,3.50563e+07,2.174e+08,6.69644e+06,27.6098,27.6098,27.6098,24.1373,0,2.26871,0,1.18454e+08
10/29/2009 14:00,10,29,4,14,0,16,20,7.23355e+06,3.48632e+07,2.17407e+08,6.69644e+06,27.396,27.396,27.396,24.1373,0,2.25973,0,1.10792e+08
10/29/2009 15:00,10,29,4,15,0,17,21,6.03821e+06,3.52418e+07,2.1643e+08,6.69644e+06,27.5583,27.5583,27.5583,24.1373,0,2.17793,0,1.12103e+08
10/29/2009 16:00,10,29,4,16,0,14,23,1.0276e+07,3.62355e+07,2.44553e+08,6.69644e+06,27.0634,27.0634,27.0634,24.1373,0,2.48687,0,1.09484e+08
10/29/2009 17:00,10,29,4,17,0,11,31,1.4808e+07,3.15781e+07,2.51134e+08,6.69644e+06,26.2681,26.2681,26.2681,24.1373,0,2.47932,0,7.94811e+07
10/29/2009 18:00,10,29,4,18,0,8,41,1.94861e+07,1.42264e+07,1.91969e+08,6.69644e+06,24.5212,24.5212,24.5212,24.1373,0,1.77399,0,1.02439e+07
10/29/2009 19:00,10,29,4,19,0,8,66,4.0214e+06,2.99163e+06,9.74671e+07,6.69644e+06,23.905,23.905,24.1373,23.905,0.209475,0,733127,0
10/29/2009 20:00,10,29,4,20,0,7,70,1.83569e+06,0,3.93577e+07,6.69644e+06,23.7068,23.7068,24.1021,23.7068,0.0315424,0,207710,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,3.74753e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,3.74753e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,3.74753e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,3.74753e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,3.35559e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,3.35559e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,3.35559e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,3.35559e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,3.35559e+07,6.69644e+06,23.5994,23.5994,23.5994,23.5994,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,1.88296e+07,0,5.55494e+07,6.69644e+06,21.7474,21.7474,23.899,21.7474,0.982595,0,3.12298e+07,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.05443e+07,0,5.14892e+07,6.69644e+06,21.1642,21.1642,24.1373,21.1642,0.410212,0,1.83552e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,4.93417e+06,0,7.59618e+07,6.69644e+06,21.0766,21.0766,24.1373,21.0766,0.16972,0,7.81808e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,5.22513e+06,0,1.20611e+08,6.69644e+06,21.0711,21.0711,24.1373,21.0711,0.214869,0,9.91545e+06,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.63952e+06,4.74795e+06,2.49838e+08,6.69644e+06,21.9142,21.9142,24.1373,21.9142,0.397961,0,1.13313e+07,0
10/30/2009 11:00,10,30,5,11,0,6,75,4.58488e+06,1.40051e+07,2.60653e+08,6.69644e+06,25.1578,25.1578,25.3031,23.9921,0.104684,0.769756,686264,1.82716e+07
10/30/2009 12:00,10,30,5,12,0,6,81,4.49052e+06,2.37564e+07,2.72203e+08,6.69644e+06,27.3148,27.3148,27.3148,24.1373,0,1.43244,0,6.8516e+07
10/30/2009 13:00,10,30,5,13,0,7,70,2.10424e+07,2.86413e+07,2.96016e+08,6.69644e+06,25.6869,25.6869,25.6869,24.1373,0,2.70252,0,6.26773e+07
10/30/2009 14:00,10,30,5,14,0,6,75,2.24713e+07,3.23695e+07,3.07396e+08,6.69644e+06,25.4028,25.4028,25.4028,24.1373,0,2.99083,0,5.69404e+07
10/30/2009 15:00,10,30,5,15,0,7,76,2.10449e+07,3.89094e+07,3.47182e+08,6.69644e+06,25.8341,25.8341,25.8341,24.1373,0,3.28998,0,8.39879e+07
10/30/2009 16:00,10,30,5,16,0,6,81,2.24747e+07,4.47078e+07,3.61131e+08,6.69644e+06,26.0234,26.0234,26.0234,24.1373,0,3.72501,0,1.05703e+08
10/30/2009 17:00,10,30,5,17,0,5,93,2.39433e+07,4.40343e+07,3.67369e+08,6.69644e+06,25.9153,25.9153,25.9153,24.1373,0,3.77488,0,1.00977e+08
10/30/2009 18:00,10,30,5,18,0,4,100,2.54111e+07,3.97961e+07,3.80978e+08,6.69644e+06,25.625,25.625,25.625,24.1373,0,3.61304,0,8.08667e+07
10/30/2009 19:00,10,30,5,19,0,4,100,4.93622e+06,2.67001e+07,2.31696e+08,6.69644e+06,27.0708,27.0708,27.0708,24.1373,0,1.59201,0,7.02663e+07
10/30/2009 20:00,10,30,5,20,0,4,100,4.99867e+06,1.68704e+07,2.11508e+08,6.69644e+06,27.3022,27.3022,27.3022,24.1373,0,1.05982,0,5.04678e+07
10/30/2009 21:00,10,30,5,21,0,5,93,0,1.60743e+07,2.05259e+08,6.69644e+06,27.9121,27.9121,27.9121,24.1373,0,0.812148,0,4.6132e+07
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,8.13686e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,3.96367e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,3.96367e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,3.35559e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,3.35559e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,3.35559e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,3.35559e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,3.35559e+07,6.69644e+06,28.3249,28.3249,28.3249,28.3249,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,1.36633e+07,0,4.93158e+07,6.69644e+06,24.4169,24.4169,24.807,23.7472,0.289431,0.371777,3.41178e+06,1.02681e+07
10/31/2009 07:00,10,31,6,7,0,2,100,1.00677e+07,0,5.09259e+07,6.69644e+06,22.1213,22.1213,24.1373,22.1213,0.382385,0,1.16012e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,5.9098e+06,0,7.8313e+07,6.69644e+06,21.5539,21.5539,24.1373,21.5539,0.219026,0,8.51554e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,6.41231e+06,0,1.21948e+08,6.69644e+06,21.3404,21.3404,24.1373,21.3404,0.276885,0,1.16549e+07,0
10/31/2009 10:00,10,31,6,10,0,2,93,5.62357e+06,4.53655e+06,2.56115e+08,6.69644e+06,22.0055,22.0055,24.1373,22.0055,0.449896,0,1.26342e+07,0
10/31/2009 11:00,10,31,6,11,0,2,93,5.5708e+06,1.28011e+07,2.60292e+08,6.69644e+06,24.8903,24.8903,25.087,23.9407,0.112204,0.754874,995794,1.44577e+07
10/31/2009 12:00,10,31,6,12,0,2,93,5.4788e+06,2.24449e+07,2.717e+08,6.69644e+06,26.9908,26.9908,26.9908,24.1373,0,1.41378,0,6.07331e+07
10/31/2009 13:00,10,31,6,13,0,2,93,2.84897e+07,2.45952e+07,2.99371e+08,6.69644e+06,24.8573,24.8573,24.8573,24.1373,0,2.94729,0,3.18454e+07
10/31/2009 14:00,10,31,6,14,0,3,87,2.70049e+07,2.87467e+07,3.08057e+08,6.69644e+06,24.7649,24.7649,24.7649,24.1373,0,3.07153,0,2.89971e+07
10/31/2009 15:00,10,31,6,15,0,3,87,2.69731e+07,3.54403e+07,3.49539e+08,6.69644e+06,25.2029,25.2029,25.2029,24.1373,0,3.46437,0,5.55393e+07
10/31/2009 16:00,10,31,6,16,0,3,87,2.69629e+07,4.22742e+07,3.52225e+08,6.69644e+06,25.5679,25.5679,25.5679,24.1373,0,3.85999,0,8.30793e+07
10/31/2009 17:00,10,31,6,17,0,3,87,2.69903e+07,4.19734e+07,3.6822e+08,6.69644e+06,25.5918,25.5918,25.5918,24.1373,0,3.84152,0,8.4059e+07
10/31/2009 18:00,10,31,6,18,0,2,93,2.84915e+07,3.6851e+07,3.80819e+08,6.69644e+06,25.2555,25.2555,25.2555,24.1373,0,3.63182,0,6.10972e+07
10/31/2009 19:00,10,31,6,19,0,1,100,5.68132e+06,2.28028e+07,2.279e+08,6.69644e+06,26.6428,26.6428,26.6428,24.1373,0,1.42132,0,5.35783e+07
10/31/2009 20:00,10,31,6,20,0,1,100,5.73841e+06,1.50477e+07,2.10133e+08,6.69644e+06,26.8932,26.8932,26.8932,24.1373,0,0.998766,0,4.14098e+07
10/31/2009 21:00,10,31,6,21,0,2,93,0,1.36317e+07,2.02338e+08,6.69644e+06,27.6059,27.6059,27.6059,24.1373,0,0.671576,0,3.50533e+07
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,8.13686e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,3.96367e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,3.96367e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,3.35559e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,3.35559e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,3.35559e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,3.35559e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,3.35559e+07,6.69644e+06,28.1303,28.1303,28.1303,28.1303,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,4.66236e+07,0,8.80595e+07,6.69644e+06,21.6761,21.6761,24.1719,21.6415,1.74322,0.689263,7.30166e+07,5.73183e+06
11/01/2009 07:00,11,1,0,7,0,-3,92,1.94894e+07,0,6.2281e+07,6.69644e+06,20.9443,20.9443,24.1373,20.9443,0.979078,0,4.70511e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,1.88126e+07,0,9.47529e+07,6.69644e+06,20.9362,20.9362,24.1373,20.9362,0.938205,0,4.52011e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,1.23081e+07,0,1.46096e+08,6.69644e+06,20.9771,20.9771,24.1373,20.9771,0.60436,0,2.8745e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.04617e+06,5.39694e+06,2.52146e+08,6.69644e+06,21.9199,21.9199,24.1373,21.9199,0.516552,0,1.48069e+07,0
11/01/2009 11:00,11,1,0,11,0,-1,55,5.13707e+06,2.55138e+07,3.08576e+08,6.69644e+06,26.0201,26.0201,26.0201,24.1373,0,1.57933,0,5.19035e+07
11/01/2009 12:00,11,1,0,12,0,-1,66,4.77434e+06,3.52528e+07,2.8636e+08,6.69644e+06,27.5933,27.5933,27.5933,24.1373,0,2.13588,0,1.1107e+08
11/01/2009 13:00,11,1,0,13,0,-1,66,3.26421e+07,2.57314e+07,3.05259e+08,6.69644e+06,24.6367,24.6367,24.6367,24.1373,0,3.27037,0,2.44508e+07
11/01/2009 14:00,11,1,0,14,0,-1,60,3.21716e+07,3.43906e+07,3.15157e+08,6.69644e+06,24.6806,24.6806,24.6806,24.1373,0,3.75607,0,3.06997e+07
11/01/2009 15:00,11,1,0,15,0,-1,60,3.19906e+07,4.2192e+07,3.57891e+08,6.69644e+06,25.1244,25.1244,25.1244,24.1373,0,4.21964,0,6.26639e+07
11/01/2009 16:00,11,1,0,16,0,-1,60,3.2212e+07,4.43679e+07,3.60611e+08,6.69644e+06,25.2325,25.2325,25.2325,24.1373,0,4.33215,0,7.13767e+07
11/01/2009 17:00,11,1,0,17,0,-2,65,3.42595e+07,3.68996e+07,3.70176e+08,6.69644e+06,24.8089,24.8089,24.8089,24.1373,0,4.01028,0,4.05182e+07
11/01/2009 18:00,11,1,0,18,0,-3,71,3.60068e+07,2.96556e+07,3.80567e+08,6.69644e+06,24.3068,24.3068,24.3068,24.1373,0,3.71611,0,9.47622e+06
11/01/2009 19:00,11,1,0,19,0,-4,71,6.82396e+06,1.7958e+07,2.23418e+08,6.69644e+06,25.7518,25.7518,25.7518,24.1373,0,1.22455,0,2.97444e+07
11/01/2009 20:00,11,1,0,20,0,-4,71,6.91673e+06,1.07406e+07,2.0628e+08,6.69644e+06,25.9643,25.9643,25.9643,24.1373,0,0.822664,0,2.26085e+07
11/01/2009 21:00,11,1,0,21,0,-4,65,0,8.42724e+06,1.96134e+08,6.69644e+06,26.5882,26.5882,26.5882,24.1373,0,0.374441,0,1.38175e+07
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,8.13686e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,3.96367e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,3.96367e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,3.35559e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,3.35559e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,3.35559e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,3.35559e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,3.35559e+07,6.69644e+06,27.2444,27.2444,27.2444,27.2444,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,5.68237e+07,0,1.00616e+08,6.69644e+06,21.2347,21.2347,24.1373,21.2347,3.14132,0,1.12781e+08,0
11/02/2009 07:00,11,2,1,7,0,-9,64,2.94746e+07,0,7.44075e+07,6.69644e+06,20.8775,20.8775,24.1373,20.8775,1.63203,0,8.00708e+07,0
