Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/02/2009 08:00,11,2,1,8,0,-6,54,1.95702e+07,0,9.20526e+07,6.69644e+06,20.8941,20.8941,24.1373,20.8941,0.986722,0,4.81642e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,9.28557e+06,0,1.40122e+08,6.69644e+06,20.9583,20.9583,24.1373,20.9583,0.437915,0,2.09522e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,5.43545e+06,1.09182e+07,2.91575e+08,6.69644e+06,23.1273,23.1273,24.4124,22.8522,0.363654,0.423855,1.01843e+07,4.08027e+06
11/02/2009 11:00,11,2,1,11,0,1,51,4.34468e+06,2.85897e+07,3.11427e+08,6.69644e+06,26.9431,26.9431,26.9431,24.1373,0,1.71798,0,7.58842e+07
11/02/2009 12:00,11,2,1,12,0,4,35,3.27871e+06,4.49993e+07,3.30059e+08,6.69644e+06,27.9827,27.9827,27.9827,24.1373,0,2.65305,0,1.53507e+08
11/02/2009 13:00,11,2,1,13,0,5,33,2.25952e+07,5.29747e+07,3.60753e+08,6.69644e+06,26.4138,26.4138,26.4138,24.1373,0,4.31777,0,1.47856e+08
11/02/2009 14:00,11,2,1,14,0,6,30,2.11678e+07,5.72092e+07,3.64182e+08,6.69644e+06,26.42,26.42,26.42,24.1373,0,4.4587,0,1.53129e+08
11/02/2009 15:00,11,2,1,15,0,6,33,2.13525e+07,5.67506e+07,3.63749e+08,6.69644e+06,26.4242,26.4242,26.4242,24.1373,0,4.42643,0,1.52302e+08
11/02/2009 16:00,11,2,1,16,0,6,30,2.16068e+07,5.47696e+07,3.61561e+08,6.69644e+06,26.3562,26.3562,26.3562,24.1373,0,4.3058,0,1.43745e+08
11/02/2009 17:00,11,2,1,17,0,4,32,2.50362e+07,4.56391e+07,3.65159e+08,6.69644e+06,25.8394,25.8394,25.8394,24.1373,0,3.95485,0,1.01275e+08
11/02/2009 18:00,11,2,1,18,0,2,37,2.83925e+07,3.45283e+07,3.78099e+08,6.69644e+06,25.1082,25.1082,25.1082,24.1373,0,3.52353,0,5.14653e+07
11/02/2009 19:00,11,2,1,19,0,0,46,5.76218e+06,2.10553e+07,2.25973e+08,6.69644e+06,26.387,26.387,26.387,24.1373,0,1.34159,0,4.54091e+07
11/02/2009 20:00,11,2,1,20,0,-2,60,6.34204e+06,1.27663e+07,2.08079e+08,6.69644e+06,26.4672,26.4672,26.4672,24.1373,0,0.905252,0,3.17289e+07
11/02/2009 21:00,11,2,1,21,0,-1,50,0,1.06174e+07,1.98753e+08,6.69644e+06,27.0803,27.0803,27.0803,24.1373,0,0.500062,0,2.21484e+07
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,8.13686e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,3.96367e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,3.96367e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,3.35559e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,3.35559e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,3.35559e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,3.35559e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,3.35559e+07,6.69644e+06,27.6751,27.6751,27.6751,27.6751,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,3.17717e+07,0,7.12882e+07,6.69644e+06,21.9265,21.9265,24.0265,21.8936,1.16621,0.677966,4.58988e+07,3.69261e+06
11/03/2009 07:00,11,3,2,7,0,0,51,1.82458e+07,0,6.07503e+07,6.69644e+06,21.0006,21.0006,24.1373,21.0006,0.892032,0,4.21109e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.04513e+07,0,8.10211e+07,6.69644e+06,20.9723,20.9723,24.1373,20.9723,0.406897,0,1.93823e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,6.05174e+06,502141,1.37054e+08,6.69644e+06,21.0893,21.0893,24.1373,21.0893,0.264997,0,1.21271e+07,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.22069e+06,1.90139e+07,2.98826e+08,6.69644e+06,24.6991,24.6991,25.4106,23.4258,0.168351,0.949097,4.91773e+06,2.54341e+07
11/03/2009 11:00,11,3,2,11,0,10,28,2.1261e+06,3.68985e+07,3.19038e+08,6.69644e+06,28.0161,28.0161,28.0161,24.1373,0,2.09104,0,1.23079e+08
11/03/2009 12:00,11,3,2,12,0,12,31,0,5.68061e+07,3.40948e+08,6.69644e+06,28.3827,28.3827,28.3827,24.1373,0,3.29406,0,2.1043e+08
11/03/2009 13:00,11,3,2,13,0,12,29,1.21463e+07,6.60673e+07,3.65145e+08,6.69644e+06,27.4972,27.4972,27.4972,24.1373,0,4.48274,0,2.26488e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.06991e+07,7.12636e+07,3.69731e+08,6.69644e+06,27.5755,27.5755,27.5755,24.1373,0,4.69644,0,2.42952e+08
11/03/2009 15:00,11,3,2,15,0,14,25,9.4534e+06,7.12712e+07,3.68319e+08,6.69644e+06,27.6915,27.6915,27.6915,24.1373,0,4.60908,0,2.46479e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.11947e+07,6.82407e+07,3.66445e+08,6.69644e+06,27.5404,27.5404,27.5404,24.1373,0,4.50308,0,2.30572e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.46054e+07,5.73949e+07,3.6789e+08,6.69644e+06,27.0853,27.0853,27.0853,24.1373,0,4.02458,0,1.78512e+08
11/03/2009 18:00,11,3,2,18,0,8,41,1.93346e+07,4.53676e+07,3.81098e+08,6.69644e+06,26.3518,26.3518,26.3518,24.1373,0,3.57981,0,1.19267e+08
11/03/2009 19:00,11,3,2,19,0,7,44,4.02801e+06,2.91595e+07,2.33704e+08,6.69644e+06,27.3981,27.3981,27.3981,24.1373,0,1.6889,0,8.28617e+07
11/03/2009 20:00,11,3,2,20,0,4,54,4.82705e+06,1.87645e+07,2.13566e+08,6.69644e+06,27.4044,27.4044,27.4044,24.1373,0,1.15133,0,5.6594e+07
11/03/2009 21:00,11,3,2,21,0,4,54,0,1.63869e+07,2.05612e+08,6.69644e+06,27.8787,27.8787,27.8787,24.1373,0,0.822061,0,4.62823e+07
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,8.13686e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,3.96367e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,3.96367e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,3.13946e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,3.13946e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,3.13946e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,3.13946e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,3.13946e+07,6.69644e+06,28.2324,28.2324,28.2324,28.2324,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,1.49265e+07,0,4.85307e+07,6.69644e+06,24.2719,24.2719,24.7511,23.6581,0.309858,0.388837,4.43812e+06,9.89951e+06
11/04/2009 07:00,11,4,3,7,0,1,86,1.14504e+07,0,5.04185e+07,6.69644e+06,21.9284,21.9284,24.1373,21.9284,0.467713,0,1.55477e+07,0
11/04/2009 08:00,11,4,3,8,0,1,79,7.00139e+06,0,4.8067e+07,6.69644e+06,21.3768,21.3768,24.1373,21.3768,0.286159,0,1.18885e+07,0
11/04/2009 09:00,11,4,3,9,0,3,74,6.79034e+06,0,9.57639e+07,6.69644e+06,21.2186,21.2186,24.1373,21.2186,0.286032,0,1.25645e+07,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.16496e+06,0,1.73757e+08,6.69644e+06,21.164,21.164,24.1373,21.164,0.21129,0,9.45481e+06,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.63725e+06,1.0836e+07,2.57034e+08,6.69644e+06,23.234,23.234,24.5456,22.8257,0.45075,0.276548,8.25517e+06,5.09574e+06
11/04/2009 12:00,11,4,3,12,0,8,52,3.93594e+06,2.4595e+07,2.39076e+08,6.69644e+06,27.1707,27.1707,27.1707,24.1373,0,1.44287,0,6.67806e+07
11/04/2009 13:00,11,4,3,13,0,9,49,1.74773e+07,3.99842e+07,3.05748e+08,6.69644e+06,26.4858,26.4858,26.4858,24.1373,0,3.1535,0,1.11192e+08
11/04/2009 14:00,11,4,3,14,0,9,49,1.69294e+07,6.28329e+07,3.66194e+08,6.69644e+06,26.9543,26.9543,26.9543,24.1373,0,4.51663,0,1.9143e+08
11/04/2009 15:00,11,4,3,15,0,10,50,1.54908e+07,6.71934e+07,3.69853e+08,6.69644e+06,27.2064,27.2064,27.2064,24.1373,0,4.69358,0,2.16737e+08
11/04/2009 16:00,11,4,3,16,0,9,53,1.71507e+07,6.34129e+07,3.6703e+08,6.69644e+06,27.0338,27.0338,27.0338,24.1373,0,4.54851,0,1.98223e+08
11/04/2009 17:00,11,4,3,17,0,7,61,2.05655e+07,5.61027e+07,3.72778e+08,6.69644e+06,26.603,26.603,26.603,24.1373,0,4.30061,0,1.59538e+08
11/04/2009 18:00,11,4,3,18,0,6,65,2.24046e+07,4.63149e+07,3.85537e+08,6.69644e+06,26.1358,26.1358,26.1358,24.1373,0,3.81928,0,1.14838e+08
11/04/2009 19:00,11,4,3,19,0,3,74,5.07478e+06,1.76146e+07,2.12455e+08,6.69644e+06,26.7129,26.7129,26.7129,24.1373,0,1.09814,0,4.25535e+07
11/04/2009 20:00,11,4,3,20,0,2,80,5.44342e+06,7.66186e+06,1.36717e+08,6.69644e+06,26.3467,26.3467,26.3467,24.1373,0,0.558303,0,1.85502e+07
11/04/2009 21:00,11,4,3,21,0,2,80,0,3.34257e+06,1.25791e+08,6.69644e+06,26.1401,26.1401,26.1401,24.1373,0,0.0856803,0,2.58315e+06
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,5.787e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,3.74753e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,3.74753e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,3.13946e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,3.13946e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,3.13946e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,3.13946e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,3.13946e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,3.13946e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,3.74753e+07,6.69644e+06,26.3557,26.3557,26.3557,26.3557,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,1.90704e+07,0,4.17684e+07,6.69644e+06,22.5497,22.5497,24.006,22.5261,0.519202,0.481305,1.56439e+07,1.36552e+06
11/05/2009 09:00,11,5,4,9,0,12,31,6.44368e+06,0,2.66063e+07,6.69644e+06,21.4768,21.4768,24.1373,21.4768,0.267413,0,1.06973e+07,0
11/05/2009 10:00,11,5,4,10,0,16,16,2.76171e+06,4.23634e+06,4.68901e+07,6.69644e+06,22.6033,22.6033,24.1373,22.6033,0.272315,0,5.66531e+06,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,1.23762e+07,1.44833e+08,6.69644e+06,26.0906,26.0906,26.0906,24.1373,0,0.721787,0,2.14028e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,2.53262e+07,1.60219e+08,6.69644e+06,27.9943,27.9943,27.9943,24.1373,0,1.43819,0,8.41886e+07
11/05/2009 13:00,11,5,4,13,0,20,8,0,4.60562e+07,2.45776e+08,6.69644e+06,28.3468,28.3468,28.3468,24.1373,0,2.67138,0,1.69236e+08
11/05/2009 14:00,11,5,4,14,0,21,9,0,5.19696e+07,2.52902e+08,6.69644e+06,28.3766,28.3766,28.3766,24.1373,0,3.0314,0,1.93365e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,5.1223e+07,2.51822e+08,6.69644e+06,28.3843,28.3843,28.3843,24.1373,0,2.93889,0,1.87806e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.6658e+06,4.47971e+07,2.467e+08,6.69644e+06,28.2379,28.2379,28.2379,24.1373,0,2.57831,0,1.59075e+08
11/05/2009 17:00,11,5,4,17,0,16,13,7.56795e+06,3.54585e+07,2.47965e+08,6.69644e+06,27.4395,27.4395,27.4395,24.1373,0,2.28527,0,1.13542e+08
11/05/2009 18:00,11,5,4,18,0,14,14,1.0911e+07,1.72022e+07,1.86198e+08,6.69644e+06,26.064,26.064,26.064,24.1373,0,1.42731,0,4.13662e+07
11/05/2009 19:00,11,5,4,19,0,8,29,3.94185e+06,3.37559e+06,9.78147e+07,6.69644e+06,25.215,25.215,25.215,24.1373,0,0.217876,0,3.53068e+06
11/05/2009 20:00,11,5,4,20,0,7,31,1.73618e+06,0,3.92489e+07,6.69644e+06,24.7701,24.7701,24.7701,24.2149,0,0.0252527,0,237419
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,3.74753e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,3.74753e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,3.74753e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,3.74753e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,3.35559e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,3.35559e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,3.35559e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,3.35559e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,3.35559e+07,6.69644e+06,24.6524,24.6524,24.6524,24.6524,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,1.56973e+07,0,5.16689e+07,6.69644e+06,22.4059,22.4059,24.1373,22.4059,0.756725,0,1.56166e+07,0
11/06/2009 07:00,11,6,5,7,0,8,20,8.84048e+06,0,4.94325e+07,6.69644e+06,21.5061,21.5061,24.1373,21.5061,0.302098,0,1.19628e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,1.6626e+06,0,7.11994e+07,6.69644e+06,21.3348,21.3348,24.1373,21.3348,0.0764855,0,3.22595e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,2.72685e+06,3.21161e+06,1.366e+08,6.69644e+06,22.1847,22.1847,24.1373,22.1847,0.237672,0,6.47405e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,2.86901e+07,3.0706e+08,6.69644e+06,26.4868,26.4868,26.5443,24.0798,0.115793,1.4727,501033,6.62562e+07
11/06/2009 11:00,11,6,5,11,0,17,15,0,4.71817e+07,3.2941e+08,6.69644e+06,28.2539,28.2539,28.2539,24.1373,0,2.72243,0,1.68714e+08
11/06/2009 12:00,11,6,5,12,0,20,9,0,7.23118e+07,3.59752e+08,6.69644e+06,28.317,28.317,28.317,24.1373,0,4.28088,0,2.69231e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,8.17195e+07,3.71128e+08,6.69644e+06,28.3316,28.3316,28.3316,24.1373,0,4.87539,0,3.0769e+08
11/06/2009 14:00,11,6,5,14,0,19,11,1.82391e+06,7.77408e+07,3.34512e+08,6.69644e+06,28.3204,28.3204,28.3204,24.1373,0,4.61067,0,2.90205e+08
11/06/2009 15:00,11,6,5,15,0,19,17,2.91735e+06,6.65583e+07,3.21889e+08,6.69644e+06,28.2543,28.2543,28.2543,24.1373,0,3.9083,0,2.42106e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.18624e+06,6.94667e+07,3.59172e+08,6.69644e+06,28.2405,28.2405,28.2405,24.1373,0,4.09715,0,2.52953e+08
11/06/2009 17:00,11,6,5,17,0,18,14,4.96176e+06,6.4561e+07,3.7147e+08,6.69644e+06,28.0711,28.0711,28.0711,24.1373,0,3.88976,0,2.30231e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.05368e+07,5.4874e+07,3.82922e+08,6.69644e+06,27.4313,27.4313,27.4313,24.1373,0,3.62224,0,1.79524e+08
11/06/2009 19:00,11,6,5,19,0,11,26,3.10411e+06,3.72168e+07,2.42312e+08,6.69644e+06,27.9347,27.9347,27.9347,24.1373,0,2.10972,0,1.20543e+08
11/06/2009 20:00,11,6,5,20,0,8,34,3.88675e+06,2.39915e+07,2.18708e+08,6.69644e+06,27.8008,27.8008,27.8008,24.1373,0,1.37655,0,7.58781e+07
11/06/2009 21:00,11,6,5,21,0,6,43,0,2.0646e+07,2.10625e+08,6.69644e+06,28.1153,28.1153,28.1153,24.1373,0,1.04617,0,6.26219e+07
11/06/2009 22:00,11,6,5,22,0,7,34,0,2.45894e+06,8.3954e+07,6.69644e+06,28.319,28.319,28.319,24.1373,0,0.036276,0,2.28248e+06
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,3.96367e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,3.96367e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,3.35559e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,3.35559e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,3.35559e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,3.35559e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,3.35559e+07,6.69644e+06,28.3172,28.3172,28.3172,28.3172,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,1.03083e+07,0,4.52345e+07,6.69644e+06,25.4307,25.4307,25.4526,24.1154,0.0787071,0.359008,129936,1.0287e+07
11/07/2009 07:00,11,7,6,7,0,6,30,7.35195e+06,0,4.76623e+07,6.69644e+06,23.2102,23.2102,24.1373,23.2102,0.212976,0,2.97117e+06,0
11/07/2009 08:00,11,7,6,8,0,9,27,746204,0,7.01171e+07,6.69644e+06,22.6906,22.6906,24.1373,22.6906,0.021622,0,470714,0
11/07/2009 09:00,11,7,6,9,0,11,24,2.94781e+06,4.93851e+06,1.38902e+08,6.69644e+06,23.7498,23.7498,24.2485,23.6386,0.223931,0.123298,2.30676e+06,618686
11/07/2009 10:00,11,7,6,10,0,13,21,0,3.4734e+07,3.14338e+08,6.69644e+06,27.2709,27.2709,27.2709,24.1373,0,1.95263,0,9.9345e+07
11/07/2009 11:00,11,7,6,11,0,16,17,0,5.42218e+07,3.37793e+08,6.69644e+06,28.3532,28.3532,28.3532,24.1373,0,3.12695,0,1.98382e+08
11/07/2009 12:00,11,7,6,12,0,18,16,0,7.60801e+07,3.6419e+08,6.69644e+06,28.3913,28.3913,28.3913,24.1373,0,4.49001,0,2.87401e+08
11/07/2009 13:00,11,7,6,13,0,19,13,1.81875e+06,8.42157e+07,3.75894e+08,6.69644e+06,28.3727,28.3727,28.3727,24.1373,0,5.03025,0,3.20572e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,8.69422e+07,3.77323e+08,6.69644e+06,28.4042,28.4042,28.4042,24.1373,0,5.17827,0,3.32456e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,8.44712e+07,3.74238e+08,6.69644e+06,28.4104,28.4104,28.4104,24.1373,0,5.00047,0,3.2151e+08
11/07/2009 16:00,11,7,6,16,0,18,16,3.97982e+06,7.98074e+07,3.72636e+08,6.69644e+06,28.223,28.223,28.223,24.1373,0,4.81431,0,2.95965e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.16804e+07,6.72521e+07,3.8206e+08,6.69644e+06,27.5034,27.5034,27.5034,24.1373,0,4.46557,0,2.26162e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.49945e+07,5.50811e+07,3.88033e+08,6.69644e+06,26.9666,26.9666,26.9666,24.1373,0,3.90589,0,1.66267e+08
11/07/2009 19:00,11,7,6,19,0,8,34,3.72039e+06,3.68116e+07,2.42499e+08,6.69644e+06,27.7387,27.7387,27.7387,24.1373,0,2.12249,0,1.15011e+08
11/07/2009 20:00,11,7,6,20,0,7,44,4.08521e+06,2.48951e+07,2.20004e+08,6.69644e+06,27.74,27.74,27.74,24.1373,0,1.44104,0,7.81154e+07
11/07/2009 21:00,11,7,6,21,0,8,41,0,2.33002e+07,2.13794e+08,6.69644e+06,28.1464,28.1464,28.1464,24.1373,0,1.20028,0,7.24078e+07
11/07/2009 22:00,11,7,6,22,0,7,44,0,2.34465e+06,8.38147e+07,6.69644e+06,28.3588,28.3588,28.3588,24.1373,0,0.0296589,0,1.88394e+06
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,3.96367e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,3.96367e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,3.35559e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,3.35559e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,3.35559e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,3.35559e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,3.35559e+07,6.69644e+06,28.3591,28.3591,28.3591,28.3591,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,4.2639e+06,0,3.82071e+07,6.69644e+06,27.1991,27.1991,27.1991,24.1373,0,0.129461,0,6.35572e+06
11/08/2009 07:00,11,8,0,7,0,7,48,3.49052e+06,0,4.33713e+07,6.69644e+06,26.0641,26.0641,26.0641,24.1373,0,0.081302,0,2.35681e+06
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,6.93055e+07,6.69644e+06,25.6249,25.6249,25.6249,25.6249,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.09213e+06,1.91062e+06,1.3544e+08,6.69644e+06,25.4498,25.4498,25.4498,24.1373,0,0.185097,0,3.61879e+06
11/08/2009 10:00,11,8,0,10,0,14,23,1.63975e+06,3.04546e+07,2.77264e+08,6.69644e+06,27.3531,27.3531,27.3531,24.1373,0,1.68806,0,8.73616e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,5.42975e+07,3.37852e+08,6.69644e+06,28.3815,28.3815,28.3815,24.1373,0,3.1241,0,1.99544e+08
11/08/2009 12:00,11,8,0,12,0,17,23,0,7.25678e+07,3.26372e+08,6.69644e+06,28.4146,28.4146,28.4146,24.1373,0,4.25884,0,2.741e+08
11/08/2009 13:00,11,8,0,13,0,18,23,3.95511e+06,6.95412e+07,3.26634e+08,6.69644e+06,28.234,28.234,28.234,24.1373,0,4.15722,0,2.56241e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.24595e+06,7.768e+07,3.3472e+08,6.69644e+06,28.3919,28.3919,28.3919,24.1373,0,4.59097,0,2.93907e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.27151e+06,8.33646e+07,3.75152e+08,6.69644e+06,28.4171,28.4171,28.4171,24.1373,0,4.95202,0,3.18896e+08
11/08/2009 16:00,11,8,0,16,0,18,25,4.02007e+06,8.15572e+07,3.74747e+08,6.69644e+06,28.2818,28.2818,28.2818,24.1373,0,4.9161,0,3.06569e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.16723e+07,6.83224e+07,3.83309e+08,6.69644e+06,27.5627,27.5627,27.5627,24.1373,0,4.52434,0,2.33182e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.35192e+07,5.69651e+07,3.88669e+08,6.69644e+06,27.1683,27.1683,27.1683,24.1373,0,3.92692,0,1.79084e+08
11/08/2009 19:00,11,8,0,19,0,11,36,3.03956e+06,3.99703e+07,2.45527e+08,6.69644e+06,27.9694,27.9694,27.9694,24.1373,0,2.26763,0,1.3075e+08
11/08/2009 20:00,11,8,0,20,0,7,52,4.06684e+06,2.59639e+07,2.21248e+08,6.69644e+06,27.8516,27.8516,27.8516,24.1373,0,1.50064,0,8.38656e+07
11/08/2009 21:00,11,8,0,21,0,7,52,0,2.3318e+07,2.13805e+08,6.69644e+06,28.1934,28.1934,28.1934,24.1373,0,1.19994,0,7.32382e+07
11/08/2009 22:00,11,8,0,22,0,6,60,0,2.32657e+06,8.37927e+07,6.69644e+06,28.3935,28.3935,28.3935,24.1373,0,0.028569,0,1.82964e+06
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,3.96367e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,3.96367e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,3.35559e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,3.35559e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,3.35559e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,3.35559e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,3.35559e+07,6.69644e+06,28.3943,28.3943,28.3943,28.3943,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,3.75373e+06,0,3.75979e+07,6.69644e+06,27.5273,27.5273,27.5273,24.1373,0,0.0970056,0,5.14144e+06
11/09/2009 07:00,11,9,1,7,0,9,53,2.75663e+06,0,4.25021e+07,6.69644e+06,26.7414,26.7414,26.7414,24.1373,0,0.0369223,0,1.44661e+06
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,6.93055e+07,6.69644e+06,26.5119,26.5119,26.5119,26.5119,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,2.19537e+06,4.85774e+06,1.37995e+08,6.69644e+06,26.7285,26.7285,26.7285,24.1373,0,0.300436,0,1.18439e+07
11/09/2009 10:00,11,9,1,10,0,16,31,0,3.26755e+07,2.78303e+08,6.69644e+06,27.9823,27.9823,27.9823,24.1373,0,1.81962,0,1.08003e+08
11/09/2009 11:00,11,9,1,11,0,17,29,0,4.43637e+07,2.92182e+08,6.69644e+06,28.4485,28.4485,28.4485,24.1373,0,2.47693,0,1.60691e+08
11/09/2009 12:00,11,9,1,12,0,18,27,0,6.5724e+07,3.17941e+08,6.69644e+06,28.4718,28.4718,28.4718,24.1373,0,3.79411,0,2.47457e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.24757e+06,6.35543e+07,3.19658e+08,6.69644e+06,28.2182,28.2182,28.2182,24.1373,0,3.78748,0,2.32548e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.11887e+06,6.82503e+07,3.25214e+08,6.69644e+06,28.2175,28.2175,28.2175,24.1373,0,4.07854,0,2.50391e+08
11/09/2009 15:00,11,9,1,15,0,17,27,5.83563e+06,6.53139e+07,3.23468e+08,6.69644e+06,28.052,28.052,28.052,24.1373,0,3.98487,0,2.3472e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.05369e+06,6.41113e+07,3.5898e+08,6.69644e+06,27.7381,27.7381,27.7381,24.1373,0,4.09355,0,2.21779e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.06627e+07,6.09119e+07,3.73198e+08,6.69644e+06,27.5237,27.5237,27.5237,24.1373,0,3.99216,0,2.03408e+08
11/09/2009 18:00,11,9,1,18,0,12,44,1.35799e+07,5.45279e+07,3.8577e+08,6.69644e+06,27.1486,27.1486,27.1486,24.1373,0,3.77625,0,1.7109e+08
11/09/2009 19:00,11,9,1,19,0,12,40,2.90304e+06,4.01253e+07,2.45545e+08,6.69644e+06,28.0187,28.0187,28.0187,24.1373,0,2.26563,0,1.32315e+08
11/09/2009 20:00,11,9,1,20,0,10,57,3.43895e+06,2.77913e+07,2.22735e+08,6.69644e+06,28.0561,28.0561,28.0561,24.1373,0,1.56814,0,9.24639e+07
11/09/2009 21:00,11,9,1,21,0,8,66,0,2.40466e+07,2.14666e+08,6.69644e+06,28.319,28.319,28.319,24.1373,0,1.24106,0,7.80911e+07
11/09/2009 22:00,11,9,1,22,0,8,66,0,1.99012e+06,8.34281e+07,6.69644e+06,28.4577,28.4577,28.4577,24.1373,0,0.0207102,0,1.34632e+06
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,3.96367e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,3.96367e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,3.35559e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,3.35559e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,3.35559e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,3.35559e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,3.35559e+07,6.69644e+06,28.4582,28.4582,28.4582,28.4582,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,8.89422e+06,0,4.37092e+07,6.69644e+06,25.6522,25.6522,25.6522,24.1373,0,0.404259,0,1.08978e+07
11/10/2009 07:00,11,10,2,7,0,4,81,4.97503e+06,0,4.51108e+07,6.69644e+06,23.5709,23.5709,24.1373,23.5709,0.160717,0,1.36984e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,671196,0,7.00292e+07,6.69644e+06,23.101,23.101,24.1373,23.101,0.0173571,0,270654,0
11/10/2009 09:00,11,10,2,9,0,3,87,5.428e+06,0,1.40566e+08,6.69644e+06,22.6445,22.6445,24.1373,22.6445,0.226679,0,5.09338e+06,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.31642e+06,1.20354e+07,2.98122e+08,6.69644e+06,24.0586,24.0586,24.741,23.4549,0.166905,0.657455,4.05091e+06,8.48194e+06
11/10/2009 11:00,11,10,2,11,0,4,81,5.01385e+06,1.74468e+07,2.70669e+08,6.69644e+06,26.6328,26.6328,26.6328,24.1373,0,1.09691,0,4.1944e+07
11/10/2009 12:00,11,10,2,12,0,3,87,5.16403e+06,2.42017e+07,2.78904e+08,6.69644e+06,27.3176,27.3176,27.3176,24.1373,0,1.49618,0,7.16104e+07
11/10/2009 13:00,11,10,2,13,0,3,93,2.70178e+07,2.82116e+07,3.07403e+08,6.69644e+06,25.138,25.138,25.138,24.1373,0,3.03189,0,4.56428e+07
11/10/2009 14:00,11,10,2,14,0,3,93,2.69868e+07,3.22361e+07,3.06725e+08,6.69644e+06,24.982,24.982,24.982,24.1373,0,3.26518,0,4.14941e+07
11/10/2009 15:00,11,10,2,15,0,2,93,2.85059e+07,3.67186e+07,3.58161e+08,6.69644e+06,25.1618,25.1618,25.1618,24.1373,0,3.62687,0,5.58977e+07
11/10/2009 16:00,11,10,2,16,0,1,93,2.99771e+07,4.25372e+07,3.66724e+08,6.69644e+06,25.3534,25.3534,25.3534,24.1373,0,4.06505,0,7.43684e+07
11/10/2009 17:00,11,10,2,17,0,-1,92,3.30009e+07,3.9344e+07,3.71654e+08,6.69644e+06,25.0539,25.0539,25.0539,24.1373,0,4.06688,0,5.60815e+07
11/10/2009 18:00,11,10,2,18,0,-1,85,3.3131e+07,3.48501e+07,3.83503e+08,6.69644e+06,24.7851,24.7851,24.7851,24.1373,0,3.80852,0,3.71177e+07
11/10/2009 19:00,11,10,2,19,0,-1,78,6.19023e+06,2.08769e+07,2.26162e+08,6.69644e+06,26.2684,26.2684,26.2684,24.1373,0,1.34106,0,4.29987e+07
11/10/2009 20:00,11,10,2,20,0,-2,92,6.4865e+06,1.37496e+07,2.09399e+08,6.69644e+06,26.5122,26.5122,26.5122,24.1373,0,0.969216,0,3.46274e+07
11/10/2009 21:00,11,10,2,21,0,-2,85,0,1.2125e+07,2.00543e+08,6.69644e+06,27.276,27.276,27.276,24.1373,0,0.585621,0,2.76557e+07
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,8.13686e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,3.96367e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,3.96367e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,3.13946e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,3.13946e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,3.13946e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,3.13946e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,3.13946e+07,6.69644e+06,27.888,27.888,27.888,27.888,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,3.09682e+07,0,6.81612e+07,6.69644e+06,22.077,22.077,24.0973,22.0081,1.20247,0.585209,4.53263e+07,6.66767e+06
11/11/2009 07:00,11,11,3,7,0,-3,71,1.84433e+07,0,5.88672e+07,6.69644e+06,20.988,20.988,24.1373,20.988,0.910943,0,4.31771e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,1.42006e+07,0,5.52348e+07,6.69644e+06,20.9462,20.9462,24.1373,20.9462,0.641487,0,3.08086e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,8.52435e+06,0,1.08928e+08,6.69644e+06,20.9834,20.9834,24.1373,20.9834,0.381839,0,1.81246e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,4.88572e+06,4.32592e+06,1.78507e+08,6.69644e+06,21.9122,21.9122,24.1373,21.9122,0.405349,0,1.21316e+07,0
11/11/2009 11:00,11,11,3,11,0,3,68,3.89899e+06,3.45399e+07,3.18071e+08,6.69644e+06,26.6438,26.6438,26.6438,24.1373,0,2.04389,0,8.71074e+07
11/11/2009 12:00,11,11,3,12,0,4,69,3.31743e+06,4.73724e+07,2.99336e+08,6.69644e+06,28.1576,28.1576,28.1576,24.1373,0,2.77403,0,1.67828e+08
11/11/2009 13:00,11,11,3,13,0,6,65,2.19134e+07,4.32138e+07,3.14371e+08,6.69644e+06,26.2734,26.2734,26.2734,24.1373,0,3.60368,0,1.15815e+08
11/11/2009 14:00,11,11,3,14,0,6,60,2.14633e+07,5.2683e+07,3.25325e+08,6.69644e+06,26.3419,26.3419,26.3419,24.1373,0,4.16017,0,1.37985e+08
11/11/2009 15:00,11,11,3,15,0,5,59,2.28906e+07,5.9098e+07,3.6811e+08,6.69644e+06,26.4565,26.4565,26.4565,24.1373,0,4.63919,0,1.61872e+08
11/11/2009 16:00,11,11,3,16,0,4,64,2.48771e+07,5.23266e+07,3.62048e+08,6.69644e+06,26.1463,26.1463,26.1463,24.1373,0,4.3367,0,1.31081e+08
11/11/2009 17:00,11,11,3,17,0,3,63,2.66029e+07,4.86225e+07,3.75805e+08,6.69644e+06,25.871,25.871,25.871,24.1373,0,4.22018,0,1.10077e+08
11/11/2009 18:00,11,11,3,18,0,3,63,2.6854e+07,4.13052e+07,3.84388e+08,6.69644e+06,25.5506,25.5506,25.5506,24.1373,0,3.7967,0,8.07233e+07
11/11/2009 19:00,11,11,3,19,0,2,67,5.35202e+06,1.59436e+07,2.10758e+08,6.69644e+06,26.3224,26.3224,26.3224,24.1373,0,1.01805,0,3.3479e+07
11/11/2009 20:00,11,11,3,20,0,1,72,5.6821e+06,7.26161e+06,1.36498e+08,6.69644e+06,26.0877,26.0877,26.0877,24.1373,0,0.549765,0,1.6129e+07
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.22158e+08,6.69644e+06,25.6659,25.6659,25.6659,25.6659,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,1.63384e+06,0,5.95073e+07,6.69644e+06,25.6557,25.6557,25.6557,24.1373,0,0.00235329,0,53698
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,3.74753e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,3.74753e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,3.13946e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,3.13946e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,3.13946e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,3.13946e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,3.13946e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,3.13946e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,3.74753e+07,6.69644e+06,25.6422,25.6422,25.6422,25.6422,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,2.90514e+07,0,5.40182e+07,6.69644e+06,21.5445,21.5445,23.9231,21.5445,1.68912,0,5.094e+07,0
11/12/2009 09:00,11,12,4,9,0,2,80,1.41854e+07,0,3.53487e+07,6.69644e+06,21.031,21.031,24.1373,21.031,0.649838,0,3.03781e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,6.68755e+06,1.51257e+06,4.80265e+07,6.69644e+06,21.3943,21.3943,24.1373,21.3943,0.353499,0,1.44579e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,3.5855e+06,7.49369e+06,1.27763e+08,6.69644e+06,23.8449,23.8449,24.437,23.5452,0.266592,0.268173,4.34512e+06,2.44896e+06
11/12/2009 12:00,11,12,4,12,0,6,60,3.44167e+06,7.78504e+06,1.2796e+08,6.69644e+06,25.9556,25.9556,25.9556,24.1373,0,0.543862,0,1.48927e+07
11/12/2009 13:00,11,12,4,13,0,6,60,2.22619e+07,1.1119e+07,2.05278e+08,6.69644e+06,24.1094,24.1094,24.3896,23.8571,1.24978,0.518298,7.75189e+06,5.90193e+06
11/12/2009 14:00,11,12,4,14,0,6,60,2.22652e+07,1.55536e+07,2.10574e+08,6.69644e+06,23.754,23.754,24.1373,23.754,2.02308,0,1.12958e+07,0
11/12/2009 15:00,11,12,4,15,0,6,60,2.21394e+07,2.0395e+07,2.38573e+08,6.69644e+06,24.4284,24.4284,24.4284,24.1373,0,2.2961,0,1.00543e+07
11/12/2009 16:00,11,12,4,16,0,5,64,2.34654e+07,2.32902e+07,2.43493e+08,6.69644e+06,24.6284,24.6284,24.6284,24.1373,0,2.54884,0,1.88314e+07
11/12/2009 17:00,11,12,4,17,0,4,69,2.51911e+07,2.0462e+07,2.52861e+08,6.69644e+06,24.3218,24.3218,24.3218,24.1373,0,2.48868,0,6.90641e+06
11/12/2009 18:00,11,12,4,18,0,4,69,2.55118e+07,7.63926e+06,1.90717e+08,6.69644e+06,22.914,22.914,24.1373,22.914,1.7798,0,3.27722e+07,0
11/12/2009 19:00,11,12,4,19,0,3,68,5.25535e+06,0,9.55899e+07,6.69644e+06,22.2217,22.2217,24.1373,22.2217,0.216679,0,6.24623e+06,0
11/12/2009 20:00,11,12,4,20,0,3,74,2.87555e+06,0,4.04874e+07,6.69644e+06,21.8672,21.8672,24.0172,21.8672,0.0922537,0,3.15808e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,3.74753e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,3.74753e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,3.74753e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,3.74753e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,3.35559e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,3.35559e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,3.35559e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,3.35559e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,3.35559e+07,6.69644e+06,21.7566,21.7566,21.7566,21.7566,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,4.08514e+07,0,8.22302e+07,6.69644e+06,20.9762,20.9762,23.8733,20.9762,2.41043,0,1.11763e+08,0
11/13/2009 07:00,11,13,5,7,0,-1,85,2.14649e+07,0,6.4641e+07,6.69644e+06,20.9404,20.9404,24.1373,20.9404,1.0964,0,5.27533e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,9.98647e+06,0,8.06828e+07,6.69644e+06,20.9479,20.9479,24.1373,20.9479,0.440706,0,2.11577e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,7.49868e+06,335057,1.38488e+08,6.69644e+06,21.0326,21.0326,24.1373,21.0326,0.342046,0,1.59715e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.30496e+06,1.53675e+07,2.95621e+08,6.69644e+06,24.1775,24.1775,24.9723,23.3425,0.277627,0.685161,7.01125e+06,1.42035e+07
11/13/2009 11:00,11,13,5,11,0,3,63,3.7997e+06,3.09698e+07,3.13692e+08,6.69644e+06,27.4899,27.4899,27.4899,24.1373,0,1.82608,0,9.37125e+07
11/13/2009 12:00,11,13,5,12,0,4,64,3.25549e+06,4.66416e+07,3.31996e+08,6.69644e+06,28.0998,28.0998,28.0998,24.1373,0,2.74728,0,1.63793e+08
11/13/2009 13:00,11,13,5,13,0,5,59,2.24745e+07,4.96402e+07,3.23051e+08,6.69644e+06,26.3859,26.3859,26.3859,24.1373,0,4.09819,0,1.38626e+08
11/13/2009 14:00,11,13,5,14,0,6,55,2.1398e+07,4.82837e+07,3.20057e+08,6.69644e+06,26.1927,26.1927,26.1927,24.1373,0,3.90354,0,1.2071e+08
11/13/2009 15:00,11,13,5,15,0,4,59,2.43358e+07,5.2282e+07,3.61557e+08,6.69644e+06,26.1145,26.1145,26.1145,24.1373,0,4.32349,0,1.28613e+08
11/13/2009 16:00,11,13,5,16,0,3,68,2.61547e+07,5.10949e+07,3.62039e+08,6.69644e+06,25.9537,25.9537,25.9537,24.1373,0,4.35219,0,1.18934e+08
11/13/2009 17:00,11,13,5,17,0,2,67,2.79746e+07,4.38231e+07,3.66147e+08,6.69644e+06,25.5669,25.5669,25.5669,24.1373,0,4.02298,0,8.65253e+07
11/13/2009 18:00,11,13,5,18,0,1,72,2.97255e+07,3.58692e+07,3.81054e+08,6.69644e+06,25.0664,25.0664,25.0664,24.1373,0,3.65866,0,5.11381e+07
11/13/2009 19:00,11,13,5,19,0,2,73,5.28297e+06,2.34254e+07,2.28282e+08,6.69644e+06,26.6424,26.6424,26.6424,24.1373,0,1.44994,0,5.46485e+07
11/13/2009 20:00,11,13,5,20,0,1,79,5.63092e+06,1.49707e+07,2.099e+08,6.69644e+06,26.8992,26.8992,26.8992,24.1373,0,0.979001,0,4.06796e+07
11/13/2009 21:00,11,13,5,21,0,1,72,0,1.33528e+07,2.02015e+08,6.69644e+06,27.5413,27.5413,27.5413,24.1373,0,0.656534,0,3.36303e+07
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,8.13686e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,3.96367e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,3.96367e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,3.35559e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,3.35559e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,3.35559e+07,6.69644e+06,28.0483,28.0483,28.0483,28.0483,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,2.38329e+07,0,6.15969e+07,6.69644e+06,22.6412,22.6412,24.2051,22.5023,0.837367,0.469107,2.56716e+07,8.81888e+06
11/14/2009 07:00,11,14,6,7,0,-1,92,1.5851e+07,0,5.78775e+07,6.69644e+06,21.135,21.135,24.1373,21.135,0.743756,0,3.36071e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,3.12761e+06,0,7.29264e+07,6.69644e+06,21.014,21.014,24.1373,21.014,0.163027,0,7.66289e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,6.27001e+06,723075,1.37494e+08,6.69644e+06,21.1844,21.1844,24.1373,21.1844,0.287873,0,1.27536e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,3.9071e+06,2.2493e+07,3.0376e+08,6.69644e+06,25.0823,25.0823,25.6888,23.5308,0.220247,1.14727,5.37066e+06,3.7523e+07
11/14/2009 11:00,11,14,6,11,0,5,55,3.16803e+06,3.73928e+07,3.20761e+08,6.69644e+06,27.9168,27.9168,27.9168,24.1373,0,2.18136,0,1.24651e+08
11/14/2009 12:00,11,14,6,12,0,6,55,2.58958e+06,5.67614e+07,3.4347e+08,6.69644e+06,28.2426,28.2426,28.2426,24.1373,0,3.3269,0,2.05536e+08
11/14/2009 13:00,11,14,6,13,0,8,48,1.79353e+07,6.65407e+07,3.71903e+08,6.69644e+06,27.0687,27.0687,27.0687,24.1373,0,4.8385,0,2.13403e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.65397e+07,6.9602e+07,3.74051e+08,6.69644e+06,27.0941,27.0941,27.0941,24.1373,0,4.93886,0,2.19716e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.67497e+07,6.78082e+07,3.72037e+08,6.69644e+06,27.0719,27.0719,27.0719,24.1373,0,4.82436,0,2.13011e+08
11/14/2009 16:00,11,14,6,16,0,8,52,1.85505e+07,6.40537e+07,3.69376e+08,6.69644e+06,26.8778,26.8778,26.8778,24.1373,0,4.68368,0,1.93116e+08
11/14/2009 17:00,11,14,6,17,0,6,55,2.19843e+07,5.43919e+07,3.77758e+08,6.69644e+06,26.3981,26.3981,26.3981,24.1373,0,4.29207,0,1.45988e+08
11/14/2009 18:00,11,14,6,18,0,4,64,2.53089e+07,4.32954e+07,3.85125e+08,6.69644e+06,25.7625,25.7625,25.7625,24.1373,0,3.82443,0,9.35074e+07
11/14/2009 19:00,11,14,6,19,0,1,79,5.43802e+06,2.69063e+07,2.32533e+08,6.69644e+06,26.9427,26.9427,26.9427,24.1373,0,1.63947,0,6.91997e+07
11/14/2009 20:00,11,14,6,20,0,1,79,5.57814e+06,1.7414e+07,2.12765e+08,6.69644e+06,27.0574,27.0574,27.0574,24.1373,0,1.11729,0,4.90862e+07
11/14/2009 21:00,11,14,6,21,0,-1,85,0,1.47138e+07,2.03611e+08,6.69644e+06,27.6714,27.6714,27.6714,24.1373,0,0.725529,0,3.85872e+07
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,8.13686e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,3.96367e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,3.96367e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,3.35559e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,3.35559e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,3.35559e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,3.35559e+07,6.69644e+06,28.1179,28.1179,28.1179,28.1179,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,2.63753e+07,0,6.46166e+07,6.69644e+06,22.5056,22.5056,24.2696,22.3734,0.955229,0.500392,3.1236e+07,8.96202e+06
11/15/2009 07:00,11,15,0,7,0,-1,71,1.51841e+07,0,5.70755e+07,6.69644e+06,21.0945,21.0945,24.1373,21.0945,0.701777,0,3.21377e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,3.06201e+06,0,7.28612e+07,6.69644e+06,21.0059,21.0059,24.1373,21.0059,0.163247,0,7.69356e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,5.00928e+06,1.21275e+06,1.36682e+08,6.69644e+06,21.3481,21.3481,24.1373,21.3481,0.240616,0,1.00017e+07,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.21314e+06,2.35042e+07,3.04211e+08,6.69644e+06,25.4049,25.4049,25.8714,23.6708,0.214239,1.17035,4.0064e+06,4.28027e+07
11/15/2009 11:00,11,15,0,11,0,9,41,2.23159e+06,4.05521e+07,3.23565e+08,6.69644e+06,28.1499,28.1499,28.1499,24.1373,0,2.32111,0,1.40606e+08
11/15/2009 12:00,11,15,0,12,0,11,36,0,6.17827e+07,3.46863e+08,6.69644e+06,28.408,28.408,28.408,24.1373,0,3.58046,0,2.30105e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.17296e+07,7.14045e+07,3.71041e+08,6.69644e+06,27.611,27.611,27.611,24.1373,0,4.76917,0,2.49265e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.07237e+07,7.39905e+07,3.73041e+08,6.69644e+06,27.625,27.625,27.625,24.1373,0,4.86677,0,2.55388e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.09313e+07,7.20684e+07,3.70867e+08,6.69644e+06,27.6058,27.6058,27.6058,24.1373,0,4.74289,0,2.47521e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.27129e+07,6.82683e+07,3.68109e+08,6.69644e+06,27.4245,27.4245,27.4245,24.1373,0,4.59206,0,2.27118e+08
11/15/2009 17:00,11,15,0,17,0,9,45,1.75722e+07,5.82176e+07,3.77549e+08,6.69644e+06,26.8672,26.8672,26.8672,24.1373,0,4.25489,0,1.74759e+08
11/15/2009 18:00,11,15,0,18,0,7,52,2.08162e+07,4.76326e+07,3.85418e+08,6.69644e+06,26.2874,26.2874,26.2874,24.1373,0,3.80584,0,1.23112e+08
11/15/2009 19:00,11,15,0,19,0,4,64,4.70341e+06,2.95555e+07,2.34898e+08,6.69644e+06,27.2981,27.2981,27.2981,24.1373,0,1.75087,0,8.32671e+07
11/15/2009 20:00,11,15,0,20,0,2,73,5.29984e+06,1.84954e+07,2.13757e+08,6.69644e+06,27.2547,27.2547,27.2547,24.1373,0,1.16354,0,5.45739e+07
11/15/2009 21:00,11,15,0,21,0,2,73,0,1.70309e+07,2.06381e+08,6.69644e+06,27.829,27.829,27.829,24.1373,0,0.859104,0,4.77294e+07
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,8.13686e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,3.96367e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,3.96367e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,3.35559e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,3.35559e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,3.35559e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,3.35559e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,3.35559e+07,6.69644e+06,28.2325,28.2325,28.2325,28.2325,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,1.62742e+07,0,5.23266e+07,6.69644e+06,24.0153,24.0153,24.6463,23.5063,0.351534,0.434457,6.64758e+06,9.68896e+06
11/16/2009 07:00,11,16,1,7,0,1,67,1.20804e+07,0,5.33391e+07,6.69644e+06,21.7219,21.7219,24.1373,21.7219,0.506539,0,1.84131e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,2.22718e+06,0,7.18712e+07,6.69644e+06,21.3306,21.3306,24.1373,21.3306,0.111923,0,4.72762e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,3.94664e+06,2.39611e+06,1.36941e+08,6.69644e+06,21.9118,21.9118,24.1373,21.9118,0.260999,0,8.44048e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.41461e+06,2.86287e+07,3.09423e+08,6.69644e+06,26.2768,26.2768,26.446,23.9682,0.108788,1.51276,1.38431e+06,6.48848e+07
11/16/2009 11:00,11,16,1,11,0,11,33,1.71452e+06,4.47019e+07,3.28017e+08,6.69644e+06,28.3564,28.3564,28.3564,24.1373,0,2.54579,0,1.61807e+08
11/16/2009 12:00,11,16,1,12,0,13,25,0,6.75761e+07,3.5384e+08,6.69644e+06,28.4511,28.4511,28.4511,24.1373,0,3.93724,0,2.5557e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.22872e+06,7.59607e+07,3.73829e+08,6.69644e+06,27.8499,27.8499,27.8499,24.1373,0,4.90705,0,2.74074e+08
11/16/2009 14:00,11,16,1,14,0,15,24,7.72616e+06,8.09035e+07,3.78149e+08,6.69644e+06,27.9316,27.9316,27.9316,24.1373,0,5.1278,0,2.9275e+08
11/16/2009 15:00,11,16,1,15,0,15,28,7.93905e+06,8.01271e+07,3.77363e+08,6.69644e+06,27.9309,27.9309,27.9309,24.1373,0,5.07515,0,2.8969e+08
11/16/2009 16:00,11,16,1,16,0,14,32,9.76646e+06,7.49379e+07,3.72961e+08,6.69644e+06,27.7541,27.7541,27.7541,24.1373,0,4.83386,0,2.63055e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.4634e+07,6.31092e+07,3.80236e+08,6.69644e+06,27.2152,27.2152,27.2152,24.1373,0,4.37717,0,2.02706e+08
11/16/2009 18:00,11,16,1,18,0,7,52,2.07726e+07,5.00466e+07,3.88262e+08,6.69644e+06,26.3976,26.3976,26.3976,24.1373,0,3.94886,0,1.34289e+08
11/16/2009 19:00,11,16,1,19,0,8,48,3.76192e+06,3.42877e+07,2.39526e+08,6.69644e+06,27.5968,27.5968,27.5968,24.1373,0,1.97331,0,1.02713e+08
11/16/2009 20:00,11,16,1,20,0,8,48,3.87998e+06,2.33885e+07,2.1807e+08,6.69644e+06,27.7937,27.7937,27.7937,24.1373,0,1.36452,0,7.50701e+07
11/16/2009 21:00,11,16,1,21,0,6,55,0,2.09724e+07,2.11095e+08,6.69644e+06,28.173,28.173,28.173,24.1373,0,1.08807,0,6.60761e+07
11/16/2009 22:00,11,16,1,22,0,6,51,0,1.16177e+06,8.25607e+07,6.69644e+06,28.3799,28.3799,28.3799,24.1373,0,0.00861228,0,549789
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,3.96367e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,3.96367e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,3.35559e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,3.35559e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,3.35559e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,3.35559e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,3.35559e+07,6.69644e+06,28.3801,28.3801,28.3801,28.3801,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,5.36029e+06,0,3.95304e+07,6.69644e+06,26.677,26.677,26.677,24.1373,0,0.203776,0,8.59063e+06
11/17/2009 07:00,11,17,2,7,0,4,59,4.83685e+06,0,4.49367e+07,6.69644e+06,24.9946,24.9946,24.9946,24.1373,0,0.152218,0,1.96306e+06
11/17/2009 08:00,11,17,2,8,0,6,60,2.65469e+06,0,7.20828e+07,6.69644e+06,24.2155,24.2155,24.2211,24.1317,0.0135867,0.0271393,3453.34,51393.2
11/17/2009 09:00,11,17,2,9,0,8,61,3.85045e+06,2.80907e+06,1.37332e+08,6.69644e+06,24.1736,24.1736,24.2355,24.0755,0.11622,0.163006,208381,473604
11/17/2009 10:00,11,17,2,10,0,10,39,2.44591e+06,3.19113e+07,3.13399e+08,6.69644e+06,27.0129,27.0129,27.0129,24.1373,0,1.81985,0,8.70317e+07
11/17/2009 11:00,11,17,2,11,0,12,37,1.75808e+06,4.22012e+07,2.91486e+08,6.69644e+06,28.3763,28.3763,28.3763,24.1373,0,2.38518,0,1.52229e+08
11/17/2009 12:00,11,17,2,12,0,12,37,1.84708e+06,5.42732e+07,3.05911e+08,6.69644e+06,28.4407,28.4407,28.4407,24.1373,0,3.08184,0,1.99556e+08
11/17/2009 13:00,11,17,2,13,0,12,37,1.3252e+07,5.23691e+07,3.15934e+08,6.69644e+06,27.249,27.249,27.249,24.1373,0,3.62967,0,1.69936e+08
11/17/2009 14:00,11,17,2,14,0,12,37,1.34726e+07,5.0868e+07,3.14337e+08,6.69644e+06,27.0366,27.0366,27.0366,24.1373,0,3.54722,0,1.54739e+08
11/17/2009 15:00,11,17,2,15,0,11,39,1.47711e+07,5.35409e+07,3.18971e+08,6.69644e+06,26.9789,26.9789,26.9789,24.1373,0,3.78977,0,1.62027e+08
11/17/2009 16:00,11,17,2,16,0,10,39,1.64997e+07,5.64816e+07,3.74218e+08,6.69644e+06,26.8973,26.8973,26.8973,24.1373,0,4.07269,0,1.69124e+08
11/17/2009 17:00,11,17,2,17,0,9,41,1.81048e+07,5.27769e+07,3.71513e+08,6.69644e+06,26.6757,26.6757,26.6757,24.1373,0,3.94494,0,1.5066e+08
11/17/2009 18:00,11,17,2,18,0,8,44,1.96614e+07,4.63731e+07,3.82609e+08,6.69644e+06,26.3433,26.3433,26.3433,24.1373,0,3.65357,0,1.21259e+08
11/17/2009 19:00,11,17,2,19,0,7,48,4.13443e+06,3.22764e+07,2.375e+08,6.69644e+06,27.5183,27.5183,27.5183,24.1373,0,1.87356,0,9.53102e+07
11/17/2009 20:00,11,17,2,20,0,7,44,4.21934e+06,2.11733e+07,2.15781e+08,6.69644e+06,27.6637,27.6637,27.6637,24.1373,0,1.25437,0,6.65561e+07
11/17/2009 21:00,11,17,2,21,0,7,48,0,1.98645e+07,2.09765e+08,6.69644e+06,28.1179,28.1179,28.1179,24.1373,0,1.02284,0,6.12668e+07
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,8.13686e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,3.96367e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,3.96367e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,3.13946e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,3.13946e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,3.13946e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,3.13946e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,3.13946e+07,6.69644e+06,28.3808,28.3808,28.3808,28.3808,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,6.72464e+06,0,3.8989e+07,6.69644e+06,26.1553,26.1553,26.1553,24.1373,0,0.280698,0,9.94303e+06
11/18/2009 07:00,11,18,3,7,0,3,74,5.83399e+06,0,4.3974e+07,6.69644e+06,24.1562,24.1562,24.1562,24.1373,0,0.213408,0,60679.7
11/18/2009 08:00,11,18,3,8,0,3,81,5.5087e+06,0,4.68938e+07,6.69644e+06,23.0079,23.0079,24.1373,23.0079,0.193632,0,3.29064e+06,0
11/18/2009 09:00,11,18,3,9,0,4,69,4.91355e+06,68777.2,1.04916e+08,6.69644e+06,22.3257,22.3257,24.1373,22.3257,0.198639,0,5.42229e+06,0
