Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/18/2009 10:00,11,18,3,10,0,6,60,3.71316e+06,1.57376e+07,2.13086e+08,6.69644e+06,24.6805,24.6805,25.1962,23.6216,0.166271,0.787168,3.43097e+06,1.87695e+07
11/18/2009 11:00,11,18,3,11,0,6,60,2.92779e+06,4.07423e+07,3.24518e+08,6.69644e+06,27.9311,27.9311,27.9311,24.1373,0,2.36625,0,1.36481e+08
11/18/2009 12:00,11,18,3,12,0,8,52,2.1871e+06,6.31179e+07,3.50569e+08,6.69644e+06,28.3861,28.3861,28.3861,24.1373,0,3.66793,0,2.34592e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.64912e+07,7.23817e+07,3.77305e+08,6.69644e+06,27.3095,27.3095,27.3095,24.1373,0,5.10106,0,2.4347e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.65247e+07,7.49211e+07,3.80385e+08,6.69644e+06,27.2324,27.2324,27.2324,24.1373,0,5.2579,0,2.44849e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.52261e+07,7.52243e+07,3.79279e+08,6.69644e+06,27.3328,27.3328,27.3328,24.1373,0,5.18691,0,2.49384e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.69776e+07,6.94737e+07,3.74162e+08,6.69644e+06,27.1361,27.1361,27.1361,24.1373,0,4.91864,0,2.21928e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.32942e+07,5.95106e+07,3.85307e+08,6.69644e+06,26.4838,26.4838,26.4838,24.1373,0,4.68169,0,1.65281e+08
11/18/2009 18:00,11,18,3,18,0,4,81,2.50914e+07,4.887e+07,3.91543e+08,6.69644e+06,25.9972,25.9972,25.9972,24.1373,0,4.14249,0,1.15917e+08
11/18/2009 19:00,11,18,3,19,0,2,80,5.21544e+06,2.00028e+07,2.15468e+08,6.69644e+06,26.7625,26.7625,26.7625,24.1373,0,1.24586,0,4.92074e+07
11/18/2009 20:00,11,18,3,20,0,1,86,5.56438e+06,9.75398e+06,1.39315e+08,6.69644e+06,26.517,26.517,26.517,24.1373,0,0.675391,0,2.41749e+07
11/18/2009 21:00,11,18,3,21,0,1,86,0,4.77566e+06,1.27499e+08,6.69644e+06,26.5337,26.5337,26.5337,24.1373,0,0.166802,0,6.01596e+06
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,5.787e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,3.74753e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,3.74753e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,3.13946e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,3.13946e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,3.13946e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,3.13946e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,3.13946e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,3.74753e+07,6.69644e+06,26.8656,26.8656,26.8656,26.8656,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,2.56344e+07,0,4.97721e+07,6.69644e+06,21.9847,21.9847,23.959,21.9847,1.43717,0,3.08019e+07,0
11/19/2009 09:00,11,19,4,9,0,7,66,1.09575e+07,0,3.1647e+07,6.69644e+06,21.1393,21.1393,24.1373,21.1393,0.465448,0,2.09908e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,4.84726e+06,2.77564e+06,4.7464e+07,6.69644e+06,21.8647,21.8647,24.1373,21.8647,0.313044,0,1.03466e+07,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.12271e+06,9.50012e+06,1.43498e+08,6.69644e+06,24.9817,24.9817,25.1506,23.9685,0.0960788,0.474984,1.22074e+06,8.8401e+06
11/19/2009 12:00,11,19,4,12,0,10,39,2.05057e+06,1.63906e+07,1.5158e+08,6.69644e+06,27.3939,27.3939,27.3939,24.1373,0,0.938077,0,4.6578e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.66201e+07,3.37716e+07,2.48789e+08,6.69644e+06,26.3636,26.3636,26.3636,24.1373,0,2.79161,0,9.26773e+07
11/19/2009 14:00,11,19,4,14,0,8,44,1.81003e+07,3.66973e+07,2.53896e+08,6.69644e+06,26.0232,26.0232,26.0232,24.1373,0,3.05155,0,8.65997e+07
11/19/2009 15:00,11,19,4,15,0,7,40,1.96856e+07,3.56365e+07,2.54307e+08,6.69644e+06,25.845,25.845,25.845,24.1373,0,3.07533,0,7.90077e+07
11/19/2009 16:00,11,19,4,16,0,7,44,2.00609e+07,3.11203e+07,2.49223e+08,6.69644e+06,25.5636,25.5636,25.5636,24.1373,0,2.81276,0,6.03547e+07
11/19/2009 17:00,11,19,4,17,0,4,59,2.50779e+07,2.23775e+07,2.55039e+08,6.69644e+06,24.597,24.597,24.597,24.1373,0,2.59566,0,1.79521e+07
11/19/2009 18:00,11,19,4,18,0,4,59,2.53622e+07,1.00444e+07,1.93394e+08,6.69644e+06,23.2256,23.2256,24.1373,23.2256,1.89875,0,2.60543e+07,0
11/19/2009 19:00,11,19,4,19,0,3,63,5.15569e+06,795376,9.63962e+07,6.69644e+06,22.7105,22.7105,24.1373,22.7105,0.244601,0,5.25156e+06,0
11/19/2009 20:00,11,19,4,20,0,3,58,2.74196e+06,0,4.03413e+07,6.69644e+06,22.4132,22.4132,24.0497,22.4132,0.0838184,0,2.18303e+06,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,3.74753e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,3.74753e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,3.74753e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,3.74753e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,3.35559e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,3.35559e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,3.35559e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,3.35559e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,3.35559e+07,6.69644e+06,22.2612,22.2612,22.2612,22.2612,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,3.64176e+07,0,7.70003e+07,6.69644e+06,21.0337,21.0337,23.8588,21.0337,2.16746,0,9.68253e+07,0
11/20/2009 07:00,11,20,5,7,0,-3,92,1.89881e+07,0,6.16652e+07,6.69644e+06,20.9282,20.9282,24.1373,20.9282,0.943491,0,4.55687e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,1.63942e+07,0,9.18243e+07,6.69644e+06,20.9291,20.9291,24.1373,20.9291,0.781143,0,3.77175e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.03351e+07,0,1.26445e+08,6.69644e+06,20.9753,20.9753,24.1373,20.9753,0.492759,0,2.34498e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,6.58953e+06,808411,2.8635e+08,6.69644e+06,21.07,21.07,24.1373,21.07,0.326631,0,1.49815e+07,0
11/20/2009 11:00,11,20,5,11,0,-2,85,6.52642e+06,7.8887e+06,2.94555e+08,6.69644e+06,22.8927,22.8927,24.2232,22.8068,0.427244,0.251268,1.04638e+07,974288
11/20/2009 12:00,11,20,5,12,0,-2,92,6.44259e+06,1.59284e+07,2.70401e+08,6.69644e+06,25.8346,25.8346,25.8346,24.1373,0,1.09346,0,2.81257e+07
11/20/2009 13:00,11,20,5,13,0,-2,92,3.43854e+07,2.10857e+07,3.40581e+08,6.69644e+06,24.1007,24.1007,24.3029,23.7997,2.34687,0.770501,9.22631e+06,6.97769e+06
11/20/2009 14:00,11,20,5,14,0,-2,85,3.43576e+07,2.0207e+07,3.00539e+08,6.69644e+06,23.6544,23.6544,24.1373,23.6544,3.06403,0,2.22626e+07,0
11/20/2009 15:00,11,20,5,15,0,-2,92,3.43371e+07,2.15728e+07,3.02152e+08,6.69644e+06,23.7436,23.7436,24.1373,23.7436,3.14239,0,1.86146e+07,0
11/20/2009 16:00,11,20,5,16,0,-2,85,3.42853e+07,2.81551e+07,3.43505e+08,6.69644e+06,24.2227,24.2227,24.2227,24.1373,0,3.52719,0,4.53115e+06
11/20/2009 17:00,11,20,5,17,0,-2,85,3.43544e+07,2.83901e+07,3.60188e+08,6.69644e+06,24.3038,24.3038,24.3038,24.1373,0,3.54521,0,8.88045e+06
11/20/2009 18:00,11,20,5,18,0,-2,85,3.44456e+07,2.52446e+07,3.73595e+08,6.69644e+06,24.0989,24.0989,24.1373,24.0989,3.36469,0,1.94347e+06,0
11/20/2009 19:00,11,20,5,19,0,-2,85,6.45603e+06,1.67427e+07,2.21587e+08,6.69644e+06,25.6883,25.6883,25.6883,24.1373,0,1.14015,0,2.66322e+07
11/20/2009 20:00,11,20,5,20,0,-3,92,6.75467e+06,8.48992e+06,2.03411e+08,6.69644e+06,25.8223,25.8223,25.8223,24.1373,0,0.683596,0,1.73226e+07
11/20/2009 21:00,11,20,5,21,0,-3,92,1.63721e+06,7.47744e+06,1.96637e+08,6.69644e+06,26.3077,26.3077,26.3077,24.1373,0,0.322525,0,1.05354e+07
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,8.13686e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,3.96367e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,3.96367e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,3.35559e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,3.35559e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,3.35559e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,3.35559e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,3.35559e+07,6.69644e+06,26.9789,26.9789,26.9789,26.9789,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,5.67395e+07,0,1.00344e+08,6.69644e+06,21.3011,21.3011,24.1373,21.3011,3.0957,0,1.10277e+08,0
11/21/2009 07:00,11,21,6,7,0,-4,77,2.62527e+07,0,7.04549e+07,6.69644e+06,20.9207,20.9207,24.1373,20.9207,1.41147,0,6.83318e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,2.31819e+07,0,1.00026e+08,6.69644e+06,20.9265,20.9265,24.1373,20.9265,1.21361,0,5.86465e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,1.30905e+07,0,1.29711e+08,6.69644e+06,20.9735,20.9735,24.1373,20.9735,0.65294,0,3.10908e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,6.35333e+06,0,2.46223e+08,6.69644e+06,21.026,21.026,24.1373,21.026,0.282106,0,1.32099e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,6.33649e+06,3.7825e+06,2.505e+08,6.69644e+06,21.5301,21.5301,24.1373,21.5301,0.434193,0,1.57889e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,6.11204e+06,1.61359e+07,2.64858e+08,6.69644e+06,25.0943,25.0943,25.2733,23.9584,0.182466,0.906514,1.96513e+06,1.98214e+07
11/21/2009 13:00,11,21,6,13,0,0,72,3.10292e+07,2.41255e+07,3.01588e+08,6.69644e+06,24.4747,24.4747,24.4747,24.1373,0,3.07651,0,1.535e+07
11/21/2009 14:00,11,21,6,14,0,1,67,2.93089e+07,2.9583e+07,3.06239e+08,6.69644e+06,24.5898,24.5898,24.5898,24.1373,0,3.28535,0,2.2407e+07
11/21/2009 15:00,11,21,6,15,0,1,67,2.91755e+07,3.63538e+07,3.47744e+08,6.69644e+06,25.0424,25.0424,25.0424,24.1373,0,3.6806,0,5.01226e+07
11/21/2009 16:00,11,21,6,16,0,-1,78,3.2153e+07,3.82362e+07,3.53255e+08,6.69644e+06,25.0112,25.0112,25.0112,24.1373,0,3.98153,0,5.23454e+07
11/21/2009 17:00,11,21,6,17,0,-2,85,3.40099e+07,3.29694e+07,3.65274e+08,6.69644e+06,24.6422,24.6422,24.6422,24.1373,0,3.78379,0,2.87392e+07
11/21/2009 18:00,11,21,6,18,0,-2,85,3.42855e+07,2.77891e+07,3.76437e+08,6.69644e+06,24.2854,24.2854,24.2854,24.1373,0,3.49388,0,7.78048e+06
11/21/2009 19:00,11,21,6,19,0,-3,92,6.58429e+06,1.70799e+07,2.22135e+08,6.69644e+06,25.7488,25.7488,25.7488,24.1373,0,1.16796,0,2.83419e+07
11/21/2009 20:00,11,21,6,20,0,-3,92,6.67603e+06,9.76076e+06,2.04844e+08,6.69644e+06,25.9559,25.9559,25.9559,24.1373,0,0.751493,0,2.05548e+07
11/21/2009 21:00,11,21,6,21,0,-2,85,0,9.14233e+06,1.96984e+08,6.69644e+06,26.6596,26.6596,26.6596,24.1373,0,0.41458,0,1.57327e+07
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,8.13686e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,3.96367e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,3.96367e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,3.35559e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,3.35559e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,3.35559e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,3.35559e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,3.35559e+07,6.69644e+06,27.3735,27.3735,27.3735,27.3735,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,4.13916e+07,0,8.25747e+07,6.69644e+06,21.5139,21.5139,23.9686,21.5139,2.34912,0,7.08423e+07,0
11/22/2009 07:00,11,22,0,7,0,-3,71,2.36984e+07,0,6.73576e+07,6.69644e+06,20.9403,20.9403,24.1373,20.9403,1.24444,0,5.98773e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,1.86197e+07,0,9.32859e+07,6.69644e+06,20.9444,20.9444,24.1373,20.9444,0.918227,0,4.41245e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,8.28707e+06,0,1.39062e+08,6.69644e+06,20.986,20.986,24.1373,20.986,0.367749,0,1.74414e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.01894e+06,7.90102e+06,2.52916e+08,6.69644e+06,22.5314,22.5314,24.2152,22.4536,0.343401,0.189989,9.1435e+06,901864
11/22/2009 11:00,11,22,0,11,0,10,30,2.41299e+06,3.28378e+07,3.14406e+08,6.69644e+06,27.2449,27.2449,27.2449,24.1373,0,1.85187,0,9.25806e+07
11/22/2009 12:00,11,22,0,12,0,12,26,0,4.60473e+07,2.94352e+08,6.69644e+06,28.411,28.411,28.411,24.1373,0,2.61023,0,1.6785e+08
11/22/2009 13:00,11,22,0,13,0,12,26,1.26619e+07,4.81998e+07,3.10493e+08,6.69644e+06,27.2184,27.2184,27.2184,24.1373,0,3.37907,0,1.56563e+08
11/22/2009 14:00,11,22,0,14,0,13,25,1.10215e+07,6.03658e+07,3.56842e+08,6.69644e+06,27.4065,27.4065,27.4065,24.1373,0,4.01594,0,1.97538e+08
11/22/2009 15:00,11,22,0,15,0,13,23,1.10405e+07,6.38939e+07,3.61079e+08,6.69644e+06,27.4974,27.4974,27.4974,24.1373,0,4.22949,0,2.13824e+08
11/22/2009 16:00,11,22,0,16,0,11,31,1.4198e+07,6.05405e+07,3.6038e+08,6.69644e+06,27.1952,27.1952,27.1952,24.1373,0,4.19624,0,1.93061e+08
11/22/2009 17:00,11,22,0,17,0,9,35,1.7646e+07,5.02073e+07,3.67976e+08,6.69644e+06,26.6579,26.6579,26.6579,24.1373,0,3.76665,0,1.42844e+08
11/22/2009 18:00,11,22,0,18,0,4,54,2.51148e+07,3.95761e+07,3.80444e+08,6.69644e+06,25.6633,25.6633,25.6633,24.1373,0,3.58851,0,8.23853e+07
11/22/2009 19:00,11,22,0,19,0,6,43,4.32796e+06,2.48764e+07,2.28984e+08,6.69644e+06,27.0186,27.0186,27.0186,24.1373,0,1.47865,0,6.41003e+07
11/22/2009 20:00,11,22,0,20,0,4,59,4.8981e+06,1.58002e+07,2.10095e+08,6.69644e+06,27.221,27.221,27.221,24.1373,0,0.983261,0,4.56175e+07
11/22/2009 21:00,11,22,0,21,0,2,73,0,1.32024e+07,2.01837e+08,6.69644e+06,27.706,27.706,27.706,24.1373,0,0.647976,0,3.47992e+07
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,8.13686e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,3.96367e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,3.96367e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,3.35559e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,3.35559e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,3.35559e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,3.35559e+07,6.69644e+06,28.1152,28.1152,28.1152,28.1152,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,1.91232e+07,0,5.58396e+07,6.69644e+06,23.2622,23.2622,24.3468,23.0492,0.613461,0.370996,1.34746e+07,9.51164e+06
11/23/2009 07:00,11,23,1,7,0,-1,78,1.47416e+07,0,5.65458e+07,6.69644e+06,21.3683,21.3683,24.1373,21.3683,0.674366,0,2.81029e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,1.1181e+07,0,8.55436e+07,6.69644e+06,21.0636,21.0636,24.1373,21.0636,0.455209,0,2.1058e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,7.40546e+06,0,1.37935e+08,6.69644e+06,21.0356,21.0356,24.1373,21.0356,0.323027,0,1.50792e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,5.80133e+06,3.73693e+06,2.49896e+08,6.69644e+06,21.6598,21.6598,24.1373,21.6598,0.407536,0,1.41223e+07,0
11/23/2009 11:00,11,23,1,11,0,1,67,4.95137e+06,2.27069e+07,2.71541e+08,6.69644e+06,25.725,25.725,25.9262,23.9361,0.0870126,1.33143,1.31766e+06,4.17127e+07
11/23/2009 12:00,11,23,1,12,0,3,58,3.70796e+06,3.86774e+07,2.89337e+08,6.69644e+06,27.868,27.868,27.868,24.1373,0,2.28143,0,1.28198e+08
11/23/2009 13:00,11,23,1,13,0,4,59,2.36918e+07,5.18363e+07,3.26929e+08,6.69644e+06,26.3482,26.3482,26.3482,24.1373,0,4.28788,0,1.42386e+08
11/23/2009 14:00,11,23,1,14,0,4,59,2.40034e+07,5.05879e+07,3.25609e+08,6.69644e+06,26.0947,26.0947,26.0947,24.1373,0,4.19661,0,1.23587e+08
11/23/2009 15:00,11,23,1,15,0,5,55,2.26228e+07,5.48531e+07,3.62744e+08,6.69644e+06,26.3007,26.3007,26.3007,24.1373,0,4.36869,0,1.42193e+08
11/23/2009 16:00,11,23,1,16,0,3,63,2.59663e+07,5.0429e+07,3.60997e+08,6.69644e+06,25.9734,25.9734,25.9734,24.1373,0,4.29532,0,1.18651e+08
11/23/2009 17:00,11,23,1,17,0,2,67,2.78432e+07,4.39102e+07,3.71534e+08,6.69644e+06,25.5833,25.5833,25.5833,24.1373,0,4.01798,0,8.74102e+07
11/23/2009 18:00,11,23,1,18,0,-1,92,3.24358e+07,3.57185e+07,3.83825e+08,6.69644e+06,24.9035,24.9035,24.9035,24.1373,0,3.82014,0,4.40302e+07
11/23/2009 19:00,11,23,1,19,0,-1,92,5.94963e+06,2.24455e+07,2.27835e+08,6.69644e+06,26.4199,26.4199,26.4199,24.1373,0,1.43268,0,4.9201e+07
11/23/2009 20:00,11,23,1,20,0,-1,92,6.04205e+06,1.52647e+07,2.107e+08,6.69644e+06,26.7344,26.7344,26.7344,24.1373,0,1.02065,0,3.98786e+07
11/23/2009 21:00,11,23,1,21,0,-1,92,0,1.27278e+07,2.01268e+08,6.69644e+06,27.4429,27.4429,27.4429,24.1373,0,0.620538,0,3.08695e+07
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,8.13686e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,3.96367e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,3.96367e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,3.35559e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,3.35559e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,3.35559e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,3.35559e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,3.35559e+07,6.69644e+06,27.9826,27.9826,27.9826,27.9826,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,3.60303e+07,0,7.63967e+07,6.69644e+06,21.7942,21.7942,24.0356,21.7596,1.38812,0.712628,5.71388e+07,4.44065e+06
11/24/2009 07:00,11,24,2,7,0,-5,71,2.00669e+07,0,6.29852e+07,6.69644e+06,20.9383,20.9383,24.1373,20.9383,1.01624,0,4.89276e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,1.72809e+07,0,9.29028e+07,6.69644e+06,20.9231,20.9231,24.1373,20.9231,0.839569,0,4.06143e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,7.77669e+06,0,1.3837e+08,6.69644e+06,20.97,20.97,24.1373,20.97,0.345709,0,1.64794e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.13391e+06,1.46523e+07,2.95662e+08,6.69644e+06,23.7377,23.7377,24.7771,23.098,0.488913,0.481785,8.49816e+06,1.10899e+07
11/24/2009 11:00,11,24,2,11,0,3,45,3.79351e+06,3.132e+07,3.14102e+08,6.69644e+06,27.3965,27.3965,27.3965,24.1373,0,1.84599,0,9.25819e+07
11/24/2009 12:00,11,24,2,12,0,4,42,3.22822e+06,4.79617e+07,3.33563e+08,6.69644e+06,28.0829,28.0829,28.0829,24.1373,0,2.82778,0,1.67877e+08
11/24/2009 13:00,11,24,2,13,0,5,33,2.23251e+07,5.32165e+07,3.2713e+08,6.69644e+06,26.459,26.459,26.459,24.1373,0,4.29366,0,1.49774e+08
11/24/2009 14:00,11,24,2,14,0,6,30,2.17111e+07,4.33385e+07,3.1435e+08,6.69644e+06,26.0012,26.0012,26.0012,24.1373,0,3.60731,0,1.01158e+08
11/24/2009 15:00,11,24,2,15,0,6,28,2.18737e+07,4.44229e+07,3.49346e+08,6.69644e+06,25.9872,25.9872,25.9872,24.1373,0,3.68184,0,1.02469e+08
11/24/2009 16:00,11,24,2,16,0,6,30,2.20556e+07,4.60805e+07,3.51499e+08,6.69644e+06,26.0447,26.0447,26.0447,24.1373,0,3.78924,0,1.0874e+08
11/24/2009 17:00,11,24,2,17,0,5,33,2.36725e+07,4.30777e+07,3.65985e+08,6.69644e+06,25.8321,25.8321,25.8321,24.1373,0,3.7084,0,9.45566e+07
11/24/2009 18:00,11,24,2,18,0,5,33,2.38049e+07,3.58583e+07,3.74579e+08,6.69644e+06,25.4886,25.4886,25.4886,24.1373,0,3.28807,0,6.68422e+07
11/24/2009 19:00,11,24,2,19,0,3,41,5.06179e+06,2.29818e+07,2.27512e+08,6.69644e+06,26.7687,26.7687,26.7687,24.1373,0,1.41151,0,5.58818e+07
11/24/2009 20:00,11,24,2,20,0,4,38,4.93314e+06,1.53287e+07,2.09569e+08,6.69644e+06,27.0666,27.0666,27.0666,24.1373,0,0.95846,0,4.22403e+07
11/24/2009 21:00,11,24,2,21,0,2,48,0,1.32001e+07,2.01833e+08,6.69644e+06,27.6496,27.6496,27.6496,24.1373,0,0.648055,0,3.42528e+07
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,8.13686e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,3.96367e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,3.96367e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,3.13946e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,3.13946e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,3.13946e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,3.13946e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,3.13946e+07,6.69644e+06,28.0794,28.0794,28.0794,28.0794,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,2.13509e+07,0,5.63499e+07,6.69644e+06,22.9802,22.9802,24.2731,22.7984,0.698281,0.425469,1.82527e+07,9.30792e+06
11/25/2009 07:00,11,25,3,7,0,3,58,1.44451e+07,0,5.40068e+07,6.69644e+06,21.2927,21.2927,24.1373,21.2927,0.650941,0,2.78675e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,1.27709e+07,0,5.52967e+07,6.69644e+06,21.0632,21.0632,24.1373,21.0632,0.547206,0,2.53175e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,5.57881e+06,0,1.05615e+08,6.69644e+06,21.038,21.038,24.1373,21.038,0.213763,0,9.97115e+06,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.77654e+06,1.39719e+07,2.1001e+08,6.69644e+06,24.141,24.141,24.9451,23.3332,0.222833,0.586212,5.99372e+06,1.15684e+07
11/25/2009 11:00,11,25,3,11,0,12,34,1.66442e+06,4.10386e+07,3.23494e+08,6.69644e+06,28.0257,28.0257,28.0257,24.1373,0,2.30806,0,1.36853e+08
11/25/2009 12:00,11,25,3,12,0,13,25,0,5.93578e+07,3.43916e+08,6.69644e+06,28.4366,28.4366,28.4366,24.1373,0,3.42305,0,2.21445e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.23443e+06,7.07443e+07,3.67523e+08,6.69644e+06,27.8086,27.8086,27.8086,24.1373,0,4.57522,0,2.52674e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.1396e+06,7.66966e+07,3.74568e+08,6.69644e+06,27.7925,27.7925,27.7925,24.1373,0,4.93839,0,2.71593e+08
11/25/2009 15:00,11,25,3,15,0,14,23,9.36006e+06,7.53897e+07,3.73153e+08,6.69644e+06,27.7706,27.7706,27.7706,24.1373,0,4.85456,0,2.65385e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.25654e+07,6.77052e+07,3.67258e+08,6.69644e+06,27.437,27.437,27.437,24.1373,0,4.54669,0,2.25729e+08
11/25/2009 17:00,11,25,3,17,0,8,41,1.88041e+07,5.83292e+07,3.79007e+08,6.69644e+06,26.7702,26.7702,26.7702,24.1373,0,4.33515,0,1.71727e+08
11/25/2009 18:00,11,25,3,18,0,6,51,2.20116e+07,4.7302e+07,3.86319e+08,6.69644e+06,26.1717,26.1717,26.1717,24.1373,0,3.85942,0,1.18129e+08
11/25/2009 19:00,11,25,3,19,0,9,32,3.60681e+06,2.21658e+07,2.16311e+08,6.69644e+06,27.2046,27.2046,27.2046,24.1373,0,1.27705,0,5.89363e+07
11/25/2009 20:00,11,25,3,20,0,5,50,4.62695e+06,1.02347e+07,1.38868e+08,6.69644e+06,27.0646,27.0646,27.0646,24.1373,0,0.647225,0,2.84999e+07
11/25/2009 21:00,11,25,3,21,0,4,54,0,6.22706e+06,1.2923e+08,6.69644e+06,27.0941,27.0941,27.0941,24.1373,0,0.249261,0,1.10908e+07
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,5.787e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,3.74753e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,3.74753e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,3.13946e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,3.13946e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,3.13946e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,3.13946e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,3.13946e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,3.13946e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,3.74753e+07,6.69644e+06,27.4264,27.4264,27.4264,27.4264,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,2.13297e+07,0,4.54269e+07,6.69644e+06,22.6431,22.6431,24.1347,22.5486,0.674084,0.475099,2.00792e+07,6.07651e+06
11/26/2009 09:00,11,26,4,9,0,2,73,1.24821e+07,0,3.33106e+07,6.69644e+06,21.2866,21.2866,24.1373,21.2866,0.54467,0,2.33355e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,6.68607e+06,1.59555e+06,4.80802e+07,6.69644e+06,21.5121,21.5121,24.1373,21.5121,0.357787,0,1.39942e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.19418e+06,7.59108e+06,1.43441e+08,6.69644e+06,23.8545,23.8545,24.3937,23.5981,0.341494,0.235916,4.37087e+06,2.27472e+06
11/26/2009 12:00,11,26,4,12,0,4,81,3.41373e+06,1.44582e+07,1.50717e+08,6.69644e+06,26.3753,26.3753,26.3753,24.1373,0,0.898123,0,3.09849e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.35479e+07,3.37942e+07,2.56349e+08,6.69644e+06,25.6255,25.6255,25.6255,24.1373,0,3.21355,0,7.18328e+07
11/26/2009 14:00,11,26,4,14,0,6,70,2.07794e+07,3.60661e+07,2.56037e+08,6.69644e+06,25.6864,25.6864,25.6864,24.1373,0,3.17288,0,7.40145e+07
11/26/2009 15:00,11,26,4,15,0,4,69,2.40256e+07,3.09501e+07,2.53354e+08,6.69644e+06,25.2483,25.2483,25.2483,24.1373,0,3.04988,0,5.09742e+07
11/26/2009 16:00,11,26,4,16,0,2,80,2.72058e+07,2.67863e+07,2.51796e+08,6.69644e+06,24.6891,24.6891,24.6891,24.1373,0,2.99417,0,2.48557e+07
11/26/2009 17:00,11,26,4,17,0,2,73,2.76529e+07,2.16746e+07,2.57013e+08,6.69644e+06,24.224,24.224,24.224,24.1373,0,2.71614,0,3.53959e+06
11/26/2009 18:00,11,26,4,18,0,2,31,2.81431e+07,6.87291e+06,1.92681e+08,6.69644e+06,22.6572,22.6572,24.1373,22.6572,1.90193,0,4.23889e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,5.43657e+06,0,9.57871e+07,6.69644e+06,21.9878,21.9878,24.1373,21.9878,0.227467,0,7.35831e+06,0
11/26/2009 20:00,11,26,4,20,0,2,28,3.02748e+06,0,4.06535e+07,6.69644e+06,21.6844,21.6844,24.0066,21.6844,0.101864,0,3.76651e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,3.74753e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,3.74753e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,3.74753e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,3.74753e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,3.35559e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,3.35559e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,3.35559e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,3.35559e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,3.35559e+07,6.69644e+06,21.5835,21.5835,21.5835,21.5835,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,5.10571e+07,0,9.4303e+07,6.69644e+06,20.8872,20.8872,23.8843,20.8872,2.96885,0,1.42473e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,2.81473e+07,0,7.27605e+07,6.69644e+06,20.8933,20.8933,24.1373,20.8933,1.53423,0,7.49067e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,2.69539e+07,0,1.04608e+08,6.69644e+06,20.8994,20.8994,24.1373,20.8994,1.45809,0,7.10558e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,9.49132e+06,0,1.40381e+08,6.69644e+06,20.9566,20.9566,24.1373,20.9566,0.451047,0,2.15923e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,5.38868e+06,8.08113e+06,2.88186e+08,6.69644e+06,22.6946,22.6946,24.1937,22.6382,0.521754,0.114334,1.12097e+07,678629
11/27/2009 11:00,11,27,5,11,0,0,60,4.61157e+06,2.22081e+07,2.70563e+08,6.69644e+06,26.1187,26.1187,26.1187,24.1373,0,1.36117,0,4.71026e+07
11/27/2009 12:00,11,27,5,12,0,0,55,5.03972e+06,2.57836e+07,2.75237e+08,6.69644e+06,27.3998,27.3998,27.3998,24.1373,0,1.57976,0,7.75499e+07
11/27/2009 13:00,11,27,5,13,0,2,52,2.74728e+07,2.9815e+07,3.0454e+08,6.69644e+06,25.1478,25.1478,25.1478,24.1373,0,3.1889,0,4.83943e+07
11/27/2009 14:00,11,27,5,14,0,1,51,2.87486e+07,3.48482e+07,3.11993e+08,6.69644e+06,24.975,24.975,24.975,24.1373,0,3.57203,0,4.50151e+07
11/27/2009 15:00,11,27,5,15,0,1,51,2.9286e+07,3.12803e+07,3.41759e+08,6.69644e+06,24.8039,24.8039,24.8039,24.1373,0,3.38487,0,3.39463e+07
11/27/2009 16:00,11,27,5,16,0,-1,66,3.22968e+07,3.34473e+07,3.47651e+08,6.69644e+06,24.7205,24.7205,24.7205,24.1373,0,3.70463,0,3.25006e+07
11/27/2009 17:00,11,27,5,17,0,-2,71,3.38461e+07,3.18956e+07,3.63807e+08,6.69644e+06,24.5493,24.5493,24.5493,24.1373,0,3.70998,0,2.29922e+07
11/27/2009 18:00,11,27,5,18,0,-2,65,3.39419e+07,2.79914e+07,3.76306e+08,6.69644e+06,24.2973,24.2973,24.2973,24.1373,0,3.48412,0,8.38392e+06
11/27/2009 19:00,11,27,5,19,0,-2,65,6.29173e+06,1.70275e+07,2.21756e+08,6.69644e+06,25.7874,25.7874,25.7874,24.1373,0,1.1478,0,2.85188e+07
11/27/2009 20:00,11,27,5,20,0,-3,84,6.59024e+06,1.01604e+07,2.0523e+08,6.69644e+06,26.0298,26.0298,26.0298,24.1373,0,0.769399,0,2.19015e+07
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,8.97506e+06,1.96787e+08,6.69644e+06,26.69,26.69,26.69,24.1373,0,0.405283,0,1.55734e+07
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,8.13686e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,3.96367e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,3.96367e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,3.35559e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,3.35559e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,3.35559e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,3.35559e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,3.35559e+07,6.69644e+06,27.3695,27.3695,27.3695,27.3695,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,3.1681e+07,0,7.11979e+07,6.69644e+06,21.9145,21.9145,24.0279,21.8857,1.20499,0.637265,4.75702e+07,3.03101e+06
11/28/2009 07:00,11,28,6,7,0,-4,92,2.09361e+07,0,6.40255e+07,6.69644e+06,20.9656,20.9656,24.1373,20.9656,1.06974,0,5.10652e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,1.75877e+07,0,9.32693e+07,6.69644e+06,20.9301,20.9301,24.1373,20.9301,0.859529,0,4.1489e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,1.23123e+07,0,1.48468e+08,6.69644e+06,20.9737,20.9737,24.1373,20.9737,0.604086,0,2.87623e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,7.00553e+06,0,2.46932e+08,6.69644e+06,21.0295,21.0295,24.1373,21.0295,0.321086,0,1.50182e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,6.3853e+06,1.22728e+07,2.60617e+08,6.69644e+06,23.4651,23.4651,24.5037,23.0988,0.440381,0.45743,1.00875e+07,5.69417e+06
11/28/2009 12:00,11,28,6,12,0,-6,92,5.9778e+06,2.71639e+07,2.77929e+08,6.69644e+06,26.7997,26.7997,26.7997,24.1373,0,1.71977,0,6.98523e+07
11/28/2009 13:00,11,28,6,13,0,-6,84,3.92494e+07,2.43853e+07,3.1088e+08,6.69644e+06,24.1515,24.1515,24.3418,23.947,1.83006,1.78274,1.04834e+07,1.09703e+07
11/28/2009 14:00,11,28,6,14,0,-7,92,4.12405e+07,2.34254e+07,3.50896e+08,6.69644e+06,23.5931,23.5931,24.1373,23.5931,3.69656,0,3.02696e+07,0
11/28/2009 15:00,11,28,6,15,0,-7,84,4.08611e+07,3.13904e+07,3.54561e+08,6.69644e+06,24.0595,24.0595,24.1373,24.0595,4.13054,0,4.83975e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,4.27389e+07,3.05688e+07,3.71955e+08,6.69644e+06,23.9995,23.9995,24.1373,23.9995,4.2049,0,8.72364e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,4.29969e+07,2.72407e+07,3.68244e+08,6.69644e+06,23.7825,23.7825,24.1373,23.7825,4.02488,0,2.1488e+07,0
11/28/2009 18:00,11,28,6,18,0,-8,84,4.31842e+07,2.29879e+07,3.80468e+08,6.69644e+06,23.4887,23.4887,24.1373,23.4887,3.79713,0,3.70566e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,7.83212e+06,1.45384e+07,2.20453e+08,6.69644e+06,25.0095,25.0095,25.0095,24.1373,0,1.09578,0,1.44058e+07
11/28/2009 20:00,11,28,6,20,0,-8,84,7.91796e+06,5.80121e+06,2.01513e+08,6.69644e+06,24.9224,24.9224,24.9224,24.1373,0,0.611964,0,7.21901e+06
11/28/2009 21:00,11,28,6,21,0,-9,92,1.68425e+06,4.69108e+06,1.9341e+08,6.69644e+06,25.0674,25.0674,25.0674,24.1373,0,0.178709,0,2.5035e+06
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,8.13686e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,3.96367e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,3.96367e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,3.35559e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,3.35559e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,3.35559e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,3.35559e+07,6.69644e+06,25.6516,25.6516,25.6516,25.6516,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,749041,0,3.43052e+07,6.69644e+06,25.6511,25.6511,25.6511,24.8945,0,0.000162091,0,3690.57
11/29/2009 06:00,11,29,0,6,0,-10,84,6.65321e+07,0,1.12271e+08,6.69644e+06,21.0723,21.0723,24.1373,21.0723,3.74568,0,1.53628e+08,0
11/29/2009 07:00,11,29,0,7,0,-11,91,3.3734e+07,0,7.95949e+07,6.69644e+06,20.8667,20.8667,24.1373,20.8667,1.91909,0,9.44655e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,3.1171e+07,0,1.09767e+08,6.69644e+06,20.8711,20.8711,24.1373,20.8711,1.74731,0,8.58938e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,1.25081e+07,0,1.43815e+08,6.69644e+06,20.9487,20.9487,24.1373,20.9487,0.637355,0,3.05864e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,7.46397e+06,4.90497e+06,2.86653e+08,6.69644e+06,21.9255,21.9255,24.1373,21.9255,0.579784,0,1.79017e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,6.58123e+06,2.20073e+07,3.05963e+08,6.69644e+06,25.2279,25.2279,25.2279,24.1373,0,1.46309,0,3.3506e+07
11/29/2009 12:00,11,29,0,12,0,-8,70,6.38519e+06,3.00178e+07,2.81841e+08,6.69644e+06,27.1423,27.1423,27.1423,24.1373,0,1.92337,0,8.70107e+07
11/29/2009 13:00,11,29,0,13,0,-8,64,4.30864e+07,2.34359e+07,3.52895e+08,6.69644e+06,24.0051,24.0051,24.5604,23.6864,2.85712,0.945405,2.42771e+07,9.06712e+06
11/29/2009 14:00,11,29,0,14,0,-7,59,4.13824e+07,2.82612e+07,3.1788e+08,6.69644e+06,23.8217,23.8217,24.1373,23.8217,3.9826,0,1.89111e+07,0
11/29/2009 15:00,11,29,0,15,0,-8,64,4.32146e+07,2.2974e+07,3.13534e+08,6.69644e+06,23.4711,23.4711,24.1373,23.4711,3.78869,0,3.79815e+07,0
11/29/2009 16:00,11,29,0,16,0,-9,64,4.49107e+07,2.57922e+07,3.63169e+08,6.69644e+06,23.5463,23.5463,24.1373,23.5463,4.06571,0,3.61595e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,4.79969e+07,2.42502e+07,3.70148e+08,6.69644e+06,23.3633,23.3633,24.1373,23.3633,4.17723,0,4.8652e+07,0
11/29/2009 18:00,11,29,0,18,0,-13,76,5.11673e+07,1.93586e+07,3.84884e+08,6.69644e+06,22.9331,22.9331,24.1373,22.9331,4.11085,0,7.4492e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,9.15093e+06,9.71777e+06,2.16134e+08,6.69644e+06,23.9322,23.9322,24.2917,23.7631,0.747976,0.150046,4.3686e+06,1.14568e+06
11/29/2009 20:00,11,29,0,20,0,-14,76,9.50724e+06,1.82561e+06,1.98514e+08,6.69644e+06,23.2732,23.2732,24.1373,23.2732,0.48267,0,6.28348e+06,0
11/29/2009 21:00,11,29,0,21,0,-14,76,1.79251e+06,0,1.88256e+08,6.69644e+06,22.3869,22.3869,24.1373,22.3869,0.0118646,0,312532,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,8.13686e+07,6.69644e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,3.96367e+07,6.69644e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,3.96367e+07,6.69644e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,3.35559e+07,6.69644e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,3.35559e+07,6.69644e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,3.35559e+07,6.69644e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,1.57067e+06,0,3.51341e+07,6.69644e+06,22.3614,22.3614,24.1373,22.3614,0.00505113,0,134982,0
11/30/2009 05:00,11,30,1,5,0,-11,48,1.57932e+06,0,3.51436e+07,6.69644e+06,22.3431,22.3431,24.1373,22.3431,0.00564644,0,152451,0
11/30/2009 06:00,11,30,1,6,0,-11,48,8.89796e+07,0,1.36808e+08,6.69644e+06,20.896,20.896,24.1373,20.896,4.37852,0,2.08256e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,4.07706e+07,0,8.81388e+07,6.69644e+06,20.8691,20.8691,24.1373,20.8691,2.38103,0,1.17118e+08,0
11/30/2009 08:00,11,30,1,8,0,-9,44,3.84307e+07,0,1.18577e+08,6.69644e+06,20.8752,20.8752,24.1373,20.8752,2.21857,0,1.08924e+08,0
11/30/2009 09:00,11,30,1,9,0,-6,41,1.28766e+07,0,1.44326e+08,6.69644e+06,20.95,20.95,24.1373,20.95,0.662456,0,3.17785e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,7.06235e+06,3.00213e+06,2.84051e+08,6.69644e+06,21.6394,21.6394,24.1373,21.6394,0.448531,0,1.63246e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,4.93412e+06,1.94005e+07,3.01155e+08,6.69644e+06,25.1785,25.1785,25.4841,23.8317,0.198113,1.04419,2.73327e+06,2.98073e+07
11/30/2009 12:00,11,30,1,12,0,0,39,4.30684e+06,3.56553e+07,3.19899e+08,6.69644e+06,27.5675,27.5675,27.5675,24.1373,0,2.14227,0,1.10608e+08
11/30/2009 13:00,11,30,1,13,0,1,40,2.82506e+07,4.2157e+07,3.5386e+08,6.69644e+06,25.6499,25.6499,25.6499,24.1373,0,4.00371,0,9.09959e+07
11/30/2009 14:00,11,30,1,14,0,2,40,2.67741e+07,4.62236e+07,3.57141e+08,6.69644e+06,25.6389,25.6389,25.6389,24.1373,0,4.15731,0,9.39177e+07
11/30/2009 15:00,11,30,1,15,0,3,41,2.54378e+07,4.66669e+07,3.5618e+08,6.69644e+06,25.7785,25.7785,25.7785,24.1373,0,4.09237,0,1.01047e+08
11/30/2009 16:00,11,30,1,16,0,4,32,2.42617e+07,4.53419e+07,3.53244e+08,6.69644e+06,25.8288,25.8288,25.8288,24.1373,0,3.92653,0,9.9924e+07
11/30/2009 17:00,11,30,1,17,0,0,46,3.07498e+07,3.63874e+07,3.65837e+08,6.69644e+06,25.0617,25.0617,25.0617,24.1373,0,3.78436,0,5.26255e+07
11/30/2009 18:00,11,30,1,18,0,-1,46,3.25819e+07,2.84741e+07,3.75405e+08,6.69644e+06,24.4369,24.4369,24.4369,24.1373,0,3.42726,0,1.5447e+07
11/30/2009 19:00,11,30,1,19,0,-6,64,7.21646e+06,1.55884e+07,2.21031e+08,6.69644e+06,25.5119,25.5119,25.5119,24.1373,0,1.11578,0,2.30922e+07
11/30/2009 20:00,11,30,1,20,0,-4,50,6.87315e+06,7.55739e+06,2.02436e+08,6.69644e+06,25.4742,25.4742,25.4742,24.1373,0,0.63815,0,1.28293e+07
11/30/2009 21:00,11,30,1,21,0,-5,54,0,5.8973e+06,1.9312e+08,6.69644e+06,25.8289,25.8289,25.8289,24.1373,0,0.230533,0,5.86992e+06
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,8.13686e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,3.96367e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,3.96367e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,3.35559e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,3.35559e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,3.35559e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,3.35559e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,3.35559e+07,6.69644e+06,26.4307,26.4307,26.4307,26.4307,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,5.421e+07,0,9.7542e+07,6.69644e+06,21.2566,21.2566,24.1373,21.2566,3.0137,0,1.09676e+08,0
12/01/2009 07:00,12,1,2,7,0,0,36,2.56291e+07,0,6.96395e+07,6.69644e+06,20.9475,20.9475,24.1373,20.9475,1.35983,0,6.52832e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,2.00669e+07,0,9.37988e+07,6.69644e+06,20.957,20.957,24.1373,20.957,1.0067,0,4.81858e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,8.32761e+06,0,1.39158e+08,6.69644e+06,20.9923,20.9923,24.1373,20.9923,0.381076,0,1.80376e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,3.66872e+06,1.0472e+07,2.89108e+08,6.69644e+06,23.117,23.117,24.4318,22.8226,0.347258,0.305428,8.20194e+06,3.80739e+06
12/01/2009 11:00,12,1,2,11,0,7,28,3.9008e+06,1.72728e+07,2.97338e+08,6.69644e+06,26.3682,26.3682,26.3682,24.1373,0,1.02124,0,3.81086e+07
12/01/2009 12:00,12,1,2,12,0,7,31,3.73818e+06,2.48302e+07,2.39151e+08,6.69644e+06,27.6134,27.6134,27.6134,24.1373,0,1.44469,0,7.56141e+07
12/01/2009 13:00,12,1,2,13,0,11,24,1.48984e+07,2.99188e+07,2.90919e+08,6.69644e+06,26.3117,26.3117,26.3117,24.1373,0,2.41383,0,7.89013e+07
12/01/2009 14:00,12,1,2,14,0,12,20,1.34351e+07,3.37358e+07,2.93904e+08,6.69644e+06,26.3255,26.3255,26.3255,24.1373,0,2.55143,0,8.40021e+07
12/01/2009 15:00,12,1,2,15,0,12,22,1.32314e+07,4.16217e+07,3.36692e+08,6.69644e+06,26.7029,26.7029,26.7029,24.1373,0,3.01423,0,1.1635e+08
12/01/2009 16:00,12,1,2,16,0,10,28,1.59804e+07,4.60913e+07,3.45029e+08,6.69644e+06,26.6315,26.6315,26.6315,24.1373,0,3.4405,0,1.29107e+08
12/01/2009 17:00,12,1,2,17,0,7,34,2.0629e+07,3.96197e+07,3.58656e+08,6.69644e+06,26.0208,26.0208,26.0208,24.1373,0,3.34355,0,9.47456e+07
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.18245e+07,3.30256e+07,3.69108e+08,6.69644e+06,25.5448,25.5448,25.5448,24.1373,0,3.02142,0,6.39784e+07
12/01/2009 19:00,12,1,2,19,0,6,33,4.42091e+06,2.0946e+07,2.24377e+08,6.69644e+06,26.7907,26.7907,26.7907,24.1373,0,1.25416,0,5.00886e+07
12/01/2009 20:00,12,1,2,20,0,6,33,4.511e+06,1.33048e+07,2.06724e+08,6.69644e+06,27.1132,27.1132,27.1132,24.1373,0,0.826173,0,3.69899e+07
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,1.16288e+07,1.99955e+08,6.69644e+06,27.6107,27.6107,27.6107,24.1373,0,0.557339,0,2.91304e+07
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,8.13686e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,3.96367e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,3.96367e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,3.13946e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,3.13946e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,3.13946e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,3.13946e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,3.13946e+07,6.69644e+06,28.0258,28.0258,28.0258,28.0258,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,3.51379e+07,0,7.31298e+07,6.69644e+06,21.8739,21.8739,24.0507,21.8319,1.34902,0.694039,5.39306e+07,5.26242e+06
12/02/2009 07:00,12,2,3,7,0,0,27,1.93689e+07,0,5.9942e+07,6.69644e+06,20.9898,20.9898,24.1373,20.9898,0.963293,0,4.5632e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,2.03322e+07,0,6.44214e+07,6.69644e+06,20.953,20.953,24.1373,20.953,1.02667,0,4.92027e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,9.72561e+06,0,1.10337e+08,6.69644e+06,20.987,20.987,24.1373,20.987,0.455718,0,2.16069e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,5.67539e+06,1.08671e+06,1.97936e+08,6.69644e+06,21.2916,21.2916,24.1373,21.2916,0.295655,0,1.25778e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.47535e+06,1.63347e+07,2.9801e+08,6.69644e+06,24.3803,24.3803,25.0345,23.4831,0.478263,0.603016,5.33882e+06,1.61582e+07
12/02/2009 12:00,12,2,3,12,0,-1,27,4.95652e+06,3.17535e+07,3.15859e+08,6.69644e+06,27.2641,27.2641,27.2641,24.1373,0,1.93517,0,9.15594e+07
12/02/2009 13:00,12,2,3,13,0,-1,27,3.15392e+07,3.7442e+07,3.18203e+08,6.69644e+06,25.2311,25.2311,25.2311,24.1373,0,3.91326,0,6.43581e+07
12/02/2009 14:00,12,2,3,14,0,1,21,2.85851e+07,4.22614e+07,3.54283e+08,6.69644e+06,25.3216,25.3216,25.3216,24.1373,0,4.01564,0,7.15464e+07
12/02/2009 15:00,12,2,3,15,0,1,61,2.86366e+07,4.41587e+07,3.566e+08,6.69644e+06,25.4589,25.4589,25.4589,24.1373,0,4.12875,0,8.2088e+07
12/02/2009 16:00,12,2,3,16,0,0,46,3.02409e+07,3.98637e+07,3.53149e+08,6.69644e+06,25.1965,25.1965,25.1965,24.1373,0,3.96365,0,6.31598e+07
12/02/2009 17:00,12,2,3,17,0,2,28,2.7669e+07,3.77899e+07,3.64152e+08,6.69644e+06,25.2297,25.2297,25.2297,24.1373,0,3.6743,0,6.03862e+07
12/02/2009 18:00,12,2,3,18,0,-3,42,3.53101e+07,3.02969e+07,3.8058e+08,6.69644e+06,24.4264,24.4264,24.4264,24.1373,0,3.71024,0,1.61332e+07
12/02/2009 19:00,12,2,3,19,0,-5,49,6.97737e+06,9.96114e+06,2.0542e+08,6.69644e+06,24.8805,24.8805,24.8805,24.1373,0,0.782068,0,8.75146e+06
12/02/2009 20:00,12,2,3,20,0,-4,45,6.86978e+06,0,1.29491e+08,6.69644e+06,24.0671,24.0671,24.3966,23.6461,0.260791,0.05216,1.43666e+06,991242
12/02/2009 21:00,12,2,3,21,0,-6,54,1.64285e+06,0,1.23805e+08,6.69644e+06,23.1544,23.1544,24.1373,23.1544,0.00299776,0,44336.4,0
12/02/2009 22:00,12,2,3,22,0,-9,53,2.87025e+06,0,6.08974e+07,6.69644e+06,23.056,23.056,24.1373,23.056,0.0559627,0,941974,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,3.74753e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,3.74753e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,3.13946e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,3.13946e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,3.13946e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,3.13946e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,3.13946e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,3.13946e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,3.74753e+07,6.69644e+06,22.8937,22.8937,22.8937,22.8937,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,7.10446e+07,0,1.02826e+08,6.69644e+06,20.9661,20.9661,24.1373,20.9661,3.58909,0,1.63505e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,3.34185e+07,0,5.84245e+07,6.69644e+06,20.9505,20.9505,24.1373,20.9505,1.84811,0,8.8734e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,1.57963e+07,0,5.68016e+07,6.69644e+06,20.9926,20.9926,24.1373,20.9926,0.750429,0,3.55164e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,6.7385e+06,3.11999e+06,1.41041e+08,6.69644e+06,21.8408,21.8408,24.1373,21.8408,0.44896,0,1.51604e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,4.41223e+06,8.54327e+06,1.44898e+08,6.69644e+06,24.4016,24.4016,24.6638,23.8751,0.187592,0.440525,2.22048e+06,5.07742e+06
12/03/2009 13:00,12,3,4,13,0,8,10,1.84218e+07,1.49975e+07,2.28359e+08,6.69644e+06,24.5192,24.5192,24.5192,24.1373,0,1.83146,0,1.02308e+07
12/03/2009 14:00,12,3,4,14,0,9,9,1.76513e+07,1.30322e+07,2.0255e+08,6.69644e+06,24.0963,24.0963,24.1373,24.0963,1.59785,0,985942,0
12/03/2009 15:00,12,3,4,15,0,9,10,1.7994e+07,1.00509e+07,1.99345e+08,6.69644e+06,23.5679,23.5679,24.1373,23.5679,1.44438,0,1.23762e+07,0
12/03/2009 16:00,12,3,4,16,0,8,11,1.95924e+07,1.09732e+07,2.2456e+08,6.69644e+06,23.4574,23.4574,24.1373,23.4574,1.6042,0,1.64125e+07,0
12/03/2009 17:00,12,3,4,17,0,4,19,2.54284e+07,1.12732e+07,2.42141e+08,6.69644e+06,23.148,23.148,24.1373,23.148,1.97361,0,2.93796e+07,0
12/03/2009 18:00,12,3,4,18,0,1,21,3.00315e+07,490372,1.87449e+08,6.69644e+06,21.6453,21.6453,24.1373,21.6453,1.75125,0,6.56778e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,7.74608e+06,0,9.83612e+07,6.69644e+06,21.17,21.17,24.1373,21.17,0.349119,0,1.55971e+07,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.55308e+06,0,4.12284e+07,6.69644e+06,21.0936,21.0936,23.9707,21.0936,0.135156,0,6.19458e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,3.74753e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,3.74753e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,3.74753e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,3.74753e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,3.35559e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,3.35559e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,3.35559e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,3.35559e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,3.35559e+07,6.69644e+06,21.0486,21.0486,21.0486,21.0486,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,8.0897e+07,0,1.26956e+08,6.69644e+06,20.8615,20.8615,24.1373,20.8615,3.83619,0,1.88758e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,3.64233e+07,0,8.27761e+07,6.69644e+06,20.9026,20.9026,24.1373,20.9026,2.06926,0,1.00738e+08,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,3.33378e+07,0,1.0991e+08,6.69644e+06,20.9079,20.9079,24.1373,20.9079,1.86489,0,9.06421e+07,0
