Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/04/2009 09:00,12,4,5,9,0,-2,27,1.51289e+07,0,1.46774e+08,6.69644e+06,20.9647,20.9647,24.1373,20.9647,0.699689,0,3.34095e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,7.02262e+06,390654,2.80938e+08,6.69644e+06,21.0842,21.0842,24.1373,21.0842,0.316468,0,1.45264e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,5.27496e+06,1.16584e+07,2.92247e+08,6.69644e+06,23.5094,23.5094,24.5297,23.117,0.364934,0.445009,8.58135e+06,5.45527e+06
12/04/2009 12:00,12,4,5,12,0,0,11,4.74916e+06,2.70868e+07,3.10053e+08,6.69644e+06,26.8349,26.8349,26.8349,24.1373,0,1.65026,0,6.87083e+07
12/04/2009 13:00,12,4,5,13,0,1,11,2.92884e+07,2.72847e+07,3.03508e+08,6.69644e+06,24.8642,24.8642,24.8642,24.1373,0,3.1576,0,3.42904e+07
12/04/2009 14:00,12,4,5,14,0,1,11,2.89994e+07,3.60654e+07,3.47292e+08,6.69644e+06,24.9502,24.9502,24.9502,24.1373,0,3.67047,0,4.48883e+07
12/04/2009 15:00,12,4,5,15,0,1,11,2.89574e+07,3.92907e+07,3.51114e+08,6.69644e+06,25.1747,25.1747,25.1747,24.1373,0,3.85968,0,6.0234e+07
12/04/2009 16:00,12,4,5,16,0,1,11,2.92005e+07,3.84298e+07,3.50303e+08,6.69644e+06,25.1497,25.1497,25.1497,24.1373,0,3.81466,0,5.81005e+07
12/04/2009 17:00,12,4,5,17,0,-1,12,3.26531e+07,3.20176e+07,3.62669e+08,6.69644e+06,24.6382,24.6382,24.6382,24.1373,0,3.64427,0,2.74616e+07
12/04/2009 18:00,12,4,5,18,0,-2,14,3.43752e+07,2.56456e+07,3.7398e+08,6.69644e+06,24.106,24.106,24.1373,24.106,3.37521,0,1.59211e+06,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.49964e+06,1.49491e+07,2.19506e+08,6.69644e+06,25.4347,25.4347,25.4347,24.1373,0,1.04106,0,2.03191e+07
12/04/2009 20:00,12,4,5,20,0,-3,16,6.68264e+06,6.46637e+06,2.0093e+08,6.69644e+06,25.4092,25.4092,25.4092,24.1373,0,0.56481,0,1.07981e+07
12/04/2009 21:00,12,4,5,21,0,-5,23,0,5.03385e+06,1.92092e+08,6.69644e+06,25.5599,25.5599,25.5599,24.1373,0,0.181597,0,3.89156e+06
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,8.13686e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,3.96367e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,3.96367e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,3.35559e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,3.35559e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,3.35559e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,3.35559e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,3.35559e+07,6.69644e+06,26.094,26.094,26.094,26.094,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,5.20503e+07,0,9.50993e+07,6.69644e+06,21.2579,21.2579,23.9368,21.2579,2.92585,0,1.0828e+08,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,2.42533e+07,0,6.79929e+07,6.69644e+06,20.936,20.936,24.1373,20.936,1.27336,0,6.13514e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,1.81414e+07,0,9.38819e+07,6.69644e+06,20.9667,20.9667,24.1373,20.9667,0.880972,0,4.20389e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,9.336e+06,0,1.40323e+08,6.69644e+06,21.0055,21.0055,24.1373,21.0055,0.432117,0,2.03676e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,4.46805e+06,2.11459e+06,2.80103e+08,6.69644e+06,21.3002,21.3002,24.1373,21.3002,0.259004,0,1.0519e+07,0
12/05/2009 11:00,12,5,6,11,0,12,26,3.2906e+06,1.20713e+07,2.90573e+08,6.69644e+06,24.236,24.236,24.8702,23.5031,0.033372,0.688971,955494,8.48035e+06
12/05/2009 12:00,12,5,6,12,0,13,27,2.8978e+06,2.29099e+07,2.69469e+08,6.69644e+06,27.4894,27.4894,27.4894,24.1373,0,1.29001,0,6.54362e+07
12/05/2009 13:00,12,5,6,13,0,12,26,1.38581e+07,2.65801e+07,2.85781e+08,6.69644e+06,26.3664,26.3664,26.3664,24.1373,0,2.15636,0,7.20216e+07
12/05/2009 14:00,12,5,6,14,0,13,27,1.23117e+07,3.24085e+07,2.91068e+08,6.69644e+06,26.4207,26.4207,26.4207,24.1373,0,2.40165,0,8.25234e+07
12/05/2009 15:00,12,5,6,15,0,13,25,1.23474e+07,3.68366e+07,3.2994e+08,6.69644e+06,26.6923,26.6923,26.6923,24.1373,0,2.66855,0,1.02581e+08
12/05/2009 16:00,12,5,6,16,0,12,26,1.37803e+07,4.01121e+07,3.35355e+08,6.69644e+06,26.6764,26.6764,26.6764,24.1373,0,2.92825,0,1.11865e+08
12/05/2009 17:00,12,5,6,17,0,9,35,1.8183e+07,3.81163e+07,3.54067e+08,6.69644e+06,26.1877,26.1877,26.1877,24.1373,0,3.07486,0,9.48562e+07
12/05/2009 18:00,12,5,6,18,0,8,37,1.96786e+07,3.29659e+07,3.66685e+08,6.69644e+06,25.7691,25.7691,25.7691,24.1373,0,2.88431,0,7.08111e+07
12/05/2009 19:00,12,5,6,19,0,7,40,4.2734e+06,2.19424e+07,2.25403e+08,6.69644e+06,26.971,26.971,26.971,24.1373,0,1.30276,0,5.55436e+07
12/05/2009 20:00,12,5,6,20,0,5,64,4.78985e+06,1.39537e+07,2.07798e+08,6.69644e+06,27.1592,27.1592,27.1592,24.1373,0,0.879549,0,3.99871e+07
12/05/2009 21:00,12,5,6,21,0,5,64,0,1.2869e+07,2.01432e+08,6.69644e+06,27.6837,27.6837,27.6837,24.1373,0,0.627994,0,3.35163e+07
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,8.13686e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,3.96367e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,3.96367e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,3.35559e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,3.35559e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,3.35559e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,3.35559e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,3.35559e+07,6.69644e+06,28.1258,28.1258,28.1258,28.1258,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,2.2813e+07,0,6.036e+07,6.69644e+06,22.6484,22.6484,24.1822,22.538,0.750547,0.491447,2.20796e+07,8.98556e+06
12/06/2009 07:00,12,6,0,7,0,-1,60,1.6142e+07,0,5.82328e+07,6.69644e+06,21.1959,21.1959,24.1373,21.1959,0.762747,0,3.37657e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,1.21883e+07,0,8.67467e+07,6.69644e+06,21.0142,21.0142,24.1373,21.0142,0.515717,0,2.42405e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,8.64727e+06,0,1.44259e+08,6.69644e+06,21.0159,21.0159,24.1373,21.0159,0.38963,0,1.8304e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,5.4347e+06,3.05257e+06,2.82242e+08,6.69644e+06,21.4976,21.4976,24.1373,21.4976,0.360964,0,1.33765e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,5.32536e+06,9.21072e+06,2.55841e+08,6.69644e+06,24.0561,24.0561,24.5738,23.6196,0.309558,0.366313,3.4498e+06,4.8097e+06
12/06/2009 12:00,12,6,0,12,0,3,68,5.24576e+06,1.93796e+07,2.67783e+08,6.69644e+06,26.5384,26.5384,26.5384,24.1373,0,1.22295,0,4.46685e+07
12/06/2009 13:00,12,6,0,13,0,3,68,2.69427e+07,2.11717e+07,2.93585e+08,6.69644e+06,24.6771,24.6771,24.6771,24.1373,0,2.6511,0,2.13678e+07
12/06/2009 14:00,12,6,0,14,0,3,68,2.68593e+07,2.35403e+07,2.9633e+08,6.69644e+06,24.3868,24.3868,24.3868,24.1373,0,2.7846,0,1.04532e+07
12/06/2009 15:00,12,6,0,15,0,3,63,2.68511e+07,2.80655e+07,3.35264e+08,6.69644e+06,24.7246,24.7246,24.7246,24.1373,0,3.05187,0,2.69619e+07
12/06/2009 16:00,12,6,0,16,0,3,63,2.68299e+07,3.27085e+07,3.51652e+08,6.69644e+06,25.0376,25.0376,25.0376,24.1373,0,3.31392,0,4.48947e+07
12/06/2009 17:00,12,6,0,17,0,2,44,2.82681e+07,3.19109e+07,3.5763e+08,6.69644e+06,24.9186,24.9186,24.9186,24.1373,0,3.33337,0,3.91778e+07
12/06/2009 18:00,12,6,0,18,0,0,60,3.12478e+07,2.66657e+07,3.71802e+08,6.69644e+06,24.4336,24.4336,24.4336,24.1373,0,3.2459,0,1.4466e+07
12/06/2009 19:00,12,6,0,19,0,1,40,5.72046e+06,1.7436e+07,2.21617e+08,6.69644e+06,25.9587,25.9587,25.9587,24.1373,0,1.13698,0,3.11828e+07
12/06/2009 20:00,12,6,0,20,0,-3,65,6.72572e+06,8.31981e+06,2.03177e+08,6.69644e+06,25.9373,25.9373,25.9373,24.1373,0,0.672555,0,1.8206e+07
12/06/2009 21:00,12,6,0,21,0,-5,84,1.67146e+06,6.27613e+06,1.95283e+08,6.69644e+06,26.1788,26.1788,26.1788,24.1373,0,0.267866,0,8.2306e+06
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,8.13686e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,3.96367e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,3.96367e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,3.35559e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,3.35559e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,3.35559e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,3.35559e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,3.35559e+07,6.69644e+06,26.7528,26.7528,26.7528,26.7528,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,4.82321e+07,0,9.02859e+07,6.69644e+06,21.3598,21.3598,24.1373,21.3598,2.6098,0,8.80298e+07,0
12/07/2009 07:00,12,7,1,7,0,-4,45,2.55897e+07,0,6.96648e+07,6.69644e+06,20.9244,20.9244,24.1373,20.9244,1.36856,0,6.61772e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,2.0059e+07,0,9.50401e+07,6.69644e+06,20.9282,20.9282,24.1373,20.9282,1.01056,0,4.88089e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,8.34239e+06,0,1.3909e+08,6.69644e+06,20.9749,20.9749,24.1373,20.9749,0.380836,0,1.81257e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,4.66749e+06,7.00115e+06,2.86068e+08,6.69644e+06,22.3737,22.3737,24.1501,22.3609,0.429596,0.0908357,1.07567e+07,139359
12/07/2009 11:00,12,7,1,11,0,4,20,3.834e+06,2.43722e+07,3.05799e+08,6.69644e+06,26.4117,26.4117,26.4117,24.1373,0,1.43609,0,5.49789e+07
12/07/2009 12:00,12,7,1,12,0,5,17,3.7323e+06,3.04527e+07,3.12943e+08,6.69644e+06,27.7559,27.7559,27.7559,24.1373,0,1.77982,0,9.70464e+07
12/07/2009 13:00,12,7,1,13,0,6,18,2.10959e+07,4.24919e+07,3.46391e+08,6.69644e+06,26.2048,26.2048,26.2048,24.1373,0,3.56406,0,1.10799e+08
12/07/2009 14:00,12,7,1,14,0,7,16,1.94081e+07,5.0499e+07,3.5426e+08,6.69644e+06,26.352,26.352,26.352,24.1373,0,3.96216,0,1.32023e+08
12/07/2009 15:00,12,7,1,15,0,7,16,1.94933e+07,5.09054e+07,3.54718e+08,6.69644e+06,26.3913,26.3913,26.3913,24.1373,0,3.95879,0,1.34252e+08
12/07/2009 16:00,12,7,1,16,0,6,19,2.13556e+07,4.88579e+07,3.54165e+08,6.69644e+06,26.1981,26.1981,26.1981,24.1373,0,3.92732,0,1.21767e+08
12/07/2009 17:00,12,7,1,17,0,4,24,2.47639e+07,4.06895e+07,3.64369e+08,6.69644e+06,25.6493,25.6493,25.6493,24.1373,0,3.64072,0,8.28184e+07
12/07/2009 18:00,12,7,1,18,0,0.8,31,2.97877e+07,3.13273e+07,3.75777e+08,6.69644e+06,24.8317,24.8317,24.8317,24.1373,0,3.42037,0,3.57318e+07
12/07/2009 19:00,12,7,1,19,0,-2,38,6.22081e+06,1.84802e+07,2.2339e+08,6.69644e+06,26.0328,26.0328,26.0328,24.1373,0,1.21915,0,3.47663e+07
12/07/2009 20:00,12,7,1,20,0,-1,35,6.11571e+06,1.04454e+07,2.05058e+08,6.69644e+06,26.1884,26.1884,26.1884,24.1373,0,0.758139,0,2.33909e+07
12/07/2009 21:00,12,7,1,21,0,-2,42,0,8.42212e+06,1.9613e+08,6.69644e+06,26.7348,26.7348,26.7348,24.1373,0,0.37434,0,1.46362e+07
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,8.13686e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,3.96367e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,3.96367e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,3.35559e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,3.35559e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,3.35559e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,3.35559e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,3.35559e+07,6.69644e+06,27.3293,27.3293,27.3293,27.3293,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,3.12173e+07,0,7.0567e+07,6.69644e+06,21.9805,21.9805,24.0129,21.9519,1.14846,0.647606,4.44919e+07,2.78768e+06
12/08/2009 07:00,12,8,2,7,0,4,49,1.5922e+07,0,5.79312e+07,6.69644e+06,21.0387,21.0387,24.1373,21.0387,0.741522,0,3.45813e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,1.2006e+07,0,8.53002e+07,6.69644e+06,21.001,21.001,24.1373,21.001,0.501053,0,2.3651e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,7.71126e+06,0,1.38397e+08,6.69644e+06,21.0174,21.0174,24.1373,21.0174,0.332695,0,1.56219e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,2.96459e+06,4.97958e+06,2.48291e+08,6.69644e+06,21.9335,21.9335,24.1373,21.9335,0.3091,0,8.06653e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,2.44284e+06,1.61651e+07,2.61e+08,6.69644e+06,25.84,25.84,25.9055,24.0719,0.0292953,0.868735,115371,2.80587e+07
12/08/2009 12:00,12,8,2,12,0,15,26,2.3132e+06,2.72844e+07,2.74039e+08,6.69644e+06,28.0373,28.0373,28.0373,24.1373,0,1.5013,0,8.82834e+07
12/08/2009 13:00,12,8,2,13,0,16,24,8.07882e+06,3.16286e+07,2.8552e+08,6.69644e+06,27.375,27.375,27.375,24.1373,0,2.1,0,1.02237e+08
12/08/2009 14:00,12,8,2,14,0,19,22,3.74032e+06,3.88339e+07,2.89407e+08,6.69644e+06,27.919,27.919,27.919,24.1373,0,2.2586,0,1.28582e+08
12/08/2009 15:00,12,8,2,15,0,19,22,3.74668e+06,4.69176e+07,3.32559e+08,6.69644e+06,28.193,28.193,28.193,24.1373,0,2.72827,0,1.66492e+08
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.55198e+06,5.50526e+07,3.44309e+08,6.69644e+06,28.0535,28.0535,28.0535,24.1373,0,3.32986,0,1.96214e+08
12/08/2009 17:00,12,8,2,17,0,14.8,27,9.61013e+06,5.03618e+07,3.5394e+08,6.69644e+06,27.5449,27.5449,27.5449,24.1373,0,3.28405,0,1.68378e+08
12/08/2009 18:00,12,8,2,18,0,13,29,1.23692e+07,4.33171e+07,3.71008e+08,6.69644e+06,27.0325,27.0325,27.0325,24.1373,0,3.0256,0,1.31797e+08
12/08/2009 19:00,12,8,2,19,0,9,35,3.74384e+06,2.6207e+07,2.29843e+08,6.69644e+06,27.6013,27.6013,27.6013,24.1373,0,1.49592,0,7.79677e+07
12/08/2009 20:00,12,8,2,20,0,10,30,3.62312e+06,1.74548e+07,2.10682e+08,6.69644e+06,27.6993,27.6993,27.6993,24.1373,0,1.00263,0,5.37359e+07
12/08/2009 21:00,12,8,2,21,0,8,34,0,1.53997e+07,2.0446e+08,6.69644e+06,28.0761,28.0761,28.0761,24.1373,0,0.77429,0,4.58918e+07
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,8.13686e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,3.96367e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,3.96367e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,3.13946e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,3.13946e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,3.13946e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,3.13946e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,3.13946e+07,6.69644e+06,28.3305,28.3305,28.3305,28.3305,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,1.32381e+07,0,4.64886e+07,6.69644e+06,24.6073,24.6073,24.8627,23.882,0.20498,0.383941,1.85699e+06,1.03966e+07
12/09/2009 07:00,12,9,3,7,0,11,18,8.26878e+06,0,4.65798e+07,6.69644e+06,22.5316,22.5316,24.1373,22.5316,0.265688,0,6.41997e+06,0
12/09/2009 08:00,12,9,3,8,0,10,21,5.61514e+06,0,4.70108e+07,6.69644e+06,21.9274,21.9274,24.1373,21.9274,0.19797,0,6.5839e+06,0
12/09/2009 09:00,12,9,3,9,0,11,22,4.12027e+06,0,9.27794e+07,6.69644e+06,21.6647,21.6647,24.1373,21.6647,0.126439,0,4.70491e+06,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.35231e+06,0,1.71786e+08,6.69644e+06,21.5378,21.5378,24.1373,21.5378,0.103738,0,4.05839e+06,0
12/09/2009 11:00,12,9,3,11,0,14,18,2.8106e+06,1.62673e+07,2.61514e+08,6.69644e+06,24.5526,24.5526,25.2835,23.4065,0.434501,0.490544,2.94745e+06,1.71279e+07
12/09/2009 12:00,12,9,3,12,0,15,18,2.44195e+06,2.85713e+07,2.75734e+08,6.69644e+06,27.9175,27.9175,27.9175,24.1373,0,1.58922,0,9.07692e+07
12/09/2009 13:00,12,9,3,13,0,16,20,8.20158e+06,3.61371e+07,2.90984e+08,6.69644e+06,27.4451,27.4451,27.4451,24.1373,0,2.36075,0,1.17248e+08
12/09/2009 14:00,12,9,3,14,0,16,20,8.15814e+06,4.18915e+07,2.97761e+08,6.69644e+06,27.4218,27.4218,27.4218,24.1373,0,2.68545,0,1.32711e+08
12/09/2009 15:00,12,9,3,15,0,18,19,5.22992e+06,5.05495e+07,3.3849e+08,6.69644e+06,27.9261,27.9261,27.9261,24.1373,0,3.03261,0,1.72884e+08
12/09/2009 16:00,12,9,3,16,0,16,24,8.06012e+06,5.25894e+07,3.44009e+08,6.69644e+06,27.7336,27.7336,27.7336,24.1373,0,3.3246,0,1.79894e+08
12/09/2009 17:00,12,9,3,17,0,14,23,1.09487e+07,5.23827e+07,3.63226e+08,6.69644e+06,27.3939,27.3939,27.3939,24.1373,0,3.48471,0,1.70745e+08
12/09/2009 18:00,12,9,3,18,0,12,26,1.3876e+07,4.66649e+07,3.7663e+08,6.69644e+06,26.9489,26.9489,26.9489,24.1373,0,3.31559,0,1.40256e+08
12/09/2009 19:00,12,9,3,19,0,11,28,3.37457e+06,1.95204e+07,2.1288e+08,6.69644e+06,27.4587,27.4587,27.4587,24.1373,0,1.10761,0,5.53516e+07
12/09/2009 20:00,12,9,3,20,0,11,33,3.44661e+06,1.01612e+07,1.37524e+08,6.69644e+06,27.4519,27.4519,27.4519,24.1373,0,0.582076,0,2.9025e+07
12/09/2009 21:00,12,9,3,21,0,12,34,0,7.4763e+06,1.30712e+08,6.69644e+06,27.6266,27.6266,27.6266,24.1373,0,0.319525,0,1.67767e+07
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,5.787e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,3.74753e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,3.74753e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,3.13946e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,3.13946e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,3.13946e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,3.13946e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,3.13946e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,3.13946e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,3.74753e+07,6.69644e+06,27.9024,27.9024,27.9024,27.9024,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,1.38573e+07,0,3.62491e+07,6.69644e+06,24.2568,24.2568,24.651,23.7431,0.310448,0.316972,3.07035e+06,8.66656e+06
12/10/2009 09:00,12,10,4,9,0,13,32,5.63155e+06,0,2.56207e+07,6.69644e+06,22.3712,22.3712,24.1373,22.3712,0.212581,0,5.56156e+06,0
12/10/2009 10:00,12,10,4,10,0,14,27,3.71125e+06,0,4.28857e+07,6.69644e+06,22.0065,22.0065,24.1373,22.0065,0.1023,0,3.28053e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,1.65542e+06,5.77626e+06,1.38516e+08,6.69644e+06,23.4479,23.4479,24.2965,23.2888,0.218537,0.106121,3.13692e+06,889409
12/10/2009 12:00,12,10,4,12,0,16,22,1.97062e+06,1.77557e+06,1.19167e+08,6.69644e+06,25.2643,25.2643,25.2643,24.1373,0,0.11276,0,1.92366e+06
12/10/2009 13:00,12,10,4,13,0,16,22,7.94482e+06,1.60146e+07,1.95523e+08,6.69644e+06,25.8177,25.8177,25.8177,24.1373,0,1.17967,0,2.99812e+07
12/10/2009 14:00,12,10,4,14,0,15,22,9.31443e+06,1.95232e+07,2.01209e+08,6.69644e+06,26.0612,26.0612,26.0612,24.1373,0,1.46531,0,4.24841e+07
12/10/2009 15:00,12,10,4,15,0,14,23,1.05302e+07,2.3511e+07,2.29666e+08,6.69644e+06,26.2037,26.2037,26.2037,24.1373,0,1.77349,0,5.5137e+07
12/10/2009 16:00,12,10,4,16,0,14,21,1.03994e+07,2.62987e+07,2.32871e+08,6.69644e+06,26.3648,26.3648,26.3648,24.1373,0,1.93116,0,6.472e+07
12/10/2009 17:00,12,10,4,17,0,10,28,1.63987e+07,2.23349e+07,2.45518e+08,6.69644e+06,25.5021,25.5021,25.5021,24.1373,0,2.05764,0,4.22471e+07
12/10/2009 18:00,12,10,4,18,0,8,32,1.95257e+07,9.0372e+06,1.85813e+08,6.69644e+06,23.8111,23.8111,24.1969,23.7515,0.739902,0.737419,8.59043e+06,1.32221e+06
12/10/2009 19:00,12,10,4,19,0,4,42,5.01988e+06,0,9.53337e+07,6.69644e+06,22.7845,22.7845,24.1373,22.7845,0.202666,0,4.12579e+06,0
12/10/2009 20:00,12,10,4,20,0,6,36,2.27692e+06,0,3.98325e+07,6.69644e+06,22.3463,22.3463,24.0478,22.3463,0.0542236,0,1.46575e+06,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,3.74753e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,3.74753e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,3.74753e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,3.74753e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,3.35559e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,3.35559e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,3.35559e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,3.35559e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,3.35559e+07,6.69644e+06,22.2498,22.2498,22.2498,22.2498,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,2.73443e+07,0,6.58539e+07,6.69644e+06,21.1877,21.1877,23.8495,21.1877,1.52522,0,6.44372e+07,0
12/11/2009 07:00,12,11,5,7,0,7,40,1.41762e+07,0,5.58366e+07,6.69644e+06,21.0187,21.0187,24.1373,21.0187,0.629052,0,2.95253e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,9.89582e+06,0,8.27777e+07,6.69644e+06,21.0085,21.0085,24.1373,21.0085,0.367591,0,1.73096e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,3.87113e+06,0,1.34007e+08,6.69644e+06,21.0188,21.0188,24.1373,21.0188,0.111689,0,5.24211e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.77517e+06,7.28327e+06,2.50828e+08,6.69644e+06,22.6634,22.6634,24.2036,22.5972,0.329979,0.0941757,7.11426e+06,563345
12/11/2009 11:00,12,11,5,11,0,13,27,2.49196e+06,1.99559e+07,2.65484e+08,6.69644e+06,26.5932,26.5932,26.5932,24.1373,0,1.0878,0,4.4022e+07
12/11/2009 12:00,12,11,5,12,0,14,23,2.35455e+06,3.12966e+07,3.12419e+08,6.69644e+06,28.1444,28.1444,28.1444,24.1373,0,1.74151,0,1.05012e+08
12/11/2009 13:00,12,11,5,13,0,13,25,1.21826e+07,3.3001e+07,2.91587e+08,6.69644e+06,26.8627,26.8627,26.8627,24.1373,0,2.41578,0,9.89159e+07
12/11/2009 14:00,12,11,5,14,0,10,42,1.61915e+07,4.14651e+07,3.39578e+08,6.69644e+06,26.4493,26.4493,26.4493,24.1373,0,3.15126,0,1.09617e+08
12/11/2009 15:00,12,11,5,15,0,10,39,1.60653e+07,4.69563e+07,3.46023e+08,6.69644e+06,26.6066,26.6066,26.6066,24.1373,0,3.47332,0,1.2904e+08
12/11/2009 16:00,12,11,5,16,0,10,42,1.62182e+07,4.93473e+07,3.49027e+08,6.69644e+06,26.6966,26.6966,26.6966,24.1373,0,3.62369,0,1.39533e+08
12/11/2009 17:00,12,11,5,17,0,8,48,1.92962e+07,4.56635e+07,3.64272e+08,6.69644e+06,26.3522,26.3522,26.3522,24.1373,0,3.58854,0,1.19583e+08
12/11/2009 18:00,12,11,5,18,0,7,52,2.08765e+07,3.95469e+07,3.75746e+08,6.69644e+06,25.9622,25.9622,25.9622,24.1373,0,3.31937,0,9.11351e+07
12/11/2009 19:00,12,11,5,19,0,5,55,4.62612e+06,2.49764e+07,2.29312e+08,6.69644e+06,27.0893,27.0893,27.0893,24.1373,0,1.47493,0,6.55083e+07
12/11/2009 20:00,12,11,5,20,0,3,63,5.1715e+06,1.46415e+07,2.09039e+08,6.69644e+06,27.1091,27.1091,27.1091,24.1373,0,0.942403,0,4.21371e+07
12/11/2009 21:00,12,11,5,21,0,3,63,0,1.29233e+07,2.015e+08,6.69644e+06,27.6246,27.6246,27.6246,24.1373,0,0.631487,0,3.31403e+07
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,8.13686e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,3.96367e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,3.96367e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,3.35559e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,3.35559e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,3.35559e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,3.35559e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,3.35559e+07,6.69644e+06,28.0847,28.0847,28.0847,28.0847,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,2.67716e+07,0,6.51504e+07,6.69644e+06,22.3365,22.3365,24.1289,22.2501,0.933801,0.560138,3.1661e+07,8.00492e+06
12/12/2009 07:00,12,12,6,7,0,6,47,1.34408e+07,0,5.49531e+07,6.69644e+06,21.1457,21.1457,24.1373,21.1457,0.585684,0,2.63695e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,8.03331e+06,0,8.05395e+07,6.69644e+06,21.0566,21.0566,24.1373,21.0566,0.255329,0,1.18385e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,4.54393e+06,158983,1.34947e+08,6.69644e+06,21.0688,21.0688,24.1373,21.0688,0.157555,0,7.27334e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,2.84294e+06,1.55065e+07,2.94173e+08,6.69644e+06,24.2724,24.2724,25.114,23.2958,0.278947,0.600633,6.0588e+06,1.5363e+07
12/12/2009 11:00,12,12,6,11,0,13,27,1.91568e+06,2.91112e+07,2.75878e+08,6.69644e+06,27.8706,27.8706,27.8706,24.1373,0,1.60066,0,9.13502e+07
12/12/2009 12:00,12,12,6,12,0,14,23,0,4.60683e+07,3.27844e+08,6.69644e+06,28.4033,28.4033,28.4033,24.1373,0,2.59806,0,1.66769e+08
12/12/2009 13:00,12,12,6,13,0,14,23,9.83718e+06,5.54828e+07,3.49665e+08,6.69644e+06,27.5787,27.5787,27.5787,24.1373,0,3.6434,0,1.88538e+08
12/12/2009 14:00,12,12,6,14,0,15,22,8.1718e+06,6.3858e+07,3.57967e+08,6.69644e+06,27.7133,27.7133,27.7133,24.1373,0,4.06735,0,2.18844e+08
12/12/2009 15:00,12,12,6,15,0,14,23,9.60748e+06,6.47817e+07,3.60615e+08,6.69644e+06,27.6247,27.6247,27.6247,24.1373,0,4.20588,0,2.20687e+08
12/12/2009 16:00,12,12,6,16,0,14,21,9.90332e+06,6.26001e+07,3.58214e+08,6.69644e+06,27.5609,27.5609,27.5609,24.1373,0,4.07084,0,2.09696e+08
12/12/2009 17:00,12,12,6,17,0,11,26,1.46987e+07,5.35573e+07,3.68807e+08,6.69644e+06,26.9982,26.9982,26.9982,24.1373,0,3.79442,0,1.63327e+08
12/12/2009 18:00,12,12,6,18,0,7,37,2.07838e+07,4.25741e+07,3.79308e+08,6.69644e+06,26.1248,26.1248,26.1248,24.1373,0,3.49951,0,1.04643e+08
12/12/2009 19:00,12,12,6,19,0,9,32,3.62959e+06,2.87831e+07,2.328e+08,6.69644e+06,27.3908,27.3908,27.3908,24.1373,0,1.64124,0,8.03408e+07
12/12/2009 20:00,12,12,6,20,0,6,36,4.41444e+06,1.77408e+07,2.11892e+08,6.69644e+06,27.4946,27.4946,27.4946,24.1373,0,1.0673,0,5.39136e+07
12/12/2009 21:00,12,12,6,21,0,5,39,0,1.56574e+07,2.04739e+08,6.69644e+06,27.9002,27.9002,27.9002,24.1373,0,0.779943,0,4.41633e+07
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,8.13686e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,3.96367e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,3.96367e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,3.35559e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,3.35559e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,3.35559e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,3.35559e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,3.35559e+07,6.69644e+06,28.228,28.228,28.228,28.228,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,2.37426e+07,0,6.14089e+07,6.69644e+06,22.8268,22.8268,24.3219,22.6423,0.831166,0.445057,2.39038e+07,9.88705e+06
12/13/2009 07:00,12,13,0,7,0,4,38,1.26824e+07,0,5.40521e+07,6.69644e+06,21.2254,21.2254,24.1373,21.2254,0.540585,0,2.36908e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,8.61987e+06,0,8.1259e+07,6.69644e+06,21.0679,21.0679,24.1373,21.0679,0.296049,0,1.36761e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,5.63419e+06,0,1.35971e+08,6.69644e+06,21.0469,21.0469,24.1373,21.0469,0.216784,0,1.0083e+07,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.39711e+06,1.58691e+07,2.95229e+08,6.69644e+06,24.0661,24.0661,25.0353,23.1682,0.235988,0.702181,6.6879e+06,1.55735e+07
12/13/2009 11:00,12,13,0,11,0,9,45,2.76616e+06,3.03873e+07,3.11846e+08,6.69644e+06,27.6953,27.6953,27.6953,24.1373,0,1.72557,0,9.39653e+07
12/13/2009 12:00,12,13,0,12,0,12,37,2.20292e+06,3.84464e+07,2.87377e+08,6.69644e+06,28.2487,28.2487,28.2487,24.1373,0,2.16883,0,1.34175e+08
12/13/2009 13:00,12,13,0,13,0,13,32,1.13578e+07,4.96348e+07,3.44205e+08,6.69644e+06,27.3341,27.3341,27.3341,24.1373,0,3.36417,0,1.61814e+08
12/13/2009 14:00,12,13,0,14,0,13,32,1.14632e+07,5.28989e+07,3.48213e+08,6.69644e+06,27.2483,27.2483,27.2483,24.1373,0,3.56325,0,1.66785e+08
12/13/2009 15:00,12,13,0,15,0,11,43,1.42087e+07,5.57224e+07,3.54583e+08,6.69644e+06,27.0799,27.0799,27.0799,24.1373,0,3.89959,0,1.7265e+08
12/13/2009 16:00,12,13,0,16,0,10,46,1.57788e+07,5.60685e+07,3.56661e+08,6.69644e+06,26.9404,26.9404,26.9404,24.1373,0,4.0093,0,1.69087e+08
12/13/2009 17:00,12,13,0,17,0,7,56,2.03962e+07,4.87964e+07,3.69256e+08,6.69644e+06,26.3829,26.3829,26.3829,24.1373,0,3.84758,0,1.29995e+08
12/13/2009 18:00,12,13,0,18,0,6,60,2.19633e+07,4.16018e+07,3.79413e+08,6.69644e+06,25.9496,25.9496,25.9496,24.1373,0,3.51131,0,9.57381e+07
12/13/2009 19:00,12,13,0,19,0,5,64,4.52032e+06,2.71525e+07,2.31813e+08,6.69644e+06,27.1826,27.1826,27.1826,24.1373,0,1.59716,0,7.3181e+07
12/13/2009 20:00,12,13,0,20,0,3,68,5.08415e+06,1.65703e+07,2.11216e+08,6.69644e+06,27.2374,27.2374,27.2374,24.1373,0,1.03879,0,4.84502e+07
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,1.43453e+07,2.032e+08,6.69644e+06,27.7509,27.7509,27.7509,24.1373,0,0.713742,0,3.88104e+07
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,8.13686e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,3.96367e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,3.96367e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,3.35559e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,3.35559e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,3.35559e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,3.35559e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,3.35559e+07,6.69644e+06,28.1666,28.1666,28.1666,28.1666,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,2.64289e+07,0,6.47487e+07,6.69644e+06,22.4368,22.4368,24.1736,22.3202,0.963095,0.511515,3.20113e+07,8.97863e+06
12/14/2009 07:00,12,14,1,7,0,0,32,1.70123e+07,0,5.92749e+07,6.69644e+06,21.0755,21.0755,24.1373,21.0755,0.814798,0,3.75469e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,1.59865e+07,0,9.01474e+07,6.69644e+06,20.9493,20.9493,24.1373,20.9493,0.762153,0,3.65681e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,8.01108e+06,0,1.38669e+08,6.69644e+06,20.9686,20.9686,24.1373,20.9686,0.360111,0,1.71734e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,5.34738e+06,7.08235e+06,2.86881e+08,6.69644e+06,22.3209,22.3209,24.1383,22.3199,0.451388,0.108645,1.19744e+07,10572.6
12/14/2009 11:00,12,14,1,11,0,1,23,4.69434e+06,2.42372e+07,3.06542e+08,6.69644e+06,26.1665,26.1665,26.1665,24.1373,0,1.47317,0,5.14744e+07
12/14/2009 12:00,12,14,1,12,0,2,21,4.05101e+06,3.68914e+07,3.21085e+08,6.69644e+06,27.7557,27.7557,27.7557,24.1373,0,2.196,0,1.19612e+08
12/14/2009 13:00,12,14,1,13,0,3,22,2.56597e+07,4.00315e+07,3.14902e+08,6.69644e+06,25.7609,25.7609,25.7609,24.1373,0,3.7012,0,9.03478e+07
12/14/2009 14:00,12,14,1,14,0,3,22,2.57771e+07,4.30749e+07,3.52186e+08,6.69644e+06,25.5923,25.5923,25.5923,24.1373,0,3.88714,0,8.50892e+07
12/14/2009 15:00,12,14,1,15,0,1,25,2.87344e+07,4.54723e+07,3.58198e+08,6.69644e+06,25.4977,25.4977,25.4977,24.1373,0,4.19029,0,8.57593e+07
12/14/2009 16:00,12,14,1,16,0,1,25,2.93854e+07,3.98745e+07,3.52093e+08,6.69644e+06,25.2317,25.2317,25.2317,24.1373,0,3.88012,0,6.38828e+07
12/14/2009 17:00,12,14,1,17,0,-2,50,3.41679e+07,3.40612e+07,3.66681e+08,6.69644e+06,24.6586,24.6586,24.6586,24.1373,0,3.8371,0,3.0089e+07
12/14/2009 18:00,12,14,1,18,0,-4,54,3.72601e+07,2.84573e+07,3.80506e+08,6.69644e+06,24.1453,24.1453,24.1453,24.1373,0,3.72658,0,445643
12/14/2009 19:00,12,14,1,19,0,-5,59,7.02439e+06,1.75651e+07,2.23169e+08,6.69644e+06,25.6188,25.6188,25.6188,24.1373,0,1.21425,0,2.70639e+07
12/14/2009 20:00,12,14,1,20,0,-6,59,7.36876e+06,9.58756e+06,2.05397e+08,6.69644e+06,25.7043,25.7043,25.7043,24.1373,0,0.78401,0,1.84773e+07
12/14/2009 21:00,12,14,1,21,0,-6,64,0,7.90466e+06,1.95512e+08,6.69644e+06,26.2834,26.2834,26.2834,24.1373,0,0.344891,0,1.11439e+07
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,8.13686e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,3.96367e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,3.96367e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,3.35559e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,3.35559e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,3.35559e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,3.35559e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,3.35559e+07,6.69644e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,5.04458e+07,0,9.34729e+07,6.69644e+06,21.2732,21.2732,23.9399,21.2732,2.90715,0,1.02808e+08,0
12/15/2009 07:00,12,15,2,7,0,-11,76,2.93368e+07,0,7.42638e+07,6.69644e+06,20.8654,20.8654,24.1373,20.8654,1.62764,0,8.01516e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,2.35223e+07,0,1.00469e+08,6.69644e+06,20.8778,20.8778,24.1373,20.8778,1.24262,0,6.09604e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.0682e+07,0,1.4173e+08,6.69644e+06,20.9516,20.9516,24.1373,20.9516,0.523943,0,2.5121e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,5.78523e+06,6.54632e+06,2.86749e+08,6.69644e+06,22.2361,22.2361,24.1373,22.2361,0.562592,0,1.34581e+07,0
12/15/2009 11:00,12,15,2,11,0,0,15,4.65201e+06,2.5507e+07,3.08073e+08,6.69644e+06,26.0753,26.0753,26.0753,24.1373,0,1.55706,0,5.34216e+07
12/15/2009 12:00,12,15,2,12,0,2,12,3.77792e+06,3.89316e+07,3.2331e+08,6.69644e+06,27.778,27.778,27.778,24.1373,0,2.31877,0,1.27087e+08
12/15/2009 13:00,12,15,2,13,0,3,6,2.5813e+07,4.17652e+07,3.50693e+08,6.69644e+06,25.7926,25.7926,25.7926,24.1373,0,3.82025,0,9.50678e+07
12/15/2009 14:00,12,15,2,14,0,4,10,2.44099e+07,4.38015e+07,3.51596e+08,6.69644e+06,25.695,25.695,25.695,24.1373,0,3.85231,0,9.02814e+07
12/15/2009 15:00,12,15,2,15,0,5,11,2.31048e+07,4.36891e+07,3.50001e+08,6.69644e+06,25.8124,25.8124,25.8124,24.1373,0,3.75673,0,9.46744e+07
12/15/2009 16:00,12,15,2,16,0,3,11,2.65894e+07,3.82562e+07,3.4721e+08,6.69644e+06,25.3864,25.3864,25.3864,24.1373,0,3.63594,0,6.83245e+07
12/15/2009 17:00,12,15,2,17,0,3,11,2.68028e+07,3.52612e+07,3.60163e+08,6.69644e+06,25.1777,25.1777,25.1777,24.1373,0,3.4684,0,5.42852e+07
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.09384e+07,2.94792e+07,3.74817e+08,6.69644e+06,24.6007,24.6007,24.6007,24.1373,0,3.38368,0,2.35904e+07
12/15/2009 19:00,12,15,2,19,0,-2,16,6.30694e+06,1.77244e+07,2.22581e+08,6.69644e+06,25.8797,25.8797,25.8797,24.1373,0,1.1807,0,3.09699e+07
12/15/2009 20:00,12,15,2,20,0,2,19,5.47531e+06,1.07994e+07,2.04784e+08,6.69644e+06,26.3023,26.3023,26.3023,24.1373,0,0.740131,0,2.4106e+07
12/15/2009 21:00,12,15,2,21,0,3,24,0,1.04901e+07,1.98598e+08,6.69644e+06,27.0674,27.0674,27.0674,24.1373,0,0.492391,0,2.17123e+07
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,8.13686e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,3.96367e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,3.96367e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,3.13946e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,3.13946e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,3.13946e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,3.13946e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,3.13946e+07,6.69644e+06,27.6735,27.6735,27.6735,27.6735,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,3.06366e+07,0,6.77049e+07,6.69644e+06,22.0317,22.0317,24.0304,21.9888,1.10414,0.659755,4.21648e+07,4.24981e+06
12/16/2009 07:00,12,16,3,7,0,2,34,1.67156e+07,0,5.67322e+07,6.69644e+06,21.0411,21.0411,24.1373,21.0411,0.793824,0,3.69916e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,1.68421e+07,0,6.02013e+07,6.69644e+06,20.9786,20.9786,24.1373,20.9786,0.80396,0,3.82204e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,1.04951e+07,0,1.11256e+08,6.69644e+06,20.9984,20.9984,24.1373,20.9984,0.491665,0,2.32267e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,5.4485e+06,0,1.96412e+08,6.69644e+06,21.0365,21.0365,24.1373,21.0365,0.22815,0,1.06473e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,5.38705e+06,4.23921e+06,2.50065e+08,6.69644e+06,21.8634,21.8634,24.1373,21.8634,0.41965,0,1.29018e+07,0
12/16/2009 12:00,12,16,3,12,0,-4,100,6.99389e+06,1.30197e+07,2.62122e+08,6.69644e+06,24.5997,24.5997,24.7321,24.0049,0.363875,0.607296,1.45012e+06,1.08684e+07
12/16/2009 13:00,12,16,3,13,0,-5,92,3.91287e+07,1.58418e+07,3.00541e+08,6.69644e+06,23.41,23.41,24.1373,23.41,3.118,0,3.43849e+07,0
12/16/2009 14:00,12,16,3,14,0,-6,92,4.05353e+07,2.11639e+07,3.41966e+08,6.69644e+06,23.3773,23.3773,24.1373,23.3773,3.51889,0,4.02404e+07,0
12/16/2009 15:00,12,16,3,15,0,-7,92,4.21218e+07,2.24071e+07,3.50634e+08,6.69644e+06,23.4582,23.4582,24.1373,23.4582,3.69449,0,3.77543e+07,0
12/16/2009 16:00,12,16,3,16,0,-9,84,4.51606e+07,2.28715e+07,3.59965e+08,6.69644e+06,23.3871,23.3871,24.1373,23.3871,3.91999,0,4.425e+07,0
12/16/2009 17:00,12,16,3,17,0,-10,91,4.6666e+07,2.42185e+07,3.68674e+08,6.69644e+06,23.4147,23.4147,24.1373,23.4147,4.09745,0,4.45535e+07,0
12/16/2009 18:00,12,16,3,18,0,-11,91,4.82383e+07,2.12861e+07,3.83968e+08,6.69644e+06,23.1724,23.1724,24.1373,23.1724,4.02864,0,5.84918e+07,0
12/16/2009 19:00,12,16,3,19,0,-11,84,8.8071e+06,4.33724e+06,2.00739e+08,6.69644e+06,23.0904,23.0904,24.1373,23.0904,0.582295,0,9.17396e+06,0
12/16/2009 20:00,12,16,3,20,0,-12,83,1.0092e+07,0,1.33083e+08,6.69644e+06,22.286,22.286,24.1373,22.286,0.499251,0,1.39497e+07,0
12/16/2009 21:00,12,16,3,21,0,-13,83,4.68652e+06,0,1.27356e+08,6.69644e+06,21.6031,21.6031,24.1373,21.6031,0.167986,0,6.43389e+06,0
12/16/2009 22:00,12,16,3,22,0,-14,76,9.41849e+06,0,6.87004e+07,6.69644e+06,21.2581,21.2581,24.1373,21.2581,0.447885,0,1.94235e+07,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,3.74753e+07,6.69644e+06,21.1009,21.1009,21.1009,21.1009,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,3.74753e+07,6.69644e+06,21.1009,21.1009,21.1009,21.1009,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,3.13946e+07,6.69644e+06,21.1009,21.1009,21.1009,21.1009,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,1.35368e+06,0,3.27641e+07,6.69644e+06,21.0981,21.0981,23.5301,21.0981,0.00851895,0,389737,0
12/17/2009 03:00,12,17,4,3,0,-22,74,2.40969e+06,0,3.39625e+07,6.69644e+06,21.0679,21.0679,24.1373,21.0679,0.0552267,0,2.55529e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,3.89825e+06,0,3.57383e+07,6.69644e+06,20.9699,20.9699,24.1373,20.9699,0.141349,0,6.75371e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,3.27259e+06,0,3.49725e+07,6.69644e+06,20.8644,20.8644,24.1373,20.8644,0.0984161,0,4.84787e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,5.14857e+06,0,3.72761e+07,6.69644e+06,20.7714,20.7714,24.1373,20.7714,0.226159,0,1.14572e+07,0
12/17/2009 07:00,12,17,4,7,0,-17,56,6.98873e+06,0,4.55703e+07,6.69644e+06,20.675,20.675,24.1373,20.675,0.339436,0,1.76941e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.30855e+08,0,1.7226e+08,6.69644e+06,20.7859,20.7859,24.1373,20.7859,6.42513,0,3.25143e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,6.03026e+07,0,9.09019e+07,6.69644e+06,20.8695,20.8695,24.1373,20.8695,3.65487,0,1.79751e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,5.96631e+07,0,1.09603e+08,6.69644e+06,20.8667,20.8667,24.1373,20.8667,3.60819,0,1.7761e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,3.10903e+07,0,1.50871e+08,6.69644e+06,20.9078,20.9078,24.1373,20.9078,1.7093,0,8.30809e+07,0
12/17/2009 12:00,12,17,4,12,0,-12,36,2.33988e+07,0,1.41577e+08,6.69644e+06,20.9474,20.9474,24.1373,20.9474,1.21398,0,5.82823e+07,0
12/17/2009 13:00,12,17,4,13,0,-12,39,5.56302e+07,0,2.29359e+08,6.69644e+06,21.0622,21.0622,24.1373,21.0622,3.34675,0,1.54893e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,5.80231e+07,0,2.32211e+08,6.69644e+06,21.0713,21.0713,24.1373,21.0713,3.4891,0,1.61003e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,5.82973e+07,0,2.58511e+08,6.69644e+06,21.0692,21.0692,24.1373,21.0692,3.50704,0,1.61937e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,5.69816e+07,0,2.60555e+08,6.69644e+06,21.0729,21.0729,24.1373,21.0729,3.42304,0,1.57869e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,5.77706e+07,0,2.64965e+08,6.69644e+06,21.0756,21.0756,24.1373,21.0756,3.4783,0,1.60278e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,6.16338e+07,0,2.22426e+08,6.69644e+06,21.0649,21.0649,24.1373,21.0649,3.72522,0,1.72257e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.64381e+07,0,1.20319e+08,6.69644e+06,20.9835,20.9835,24.1373,20.9835,1.46046,0,6.93868e+07,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.00855e+06,0,4.50001e+07,6.69644e+06,20.8971,20.8971,24.1373,20.8971,0.348943,0,1.70206e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,3.74753e+07,6.69644e+06,20.8578,20.8578,20.8578,20.8578,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,1.65459e+06,0,3.91432e+07,6.69644e+06,20.8572,20.8572,24.1373,20.8572,0.00809214,0,399499,0
12/17/2009 23:00,12,17,4,23,0,-19,62,2.67293e+06,0,4.0338e+07,6.69644e+06,20.8435,20.8435,24.1373,20.8435,0.0635973,0,3.15812e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,4.14281e+06,0,4.21233e+07,6.69644e+06,20.7762,20.7762,24.1373,20.7762,0.157502,0,7.96782e+06,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,7.6205e+06,0,4.24237e+07,6.69644e+06,20.6727,20.6727,24.1373,20.6727,0.382237,0,1.99428e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.34475e+07,0,4.95198e+07,6.69644e+06,20.5774,20.5774,24.1373,20.5774,0.78038,0,4.18214e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.36688e+07,0,4.97824e+07,6.69644e+06,20.5444,20.5444,24.1373,20.5444,0.794954,0,4.29886e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.22916e+07,0,4.80962e+07,6.69644e+06,20.5351,20.5351,24.1373,20.5351,0.698781,0,3.78853e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.15034e+07,0,4.71359e+07,6.69644e+06,20.5274,20.5274,24.1373,20.5274,0.644619,0,3.5024e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.59177e+08,0,2.19662e+08,6.69644e+06,20.7281,20.7281,24.1373,20.7281,8.201,0,4.22575e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,7.78863e+07,0,1.33905e+08,6.69644e+06,20.7954,20.7954,24.1373,20.7954,5.00246,0,2.51611e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,7.66136e+07,0,1.64553e+08,6.69644e+06,20.7641,20.7641,24.1373,20.7641,4.94033,0,2.50812e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,5.03154e+07,0,1.89045e+08,6.69644e+06,20.8307,20.8307,24.1373,20.8307,2.9937,0,1.48986e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,1.90849e+07,0,2.61e+08,6.69644e+06,20.9264,20.9264,24.1373,20.9264,1.03323,0,4.99309e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.37905e+07,0,2.54722e+08,6.69644e+06,20.9953,20.9953,24.1373,20.9953,0.706225,0,3.33967e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.00385e+07,0,2.5031e+08,6.69644e+06,21.0359,21.0359,24.1373,21.0359,0.481902,0,2.24938e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,4.8572e+07,209322,2.92602e+08,6.69644e+06,21.0998,21.0998,24.1373,21.0998,2.91179,0,1.33112e+08,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.07898e+07,6.6942e+06,3.02426e+08,6.69644e+06,21.6073,21.6073,24.1373,21.6073,3.3567,0,1.27808e+08,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.24522e+07,9.04534e+06,3.40606e+08,6.69644e+06,21.8978,21.8978,24.1373,21.8978,3.61285,0,1.21722e+08,0
12/18/2009 16:00,12,18,5,16,0,-15,51,5.41028e+07,1.20505e+07,3.46004e+08,6.69644e+06,22.1753,22.1753,24.1373,22.1753,3.89578,0,1.15017e+08,0
12/18/2009 17:00,12,18,5,17,0,-15,57,5.41793e+07,1.09725e+07,3.61124e+08,6.69644e+06,22.1208,22.1208,24.1373,22.1208,3.83805,0,1.16472e+08,0
12/18/2009 18:00,12,18,5,18,0,-20,68,6.31507e+07,7.12222e+06,3.83526e+08,6.69644e+06,21.6855,21.6855,24.1373,21.6855,4.20203,0,1.55086e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.49004e+07,0,2.11481e+08,6.69644e+06,21.3133,21.3133,24.1373,21.3133,0.774244,0,3.29189e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,1.89002e+07,0,2.07586e+08,6.69644e+06,21.0414,21.0414,24.1373,21.0414,1.03175,0,4.80735e+07,0
12/18/2009 21:00,12,18,5,21,0,-23,74,1.07286e+07,0,1.98866e+08,6.69644e+06,20.9292,20.9292,24.1373,20.9292,0.546418,0,2.63974e+07,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,8.13686e+07,6.69644e+06,20.88,20.88,20.88,20.88,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,3.96367e+07,6.69644e+06,20.88,20.88,20.88,20.88,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,1.70711e+06,0,4.13714e+07,6.69644e+06,20.8787,20.8787,24.1373,20.8787,0.010897,0,534628,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,2.49032e+06,0,3.62149e+07,6.69644e+06,20.8608,20.8608,24.1373,20.8608,0.0569641,0,2.81262e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,3.02222e+06,0,3.68425e+07,6.69644e+06,20.8169,20.8169,24.1373,20.8169,0.0866352,0,4.33088e+06,0
12/19/2009 03:00,12,19,6,3,0,-12,48,3.43245e+06,0,3.73262e+07,6.69644e+06,20.7729,20.7729,24.1373,20.7729,0.10772,0,5.4546e+06,0
12/19/2009 04:00,12,19,6,4,0,-13,63,5.49865e+06,0,3.97706e+07,6.69644e+06,20.7198,20.7198,24.1373,20.7198,0.222775,0,1.14586e+07,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,6.54833e+06,0,4.10326e+07,6.69644e+06,20.6707,20.6707,24.1373,20.6707,0.291325,0,1.51998e+07,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.18656e+08,0,1.7095e+08,6.69644e+06,20.8228,20.8228,24.1373,20.8228,5.74098,0,2.87575e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,5.39706e+07,0,1.04236e+08,6.69644e+06,20.8764,20.8764,24.1373,20.8764,3.26894,0,1.60431e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,4.81602e+07,0,1.30376e+08,6.69644e+06,20.8955,20.8955,24.1373,20.8955,2.85356,0,1.39225e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,3.09997e+07,0,1.70649e+08,6.69644e+06,20.9387,20.9387,24.1373,20.9387,1.69932,0,8.18055e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.51373e+07,0,2.56423e+08,6.69644e+06,20.9809,20.9809,24.1373,20.9809,0.78184,0,3.71418e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.02567e+07,0,2.5074e+08,6.69644e+06,21.0158,21.0158,24.1373,21.0158,0.488148,0,2.29334e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,8.11336e+06,1.31372e+06,2.4963e+08,6.69644e+06,21.1488,21.1488,24.1373,21.1488,0.39995,0,1.7845e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,3.60011e+07,6.57744e+06,2.86105e+08,6.69644e+06,21.7497,21.7497,24.1373,21.7497,2.39668,0,8.45116e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,3.43378e+07,1.17548e+07,2.9045e+08,6.69644e+06,22.702,22.702,24.1373,22.702,2.58498,0,5.5801e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,3.43334e+07,1.65773e+07,3.29722e+08,6.69644e+06,23.2179,23.2179,24.1373,23.2179,2.86362,0,3.96192e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,3.44012e+07,2.0401e+07,3.39773e+08,6.69644e+06,23.6087,23.6087,24.1373,23.6087,3.07975,0,2.44975e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.04113e+07,1.86596e+07,3.55155e+08,6.69644e+06,23.2759,23.2759,24.1373,23.2759,3.36388,0,4.36025e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,4.19499e+07,1.52294e+07,3.6982e+08,6.69644e+06,22.8854,22.8854,24.1373,22.8854,3.26422,0,6.14933e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,8.26727e+06,6.37251e+06,2.11225e+08,6.69644e+06,23.4323,23.4323,24.1373,23.4323,0.662131,0,6.98278e+06,0
12/19/2009 20:00,12,19,6,20,0,-9,64,1.07624e+07,0,1.98172e+08,6.69644e+06,22.7116,22.7116,24.1373,22.7116,0.518089,0,1.13025e+07,0
12/19/2009 21:00,12,19,6,21,0,-9,58,5.23209e+06,0,1.92259e+08,6.69644e+06,21.7471,21.7471,24.1373,21.7471,0.192068,0,6.93079e+06,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,8.13686e+07,6.69644e+06,21.5782,21.5782,21.5782,21.5782,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,3.96367e+07,6.69644e+06,21.5782,21.5782,21.5782,21.5782,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,3.96367e+07,6.69644e+06,21.5782,21.5782,21.5782,21.5782,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,3.35559e+07,6.69644e+06,21.5782,21.5782,21.5782,21.5782,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,3.35559e+07,6.69644e+06,21.5782,21.5782,21.5782,21.5782,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,1.51667e+06,0,3.50748e+07,6.69644e+06,21.577,21.577,24.1373,21.577,0.00150288,0,57910.8,0
12/20/2009 04:00,12,20,0,4,0,-6,41,1.57837e+06,0,3.51425e+07,6.69644e+06,21.5707,21.5707,24.1373,21.5707,0.00556409,0,214918,0
12/20/2009 05:00,12,20,0,5,0,-2,29,1.93779e+06,0,3.55444e+07,6.69644e+06,21.5478,21.5478,24.1373,21.5478,0.0191519,0,746369,0
