Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/20/2009 06:00,12,20,0,6,0,-2,32,8.28046e+07,0,1.29854e+08,6.69644e+06,20.923,20.923,24.1373,20.923,4.1486,0,1.98688e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,3.58246e+07,0,8.19927e+07,6.69644e+06,20.9461,20.9461,24.1373,20.9461,2.02072,0,9.70539e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,3.23227e+07,0,1.11023e+08,6.69644e+06,20.9608,20.9608,24.1373,20.9608,1.78462,0,8.53191e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,1.66135e+07,0,1.53737e+08,6.69644e+06,20.9927,20.9927,24.1373,20.9927,0.874826,0,4.14038e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,8.7186e+06,0,2.48995e+08,6.69644e+06,21.0236,21.0236,24.1373,21.0236,0.394203,0,1.84731e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,6.1072e+06,0,2.45968e+08,6.69644e+06,21.0487,21.0487,24.1373,21.0487,0.258223,0,1.20032e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,5.38975e+06,8.86892e+06,2.55527e+08,6.69644e+06,22.9393,22.9393,25.6942,22.4938,0.55686,0.110322,1.67543e+07,2.21817e+06
12/20/2009 13:00,12,20,0,13,0,5,36,2.41885e+07,1.62038e+07,2.84649e+08,6.69644e+06,24.3073,24.3073,24.3489,24.0957,0.736919,1.45965,1.3845e+06,6.94082e+06
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.36654e+07,2.04604e+07,2.89147e+08,6.69644e+06,24.3158,24.3158,24.3158,24.1373,0,2.4036,0,6.49819e+06
12/20/2009 15:00,12,20,0,15,0,5,46,2.40442e+07,2.24699e+07,2.91968e+08,6.69644e+06,24.5458,24.5458,24.5458,24.1373,0,2.54419,0,1.56386e+07
12/20/2009 16:00,12,20,0,16,0,8,24,1.9691e+07,2.90141e+07,3.28578e+08,6.69644e+06,25.3526,25.3526,25.3526,24.1373,0,2.66106,0,4.86549e+07
12/20/2009 17:00,12,20,0,17,0,3,41,2.70486e+07,2.78328e+07,3.51522e+08,6.69644e+06,24.8785,24.8785,24.8785,24.1373,0,3.04867,0,3.3994e+07
12/20/2009 18:00,12,20,0,18,0,1.8,47,2.88868e+07,2.44334e+07,3.66536e+08,6.69644e+06,24.4278,24.4278,24.4278,24.1373,0,2.96325,0,1.29497e+07
12/20/2009 19:00,12,20,0,19,0,1,51,5.78951e+06,1.50038e+07,2.1878e+08,6.69644e+06,25.7442,25.7442,25.7442,24.1373,0,0.999289,0,2.41873e+07
12/20/2009 20:00,12,20,0,20,0,2,44,5.62166e+06,7.07749e+06,2.00531e+08,6.69644e+06,25.9533,25.9533,25.9533,24.1373,0,0.546627,0,1.49284e+07
12/20/2009 21:00,12,20,0,21,0,1,47,1.65904e+06,6.21271e+06,1.95192e+08,6.69644e+06,26.313,26.313,26.313,24.1373,0,0.262889,0,8.61039e+06
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,8.13686e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,3.96367e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,3.96367e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,3.35559e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,3.35559e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,3.35559e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,3.35559e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,3.35559e+07,6.69644e+06,26.8732,26.8732,26.8732,26.8732,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,4.54235e+07,0,8.69582e+07,6.69644e+06,21.4529,21.4529,23.9771,21.4529,2.45833,0,7.92803e+07,0
12/21/2009 07:00,12,21,1,7,0,0,55,2.39063e+07,0,6.75822e+07,6.69644e+06,20.956,20.956,24.1373,20.956,1.25214,0,5.99513e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,1.8572e+07,0,9.44065e+07,6.69644e+06,20.9754,20.9754,24.1373,20.9754,0.907928,0,4.32068e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,1.04598e+07,0,1.44056e+08,6.69644e+06,21.0103,21.0103,24.1373,21.0103,0.489944,0,2.30579e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,4.59072e+06,0,2.44305e+08,6.69644e+06,21.0393,21.0393,24.1373,21.0393,0.177143,0,8.25947e+06,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.25762e+06,7.01224e+06,2.52055e+08,6.69644e+06,22.588,22.588,24.1737,22.5516,0.364676,0.120739,9.13508e+06,263957
12/21/2009 12:00,12,21,1,12,0,9,35,3.92401e+06,1.94726e+07,2.66463e+08,6.69644e+06,26.438,26.438,26.438,24.1373,0,1.15248,0,4.14529e+07
12/21/2009 13:00,12,21,1,13,0,8,37,1.97101e+07,2.30696e+07,2.87954e+08,6.69644e+06,25.5028,25.5028,25.5028,24.1373,0,2.31099,0,4.72105e+07
12/21/2009 14:00,12,21,1,14,0,8,32,1.97167e+07,2.47821e+07,2.90013e+08,6.69644e+06,25.171,25.171,25.171,24.1373,0,2.41199,0,3.75101e+07
12/21/2009 15:00,12,21,1,15,0,7,34,2.11602e+07,2.62738e+07,2.93376e+08,6.69644e+06,25.1693,25.1693,25.1693,24.1373,0,2.589,0,4.01936e+07
12/21/2009 16:00,12,21,1,16,0,7,28,2.11881e+07,3.2298e+07,3.39598e+08,6.69644e+06,25.5114,25.5114,25.5114,24.1373,0,2.94935,0,6.097e+07
12/21/2009 17:00,12,21,1,17,0,6,30,2.26793e+07,3.2111e+07,3.51888e+08,6.69644e+06,25.4443,25.4443,25.4443,24.1373,0,3.03044,0,5.95872e+07
12/21/2009 18:00,12,21,1,18,0,6,30,2.27437e+07,2.86834e+07,3.64924e+08,6.69644e+06,25.2217,25.2217,25.2217,24.1373,0,2.83026,0,4.61726e+07
12/21/2009 19:00,12,21,1,19,0,6,30,4.60944e+06,1.92946e+07,2.22629e+08,6.69644e+06,26.611,26.611,26.611,24.1373,0,1.17793,0,4.38707e+07
12/21/2009 20:00,12,21,1,20,0,2,40,5.59074e+06,1.08977e+07,2.05015e+08,6.69644e+06,26.6965,26.6965,26.6965,24.1373,0,0.751627,0,2.8936e+07
12/21/2009 21:00,12,21,1,21,0,5,33,0,1.01084e+07,1.98132e+08,6.69644e+06,27.1917,27.1917,27.1917,24.1373,0,0.469598,0,2.15807e+07
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,8.13686e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,3.96367e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,3.96367e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,3.35559e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,3.35559e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,3.35559e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,3.35559e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,3.35559e+07,6.69644e+06,27.7674,27.7674,27.7674,27.7674,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,3.47676e+07,0,7.45957e+07,6.69644e+06,21.9135,21.9135,24.0668,21.8736,1.30163,0.640418,5.09405e+07,4.99758e+06
12/22/2009 07:00,12,22,2,7,0,4,42,1.73489e+07,0,5.96576e+07,6.69644e+06,21.0201,21.0201,24.1373,21.0201,0.831442,0,3.90073e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,1.42684e+07,0,8.92431e+07,6.69644e+06,20.9904,20.9904,24.1373,20.9904,0.643521,0,3.0478e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,8.00788e+06,0,1.38732e+08,6.69644e+06,21.0095,21.0095,24.1373,21.0095,0.350825,0,1.65149e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,4.8167e+06,2.08031e+06,2.46878e+08,6.69644e+06,21.2574,21.2574,24.1373,21.2574,0.264078,0,1.10767e+07,0
12/22/2009 11:00,12,22,2,11,0,9,29,3.64405e+06,1.50998e+07,2.61014e+08,6.69644e+06,24.73,24.73,25.2471,23.6202,0.314792,0.585767,3.36392e+06,1.64231e+07
12/22/2009 12:00,12,22,2,12,0,9,29,2.90628e+06,3.19999e+07,2.80383e+08,6.69644e+06,27.7641,27.7641,27.7641,24.1373,0,1.82229,0,9.98797e+07
12/22/2009 13:00,12,22,2,13,0,10,28,1.57165e+07,4.44816e+07,3.42901e+08,6.69644e+06,26.7765,26.7765,26.7765,24.1373,0,3.34983,0,1.32936e+08
12/22/2009 14:00,12,22,2,14,0,10,28,1.57868e+07,4.88468e+07,3.48125e+08,6.69644e+06,26.6826,26.6826,26.6826,24.1373,0,3.59029,0,1.37496e+08
12/22/2009 15:00,12,22,2,15,0,10,23,1.60083e+07,4.8289e+07,3.47634e+08,6.69644e+06,26.6665,26.6665,26.6665,24.1373,0,3.56021,0,1.35475e+08
12/22/2009 16:00,12,22,2,16,0,9,23,1.77926e+07,4.72435e+07,3.48266e+08,6.69644e+06,26.4867,26.4867,26.4867,24.1373,0,3.59884,0,1.27207e+08
12/22/2009 17:00,12,22,2,17,0,5,39,2.39532e+07,4.15719e+07,3.64482e+08,6.69644e+06,25.8031,25.8031,25.8031,24.1373,0,3.63585,0,9.11194e+07
12/22/2009 18:00,12,22,2,18,0,4,38,2.55716e+07,3.50403e+07,3.75508e+08,6.69644e+06,25.3124,25.3124,25.3124,24.1373,0,3.34776,0,5.91812e+07
12/22/2009 19:00,12,22,2,19,0,6,30,4.46433e+06,2.26898e+07,2.26511e+08,6.69644e+06,26.8018,26.8018,26.8018,24.1373,0,1.3588,0,5.44726e+07
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.41915e+06,1.41807e+07,2.08759e+08,6.69644e+06,26.9678,26.9678,26.9678,24.1373,0,0.931069,0,3.96479e+07
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,1.13616e+07,1.99635e+08,6.69644e+06,27.4416,27.4416,27.4416,24.1373,0,0.542408,0,2.69716e+07
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,8.13686e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,3.96367e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,3.96367e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,3.13946e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,3.13946e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,3.13946e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,3.13946e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,3.13946e+07,6.69644e+06,27.9141,27.9141,27.9141,27.9141,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,4.70432e+07,0,8.66052e+07,6.69644e+06,21.4603,21.4603,23.9923,21.4603,2.51147,0,7.62824e+07,0
12/23/2009 07:00,12,23,3,7,0,-7,92,2.31988e+07,0,6.46292e+07,6.69644e+06,20.904,20.904,24.1373,20.904,1.22142,0,5.94383e+07,0
12/23/2009 08:00,12,23,3,8,0,-7,100,2.5498e+07,0,7.07306e+07,6.69644e+06,20.8949,20.8949,24.1373,20.8949,1.3692,0,6.68168e+07,0
12/23/2009 09:00,12,23,3,9,0,-7,92,1.61697e+07,0,1.23294e+08,6.69644e+06,20.953,20.953,24.1373,20.953,0.846105,0,4.055e+07,0
12/23/2009 10:00,12,23,3,10,0,-7,92,9.26595e+06,0,1.78336e+08,6.69644e+06,21.014,21.014,24.1373,21.014,0.449933,0,2.11499e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.27971e+06,2.1235e+06,2.49624e+08,6.69644e+06,21.3292,21.3292,24.1373,21.3292,0.416464,0,1.72978e+07,0
12/23/2009 12:00,12,23,3,12,0,-5,84,7.03541e+06,1.43091e+07,2.63677e+08,6.69644e+06,24.2316,24.2316,24.8156,23.5533,0.18087,0.855338,4.76846e+06,1.12072e+07
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.33331e+07,3.26848e+07,3.47904e+08,6.69644e+06,24.7435,24.7435,24.7435,24.1373,0,3.72896,0,3.37708e+07
12/23/2009 14:00,12,23,3,14,0,2,40,2.79075e+07,3.86777e+07,3.49183e+08,6.69644e+06,25.1995,25.1995,25.1995,24.1373,0,3.74612,0,5.98916e+07
12/23/2009 15:00,12,23,3,15,0,3,26,2.65941e+07,3.91251e+07,3.48267e+08,6.69644e+06,25.3903,25.3903,25.3903,24.1373,0,3.68737,0,6.95097e+07
12/23/2009 16:00,12,23,3,16,0,1,33,2.98949e+07,3.5269e+07,3.47218e+08,6.69644e+06,25.0256,25.0256,25.0256,24.1373,0,3.66114,0,4.89256e+07
12/23/2009 17:00,12,23,3,17,0,0,36,3.16539e+07,3.30245e+07,3.57322e+08,6.69644e+06,24.7589,24.7589,24.7589,24.1373,0,3.63828,0,3.40234e+07
12/23/2009 18:00,12,23,3,18,0,-1,39,3.33394e+07,2.74899e+07,3.75046e+08,6.69644e+06,24.3234,24.3234,24.3234,24.1373,0,3.41712,0,9.56344e+06
12/23/2009 19:00,12,23,3,19,0,-1,42,6.26849e+06,9.67436e+06,2.04299e+08,6.69644e+06,24.943,24.943,24.943,24.1373,0,0.722499,0,8.76709e+06
12/23/2009 20:00,12,23,3,20,0,-2,42,6.59242e+06,0,1.29189e+08,6.69644e+06,24.2192,24.2192,24.409,23.9475,0.0987989,0.19758,846677,1.21125e+06
12/23/2009 21:00,12,23,3,21,0,-3,42,1.66872e+06,0,1.23833e+08,6.69644e+06,23.2971,23.2971,24.1373,23.2971,0.0045089,0,57005.8,0
12/23/2009 22:00,12,23,3,22,0,-3,46,2.69515e+06,0,6.07024e+07,6.69644e+06,23.2009,23.2009,24.1373,23.2009,0.0482025,0,703219,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,3.74753e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,3.74753e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,3.13946e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,3.13946e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,3.13946e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,3.13946e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,3.13946e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,3.13946e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,3.74753e+07,6.69644e+06,23.0529,23.0529,23.0529,23.0529,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,6.52492e+07,0,9.71923e+07,6.69644e+06,20.9793,20.9793,24.1373,20.9793,3.54258,0,1.5973e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,2.58079e+07,0,4.91553e+07,6.69644e+06,20.9519,20.9519,24.1373,20.9519,1.35385,0,6.49049e+07,0
12/24/2009 10:00,12,24,4,10,0,4,20,1.53101e+07,0,5.6221e+07,6.69644e+06,20.9946,20.9946,24.1373,20.9946,0.718558,0,3.39871e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,6.75012e+06,1.08181e+06,1.38603e+08,6.69644e+06,21.2948,21.2948,24.1373,21.2948,0.339645,0,1.44566e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,5.00962e+06,6.0218e+06,1.42506e+08,6.69644e+06,23.1542,23.1542,24.1373,23.1542,0.511353,0,6.9594e+06,0
12/24/2009 13:00,12,24,4,13,0,5,25,2.39013e+07,4.96514e+06,2.00075e+08,6.69644e+06,22.8391,22.8391,24.1373,22.8391,1.61764,0,3.1639e+07,0
12/24/2009 14:00,12,24,4,14,0,5,27,2.41285e+07,6.49428e+06,2.0197e+08,6.69644e+06,22.294,22.294,24.1373,22.294,1.66912,0,4.60134e+07,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.43359e+07,8.37583e+06,2.04268e+08,6.69644e+06,22.6328,22.6328,24.1373,22.6328,1.74049,0,3.94042e+07,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.44132e+07,1.07975e+07,2.29611e+08,6.69644e+06,22.9656,22.9656,24.1373,22.9656,1.8925,0,3.33689e+07,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.59507e+07,1.0645e+07,2.41989e+08,6.69644e+06,22.9835,22.9835,24.1373,22.9835,1.9794,0,3.43679e+07,0
12/24/2009 18:00,12,24,4,18,0,2,37,2.90439e+07,382977,1.8624e+08,6.69644e+06,21.6208,21.6208,24.1373,21.6208,1.68277,0,6.37284e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,7.10395e+06,0,9.76362e+07,6.69644e+06,21.1618,21.1618,24.1373,21.1618,0.31033,0,1.39008e+07,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.27051e+06,0,4.20139e+07,6.69644e+06,21.0778,21.0778,23.9609,21.0778,0.181196,0,8.34899e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,3.74753e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,3.74753e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,3.74753e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,3.74753e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,3.35559e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,3.35559e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,3.35559e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,3.35559e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,3.35559e+07,6.69644e+06,21.0214,21.0214,21.0214,21.0214,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,6.28293e+07,0,1.07147e+08,6.69644e+06,20.9031,20.9031,24.1373,20.9031,3.3078,0,1.60968e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,2.86968e+07,0,7.33582e+07,6.69644e+06,20.9444,20.9444,24.1373,20.9444,1.55446,0,7.46998e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,2.65841e+07,0,1.04087e+08,6.69644e+06,20.9574,20.9574,24.1373,20.9574,1.41393,0,6.76689e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,1.22647e+07,0,1.43694e+08,6.69644e+06,20.994,20.994,24.1373,20.994,0.601399,0,2.84508e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,4.29794e+06,0,2.77505e+08,6.69644e+06,21.0288,21.0288,24.1373,21.0288,0.159766,0,7.47443e+06,0
12/25/2009 11:00,12,25,5,11,0,9,32,3.90729e+06,6.46745e+06,2.51009e+08,6.69644e+06,22.3593,22.3593,24.1373,22.3593,0.426675,0,9.19762e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.49023e+06,1.77808e+07,2.30454e+08,6.69644e+06,26.2491,26.2491,26.2491,24.1373,0,1.02344,0,3.26573e+07
12/25/2009 13:00,12,25,5,13,0,12,22,1.33035e+07,3.73748e+07,3.31688e+08,6.69644e+06,26.6738,26.6738,26.6738,24.1373,0,2.76841,0,1.05559e+08
12/25/2009 14:00,12,25,5,14,0,12,24,1.31856e+07,4.33041e+07,3.38705e+08,6.69644e+06,26.7737,26.7737,26.7737,24.1373,0,3.12018,0,1.23769e+08
12/25/2009 15:00,12,25,5,15,0,12,22,1.32993e+07,4.42018e+07,3.39889e+08,6.69644e+06,26.8308,26.8308,26.8308,24.1373,0,3.17752,0,1.28768e+08
12/25/2009 16:00,12,25,5,16,0,10,36,1.63256e+07,4.58103e+07,3.44999e+08,6.69644e+06,26.6044,26.6044,26.6044,24.1373,0,3.42815,0,1.27245e+08
12/25/2009 17:00,12,25,5,17,0,5,50,2.39817e+07,3.89007e+07,3.55903e+08,6.69644e+06,25.7189,25.7189,25.7189,24.1373,0,3.48059,0,8.28177e+07
12/25/2009 18:00,12,25,5,18,0,3,53,2.71968e+07,3.08422e+07,3.72351e+08,6.69644e+06,25.0019,25.0019,25.0019,24.1373,0,3.22604,0,4.19605e+07
12/25/2009 19:00,12,25,5,19,0,-2,60,6.36785e+06,1.80189e+07,2.22993e+08,6.69644e+06,26.0662,26.0662,26.0662,24.1373,0,1.20023,0,3.48305e+07
12/25/2009 20:00,12,25,5,20,0,-10,70,8.51477e+06,7.18445e+06,2.03775e+08,6.69644e+06,25.3843,25.3843,25.3843,24.1373,0,0.715523,0,1.34069e+07
12/25/2009 21:00,12,25,5,21,0,-11,70,1.64087e+06,5.35226e+06,1.94114e+08,6.69644e+06,25.3789,25.3789,25.3789,24.1373,0,0.202733,0,3.79037e+06
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,8.13686e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,3.96367e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,3.96367e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,3.35559e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,3.35559e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,3.35559e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,3.35559e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,3.35559e+07,6.69644e+06,25.9808,25.9808,25.9808,25.9808,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,5.965e+07,0,1.04248e+08,6.69644e+06,21.0893,21.0893,24.1373,21.0893,3.37757,0,1.34015e+08,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,3.35268e+07,0,7.9369e+07,6.69644e+06,20.8518,20.8518,24.1373,20.8518,1.9079,0,9.43436e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,3.19246e+07,0,1.10713e+08,6.69644e+06,20.8531,20.8531,24.1373,20.8531,1.80154,0,8.90481e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,1.84155e+07,0,1.50802e+08,6.69644e+06,20.9335,20.9335,24.1373,20.9335,0.989216,0,4.76987e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,5.44549e+06,0,2.45235e+08,6.69644e+06,21.0004,21.0004,24.1373,21.0004,0.227976,0,1.07632e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,4.29437e+06,5.63749e+06,2.83982e+08,6.69644e+06,22.1345,22.1345,24.1373,22.1345,0.411133,0,1.03618e+07,0
12/26/2009 12:00,12,26,6,12,0,13,23,3.02505e+06,2.02934e+07,2.66464e+08,6.69644e+06,26.4151,26.4151,26.4151,24.1373,0,1.14377,0,3.97033e+07
12/26/2009 13:00,12,26,6,13,0,5,39,2.43691e+07,2.0621e+07,2.9012e+08,6.69644e+06,24.925,24.925,24.925,24.1373,0,2.45829,0,2.86931e+07
12/26/2009 14:00,12,26,6,14,0,9,38,1.84045e+07,2.5314e+07,2.89209e+08,6.69644e+06,25.1455,25.1455,25.1455,24.1373,0,2.3568,0,3.57836e+07
12/26/2009 15:00,12,26,6,15,0,9,38,1.83104e+07,2.94779e+07,2.94085e+08,6.69644e+06,25.5783,25.5783,25.5783,24.1373,0,2.59263,0,5.62176e+07
12/26/2009 16:00,12,26,6,16,0,11,31,1.54896e+07,3.47591e+07,3.30864e+08,6.69644e+06,26.1648,26.1648,26.1648,24.1373,0,2.73579,0,8.34523e+07
12/26/2009 17:00,12,26,6,17,0,11,33,1.55267e+07,3.52831e+07,3.47857e+08,6.69644e+06,26.2863,26.2863,26.2863,24.1373,0,2.76819,0,8.95018e+07
12/26/2009 18:00,12,26,6,18,0,11,31,1.55722e+07,3.24344e+07,3.61564e+08,6.69644e+06,26.1666,26.1666,26.1666,24.1373,0,2.60016,0,7.93865e+07
12/26/2009 19:00,12,26,6,19,0,10,33,3.6722e+06,2.15489e+07,2.24277e+08,6.69644e+06,27.228,27.228,27.228,24.1373,0,1.24391,0,5.78444e+07
12/26/2009 20:00,12,26,6,20,0,10,33,3.74437e+06,1.3783e+07,2.06455e+08,6.69644e+06,27.5092,27.5092,27.5092,24.1373,0,0.807257,0,4.09528e+07
12/26/2009 21:00,12,26,6,21,0,11,28,0,1.31978e+07,2.01823e+08,6.69644e+06,27.9344,27.9344,27.9344,24.1373,0,0.64657,0,3.69426e+07
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,8.13686e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,3.96367e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,3.96367e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,3.35559e+07,6.69644e+06,28.2611,28.2611,28.2611,28.2611,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,1.91924e+07,0,5.5847e+07,6.69644e+06,23.4322,23.4322,24.4152,23.1543,0.62698,0.342344,1.22386e+07,1.00543e+07
12/27/2009 07:00,12,27,0,7,0,3,58,1.40052e+07,0,5.56462e+07,6.69644e+06,21.4498,21.4498,24.1373,21.4498,0.624105,0,2.5243e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,8.49456e+06,0,8.26047e+07,6.69644e+06,21.1301,21.1301,24.1373,21.1301,0.377966,0,1.71061e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,5.911e+06,0,1.38759e+08,6.69644e+06,21.0803,21.0803,24.1373,21.0803,0.223967,0,1.03042e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.32606e+06,7.37351e+06,2.85034e+08,6.69644e+06,22.4781,22.4781,24.2071,22.4083,0.366277,0.0966877,7.83678e+06,710604
12/27/2009 11:00,12,27,0,11,0,14,25,2.79458e+06,1.61524e+07,2.61278e+08,6.69644e+06,26.2956,26.2956,26.2956,24.1373,0,0.893589,0,3.28166e+07
12/27/2009 12:00,12,27,0,12,0,15,24,2.24175e+06,2.97512e+07,2.76921e+08,6.69644e+06,28.1016,28.1016,28.1016,24.1373,0,1.64241,0,9.8062e+07
12/27/2009 13:00,12,27,0,13,0,16,24,7.43317e+06,4.73443e+07,3.37234e+08,6.69644e+06,27.7439,27.7439,27.7439,24.1373,0,3.0014,0,1.62802e+08
12/27/2009 14:00,12,27,0,14,0,15,26,8.33917e+06,6.14589e+07,3.55235e+08,6.69644e+06,27.7269,27.7269,27.7269,24.1373,0,3.92168,0,2.1181e+08
12/27/2009 15:00,12,27,0,15,0,15,24,8.6101e+06,6.01119e+07,3.53813e+08,6.69644e+06,27.6931,27.6931,27.6931,24.1373,0,3.83788,0,2.0533e+08
12/27/2009 16:00,12,27,0,16,0,13,25,1.16074e+07,5.9726e+07,3.5657e+08,6.69644e+06,27.4095,27.4095,27.4095,24.1373,0,3.98822,0,1.96351e+08
12/27/2009 17:00,12,27,0,17,0,11,28,1.49176e+07,5.17707e+07,3.61438e+08,6.69644e+06,26.9415,26.9415,26.9415,24.1373,0,3.69532,0,1.55911e+08
12/27/2009 18:00,12,27,0,18,0,7,40,2.10761e+07,4.16208e+07,3.78474e+08,6.69644e+06,26.0793,26.0793,26.0793,24.1373,0,3.45881,0,1.01059e+08
12/27/2009 19:00,12,27,0,19,0,7,37,4.15398e+06,2.68011e+07,2.30996e+08,6.69644e+06,27.2334,27.2334,27.2334,24.1373,0,1.55547,0,7.24587e+07
12/27/2009 20:00,12,27,0,20,0,6,39,4.50387e+06,1.66844e+07,2.10722e+08,6.69644e+06,27.3863,27.3863,27.3863,24.1373,0,1.01113,0,4.94281e+07
12/27/2009 21:00,12,27,0,21,0,7,37,0,1.55863e+07,2.04651e+08,6.69644e+06,27.8763,27.8763,27.8763,24.1373,0,0.77547,0,4.36309e+07
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,8.13686e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,3.96367e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,3.96367e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,3.35559e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,3.35559e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,3.35559e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,3.35559e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,3.35559e+07,6.69644e+06,28.2389,28.2389,28.2389,28.2389,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,1.87129e+07,0,5.53191e+07,6.69644e+06,23.4527,23.4527,24.416,23.174,0.612061,0.338501,1.17679e+07,9.9401e+06
12/28/2009 07:00,12,28,1,7,0,3,31,1.30138e+07,0,5.4458e+07,6.69644e+06,21.483,21.483,24.1373,21.483,0.562297,0,2.24616e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,7.40794e+06,0,8.13075e+07,6.69644e+06,21.161,21.161,24.1373,21.161,0.311565,0,1.3956e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,6.34711e+06,0,1.36753e+08,6.69644e+06,21.1018,21.1018,24.1373,21.1018,0.259335,0,1.18476e+07,0
12/28/2009 10:00,12,28,1,10,0,8,26,3.9393e+06,9.08459e+06,2.87745e+08,6.69644e+06,22.844,22.844,24.3277,22.6537,0.364636,0.229302,8.39196e+06,2.3278e+06
12/28/2009 11:00,12,28,1,11,0,9,23,3.10038e+06,2.71327e+07,3.08268e+08,6.69644e+06,27.0621,27.0621,27.0621,24.1373,0,1.54657,0,7.21637e+07
12/28/2009 12:00,12,28,1,12,0,9,25,2.84859e+06,3.92762e+07,3.22592e+08,6.69644e+06,28.1264,28.1264,28.1264,24.1373,0,2.25602,0,1.35411e+08
12/28/2009 13:00,12,28,1,13,0,11,20,1.48237e+07,3.77882e+07,2.66715e+08,6.69644e+06,26.6913,26.6913,26.6913,24.1373,0,2.86538,0,1.09868e+08
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.43866e+07,4.60527e+07,3.43131e+08,6.69644e+06,26.7277,26.7277,26.7277,24.1373,0,3.31935,0,1.29368e+08
12/28/2009 15:00,12,28,1,15,0,11,22,1.48964e+07,4.90785e+07,3.47297e+08,6.69644e+06,26.8067,26.8067,26.8067,24.1373,0,3.5304,0,1.41792e+08
12/28/2009 16:00,12,28,1,16,0,9,25,1.78215e+07,5.05938e+07,3.52286e+08,6.69644e+06,26.6074,26.6074,26.6074,24.1373,0,3.79908,0,1.41189e+08
12/28/2009 17:00,12,28,1,17,0,8,22,1.94851e+07,4.64396e+07,3.65424e+08,6.69644e+06,26.3266,26.3266,26.3266,24.1373,0,3.64901,0,1.20194e+08
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.28338e+07,3.89753e+07,3.77212e+08,6.69644e+06,25.7638,25.7638,25.7638,24.1373,0,3.40889,0,8.34158e+07
12/28/2009 19:00,12,28,1,19,0,4,35,4.88378e+06,2.44643e+07,2.28997e+08,6.69644e+06,26.9292,26.9292,26.9292,24.1373,0,1.46246,0,6.14313e+07
12/28/2009 20:00,12,28,1,20,0,6,30,4.51128e+06,1.62761e+07,2.10242e+08,6.69644e+06,27.25,27.25,27.25,24.1373,0,0.98805,0,4.62737e+07
12/28/2009 21:00,12,28,1,21,0,7,28,0,1.49381e+07,2.03909e+08,6.69644e+06,27.8288,27.8288,27.8288,24.1373,0,0.748124,0,4.15568e+07
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,8.13686e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,3.96367e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,3.96367e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,3.35559e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,3.35559e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,3.35559e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,3.35559e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,3.35559e+07,6.69644e+06,28.2061,28.2061,28.2061,28.2061,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,1.82936e+07,0,5.48058e+07,6.69644e+06,23.4889,23.4889,24.4171,23.2092,0.592644,0.334417,1.09676e+07,9.79924e+06
12/29/2009 07:00,12,29,2,7,0,5,33,1.12038e+07,0,5.22725e+07,6.69644e+06,21.5808,21.5808,24.1373,21.5808,0.448999,0,1.7275e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,6.46213e+06,0,8.01668e+07,6.69644e+06,21.2596,21.2596,24.1373,21.2596,0.251458,0,1.08905e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,4.81191e+06,0,1.35036e+08,6.69644e+06,21.1803,21.1803,24.1373,21.1803,0.167538,0,7.45606e+06,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.53688e+06,4.99029e+06,2.48924e+08,6.69644e+06,22.0487,22.0487,24.1373,22.0487,0.34496,0,8.7334e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,2.88333e+06,1.87445e+07,2.64488e+08,6.69644e+06,26.0496,26.0496,26.0813,24.1056,0.0528025,0.997906,126202,3.4229e+07
12/29/2009 12:00,12,29,2,12,0,14,23,2.50536e+06,2.75989e+07,2.74631e+08,6.69644e+06,27.9684,27.9684,27.9684,24.1373,0,1.5328,0,8.84912e+07
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.24033e+06,3.55397e+07,2.91428e+08,6.69644e+06,27.2501,27.2501,27.2501,24.1373,0,2.39054,0,1.11802e+08
12/29/2009 14:00,12,29,2,14,0,16,24,7.74764e+06,4.40803e+07,2.99997e+08,6.69644e+06,27.4333,27.4333,27.4333,24.1373,0,2.79859,0,1.38786e+08
12/29/2009 15:00,12,29,2,15,0,15,26,9.29651e+06,4.73613e+07,3.39117e+08,6.69644e+06,27.4012,27.4012,27.4012,24.1373,0,3.0867,0,1.51584e+08
12/29/2009 16:00,12,29,2,16,0,15,26,9.42389e+06,5.13279e+07,3.49443e+08,6.69644e+06,27.4531,27.4531,27.4531,24.1373,0,3.33325,0,1.66296e+08
12/29/2009 17:00,12,29,2,17,0,12,31,1.37599e+07,4.77795e+07,3.60781e+08,6.69644e+06,26.9785,26.9785,26.9785,24.1373,0,3.37905,0,1.44448e+08
12/29/2009 18:00,12,29,2,18,0,11,33,1.52309e+07,4.2203e+07,3.72777e+08,6.69644e+06,26.6165,26.6165,26.6165,24.1373,0,3.13287,0,1.16859e+08
12/29/2009 19:00,12,29,2,19,0,12,29,3.09578e+06,2.95321e+07,2.33093e+08,6.69644e+06,27.6875,27.6875,27.6875,24.1373,0,1.651,0,8.81912e+07
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.30066e+06,1.91108e+07,2.12311e+08,6.69644e+06,27.8932,27.8932,27.8932,24.1373,0,1.07981,0,6.10227e+07
12/29/2009 21:00,12,29,2,21,0,11,31,0,1.76267e+07,2.07086e+08,6.69644e+06,28.1932,28.1932,28.1932,24.1373,0,0.893098,0,5.45051e+07
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,8.13686e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,3.96367e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,3.96367e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,3.13946e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,3.13946e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,3.13946e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,3.13946e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,3.13946e+07,6.69644e+06,28.3918,28.3918,28.3918,28.3918,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,1.13327e+07,0,4.43527e+07,6.69644e+06,25.0354,25.0354,25.1468,24.0259,0.152863,0.363171,752451,1.05864e+07
12/30/2009 07:00,12,30,3,7,0,8,37,8.08081e+06,0,4.6367e+07,6.69644e+06,22.8094,22.8094,24.1373,22.8094,0.256245,0,5.12037e+06,0
12/30/2009 08:00,12,30,3,8,0,8,41,5.38551e+06,0,4.67443e+07,6.69644e+06,22.1125,22.1125,24.1373,22.1125,0.184666,0,5.62708e+06,0
12/30/2009 09:00,12,30,3,9,0,10,39,3.7815e+06,0,1.03608e+08,6.69644e+06,21.8011,21.8011,24.1373,21.8011,0.129153,0,4.54074e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.67416e+06,1.239e+06,1.7353e+08,6.69644e+06,21.7726,21.7726,24.1373,21.7726,0.16783,0,5.88666e+06,0
12/30/2009 11:00,12,30,3,11,0,12,44,3.08045e+06,1.92599e+07,2.65382e+08,6.69644e+06,25.2303,25.2303,25.6848,23.6829,0.0490377,1.06268,1.3415e+06,2.86555e+07
12/30/2009 12:00,12,30,3,12,0,14,35,2.36865e+06,3.09964e+07,2.44962e+08,6.69644e+06,28.0627,28.0627,28.0627,24.1373,0,1.70573,0,1.01063e+08
12/30/2009 13:00,12,30,3,13,0,15,33,9.16056e+06,4.41813e+07,3.01622e+08,6.69644e+06,27.5122,27.5122,27.5122,24.1373,0,2.8838,0,1.46437e+08
12/30/2009 14:00,12,30,3,14,0,14,35,1.07767e+07,4.61673e+07,3.05737e+08,6.69644e+06,27.2488,27.2488,27.2488,24.1373,0,3.09776,0,1.45022e+08
12/30/2009 15:00,12,30,3,15,0,13,38,1.22889e+07,4.65559e+07,3.07827e+08,6.69644e+06,27.0987,27.0987,27.0987,24.1373,0,3.21029,0,1.43036e+08
12/30/2009 16:00,12,30,3,16,0,12,44,1.37618e+07,5.09989e+07,3.59172e+08,6.69644e+06,27.0536,27.0536,27.0536,24.1373,0,3.56823,0,1.56567e+08
12/30/2009 17:00,12,30,3,17,0,10,46,1.66366e+07,5.17181e+07,3.68613e+08,6.69644e+06,26.8172,26.8172,26.8172,24.1373,0,3.78732,0,1.52706e+08
12/30/2009 18:00,12,30,3,18,0,7,56,2.10153e+07,4.45786e+07,3.8191e+08,6.69644e+06,26.2221,26.2221,26.2221,24.1373,0,3.62659,0,1.13749e+08
12/30/2009 19:00,12,30,3,19,0,7,56,4.26217e+06,1.79508e+07,2.11968e+08,6.69644e+06,26.934,26.934,26.934,24.1373,0,1.0688,0,4.49736e+07
12/30/2009 20:00,12,30,3,20,0,5,64,4.81701e+06,7.29917e+06,1.356e+08,6.69644e+06,26.6631,26.6631,26.6631,24.1373,0,0.500124,0,1.89959e+07
12/30/2009 21:00,12,30,3,21,0,3,68,0,2.92334e+06,1.25327e+08,6.69644e+06,26.3951,26.3951,26.3951,24.1373,0,0.0732175,0,2.48818e+06
12/30/2009 22:00,12,30,3,22,0,2,73,1.64426e+06,0,5.95186e+07,6.69644e+06,26.545,26.545,26.545,24.1373,0,0.00296183,0,107232
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,3.74753e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,3.74753e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,3.13946e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,3.13946e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,3.13946e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,3.13946e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,3.13946e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,3.13946e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,3.74753e+07,6.69644e+06,26.5259,26.5259,26.5259,26.5259,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,2.36982e+07,0,4.82981e+07,6.69644e+06,22.1229,22.1229,23.9775,22.1229,1.29968,0,2.64211e+07,0
12/31/2009 09:00,12,31,4,9,0,7,52,1.25783e+07,0,3.34393e+07,6.69644e+06,21.1958,21.1958,24.1373,21.1958,0.525659,0,2.32711e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,6.44795e+06,0,4.22911e+07,6.69644e+06,21.1109,21.1109,24.1373,21.1109,0.256537,0,1.16846e+07,0
12/31/2009 11:00,12,31,4,11,0,11,43,3.52532e+06,0,1.03865e+08,6.69644e+06,21.1016,21.1016,24.1373,21.1016,0.113985,0,5.20781e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.25141e+06,900906,1.03532e+08,6.69644e+06,21.3637,21.3637,24.1373,21.3637,0.0816287,0,3.36969e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.3061e+06,7.92278e+06,1.60821e+08,6.69644e+06,23.2079,23.2079,24.2706,23.0746,0.45177,0.156167,7.61033e+06,1.25283e+06
12/31/2009 14:00,12,31,4,14,0,17,32,6.62941e+06,1.64056e+07,1.94557e+08,6.69644e+06,25.7102,25.7102,25.7102,24.1373,0,1.12338,0,2.84153e+07
12/31/2009 15:00,12,31,4,15,0,16,34,8.1766e+06,1.65332e+07,1.96377e+08,6.69644e+06,26.2701,26.2701,26.2701,24.1373,0,1.22032,0,3.91086e+07
12/31/2009 16:00,12,31,4,16,0,14,38,1.10555e+07,1.84054e+07,2.27716e+08,6.69644e+06,25.8758,25.8758,25.8758,24.1373,0,1.50103,0,3.92595e+07
12/31/2009 17:00,12,31,4,17,0,12,44,1.39e+07,1.84948e+07,2.38176e+08,6.69644e+06,25.3998,25.3998,25.3998,24.1373,0,1.67807,0,3.18721e+07
12/31/2009 18:00,12,31,4,18,0,9,53,1.82288e+07,7.58213e+06,1.82689e+08,6.69644e+06,23.7776,23.7776,24.1996,23.7154,0.662983,0.660484,8.41827e+06,1.23682e+06
12/31/2009 19:00,12,31,4,19,0,11,47,3.54419e+06,0,9.37284e+07,6.69644e+06,22.8544,22.8544,24.1373,22.8544,0.115103,0,2.22205e+06,0
12/31/2009 20:00,12,31,4,20,0,10,50,1.60179e+06,0,3.91019e+07,6.69644e+06,22.6102,22.6102,23.9798,22.6102,0.0167454,0,385537,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,3.74753e+07,6.69644e+06,22.5739,22.5739,22.5739,22.5739,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,3.74753e+07,6.69644e+06,22.5739,22.5739,22.5739,22.5739,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,3.74753e+07,6.69644e+06,22.5739,22.5739,22.5739,22.5739,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,3.74753e+07,6.69644e+06,22.5739,22.5739,22.5739,22.5739,0,0,0,0
