Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,2.24486e+07,6.69644e+06,17.704,17.704,17.704,17.704,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,739156,0,2.31882e+07,6.69644e+06,17.704,17.704,19.4086,17.704,0.000301001,0,15451.7,0
01/01/2009 03:00,1,1,4,3,0,-4,77,1.48169e+06,0,2.39318e+07,6.69644e+06,17.7039,17.7039,21.1131,17.7039,0.000961683,0,49369.1,0
01/01/2009 04:00,1,1,4,4,0,-2,78,1.47792e+06,0,2.39276e+07,6.69644e+06,17.7037,17.7037,21.1131,17.7037,0.000727432,0,37345.5,0
01/01/2009 05:00,1,1,4,5,0,-2,85,1.52991e+06,0,2.39843e+07,6.69644e+06,17.7033,17.7033,21.1131,17.7033,0.00379688,0,194953,0
01/01/2009 06:00,1,1,4,6,0,-1,92,1.47392e+06,0,2.39233e+07,6.69644e+06,17.7028,17.7028,21.1131,17.7028,0.000486196,0,24967.3,0
01/01/2009 07:00,1,1,4,7,0,-1,100,1.52755e+06,0,3.00625e+07,6.69644e+06,17.7024,17.7024,21.1131,17.7024,0.00365181,0,187552,0
01/01/2009 08:00,1,1,4,8,0,-1,100,8.06047e+07,0,1.0497e+08,6.69644e+06,17.6482,17.6482,21.1131,17.6482,4.25203,0,2.22642e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,3.93494e+07,0,5.65814e+07,6.69644e+06,17.7162,17.7162,21.1131,17.7162,2.16566,0,1.10774e+08,0
01/01/2009 10:00,1,1,4,10,0,2,80,4.35191e+07,0,7.31873e+07,6.69644e+06,17.7391,17.7391,21.1131,17.7391,2.4154,0,1.22715e+08,0
01/01/2009 11:00,1,1,4,11,0,2,80,1.52107e+07,0,7.47248e+07,6.69644e+06,17.7772,17.7772,21.1131,17.7772,0.707345,0,3.55312e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,1.22546e+07,0,7.12383e+07,6.69644e+06,17.8202,17.8202,21.1131,17.8202,0.531231,0,2.63407e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,2.96737e+07,0,1.14552e+08,6.69644e+06,17.9312,17.9312,21.1131,17.9312,1.58637,0,7.6005e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,3.13514e+07,0,1.16375e+08,6.69644e+06,17.9592,17.9592,21.1131,17.9592,1.68183,0,7.98695e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,3.36927e+07,0,1.29564e+08,6.69644e+06,17.956,17.956,21.1131,17.956,1.81633,0,8.63449e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,3.36908e+07,0,1.29569e+08,6.69644e+06,17.9554,17.9554,21.1131,17.9554,1.81635,0,8.63615e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.47773e+07,0,1.3071e+08,6.69644e+06,17.9569,17.9569,21.1131,17.9569,1.88147,0,8.94146e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.94626e+07,0,1.25925e+08,6.69644e+06,17.9454,17.9454,21.1131,17.9454,2.13816,0,1.01986e+08,0
01/01/2009 19:00,1,1,4,19,0,-2,71,2.18808e+07,0,7.90131e+07,6.69644e+06,17.8316,17.8316,21.1131,17.8316,1.09053,0,5.40145e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.78217e+06,0,3.36111e+07,6.69644e+06,17.7298,17.7298,21.1131,17.7298,0.19629,0,1.00027e+07,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,2.85293e+07,6.69644e+06,17.7044,17.7044,17.7044,17.7044,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,2.85293e+07,6.69644e+06,17.7044,17.7044,17.7044,17.7044,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,2.85293e+07,6.69644e+06,17.7044,17.7044,17.7044,17.7044,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,757119,0,2.92887e+07,6.69644e+06,17.7043,17.7043,19.4087,17.7043,0.00143976,0,73904.4,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,2.46099e+07,6.69644e+06,17.7041,17.7041,17.7041,17.7041,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,1.47989e+06,0,2.60908e+07,6.69644e+06,17.704,17.704,21.1131,17.704,0.000654658,0,33606.4,0
01/02/2009 03:00,1,2,5,3,0,-10,91,1.51463e+06,0,2.61291e+07,6.69644e+06,17.7037,17.7037,21.1131,17.7037,0.0029412,0,151000,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.83631e+06,0,2.64992e+07,6.69644e+06,17.6999,17.6999,21.1131,17.6999,0.0192257,0,988621,0
01/02/2009 05:00,1,2,5,5,0,-12,91,2.43167e+06,0,2.72136e+07,6.69644e+06,17.6712,17.6712,21.1131,17.6712,0.0532732,0,2.76101e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.17421e+08,0,1.60346e+08,6.69644e+06,17.4647,17.4647,21.1131,17.4647,5.99393,0,3.29759e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,6.37512e+07,0,1.06603e+08,6.69644e+06,17.5077,17.5077,21.1131,17.5077,3.95144,0,2.14537e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,6.23031e+07,0,1.11195e+08,6.69644e+06,17.5106,17.5106,21.1131,17.5106,3.84037,0,2.08337e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,4.37944e+07,0,1.13826e+08,6.69644e+06,17.5921,17.5921,21.1131,17.5921,2.49516,0,1.32296e+08,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.91543e+07,0,1.45907e+08,6.69644e+06,17.7215,17.7215,21.1131,17.7215,0.928934,0,4.74417e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.4403e+07,0,1.26598e+08,6.69644e+06,17.8117,17.8117,21.1131,17.8117,0.707248,0,3.51589e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,8.0797e+06,0,1.19122e+08,6.69644e+06,17.8748,17.8748,21.1131,17.8748,0.34726,0,1.69329e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,3.99989e+07,0,1.53851e+08,6.69644e+06,17.9576,17.9576,21.1131,17.9576,2.20795,0,1.04907e+08,0
01/02/2009 14:00,1,2,5,14,0,-5,54,3.98676e+07,0,1.67635e+08,6.69644e+06,17.9682,17.9682,21.1131,17.9682,2.21741,0,1.05004e+08,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.10256e+07,1.32555e+06,1.68541e+08,6.69644e+06,18.1485,18.1485,21.1131,18.1485,2.35648,0,1.05148e+08,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.28296e+07,0,1.74756e+08,6.69644e+06,18.0054,18.0054,21.1131,18.0054,2.39791,0,1.12206e+08,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.44306e+07,0,1.74565e+08,6.69644e+06,17.9672,17.9672,21.1131,17.9672,2.49604,0,1.18233e+08,0
01/02/2009 18:00,1,2,5,18,0,-8,92,4.59956e+07,0,1.9536e+08,6.69644e+06,17.9626,17.9626,21.1131,17.9626,2.56468,0,1.21665e+08,0
01/02/2009 19:00,1,2,5,19,0,-9,84,1.16631e+07,0,1.18426e+08,6.69644e+06,17.9221,17.9221,21.1131,17.9221,0.549829,0,2.64196e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,1.55947e+07,0,1.14417e+08,6.69644e+06,17.8585,17.8585,21.1131,17.8585,0.788041,0,3.86199e+07,0
01/02/2009 21:00,1,2,5,21,0,-11,91,8.14276e+06,0,1.06305e+08,6.69644e+06,17.7824,17.7824,21.1131,17.7824,0.370995,0,1.86065e+07,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,4.55846e+07,6.69644e+06,17.7427,17.7427,17.7427,17.7427,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,3.06907e+07,6.69644e+06,17.7427,17.7427,17.7427,17.7427,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,3.06907e+07,6.69644e+06,17.7427,17.7427,17.7427,17.7427,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,2.46099e+07,6.69644e+06,17.7427,17.7427,17.7427,17.7427,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,1.52117e+06,0,2.61359e+07,6.69644e+06,17.7424,17.7424,21.1131,17.7424,0.00313972,0,159368,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,2.23199e+06,0,2.69715e+07,6.69644e+06,17.7244,17.7244,21.1131,17.7244,0.0407373,0,2.0792e+06,0
01/03/2009 04:00,1,3,6,4,0,-14,76,3.30454e+06,0,2.82699e+07,6.69644e+06,17.6637,17.6637,21.1131,17.6637,0.104948,0,5.45487e+06,0
01/03/2009 05:00,1,3,6,5,0,-14,76,3.53329e+06,0,2.85367e+07,6.69644e+06,17.5857,17.5857,21.1131,17.5857,0.114691,0,6.09204e+06,0
01/03/2009 06:00,1,3,6,6,0,-14,76,1.15658e+08,0,1.58688e+08,6.69644e+06,17.4804,17.4804,21.1131,17.4804,6.02595,0,3.30504e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,6.09597e+07,0,1.03242e+08,6.69644e+06,17.5167,17.5167,21.1131,17.5167,3.75658,0,2.03446e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,6.41792e+07,0,1.13629e+08,6.69644e+06,17.4645,17.4645,21.1131,17.4645,4.021,0,2.20929e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,3.68987e+07,0,1.05469e+08,6.69644e+06,17.5689,17.5689,21.1131,17.5689,2.07673,0,1.10836e+08,0
01/03/2009 10:00,1,3,6,10,0,-11,70,1.27257e+07,0,1.36443e+08,6.69644e+06,17.7339,17.7339,21.1131,17.7339,0.622097,0,3.16552e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,1.09784e+07,0,1.22458e+08,6.69644e+06,17.8515,17.8515,21.1131,17.8515,0.516924,0,2.5387e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,9.11367e+06,0,1.20296e+08,6.69644e+06,17.897,17.897,21.1131,17.897,0.406871,0,1.97033e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,4.24479e+07,2.23472e+06,1.59233e+08,6.69644e+06,18.2656,18.2656,21.1131,18.2656,2.49433,0,1.06922e+08,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.24112e+07,3.14071e+06,1.60281e+08,6.69644e+06,18.4376,18.4376,21.1131,18.4376,2.5411,0,1.02339e+08,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.3303e+07,4.87114e+06,1.75311e+08,6.69644e+06,18.6864,18.6864,21.1131,18.6864,2.69335,0,9.8398e+07,0
01/03/2009 16:00,1,3,6,16,0,-9,58,4.52191e+07,4.44844e+06,1.76889e+08,6.69644e+06,18.6343,18.6343,21.1131,18.6343,2.78547,0,1.03951e+08,0
01/03/2009 17:00,1,3,6,17,0,-9,58,4.57347e+07,1.05645e+06,1.75296e+08,6.69644e+06,18.1858,18.1858,21.1131,18.1858,2.62704,0,1.15788e+08,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.64357e+07,0,1.95784e+08,6.69644e+06,17.987,17.987,21.1131,17.987,2.60981,0,1.22848e+08,0
01/03/2009 19:00,1,3,6,19,0,-9,58,9.72842e+06,0,1.16113e+08,6.69644e+06,17.9529,17.9529,21.1131,17.9529,0.439699,0,2.0923e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,1.29796e+07,0,1.11309e+08,6.69644e+06,17.904,17.904,21.1131,17.904,0.627846,0,3.03425e+07,0
01/03/2009 21:00,1,3,6,21,0,-8,58,7.19472e+06,0,1.05133e+08,6.69644e+06,17.8286,17.8286,21.1131,17.8286,0.309468,0,1.53073e+07,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,4.55846e+07,6.69644e+06,17.7895,17.7895,17.7895,17.7895,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,3.06907e+07,6.69644e+06,17.7895,17.7895,17.7895,17.7895,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,3.06907e+07,6.69644e+06,17.7895,17.7895,17.7895,17.7895,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,2.46099e+07,6.69644e+06,17.7895,17.7895,17.7895,17.7895,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,2.46099e+07,6.69644e+06,17.7895,17.7895,17.7895,17.7895,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,2.46099e+07,6.69644e+06,17.7895,17.7895,17.7895,17.7895,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,1.50861e+06,0,2.61222e+07,6.69644e+06,17.789,17.789,21.1131,17.789,0.00237719,0,118988,0
01/04/2009 05:00,1,4,0,5,0,-8,70,1.50024e+06,0,2.61133e+07,6.69644e+06,17.788,17.788,21.1131,17.788,0.00207849,0,104067,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,9.3288e+07,0,1.32901e+08,6.69644e+06,17.5513,17.5513,21.1131,17.5513,4.92399,0,2.64253e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,5.26851e+07,0,9.30853e+07,6.69644e+06,17.5626,17.5626,21.1131,17.5626,3.15537,0,1.68702e+08,0
01/04/2009 08:00,1,4,0,8,0,-8,64,5.14257e+07,0,9.78902e+07,6.69644e+06,17.5878,17.5878,21.1131,17.5878,3.04318,0,1.61549e+08,0
01/04/2009 09:00,1,4,0,9,0,-4,45,3.74794e+07,0,1.08974e+08,6.69644e+06,17.6823,17.6823,21.1131,17.6823,2.05914,0,1.06378e+08,0
01/04/2009 10:00,1,4,0,10,0,-1,32,1.03913e+07,0,1.21901e+08,6.69644e+06,17.7838,17.7838,21.1131,17.7838,0.477403,0,2.39331e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,9.60427e+06,0,1.21007e+08,6.69644e+06,17.8618,17.8618,21.1131,17.8618,0.430678,0,2.10848e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,8.13356e+06,0,1.3321e+08,6.69644e+06,17.8924,17.8924,21.1131,17.8924,0.345122,0,1.67368e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,3.09809e+07,0,1.58013e+08,6.69644e+06,17.9502,17.9502,21.1131,17.9502,1.65723,0,7.89267e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,2.72703e+07,2.27895e+06,1.42726e+08,6.69644e+06,18.4139,18.4139,21.1131,18.4139,1.58812,0,6.44236e+07,0
01/04/2009 15:00,1,4,0,15,0,4,32,2.55809e+07,2.97826e+06,1.53676e+08,6.69644e+06,18.7067,18.7067,21.1131,18.7067,1.52377,0,5.51545e+07,0
01/04/2009 16:00,1,4,0,16,0,2,40,2.85449e+07,4.8159e+06,1.58952e+08,6.69644e+06,18.9099,18.9099,21.1131,18.9099,1.76415,0,5.84363e+07,0
01/04/2009 17:00,1,4,0,17,0,1,43,3.03134e+07,1.65382e+06,1.59178e+08,6.69644e+06,18.5154,18.5154,21.1131,18.5154,1.72929,0,6.76325e+07,0
01/04/2009 18:00,1,4,0,18,0,1,43,3.0667e+07,385845,1.7899e+08,6.69644e+06,18.1011,18.1011,21.1131,18.1011,1.67784,0,7.60931e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,5.91824e+06,0,1.11918e+08,6.69644e+06,18.0167,18.0167,21.1131,18.0167,0.241363,0,1.12531e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,8.02751e+06,0,1.05635e+08,6.69644e+06,17.9805,17.9805,21.1131,17.9805,0.340646,0,1.60712e+07,0
01/04/2009 21:00,1,4,0,21,0,-1,60,4.7876e+06,0,1.02267e+08,6.69644e+06,17.9286,17.9286,21.1131,17.9286,0.162574,0,7.80083e+06,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,4.55846e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,3.06907e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,3.06907e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,2.46099e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,2.46099e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,2.46099e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,2.46099e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,2.46099e+07,6.69644e+06,17.8974,17.8974,17.8974,17.8974,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,6.07809e+07,0,9.48271e+07,6.69644e+06,17.7074,17.7074,21.1131,17.7074,3.09889,0,1.58727e+08,0
01/05/2009 07:00,1,5,1,7,0,2,44,3.06872e+07,0,6.64174e+07,6.69644e+06,17.7365,17.7365,21.1131,17.7365,1.64194,0,8.34844e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,3.15018e+07,0,7.38047e+07,6.69644e+06,17.7422,17.7422,21.1131,17.7422,1.68736,0,8.56495e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,2.12045e+07,0,8.97362e+07,6.69644e+06,17.7886,17.7886,21.1131,17.7886,1.04015,0,5.20704e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,8.4539e+06,0,1.35628e+08,6.69644e+06,17.8434,17.8434,21.1131,17.8434,0.364755,0,1.79582e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,4.2818e+06,1.46173e+06,1.16716e+08,6.69644e+06,18.4425,18.4425,21.1131,18.4425,0.21117,0,8.33324e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,3.25209e+06,7.75224e+06,1.35234e+08,6.69644e+06,21.4628,21.4628,21.8444,20.0598,0.401078,0.134661,2.21673e+06,5.72937e+06
01/05/2009 13:00,1,5,1,13,0,7,34,2.02216e+07,1.44181e+07,1.49531e+08,6.69644e+06,21.5793,21.5793,21.5793,21.1131,0,1.85256,0,1.27667e+07
01/05/2009 14:00,1,5,1,14,0,8,34,1.92531e+07,1.35591e+07,1.47116e+08,6.69644e+06,21.3061,21.3061,21.3061,21.1131,0,1.69046,0,4.91087e+06
01/05/2009 15:00,1,5,1,15,0,8,32,1.90385e+07,1.97615e+07,1.66217e+08,6.69644e+06,21.894,21.894,21.894,21.1131,0,2.04242,0,2.40027e+07
01/05/2009 16:00,1,5,1,16,0,7,34,2.05369e+07,2.22654e+07,1.70756e+08,6.69644e+06,22.132,22.132,22.132,21.1131,0,2.27228,0,3.48407e+07
01/05/2009 17:00,1,5,1,17,0,6,33,2.25093e+07,1.34e+07,1.62311e+08,6.69644e+06,21.1062,21.1062,21.1131,21.1062,1.86304,0,191582,0
01/05/2009 18:00,1,5,1,18,0,4,38,2.59274e+07,3.66878e+06,1.77515e+08,6.69644e+06,19.1734,19.1734,21.1131,19.1734,1.51656,0,4.42835e+07,0
01/05/2009 19:00,1,5,1,19,0,3,41,5.26671e+06,1.22183e+06,1.12658e+08,6.69644e+06,18.9831,18.9831,21.1131,18.9831,0.265291,0,8.50689e+06,0
01/05/2009 20:00,1,5,1,20,0,2,44,5.63092e+06,0,1.02961e+08,6.69644e+06,18.9045,18.9045,21.1131,18.9045,0.225322,0,7.49181e+06,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,9.69858e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,4.55846e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,3.06907e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,3.06907e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,2.46099e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,2.46099e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,2.46099e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,2.46099e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,2.46099e+07,6.69644e+06,18.647,18.647,18.647,18.647,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,4.57913e+07,0,7.80802e+07,6.69644e+06,17.7744,17.7744,21.1131,17.7744,2.52677,0,1.24249e+08,0
01/06/2009 07:00,1,6,2,7,0,3,41,2.38671e+07,0,5.82811e+07,6.69644e+06,17.7521,17.7521,21.1131,17.7521,1.21899,0,6.16926e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,2.60207e+07,0,6.72967e+07,6.69644e+06,17.7234,17.7234,21.1131,17.7234,1.3587,0,6.93516e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,1.28292e+07,0,7.72805e+07,6.69644e+06,17.7829,17.7829,21.1131,17.7829,0.553079,0,2.7734e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.65144e+06,1.51971e+06,1.2809e+08,6.69644e+06,18.4241,18.4241,21.1131,18.4241,0.195677,0,7.7369e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,2.56837e+06,8.06383e+06,1.34875e+08,6.69644e+06,21.6735,21.6735,22.0016,20.785,0.0903418,0.426673,1.78475e+06,7.09343e+06
01/06/2009 12:00,1,6,2,12,0,11,24,1.80359e+06,1.98691e+07,1.47988e+08,6.69644e+06,24.7968,24.7968,24.7968,21.1131,0,1.13039,0,6.49417e+07
01/06/2009 13:00,1,6,2,13,0,12,24,1.25793e+07,2.9616e+07,1.71195e+08,6.69644e+06,23.9737,23.9737,23.9737,21.1131,0,2.2937,0,9.81314e+07
01/06/2009 14:00,1,6,2,14,0,12,24,1.2677e+07,3.18187e+07,1.73819e+08,6.69644e+06,23.8084,23.8084,23.8084,21.1131,0,2.42049,0,9.81625e+07
01/06/2009 15:00,1,6,2,15,0,12,24,1.29855e+07,2.9572e+07,1.71336e+08,6.69644e+06,23.6611,23.6611,23.6611,21.1131,0,2.28708,0,8.76841e+07
01/06/2009 16:00,1,6,2,16,0,11,26,1.45366e+07,3.02938e+07,1.73808e+08,6.69644e+06,23.4843,23.4843,23.4843,21.1131,0,2.41306,0,8.60933e+07
01/06/2009 17:00,1,6,2,17,0,4,59,2.53984e+07,1.88928e+07,1.71943e+08,6.69644e+06,21.6308,21.6308,21.6308,21.1131,0,2.35221,0,1.83277e+07
01/06/2009 18:00,1,6,2,18,0,1,79,3.02284e+07,8.64845e+06,1.88013e+08,6.69644e+06,19.8368,19.8368,21.1131,19.8368,2.04475,0,3.92989e+07,0
01/06/2009 19:00,1,6,2,19,0,-1,85,6.15077e+06,1.30493e+06,1.13719e+08,6.69644e+06,19.5411,19.5411,21.1131,19.5411,0.319516,0,7.56078e+06,0
01/06/2009 20:00,1,6,2,20,0,-3,92,6.71813e+06,513573,1.04729e+08,6.69644e+06,19.1952,19.1952,21.1131,19.1952,0.306108,0,8.83825e+06,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,9.69858e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,4.55846e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,3.06907e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,3.06907e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,2.24486e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,2.24486e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,2.24486e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,2.24486e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,2.24486e+07,6.69644e+06,18.9354,18.9354,18.9354,18.9354,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,5.26611e+07,0,8.37921e+07,6.69644e+06,17.7454,17.7454,21.1131,17.7454,2.85227,0,1.40759e+08,0
01/07/2009 07:00,1,7,3,7,0,3,45,2.44433e+07,0,5.68028e+07,6.69644e+06,17.7402,17.7402,21.1131,17.7402,1.25381,0,6.36795e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,2.76488e+07,0,5.49551e+07,6.69644e+06,17.7183,17.7183,21.1131,17.7183,1.45901,0,7.45833e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,1.26573e+07,0,6.34298e+07,6.69644e+06,17.7688,17.7688,21.1131,17.7688,0.554175,0,2.79064e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.71124e+06,3.07841e+06,9.78602e+07,6.69644e+06,19.0026,19.0026,21.1131,19.0026,0.283921,0,8.5035e+06,0
01/07/2009 11:00,1,7,3,11,0,10,30,2.30308e+06,9.77016e+06,1.36686e+08,6.69644e+06,22.694,22.694,22.7335,21.0735,0.104731,0.50372,311643,1.51311e+07
01/07/2009 12:00,1,7,3,12,0,12,20,0,2.30781e+07,1.50034e+08,6.69644e+06,25.1628,25.1628,25.1628,21.1131,0,1.3173,0,8.20725e+07
01/07/2009 13:00,1,7,3,13,0,13,17,1.09409e+07,3.30007e+07,1.7351e+08,6.69644e+06,24.2816,24.2816,24.2816,21.1131,0,2.4156,0,1.14717e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.09133e+07,3.67037e+07,1.77847e+08,6.69644e+06,24.1914,24.1914,24.1914,21.1131,0,2.63608,0,1.22096e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.10403e+07,3.63451e+07,1.77476e+08,6.69644e+06,24.1731,24.1731,24.1731,21.1131,0,2.6118,0,1.20248e+08
01/07/2009 16:00,1,7,3,16,0,7,56,2.01103e+07,2.96782e+07,1.79185e+08,6.69644e+06,22.9289,22.9289,22.9289,21.1131,0,2.70125,0,7.38058e+07
01/07/2009 17:00,1,7,3,17,0,4,64,2.49922e+07,2.25499e+07,1.75858e+08,6.69644e+06,21.8345,21.8345,21.8345,21.1131,0,2.54613,0,2.76408e+07
01/07/2009 18:00,1,7,3,18,0,2,62,2.84665e+07,1.13114e+07,1.89228e+08,6.69644e+06,20.3292,20.3292,21.1131,20.3292,2.09326,0,2.47173e+07,0
01/07/2009 19:00,1,7,3,19,0,-1,71,6.10479e+06,927601,1.04565e+08,6.69644e+06,19.7589,19.7589,21.1131,19.7589,0.29535,0,6.02026e+06,0
01/07/2009 20:00,1,7,3,20,0,-2,71,6.48529e+06,0,7.5384e+07,6.69644e+06,19.0684,19.0684,21.1131,19.0684,0.273096,0,8.40632e+06,0
01/07/2009 21:00,1,7,3,21,0,-1,66,1.59355e+06,0,7.00776e+07,6.69644e+06,18.7082,18.7082,21.1131,18.7082,0.00143316,0,51888.5,0
01/07/2009 22:00,1,7,3,22,0,-1,66,2.81185e+06,0,4.29581e+07,6.69644e+06,18.6521,18.6521,21.1131,18.6521,0.0605527,0,2.25746e+06,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,2.85293e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,2.85293e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,2.24486e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,2.24486e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,2.24486e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,2.24486e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,2.24486e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,2.24486e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,2.85293e+07,6.69644e+06,18.57,18.57,18.57,18.57,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,5.90364e+07,0,7.94152e+07,6.69644e+06,17.6843,17.6843,21.1131,17.6843,2.94347,0,1.49233e+08,0
01/08/2009 09:00,1,8,4,9,0,-3,84,2.31438e+07,0,3.73075e+07,6.69644e+06,17.7137,17.7137,21.1131,17.7137,1.18372,0,6.05925e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,2.69597e+07,0,5.16406e+07,6.69644e+06,17.7248,17.7248,21.1131,17.7248,1.4025,0,7.15568e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,1.55341e+07,0,8.12075e+07,6.69644e+06,17.7719,17.7719,21.1131,17.7719,0.716953,0,3.60709e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,1.41346e+07,0,7.33835e+07,6.69644e+06,17.8139,17.8139,21.1131,17.8139,0.633092,0,3.14513e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.63696e+07,0,1.21892e+08,6.69644e+06,17.9322,17.9322,21.1131,17.9322,1.97703,0,9.46936e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,3.12278e+07,0,1.16123e+08,6.69644e+06,17.9652,17.9652,21.1131,17.9652,1.68042,0,7.96496e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,3.01803e+07,1.71952e+06,1.25011e+08,6.69644e+06,18.2757,18.2757,21.1131,18.2757,1.72759,0,7.37421e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.14716e+07,2.46157e+06,1.273e+08,6.69644e+06,18.4625,18.4625,21.1131,18.4625,1.84148,0,7.34627e+07,0
01/08/2009 17:00,1,8,4,17,0,-3,77,3.64848e+07,955252,1.30944e+08,6.69644e+06,18.2154,18.2154,21.1131,18.2154,2.0494,0,8.94182e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,4.19331e+07,0,1.28355e+08,6.69644e+06,17.9875,17.9875,21.1131,17.9875,2.32108,0,1.09239e+08,0
01/08/2009 19:00,1,8,4,19,0,-6,100,1.5195e+07,0,7.11043e+07,6.69644e+06,17.8851,17.8851,21.1131,17.8851,0.724119,0,3.52513e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.29421e+06,0,3.41695e+07,6.69644e+06,17.7738,17.7738,21.1131,17.7738,0.226702,0,1.14034e+07,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,2.85293e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,2.85293e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,2.85293e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,2.85293e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,2.46099e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,2.46099e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,2.46099e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,2.46099e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,2.46099e+07,6.69644e+06,17.7324,17.7324,17.7324,17.7324,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,7.99872e+07,0,1.17278e+08,6.69644e+06,17.6121,17.6121,21.1131,17.6121,4.18008,0,2.20769e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,4.65593e+07,0,8.5524e+07,6.69644e+06,17.6215,17.6215,21.1131,17.6215,2.70267,0,1.42098e+08,0
01/09/2009 08:00,1,9,5,8,0,-3,50,4.42066e+07,0,8.90079e+07,6.69644e+06,17.6426,17.6426,21.1131,17.6426,2.52809,0,1.32117e+08,0
01/09/2009 09:00,1,9,5,9,0,1,47,2.17249e+07,0,8.76516e+07,6.69644e+06,17.7201,17.7201,21.1131,17.7201,1.1,0,5.61999e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,6.06195e+06,1.60621e+06,1.3088e+08,6.69644e+06,18.3597,18.3597,21.1131,18.3597,0.320079,0,1.3082e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.48115e+06,6.79819e+06,1.34313e+08,6.69644e+06,21.1144,21.1144,21.5702,20.6573,0.128979,0.361241,2.65468e+06,3.39274e+06
01/09/2009 12:00,1,9,5,12,0,8,22,2.59965e+06,1.09526e+07,1.38478e+08,6.69644e+06,23.8475,23.8475,23.8475,21.1131,0,0.702067,0,2.88987e+07
01/09/2009 13:00,1,9,5,13,0,8,22,1.86177e+07,1.72482e+07,1.63278e+08,6.69644e+06,22.2646,22.2646,22.2646,21.1131,0,1.9479,0,3.29093e+07
01/09/2009 14:00,1,9,5,14,0,8,22,1.85644e+07,2.28604e+07,1.69709e+08,6.69644e+06,22.2763,22.2763,22.2763,21.1131,0,2.23554,0,3.91307e+07
01/09/2009 15:00,1,9,5,15,0,9,21,1.72207e+07,2.40204e+07,1.69548e+08,6.69644e+06,22.5271,22.5271,22.5271,21.1131,0,2.21883,0,4.72133e+07
01/09/2009 16:00,1,9,5,16,0,7,26,2.04326e+07,2.26906e+07,1.71284e+08,6.69644e+06,22.1695,22.1695,22.1695,21.1131,0,2.30622,0,3.66628e+07
01/09/2009 17:00,1,9,5,17,0,3,37,2.6888e+07,1.33817e+07,1.67132e+08,6.69644e+06,20.7211,20.7211,21.1131,20.7211,2.12384,0,1.25295e+07,0
01/09/2009 18:00,1,9,5,18,0,2,36,2.88482e+07,4.57047e+06,1.81765e+08,6.69644e+06,19.1011,19.1011,21.1131,19.1011,1.73385,0,5.25151e+07,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.66243e+06,1.44131e+06,1.13355e+08,6.69644e+06,19.096,19.096,21.1131,19.096,0.300229,0,9.11672e+06,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.26745e+06,410934,1.04116e+08,6.69644e+06,19.0587,19.0587,21.1131,19.0587,0.275122,0,8.50869e+06,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,205231,9.7201e+07,6.69644e+06,18.8547,18.8547,21.1131,18.8547,0.00265042,0,90112.3,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,4.55846e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,3.06907e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,3.06907e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,2.46099e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,2.46099e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,2.46099e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,2.46099e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,2.46099e+07,6.69644e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,3.5063e+07,0,6.57254e+07,6.69644e+06,17.8134,17.8134,20.7429,17.8134,2.00276,0,9.61002e+07,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,2.0209e+07,0,5.39248e+07,6.69644e+06,17.7589,17.7589,21.1131,17.7589,0.996256,0,5.03188e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,1.9257e+07,0,5.91928e+07,6.69644e+06,17.7672,17.7672,21.1131,17.7672,0.935829,0,4.71493e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,6.85716e+06,25087.4,7.0574e+07,6.69644e+06,17.8154,17.8154,21.1131,17.8154,0.281654,0,1.39859e+07,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.70216e+06,5.47343e+06,1.31852e+08,6.69644e+06,20.0223,20.0223,21.2234,19.912,0.236128,0.132444,5.77954e+06,659285
01/10/2009 11:00,1,10,6,11,0,10.7,21,2.15603e+06,9.77146e+06,1.36531e+08,6.69644e+06,23.5477,23.5477,23.5477,21.1131,0,0.600713,0,2.21476e+07
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.97599e+06,2.26091e+07,1.5147e+08,6.69644e+06,25.1983,25.1983,25.1983,21.1131,0,1.30974,0,8.17259e+07
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.7171e+07,3.05478e+07,1.77312e+08,6.69644e+06,23.4525,23.4525,23.4525,21.1131,0,2.61504,0,9.15612e+07
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.31754e+07,3.0642e+07,1.83866e+08,6.69644e+06,22.5938,22.5938,22.5938,21.1131,0,2.95763,0,6.58815e+07
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.4628e+07,2.95989e+07,1.84147e+08,6.69644e+06,22.3243,22.3243,22.3243,21.1131,0,2.97291,0,5.41874e+07
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.64262e+07,2.70047e+07,1.82869e+08,6.69644e+06,21.9878,21.9878,21.9878,21.1131,0,2.90746,0,3.8274e+07
01/10/2009 17:00,1,10,6,17,0,2,45,2.83487e+07,1.83578e+07,1.74556e+08,6.69644e+06,21.1212,21.1212,21.1212,21.1131,0,2.49679,0,303833
01/10/2009 18:00,1,10,6,18,0,1,47,3.03325e+07,7.5943e+06,1.86909e+08,6.69644e+06,19.6216,19.6216,21.1131,19.6216,1.99185,0,4.47369e+07,0
01/10/2009 19:00,1,10,6,19,0,1,47,5.68287e+06,1.47085e+06,1.13413e+08,6.69644e+06,19.5058,19.5058,21.1131,19.5058,0.302981,0,7.33058e+06,0
01/10/2009 20:00,1,10,6,20,0,3,37,5.31891e+06,671926,1.03402e+08,6.69644e+06,19.4421,19.4421,21.1131,19.4421,0.23686,0,5.9579e+06,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,533430,9.75981e+07,6.69644e+06,19.4697,19.4697,21.1131,19.4697,0.0210859,0,521686,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,4.55846e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,3.06907e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,3.06907e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,2.46099e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,2.46099e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,2.46099e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,2.46099e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,2.46099e+07,6.69644e+06,19.6468,19.6468,19.6468,19.6468,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,3.50899e+07,0,6.58495e+07,6.69644e+06,17.8235,17.8235,21.1131,17.8235,2.02881,0,9.45955e+07,0
01/11/2009 07:00,1,11,0,7,0,7,37,1.71712e+07,0,5.02991e+07,6.69644e+06,17.7621,17.7621,21.1131,17.7621,0.806266,0,4.06838e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,1.85155e+07,0,5.83555e+07,6.69644e+06,17.7583,17.7583,21.1131,17.7583,0.897551,0,4.53413e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,6.57802e+06,0,7.02146e+07,6.69644e+06,17.7956,17.7956,21.1131,17.7956,0.264958,0,1.32356e+07,0
01/11/2009 10:00,1,11,0,10,0,12,26,3.07708e+06,1.29229e+06,1.15224e+08,6.69644e+06,18.3882,18.3882,21.1131,18.3882,0.149859,0,6.05847e+06,0
01/11/2009 11:00,1,11,0,11,0,14,23,2.33011e+06,3.82626e+06,1.17472e+08,6.69644e+06,20.4106,20.4106,21.1885,20.3352,0.164563,0.0846188,2.6481e+06,288309
01/11/2009 12:00,1,11,0,12,0,16,17,1.98788e+06,6.71013e+06,1.20308e+08,6.69644e+06,22.6883,22.6883,22.6883,21.1131,0,0.343875,0,9.30016e+06
01/11/2009 13:00,1,11,0,13,0,14,25,1.09923e+07,1.2656e+07,1.36968e+08,6.69644e+06,22.71,22.71,22.71,21.1131,0,1.16162,0,2.74615e+07
01/11/2009 14:00,1,11,0,14,0,15,22,9.51378e+06,1.65747e+07,1.39955e+08,6.69644e+06,23.1175,23.1175,23.1175,21.1131,0,1.30183,0,3.93388e+07
01/11/2009 15:00,1,11,0,15,0,17,15,6.65819e+06,1.92723e+07,1.40021e+08,6.69644e+06,24.004,24.004,24.004,21.1131,0,1.29759,0,5.64412e+07
01/11/2009 16:00,1,11,0,16,0,15,22,9.61372e+06,2.22851e+07,1.58683e+08,6.69644e+06,23.9216,23.9216,23.9216,21.1131,0,1.63771,0,6.92039e+07
01/11/2009 17:00,1,11,0,17,0,9,32,1.84586e+07,1.59437e+07,1.66632e+08,6.69644e+06,22.1254,22.1254,22.1254,21.1131,0,1.7727,0,2.70052e+07
01/11/2009 18:00,1,11,0,18,0,8,29,2.00512e+07,8.06982e+06,1.76238e+08,6.69644e+06,20.5009,20.5009,21.1131,20.5009,1.42166,0,1.30995e+07,0
01/11/2009 19:00,1,11,0,19,0,8,29,4.16003e+06,1.47545e+06,1.11765e+08,6.69644e+06,20.261,20.261,21.1131,20.261,0.218083,0,2.79688e+06,0
01/11/2009 20:00,1,11,0,20,0,6,33,4.68068e+06,470540,1.02465e+08,6.69644e+06,20.0029,20.0029,21.1131,20.0029,0.189824,0,3.17229e+06,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,277814,9.72885e+07,6.69644e+06,19.7498,19.7498,21.1131,19.7498,0.00665602,0,136567,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,4.55846e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,3.06907e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,3.06907e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,2.46099e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,2.46099e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,2.46099e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,2.46099e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,2.46099e+07,6.69644e+06,19.8052,19.8052,19.8052,19.8052,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,3.6502e+07,0,6.73706e+07,6.69644e+06,17.8583,17.8583,20.8192,17.8583,2.05248,0,9.42042e+07,0
01/12/2009 07:00,1,12,1,7,0,3,31,1.92373e+07,0,5.28052e+07,6.69644e+06,17.7425,17.7425,21.1131,17.7425,0.939134,0,4.76648e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,2.18389e+07,0,6.23734e+07,6.69644e+06,17.7058,17.7058,21.1131,17.7058,1.10988,0,5.69453e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,8.22119e+06,0,7.19832e+07,6.69644e+06,17.7647,17.7647,21.1131,17.7647,0.318089,0,1.6038e+07,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.57431e+06,0,1.31154e+08,6.69644e+06,17.8502,17.8502,21.1131,17.8502,0.166425,0,8.17666e+06,0
01/12/2009 11:00,1,12,1,11,0,7,34,4.55523e+06,0,1.15286e+08,6.69644e+06,17.8945,17.8945,21.1131,17.8945,0.165366,0,8.01424e+06,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.48398e+06,0,1.15209e+08,6.69644e+06,17.9224,17.9224,21.1131,17.9224,0.161405,0,7.75451e+06,0
01/12/2009 13:00,1,12,1,13,0,7,34,2.1605e+07,703142,1.34631e+08,6.69644e+06,18.0929,18.0929,21.1131,18.0929,1.16394,0,5.29232e+07,0
01/12/2009 14:00,1,12,1,14,0,7,37,2.0993e+07,1.27147e+07,1.60005e+08,6.69644e+06,20.2564,20.2564,21.1131,20.2564,1.75483,0,2.03002e+07,0
01/12/2009 15:00,1,12,1,15,0,7,37,2.04732e+07,2.05661e+07,1.68667e+08,6.69644e+06,21.8364,21.8364,21.8364,21.1131,0,2.1668,0,2.39923e+07
01/12/2009 16:00,1,12,1,16,0,4,45,2.54692e+07,1.6689e+07,1.69326e+08,6.69644e+06,21.2711,21.2711,21.2711,21.1131,0,2.22343,0,5.28889e+06
01/12/2009 17:00,1,12,1,17,0,2,52,2.86518e+07,1.0742e+07,1.65814e+08,6.69644e+06,20.1843,20.1843,21.1131,20.1843,2.06901,0,2.8924e+07,0
01/12/2009 18:00,1,12,1,18,0,0,60,3.19218e+07,2.13995e+06,1.82311e+08,6.69644e+06,18.61,18.61,21.1131,18.61,1.80665,0,6.81039e+07,0
01/12/2009 19:00,1,12,1,19,0,-2,71,6.54027e+06,431401,1.13081e+08,6.69644e+06,18.3087,18.3087,21.1131,18.3087,0.291437,0,1.23055e+07,0
01/12/2009 20:00,1,12,1,20,0,-3,77,6.87517e+06,0,1.04311e+08,6.69644e+06,18.2205,18.2205,21.1131,18.2205,0.294908,0,1.28443e+07,0
01/12/2009 21:00,1,12,1,21,0,-2,71,1.81331e+06,0,9.8823e+07,6.69644e+06,18.1303,18.1303,21.1131,18.1303,0.010301,0,462731,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,4.55846e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,3.06907e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,3.06907e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,2.46099e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,2.46099e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,2.46099e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,2.46099e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,2.46099e+07,6.69644e+06,18.1259,18.1259,18.1259,18.1259,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,5.55556e+07,0,8.84633e+07,6.69644e+06,17.6752,17.6752,21.1131,17.6752,2.72724,0,1.39944e+08,0
01/13/2009 07:00,1,13,2,7,0,-3,71,3.01133e+07,0,6.58239e+07,6.69644e+06,17.6728,17.6728,21.1131,17.6728,1.62923,0,8.44023e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,3.00209e+07,0,7.20915e+07,6.69644e+06,17.6805,17.6805,21.1131,17.6805,1.61469,0,8.34605e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,1.33591e+07,0,7.77893e+07,6.69644e+06,17.7546,17.7546,21.1131,17.7546,0.587924,0,2.97319e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,7.17799e+06,0,1.34026e+08,6.69644e+06,17.8411,17.8411,21.1131,17.8411,0.289966,0,1.42863e+07,0
01/13/2009 11:00,1,13,2,11,0,2,52,6.18764e+06,0,1.3099e+08,6.69644e+06,17.8976,17.8976,21.1131,17.8976,0.249957,0,1.21022e+07,0
01/13/2009 12:00,1,13,2,12,0,4,45,5.16289e+06,0,1.15946e+08,6.69644e+06,17.9281,17.9281,21.1131,17.9281,0.199216,0,9.55401e+06,0
01/13/2009 13:00,1,13,2,13,0,3,63,2.77243e+07,140001,1.40631e+08,6.69644e+06,17.9731,17.9731,21.1131,17.9731,1.49453,0,7.0661e+07,0
01/13/2009 14:00,1,13,2,14,0,1,79,3.03155e+07,2.79213e+06,1.46653e+08,6.69644e+06,18.4852,18.4852,21.1131,18.4852,1.79325,0,7.09306e+07,0
01/13/2009 15:00,1,13,2,15,0,2,67,2.86089e+07,7.20288e+06,1.61816e+08,6.69644e+06,19.16,19.16,21.1131,19.16,1.90645,0,5.45177e+07,0
01/13/2009 16:00,1,13,2,16,0,2,57,2.84319e+07,1.50779e+07,1.70762e+08,6.69644e+06,20.5597,20.5597,21.1131,20.5597,2.3067,0,1.92106e+07,0
01/13/2009 17:00,1,13,2,17,0,1,56,3.01688e+07,9.62596e+06,1.66215e+08,6.69644e+06,19.8882,19.8882,21.1131,19.8882,2.09591,0,3.86412e+07,0
01/13/2009 18:00,1,13,2,18,0,-3,71,3.66579e+07,1.26945e+06,1.86599e+08,6.69644e+06,18.4717,18.4717,21.1131,18.4717,2.08628,0,8.29704e+07,0
01/13/2009 19:00,1,13,2,19,0,-1,78,6.36253e+06,0,1.124e+08,6.69644e+06,18.1413,18.1413,21.1131,18.1413,0.26621,0,1.19119e+07,0
01/13/2009 20:00,1,13,2,20,0,-4,100,7.24624e+06,0,1.04716e+08,6.69644e+06,18.0477,18.0477,21.1131,18.0477,0.314042,0,1.44955e+07,0
01/13/2009 21:00,1,13,2,21,0,-4,84,2.34371e+06,0,9.94494e+07,6.69644e+06,18.0105,18.0105,21.1131,18.0105,0.0378536,0,1.77089e+06,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,4.55846e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,3.06907e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,3.06907e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,2.24486e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,2.24486e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,2.24486e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,2.24486e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,2.24486e+07,6.69644e+06,17.9931,17.9931,17.9931,17.9931,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,7.823e+07,0,1.12999e+08,6.69644e+06,17.6247,17.6247,21.1131,17.6247,4.03143,0,2.11189e+08,0
01/14/2009 07:00,1,14,3,7,0,-4,50,3.92858e+07,0,7.46465e+07,6.69644e+06,17.6529,17.6529,21.1131,17.6529,2.21658,0,1.15494e+08,0
01/14/2009 08:00,1,14,3,8,0,-1,39,3.86809e+07,0,6.81703e+07,6.69644e+06,17.6802,17.6802,21.1131,17.6802,2.15854,0,1.11582e+08,0
01/14/2009 09:00,1,14,3,9,0,4,27,1.65433e+07,0,6.79848e+07,6.69644e+06,17.7575,17.7575,21.1131,17.7575,0.775003,0,3.91598e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,6.27293e+06,0,8.90626e+07,6.69644e+06,17.8318,17.8318,21.1131,17.8318,0.246733,0,1.21909e+07,0
01/14/2009 11:00,1,14,3,11,0,9,12,4.1133e+06,0,1.14807e+08,6.69644e+06,17.8807,17.8807,21.1131,17.8807,0.140788,0,6.85235e+06,0
01/14/2009 12:00,1,14,3,12,0,10,10,3.79731e+06,65391.3,1.14532e+08,6.69644e+06,17.9111,17.9111,21.1131,17.9111,0.123955,0,5.97625e+06,0
01/14/2009 13:00,1,14,3,13,0,10,9,1.74666e+07,108240,1.43329e+08,6.69644e+06,17.964,17.964,21.1131,17.964,0.89602,0,4.2486e+07,0
01/14/2009 14:00,1,14,3,14,0,11,10,1.58088e+07,1.9672e+06,1.29862e+08,6.69644e+06,18.5335,18.5335,21.1131,18.5335,0.902869,0,3.50554e+07,0
01/14/2009 15:00,1,14,3,15,0,13,5,1.22227e+07,1.53907e+07,1.53511e+08,6.69644e+06,21.6724,21.6724,23.8033,19.6187,0.801413,0.577409,2.52256e+07,2.20894e+07
01/14/2009 16:00,1,14,3,16,0,12,5,1.34222e+07,2.10181e+07,1.61477e+08,6.69644e+06,23.2586,23.2586,23.2586,21.1131,0,1.77883,0,5.74282e+07
01/14/2009 17:00,1,14,3,17,0,9,7,1.81884e+07,1.54185e+07,1.59964e+08,6.69644e+06,21.9674,21.9674,21.9674,21.1131,0,1.72826,0,2.2219e+07
01/14/2009 18:00,1,14,3,18,0,4,14,2.60138e+07,5.17829e+06,1.79354e+08,6.69644e+06,19.6223,19.6223,21.1131,19.6223,1.60557,0,3.6061e+07,0
01/14/2009 19:00,1,14,3,19,0,8,11,4.22892e+06,242906,1.017e+08,6.69644e+06,18.9255,18.9255,21.1131,18.9255,0.151947,0,5.00412e+06,0
01/14/2009 20:00,1,14,3,20,0,7,10,4.55127e+06,0,7.32852e+07,6.69644e+06,18.6298,18.6298,21.1131,18.6298,0.16514,0,6.17418e+06,0
01/14/2009 21:00,1,14,3,21,0,6,12,1.96538e+06,0,7.04757e+07,6.69644e+06,18.4868,18.4868,21.1131,18.4868,0.0114298,0,452473,0
01/14/2009 22:00,1,14,3,22,0,3,20,4.73809e+06,0,4.52037e+07,6.69644e+06,18.3517,18.3517,21.1131,18.3517,0.158434,0,6.58771e+06,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,2.85293e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,2.85293e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,2.24486e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,2.24486e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,2.24486e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,2.24486e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,2.24486e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,2.24486e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,2.85293e+07,6.69644e+06,18.2448,18.2448,18.2448,18.2448,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,5.26918e+07,0,7.23174e+07,6.69644e+06,17.7037,17.7037,21.1131,17.7037,2.69651,0,1.36832e+08,0
01/15/2009 09:00,1,15,4,9,0,7,18,2.65355e+07,0,4.14378e+07,6.69644e+06,17.7833,17.7833,21.1131,17.7833,1.37089,0,6.88268e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,1.17058e+07,0,3.52294e+07,6.69644e+06,17.8328,17.8328,21.1131,17.8328,0.495754,0,2.44867e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,4.70361e+06,0,6.28135e+07,6.69644e+06,17.8659,17.8659,21.1131,17.8659,0.158787,0,7.76393e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,3.71604e+06,134081,6.18389e+07,6.69644e+06,17.9043,17.9043,21.1131,17.9043,0.106133,0,5.12702e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.26628e+07,1.37446e+06,9.75412e+07,6.69644e+06,18.3726,18.3726,21.1131,18.3726,0.689641,0,2.84361e+07,0
01/15/2009 14:00,1,15,4,14,0,12,20,1.37252e+07,3.88325e+06,1.01729e+08,6.69644e+06,19.3095,19.3095,21.1131,19.3095,0.890968,0,2.41037e+07,0
01/15/2009 15:00,1,15,4,15,0,11,24,1.47106e+07,7.26915e+06,1.14909e+08,6.69644e+06,20.3616,20.3616,21.1131,20.3616,1.14876,0,1.29425e+07,0
01/15/2009 16:00,1,15,4,16,0,12,22,1.32485e+07,7.3737e+06,1.13447e+08,6.69644e+06,20.8422,20.8422,21.1131,20.8422,1.07168,0,4.36827e+06,0
01/15/2009 17:00,1,15,4,17,0,9,25,1.80836e+07,3.21715e+06,1.13622e+08,6.69644e+06,19.6953,19.6953,21.1131,19.6953,1.09871,0,2.34476e+07,0
01/15/2009 18:00,1,15,4,18,0,8,26,2.0041e+07,516184,1.04958e+08,6.69644e+06,18.4763,18.4763,21.1131,18.4763,1.06292,0,4.21974e+07,0
01/15/2009 19:00,1,15,4,19,0,8,22,5.21666e+06,0,5.97956e+07,6.69644e+06,18.1297,18.1297,21.1131,18.1297,0.190792,0,8.57657e+06,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.41351e+06,0,3.10352e+07,6.69644e+06,18.0518,18.0518,20.9448,18.0518,0.0605364,0,2.79198e+06,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,2.85293e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,2.85293e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,2.85293e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,2.85293e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,2.46099e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,2.46099e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,2.46099e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,2.46099e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,2.46099e+07,6.69644e+06,18.0165,18.0165,18.0165,18.0165,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,5.96196e+07,0,9.3311e+07,6.69644e+06,17.6807,17.6807,21.1131,17.6807,2.98876,0,1.5372e+08,0
01/16/2009 07:00,1,16,5,7,0,-1,39,3.06565e+07,0,6.63964e+07,6.69644e+06,17.6913,17.6913,21.1131,17.6913,1.6529,0,8.51682e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,3.12246e+07,0,7.34811e+07,6.69644e+06,17.6805,17.6805,21.1131,17.6805,1.69039,0,8.73731e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,1.24607e+07,0,7.68384e+07,6.69644e+06,17.7529,17.7529,21.1131,17.7529,0.541859,0,2.74165e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.70399e+06,3.51707e+06,1.30557e+08,6.69644e+06,19.141,19.141,21.1131,19.141,0.309558,0,8.58662e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,2.73196e+06,7.74141e+06,1.22696e+08,6.69644e+06,22.2623,22.2623,22.2623,21.1131,0,0.506958,0,9.10986e+06
01/16/2009 12:00,1,16,5,12,0,10,16,3.12666e+06,3.53796e+06,1.17978e+08,6.69644e+06,23.3386,23.3386,23.3386,21.1131,0,0.274532,0,9.1941e+06
01/16/2009 13:00,1,16,5,13,0,7,34,2.12639e+07,2.14995e+06,1.36022e+08,6.69644e+06,19.9924,19.9924,21.1131,19.9924,1.22826,0,2.0718e+07,0
01/16/2009 14:00,1,16,5,14,0,11,14,1.47448e+07,1.94829e+07,1.49312e+08,6.69644e+06,21.7394,21.7394,21.8928,20.3787,1.31985,0.464964,2.78253e+06,1.90411e+07
01/16/2009 15:00,1,16,5,15,0,13,13,1.13465e+07,2.79482e+07,1.67718e+08,6.69644e+06,23.5819,23.5819,23.5819,21.1131,0,2.10514,0,7.82205e+07
01/16/2009 16:00,1,16,5,16,0,11,22,1.44325e+07,2.83412e+07,1.71357e+08,6.69644e+06,23.4178,23.4178,23.4178,21.1131,0,2.28781,0,7.93363e+07
01/16/2009 17:00,1,16,5,17,0,7,34,2.09581e+07,1.7006e+07,1.70656e+08,6.69644e+06,21.8379,21.8379,21.8379,21.1131,0,1.98138,0,2.16119e+07
01/16/2009 18:00,1,16,5,18,0,7,31,2.12667e+07,7.73724e+06,1.77174e+08,6.69644e+06,20.2645,20.2645,21.1131,20.2645,1.46708,0,1.87609e+07,0
01/16/2009 19:00,1,16,5,19,0,7,31,4.31319e+06,1.55628e+06,1.12031e+08,6.69644e+06,20.0904,20.0904,21.1131,20.0904,0.231626,0,3.56573e+06,0
01/16/2009 20:00,1,16,5,20,0,4,38,5.0693e+06,661920,1.03119e+08,6.69644e+06,19.9132,19.9132,21.1131,19.9132,0.222404,0,4.01656e+06,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,253476,9.72593e+07,6.69644e+06,19.6937,19.6937,21.1131,19.6937,0.00534939,0,114283,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,4.55846e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,3.06907e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,3.06907e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,2.46099e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,2.46099e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,2.46099e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,2.46099e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,2.46099e+07,6.69644e+06,19.737,19.737,19.737,19.737,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,4.14678e+07,0,7.30907e+07,6.69644e+06,17.7665,17.7665,20.834,17.7665,2.30832,0,1.09522e+08,0
01/17/2009 07:00,1,17,6,7,0,-1,42,2.51167e+07,0,5.98203e+07,6.69644e+06,17.6894,17.6894,21.1131,17.6894,1.30969,0,6.75214e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,2.52242e+07,0,6.63594e+07,6.69644e+06,17.6863,17.6863,21.1131,17.6863,1.31817,0,6.802e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,1.13407e+07,0,7.54741e+07,6.69644e+06,17.7607,17.7607,21.1131,17.7607,0.476195,0,2.40374e+07,0
