Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 10:00,1,17,6,10,0,2,26,4.85724e+06,2.78829e+06,1.30923e+08,6.69644e+06,18.8592,18.8592,21.1131,18.8592,0.331785,0,1.08642e+07,0
01/17/2009 11:00,1,17,6,11,0,3,22,4.08125e+06,6.74307e+06,1.34892e+08,6.69644e+06,21.5246,21.5246,21.7185,20.9192,0.152099,0.367269,1.33173e+06,4.87276e+06
01/17/2009 12:00,1,17,6,12,0,3,22,3.72624e+06,1.3729e+07,1.42772e+08,6.69644e+06,23.6421,23.6421,23.6421,21.1131,0,0.873416,0,3.40606e+07
01/17/2009 13:00,1,17,6,13,0,3,24,2.58595e+07,2.20845e+07,1.76683e+08,6.69644e+06,21.9151,21.9151,21.9151,21.1131,0,2.60849,0,3.08613e+07
01/17/2009 14:00,1,17,6,14,0,3,18,2.58658e+07,2.52461e+07,1.80426e+08,6.69644e+06,21.8169,21.8169,21.8169,21.1131,0,2.7955,0,2.96246e+07
01/17/2009 15:00,1,17,6,15,0,3,18,2.60179e+07,2.50086e+07,1.80222e+08,6.69644e+06,21.7988,21.7988,21.7988,21.1131,0,2.78058,0,2.8694e+07
01/17/2009 16:00,1,17,6,16,0,3,16,2.62994e+07,2.39124e+07,1.79082e+08,6.69644e+06,21.6855,21.6855,21.6855,21.1131,0,2.71761,0,2.34115e+07
01/17/2009 17:00,1,17,6,17,0,1,19,2.98022e+07,1.48321e+07,1.72026e+08,6.69644e+06,20.6296,20.6296,21.1131,20.6296,2.38031,0,1.73201e+07,0
01/17/2009 18:00,1,17,6,18,0,0,22,3.18467e+07,4.13294e+06,1.84502e+08,6.69644e+06,18.9371,18.9371,21.1131,18.9371,1.8865,0,6.18177e+07,0
01/17/2009 19:00,1,17,6,19,0,-3,26,6.63014e+06,1.2914e+06,1.14224e+08,6.69644e+06,18.872,18.872,21.1131,18.872,0.34581,0,1.1668e+07,0
01/17/2009 20:00,1,17,6,20,0,-2,29,6.54316e+06,192399,1.0415e+08,6.69644e+06,18.7557,18.7557,21.1131,18.7557,0.278265,0,9.87584e+06,0
01/17/2009 21:00,1,17,6,21,0,-3,35,1.59498e+06,0,9.85831e+07,6.69644e+06,18.5114,18.5114,21.1131,18.5114,0.00151983,0,59532.9,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,4.55846e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,3.06907e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,3.06907e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,2.46099e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,2.46099e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,2.46099e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,2.46099e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,2.46099e+07,6.69644e+06,18.5103,18.5103,18.5103,18.5103,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,5.89203e+07,0,9.25176e+07,6.69644e+06,17.6978,17.6978,21.1131,17.6978,2.96072,0,1.4984e+08,0
01/18/2009 07:00,1,18,0,7,0,-1,55,2.86346e+07,0,6.39892e+07,6.69644e+06,17.694,17.694,21.1131,17.694,1.52741,0,7.86379e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,2.73542e+07,0,6.88275e+07,6.69644e+06,17.7157,17.7157,21.1131,17.7157,1.43747,0,7.35375e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,9.01058e+06,0,7.28924e+07,6.69644e+06,17.7841,17.7841,21.1131,17.7841,0.339627,0,1.7024e+07,0
01/18/2009 10:00,1,18,0,10,0,13,23,2.27213e+06,5.33248e+06,1.31213e+08,6.69644e+06,19.9904,19.9904,21.2067,19.8968,0.215963,0.120152,5.41393e+06,507579
01/18/2009 11:00,1,18,0,11,0,14,21,0,1.0994e+07,1.35841e+08,6.69644e+06,23.7714,23.7714,23.7714,21.1131,0,0.647458,0,2.60892e+07
01/18/2009 12:00,1,18,0,12,0,16,17,0,2.29606e+07,1.3798e+08,6.69644e+06,25.3858,25.3858,25.3858,21.1131,0,1.30926,0,8.4771e+07
01/18/2009 13:00,1,18,0,13,0,14,19,1.02914e+07,2.05372e+07,1.45727e+08,6.69644e+06,23.9033,23.9033,23.9033,21.1131,0,1.59484,0,6.63976e+07
01/18/2009 14:00,1,18,0,14,0,14,23,9.84473e+06,2.9749e+07,1.68268e+08,6.69644e+06,23.9491,23.9491,23.9491,21.1131,0,2.13485,0,9.11343e+07
01/18/2009 15:00,1,18,0,15,0,15,22,8.32037e+06,3.38224e+07,1.71516e+08,6.69644e+06,24.422,24.422,24.422,21.1131,0,2.30302,0,1.14651e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.14276e+07,3.25948e+07,1.73266e+08,6.69644e+06,24.0438,24.0438,24.0438,21.1131,0,2.3864,0,1.0523e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.33791e+07,2.42807e+07,1.65337e+08,6.69644e+06,23.3208,23.3208,23.3208,21.1131,0,1.9819,0,6.58369e+07
01/18/2009 18:00,1,18,0,18,0,11,33,1.53694e+07,1.40213e+07,1.78187e+08,6.69644e+06,22.078,22.078,22.078,21.1131,0,1.48888,0,2.16186e+07
01/18/2009 19:00,1,18,0,19,0,8,41,3.96584e+06,5.85978e+06,1.16493e+08,6.69644e+06,22.2334,22.2334,22.2334,21.1131,0,0.381086,0,6.42472e+06
01/18/2009 20:00,1,18,0,20,0,6,39,4.5413e+06,1.2196e+06,1.03224e+08,6.69644e+06,21.9316,21.9316,21.9316,21.1131,0,0.22486,0,2.76949e+06
01/18/2009 21:00,1,18,0,21,0,6,43,0,839736,9.79696e+07,6.69644e+06,21.6208,21.6208,21.6208,21.1131,0,0.0384922,0,294005
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,4.55846e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,3.06907e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,3.06907e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,2.46099e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,2.46099e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,2.46099e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,2.46099e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,2.46099e+07,6.69644e+06,21.8281,21.8281,21.8281,21.8281,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,3.10688e+07,0,6.1066e+07,6.69644e+06,18.0556,18.0556,20.7772,18.0556,1.77913,0,6.95002e+07,0
01/19/2009 07:00,1,19,1,7,0,2,67,1.76411e+07,0,5.09078e+07,6.69644e+06,17.7391,17.7391,21.1131,17.7391,0.846143,0,4.29883e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,1.70061e+07,0,5.65688e+07,6.69644e+06,17.7294,17.7294,21.1131,17.7294,0.810466,0,4.12953e+07,0
01/19/2009 09:00,1,19,1,9,0,4,59,7.07227e+06,75068.6,7.08133e+07,6.69644e+06,17.789,17.789,21.1131,17.789,0.294429,0,1.47361e+07,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.57288e+06,4.58234e+06,1.31707e+08,6.69644e+06,19.6525,19.6525,21.1131,19.6525,0.363282,0,7.26402e+06,0
01/19/2009 11:00,1,19,1,11,0,10,36,2.27319e+06,1.0002e+07,1.36942e+08,6.69644e+06,23.2429,23.2429,23.2429,21.1131,0,0.621529,0,2.00881e+07
01/19/2009 12:00,1,19,1,12,0,12,24,0,2.55991e+07,1.53063e+08,6.69644e+06,25.3035,25.3035,25.3035,21.1131,0,1.47392,0,9.4704e+07
01/19/2009 13:00,1,19,1,13,0,13,21,1.09234e+07,3.537e+07,1.76339e+08,6.69644e+06,24.3771,24.3771,24.3771,21.1131,0,2.56208,0,1.25539e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.08733e+07,3.8062e+07,1.79475e+08,6.69644e+06,24.2506,24.2506,24.2506,21.1131,0,2.72398,0,1.28587e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.12781e+07,3.81321e+07,1.79925e+08,6.69644e+06,24.2064,24.2064,24.2064,21.1131,0,2.74264,0,1.27645e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.27443e+07,3.6472e+07,1.7928e+08,6.69644e+06,23.9668,23.9668,23.9668,21.1131,0,2.68115,0,1.15122e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.7665e+07,2.52049e+07,1.71107e+08,6.69644e+06,22.8497,22.8497,22.8497,21.1131,0,2.28421,0,5.96893e+07
01/19/2009 18:00,1,19,1,18,0,6,33,2.26199e+07,1.49827e+07,1.87203e+08,6.69644e+06,21.3139,21.3139,21.3434,21.0835,0.983703,0.979731,874304,6.79314e+06
01/19/2009 19:00,1,19,1,19,0,3,37,5.08768e+06,5.71925e+06,1.1754e+08,6.69644e+06,21.5165,21.5165,21.5165,21.1131,0,0.435777,0,2.65364e+06
01/19/2009 20:00,1,19,1,20,0,6,33,4.54224e+06,1.21608e+06,1.0322e+08,6.69644e+06,21.3976,21.3976,21.3976,21.1131,0,0.224685,0,962631
01/19/2009 21:00,1,19,1,21,0,4,45,0,875270,9.80127e+07,6.69644e+06,21.2657,21.2657,21.2822,20.9538,0.0270042,0.0135015,6014.37,95005.2
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,4.55846e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,3.06907e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,3.06907e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,2.46099e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,2.46099e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,2.46099e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,2.46099e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,2.46099e+07,6.69644e+06,21.5036,21.5036,21.5036,21.5036,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,3.11364e+07,0,6.10234e+07,6.69644e+06,18.1343,18.1343,21.1131,18.1343,1.73876,0,6.81383e+07,0
01/20/2009 07:00,1,20,2,7,0,2,40,1.66142e+07,0,4.96878e+07,6.69644e+06,17.7565,17.7565,21.1131,17.7565,0.784639,0,3.96585e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,1.71457e+07,0,5.67406e+07,6.69644e+06,17.7211,17.7211,21.1131,17.7211,0.821349,0,4.19516e+07,0
01/20/2009 09:00,1,20,2,9,0,4,54,6.92549e+06,147575,7.07268e+07,6.69644e+06,17.7925,17.7925,21.1131,17.7925,0.288768,0,1.44349e+07,0
01/20/2009 10:00,1,20,2,10,0,9,21,3.06769e+06,5.28865e+06,1.32022e+08,6.69644e+06,19.959,19.959,21.1855,19.8866,0.309979,0.0676033,6.1385e+06,441941
01/20/2009 11:00,1,20,2,11,0,11,15,2.00196e+06,1.06503e+07,1.37453e+08,6.69644e+06,23.5986,23.5986,23.5986,21.1131,0,0.648792,0,2.4428e+07
01/20/2009 12:00,1,20,2,12,0,12,11,0,2.41476e+07,1.39399e+08,6.69644e+06,25.3239,25.3239,25.3239,21.1131,0,1.38943,0,8.91685e+07
01/20/2009 13:00,1,20,2,13,0,12,12,1.30217e+07,2.42225e+07,1.53102e+08,6.69644e+06,23.6356,23.6356,23.6356,21.1131,0,1.97337,0,7.43857e+07
01/20/2009 14:00,1,20,2,14,0,12,11,1.37424e+07,1.59307e+07,1.43808e+08,6.69644e+06,22.49,22.49,22.49,21.1131,0,1.50791,0,3.12445e+07
01/20/2009 15:00,1,20,2,15,0,11,14,1.54092e+07,1.39295e+07,1.4322e+08,6.69644e+06,21.8276,21.8276,21.8276,21.1131,0,1.4854,0,1.59722e+07
01/20/2009 16:00,1,20,2,16,0,10,19,1.69375e+07,1.62963e+07,1.63478e+08,6.69644e+06,21.8158,21.8158,21.8158,21.1131,0,1.70874,0,1.80705e+07
01/20/2009 17:00,1,20,2,17,0,9,25,1.84333e+07,1.40744e+07,1.64427e+08,6.69644e+06,21.4591,21.4591,21.4591,21.1131,0,1.66567,0,8.67338e+06
01/20/2009 18:00,1,20,2,18,0,9,25,1.8475e+07,8.66374e+06,1.75205e+08,6.69644e+06,20.5975,20.5975,21.1131,20.5975,1.35817,0,1.05387e+07,0
01/20/2009 19:00,1,20,2,19,0,6,33,4.58858e+06,1.35022e+06,1.12078e+08,6.69644e+06,20.3114,20.3114,21.1131,20.3114,0.234902,0,2.83445e+06,0
01/20/2009 20:00,1,20,2,20,0,4,64,5.10355e+06,463874,1.02916e+08,6.69644e+06,19.8724,19.8724,21.1131,19.8724,0.213063,0,3.97847e+06,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,176670,9.71663e+07,6.69644e+06,19.5467,19.5467,21.1131,19.5467,0.0010277,0,24231.1,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,4.55846e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,3.06907e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,3.06907e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,2.24486e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,2.24486e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,2.24486e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,2.24486e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,2.24486e+07,6.69644e+06,19.5554,19.5554,19.5554,19.5554,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,4.74181e+07,0,7.79413e+07,6.69644e+06,17.7673,17.7673,21.1131,17.7673,2.64767,0,1.27272e+08,0
01/21/2009 07:00,1,21,3,7,0,-2,60,2.56898e+07,0,5.83663e+07,6.69644e+06,17.6893,17.6893,21.1131,17.6893,1.34873,0,6.95351e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,2.69843e+07,0,5.42066e+07,6.69644e+06,17.7048,17.7048,21.1131,17.7048,1.41732,0,7.27398e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,1.67368e+07,0,6.82267e+07,6.69644e+06,17.7691,17.7691,21.1131,17.7691,0.776092,0,3.90791e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,6.95928e+06,0,9.90804e+07,6.69644e+06,17.8378,17.8378,21.1131,17.8378,0.278266,0,1.37237e+07,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.18765e+06,0,1.15972e+08,6.69644e+06,17.892,17.892,21.1131,17.892,0.200594,0,9.72917e+06,0
01/21/2009 12:00,1,21,3,12,0,4,42,5.11115e+06,0,1.15889e+08,6.69644e+06,17.925,17.925,21.1131,17.925,0.196335,0,9.42489e+06,0
01/21/2009 13:00,1,21,3,13,0,4,45,2.57372e+07,0,1.38313e+08,6.69644e+06,17.962,17.962,21.1131,17.962,1.37434,0,6.52092e+07,0
01/21/2009 14:00,1,21,3,14,0,4,45,2.56399e+07,1.92437e+06,1.4041e+08,6.69644e+06,18.2565,18.2565,21.1131,18.2565,1.44611,0,6.21523e+07,0
01/21/2009 15:00,1,21,3,15,0,3,58,2.71627e+07,3.4603e+06,1.43703e+08,6.69644e+06,18.5406,18.5406,21.1131,18.5406,1.57614,0,6.1046e+07,0
01/21/2009 16:00,1,21,3,16,0,3,63,2.72429e+07,5.18161e+06,1.61624e+08,6.69644e+06,18.8977,18.8977,21.1131,18.8977,1.67711,0,5.59346e+07,0
01/21/2009 17:00,1,21,3,17,0,2,73,2.8674e+07,5.50907e+06,1.59688e+08,6.69644e+06,19.0139,19.0139,21.1131,19.0139,1.77964,0,5.62406e+07,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.14594e+07,203644,1.79634e+08,6.69644e+06,18.2017,18.2017,21.1131,18.2017,1.71478,0,7.5169e+07,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.74872e+06,0,1.04207e+08,6.69644e+06,17.9821,17.9821,21.1131,17.9821,0.283836,0,1.33826e+07,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,8.02324e+06,0,7.71737e+07,6.69644e+06,17.9562,17.9562,21.1131,17.9562,0.347122,0,1.65027e+07,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,4.80481e+06,0,7.38176e+07,6.69644e+06,17.9097,17.9097,21.1131,17.9097,0.164932,0,7.9597e+06,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,8.02205e+06,0,4.91143e+07,6.69644e+06,17.8425,17.8425,21.1131,17.8425,0.345368,0,1.70112e+07,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,2.85293e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,2.85293e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,2.24486e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,2.24486e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,2.24486e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,2.24486e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,2.24486e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,2.24486e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,2.85293e+07,6.69644e+06,17.8143,17.8143,17.8143,17.8143,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,7.20118e+07,0,9.47883e+07,6.69644e+06,17.6256,17.6256,21.1131,17.6256,3.7093,0,1.94779e+08,0
01/22/2009 09:00,1,22,4,9,0,-2,65,3.6145e+07,0,5.28266e+07,6.69644e+06,17.7033,17.7033,21.1131,17.7033,1.96708,0,1.01001e+08,0
01/22/2009 10:00,1,22,4,10,0,-2,65,4.01367e+07,0,6.74156e+07,6.69644e+06,17.7103,17.7103,21.1131,17.7103,2.21856,0,1.13679e+08,0
01/22/2009 11:00,1,22,4,11,0,-1,55,2.03202e+07,0,8.06877e+07,6.69644e+06,17.7519,17.7519,21.1131,17.7519,0.993883,0,5.03027e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,1.05409e+07,0,6.91911e+07,6.69644e+06,17.8203,17.8203,21.1131,17.8203,0.420269,0,2.08376e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,2.95124e+07,157817,1.14419e+08,6.69644e+06,17.9567,17.9567,21.1131,17.9567,1.58342,0,7.52527e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.86324e+07,1.34925e+06,1.14892e+08,6.69644e+06,18.2165,18.2165,21.1131,18.2165,1.61284,0,7.02956e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,2.9846e+07,3.14403e+06,1.26353e+08,6.69644e+06,18.6002,18.6002,21.1131,18.6002,1.78364,0,6.74452e+07,0
01/22/2009 16:00,1,22,4,16,0,1,43,3.00412e+07,1.90042e+06,1.25044e+08,6.69644e+06,18.4471,18.4471,21.1131,18.4471,1.72032,0,6.90524e+07,0
01/22/2009 17:00,1,22,4,17,0,-3,60,3.67645e+07,921506,1.31207e+08,6.69644e+06,18.1731,18.1731,21.1131,18.1731,2.05525,0,9.09839e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,4.04815e+07,0,1.26781e+08,6.69644e+06,17.9859,17.9859,21.1131,17.9859,2.23267,0,1.0513e+08,0
01/22/2009 19:00,1,22,4,19,0,-5,59,1.55583e+07,0,7.15577e+07,6.69644e+06,17.8844,17.8844,21.1131,17.8844,0.747837,0,3.64336e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.29504e+06,0,3.41704e+07,6.69644e+06,17.7696,17.7696,21.1131,17.7696,0.226744,0,1.14196e+07,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,2.85293e+07,6.69644e+06,17.7294,17.7294,17.7294,17.7294,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,2.85293e+07,6.69644e+06,17.7294,17.7294,17.7294,17.7294,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,2.85293e+07,6.69644e+06,17.7294,17.7294,17.7294,17.7294,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,2.85293e+07,6.69644e+06,17.7294,17.7294,17.7294,17.7294,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,2.46099e+07,6.69644e+06,17.7294,17.7294,17.7294,17.7294,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,2.46099e+07,6.69644e+06,17.7294,17.7294,17.7294,17.7294,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,1.47378e+06,0,2.60843e+07,6.69644e+06,17.7294,17.7294,21.1131,17.7294,0.000377229,0,19220.7,0
01/23/2009 04:00,1,23,5,4,0,-2,42,1.53035e+06,0,2.61461e+07,6.69644e+06,17.7288,17.7288,21.1131,17.7288,0.00382113,0,194729,0
01/23/2009 05:00,1,23,5,5,0,-4,50,1.91058e+06,0,2.65766e+07,6.69644e+06,17.7243,17.7243,21.1131,17.7243,0.0199425,0,1.01806e+06,0
01/23/2009 06:00,1,23,5,6,0,-6,59,9.30694e+07,0,1.327e+08,6.69644e+06,17.5891,17.5891,21.1131,17.5891,4.93468,0,2.6253e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,4.74044e+07,0,8.6451e+07,6.69644e+06,17.6673,17.6673,21.1131,17.6673,2.72572,0,1.41433e+08,0
01/23/2009 08:00,1,23,5,8,0,2,40,4.28571e+07,0,8.73013e+07,6.69644e+06,17.7124,17.7124,21.1131,17.7124,2.40381,0,1.23093e+08,0
01/23/2009 09:00,1,23,5,9,0,3,41,2.23515e+07,0,8.84209e+07,6.69644e+06,17.7592,17.7592,21.1131,17.7592,1.12366,0,5.67478e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,7.68329e+06,0,1.1882e+08,6.69644e+06,17.8222,17.8222,21.1131,17.8222,0.32021,0,1.58675e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,4.71112e+06,62123.5,1.15546e+08,6.69644e+06,17.8854,17.8854,21.1131,17.8854,0.160091,0,7.78036e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.86359e+06,5.90978e+06,1.20599e+08,6.69644e+06,20.2278,20.2278,21.4883,19.8887,0.332897,0.0708162,6.40598e+06,1.08379e+06
01/23/2009 13:00,1,23,5,13,0,11,26,1.44914e+07,9.30664e+06,1.37388e+08,6.69644e+06,21.4611,21.4611,21.4611,21.1131,0,1.26357,0,6.56865e+06
01/23/2009 14:00,1,23,5,14,0,12,22,1.27809e+07,1.80208e+07,1.5775e+08,6.69644e+06,22.1805,22.1805,22.1805,21.1131,0,1.64897,0,2.89572e+07
01/23/2009 15:00,1,23,5,15,0,12,22,1.27597e+07,2.3556e+07,1.64102e+08,6.69644e+06,23.1485,23.1485,23.1485,21.1131,0,1.93075,0,5.91338e+07
01/23/2009 16:00,1,23,5,16,0,11,26,1.43876e+07,2.33976e+07,1.65556e+08,6.69644e+06,22.9621,22.9621,22.9621,21.1131,0,2.00112,0,5.56761e+07
01/23/2009 17:00,1,23,5,17,0,8,32,1.92092e+07,1.61655e+07,1.62079e+08,6.69644e+06,21.8006,21.8006,21.8006,21.1131,0,1.83888,0,1.90268e+07
01/23/2009 18:00,1,23,5,18,0,5,39,2.41688e+07,4.72212e+06,1.76834e+08,6.69644e+06,19.5754,19.5754,21.1131,19.5754,1.46707,0,3.39577e+07,0
01/23/2009 19:00,1,23,5,19,0,7,34,4.30064e+06,1.42203e+06,1.11854e+08,6.69644e+06,19.3493,19.3493,21.1131,19.3493,0.223155,0,5.92496e+06,0
01/23/2009 20:00,1,23,5,20,0,7,34,4.42192e+06,442259,1.02151e+08,6.69644e+06,19.449,19.449,21.1131,19.449,0.173931,0,4.35703e+06,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,9.69858e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,4.55846e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,3.06907e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,3.06907e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,2.46099e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,2.46099e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,2.46099e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,2.46099e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,2.46099e+07,6.69644e+06,19.2802,19.2802,19.2802,19.2802,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,3.85971e+07,0,6.98199e+07,6.69644e+06,17.782,17.782,20.778,17.782,2.17691,0,1.04297e+08,0
01/24/2009 07:00,1,24,6,7,0,-1,78,2.34268e+07,0,5.78083e+07,6.69644e+06,17.6994,17.6994,21.1131,17.6994,1.20627,0,6.20063e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,2.34734e+07,0,6.43006e+07,6.69644e+06,17.6908,17.6908,21.1131,17.6908,1.21023,0,6.23667e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,1.64942e+07,0,8.4111e+07,6.69644e+06,17.7615,17.7615,21.1131,17.7615,0.762639,0,3.84889e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,8.18501e+06,0,1.35194e+08,6.69644e+06,17.8423,17.8423,21.1131,17.8423,0.34796,0,1.71374e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,7.54755e+06,0,1.32483e+08,6.69644e+06,17.8964,17.8964,21.1131,17.8964,0.310954,0,1.50614e+07,0
01/24/2009 12:00,1,24,6,12,0,-1,78,6.59466e+06,0,1.17493e+08,6.69644e+06,17.9293,17.9293,21.1131,17.9293,0.272293,0,1.30538e+07,0
01/24/2009 13:00,1,24,6,13,0,0,72,3.21121e+07,0,1.45263e+08,6.69644e+06,17.9639,17.9639,21.1131,17.9639,1.75109,0,8.30343e+07,0
01/24/2009 14:00,1,24,6,14,0,1,72,3.06095e+07,0,1.43624e+08,6.69644e+06,17.97,17.97,21.1131,17.97,1.66171,0,7.86441e+07,0
01/24/2009 15:00,1,24,6,15,0,1,72,3.06064e+07,0,1.43621e+08,6.69644e+06,17.9701,17.9701,21.1131,17.9701,1.66155,0,7.86325e+07,0
01/24/2009 16:00,1,24,6,16,0,-1,78,3.36172e+07,0,1.6081e+08,6.69644e+06,17.9695,17.9695,21.1131,17.9695,1.84091,0,8.71372e+07,0
01/24/2009 17:00,1,24,6,17,0,-3,92,3.67433e+07,0,1.68106e+08,6.69644e+06,17.9689,17.9689,21.1131,17.9689,2.02852,0,9.60378e+07,0
01/24/2009 18:00,1,24,6,18,0,-2,85,3.5312e+07,0,1.83624e+08,6.69644e+06,17.969,17.969,21.1131,17.969,1.94243,0,9.19576e+07,0
01/24/2009 19:00,1,24,6,19,0,-3,77,7.36032e+06,0,1.13508e+08,6.69644e+06,17.9665,17.9665,21.1131,17.9665,0.315795,0,1.49625e+07,0
01/24/2009 20:00,1,24,6,20,0,-4,77,8.42603e+06,0,1.06121e+08,6.69644e+06,17.9475,17.9475,21.1131,17.9475,0.378025,0,1.80187e+07,0
01/24/2009 21:00,1,24,6,21,0,-4,77,3.16089e+06,0,1.00438e+08,6.69644e+06,17.9174,17.9174,21.1131,17.9174,0.0862152,0,4.14873e+06,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,4.55846e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,3.06907e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,3.06907e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,2.46099e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,2.46099e+07,6.69644e+06,17.8979,17.8979,17.8979,17.8979,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,7.46489e+07,0,1.10953e+08,6.69644e+06,17.596,17.596,21.1131,17.596,3.81991,0,2.01876e+08,0
01/25/2009 07:00,1,25,0,7,0,-7,92,4.04456e+07,0,7.82852e+07,6.69644e+06,17.6151,17.6151,21.1131,17.6151,2.31263,0,1.21816e+08,0
01/25/2009 08:00,1,25,0,8,0,-5,84,3.74709e+07,0,8.10475e+07,6.69644e+06,17.6262,17.6262,21.1131,17.6262,2.1078,0,1.10673e+08,0
01/25/2009 09:00,1,25,0,9,0,-4,84,1.79241e+07,0,8.31091e+07,6.69644e+06,17.7045,17.7045,21.1131,17.7045,0.873554,0,4.4836e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,6.37888e+06,1.28948e+06,1.30764e+08,6.69644e+06,18.2558,18.2558,21.1131,18.2558,0.317588,0,1.35275e+07,0
01/25/2009 11:00,1,25,0,11,0,0,78,5.48109e+06,1.84312e+06,1.18494e+08,6.69644e+06,19.3336,19.3336,21.1131,19.3336,0.313133,0,8.33695e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,5.50918e+06,1.40498e+06,1.06028e+08,6.69644e+06,19.787,19.787,21.1131,19.787,0.289165,0,5.76978e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,2.89961e+07,1.50382e+06,1.31691e+08,6.69644e+06,18.6719,18.6719,21.1131,18.6719,1.64244,0,6.03705e+07,0
01/25/2009 14:00,1,25,0,14,0,2,62,2.90546e+07,1.22637e+06,1.4338e+08,6.69644e+06,18.2864,18.2864,21.1131,18.2864,1.6299,0,6.93688e+07,0
01/25/2009 15:00,1,25,0,15,0,2,62,2.89862e+07,1.89524e+06,1.44119e+08,6.69644e+06,18.4063,18.4063,21.1131,18.4063,1.66435,0,6.78276e+07,0
01/25/2009 16:00,1,25,0,16,0,2,62,2.90946e+07,5.86822e+06,1.6059e+08,6.69644e+06,18.9726,18.9726,21.1131,18.9726,1.82405,0,5.87775e+07,0
01/25/2009 17:00,1,25,0,17,0,1,67,3.06453e+07,3.99681e+06,1.65914e+08,6.69644e+06,18.7314,18.7314,21.1131,18.7314,1.81073,0,6.49259e+07,0
01/25/2009 18:00,1,25,0,18,0,-1,71,3.36729e+07,395101,1.8228e+08,6.69644e+06,18.1474,18.1474,21.1131,18.1474,1.85738,0,8.29402e+07,0
01/25/2009 19:00,1,25,0,19,0,-1,78,6.41149e+06,0,1.12453e+08,6.69644e+06,18.0131,18.0131,21.1131,18.0131,0.268939,0,1.25533e+07,0
01/25/2009 20:00,1,25,0,20,0,1,67,6.24898e+06,0,1.03648e+08,6.69644e+06,17.9899,17.9899,21.1131,17.9899,0.256667,0,1.20712e+07,0
01/25/2009 21:00,1,25,0,21,0,-2,71,2.39861e+06,0,9.95147e+07,6.69644e+06,17.9694,17.9694,21.1131,17.9694,0.040707,0,1.92689e+06,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,4.55846e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,3.06907e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,3.06907e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,2.46099e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,2.46099e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,2.46099e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,2.46099e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,2.46099e+07,6.69644e+06,17.9594,17.9594,17.9594,17.9594,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,4.88743e+07,0,8.17865e+07,6.69644e+06,17.6954,17.6954,21.1131,17.6954,2.7227,0,1.39526e+08,0
01/26/2009 07:00,1,26,1,7,0,-1,50,2.99549e+07,0,6.56073e+07,6.69644e+06,17.7028,17.7028,21.1131,17.7028,1.6097,0,8.26626e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,2.63201e+07,0,6.76113e+07,6.69644e+06,17.7386,17.7386,21.1131,17.7386,1.36505,0,6.9362e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,1.04753e+07,0,7.45673e+07,6.69644e+06,17.8039,17.8039,21.1131,17.8039,0.423901,0,2.1122e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,3.23771e+06,2.06895e+06,1.28293e+08,6.69644e+06,18.6637,18.6637,21.1131,18.6637,0.200299,0,7.10416e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,2.26983e+06,7.39643e+06,1.33724e+08,6.69644e+06,21.8916,21.8916,22.1099,20.8948,0.0868565,0.370691,1.14158e+06,7.08519e+06
01/26/2009 12:00,1,26,1,12,0,12,22,1.73781e+06,1.57056e+07,1.30946e+08,6.69644e+06,24.7134,24.7134,24.7134,21.1131,0,0.871847,0,4.8998e+07
01/26/2009 13:00,1,26,1,13,0,8,44,1.936e+07,7.55259e+06,1.4014e+08,6.69644e+06,21.5115,21.5115,21.6992,20.9253,0.806569,0.575047,4.55885e+06,1.01446e+07
01/26/2009 14:00,1,26,1,14,0,10,18,1.59265e+07,1.95102e+07,1.50529e+08,6.69644e+06,22.1528,22.1528,22.1528,21.1131,0,1.84434,0,2.8857e+07
01/26/2009 15:00,1,26,1,15,0,8,17,1.85386e+07,2.54961e+07,1.72547e+08,6.69644e+06,22.6462,22.6462,22.6462,21.1131,0,2.35919,0,5.44275e+07
01/26/2009 16:00,1,26,1,16,0,7,14,2.01807e+07,2.5755e+07,1.74521e+08,6.69644e+06,22.5341,22.5341,22.5341,21.1131,0,2.45991,0,5.26012e+07
01/26/2009 17:00,1,26,1,17,0,5,17,2.36011e+07,1.64953e+07,1.67186e+08,6.69644e+06,21.4139,21.4139,21.4139,21.1131,0,2.10744,0,9.54126e+06
01/26/2009 18:00,1,26,1,18,0,4,20,2.56569e+07,5.48284e+06,1.79338e+08,6.69644e+06,19.5825,19.5825,21.1131,19.5825,1.60278,0,3.69279e+07,0
01/26/2009 19:00,1,26,1,19,0,3,22,5.23803e+06,1.02661e+06,1.1239e+08,6.69644e+06,19.2296,19.2296,21.1131,19.2296,0.252569,0,7.1611e+06,0
01/26/2009 20:00,1,26,1,20,0,2,26,5.59815e+06,0,1.02925e+08,6.69644e+06,18.9673,18.9673,21.1131,18.9673,0.22349,0,7.21957e+06,0
01/26/2009 21:00,1,26,1,21,0,2,28,1.57122e+06,0,9.85573e+07,6.69644e+06,18.6943,18.6943,21.1131,18.6943,0.000182104,0,6631.43,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,4.55846e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,3.06907e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,3.06907e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,2.46099e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,2.46099e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,2.46099e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,2.46099e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,2.46099e+07,6.69644e+06,18.6941,18.6941,18.6941,18.6941,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,6.33257e+07,0,9.76718e+07,6.69644e+06,17.6987,17.6987,21.1131,17.6987,3.19057,0,1.6108e+08,0
01/27/2009 07:00,1,27,2,7,0,-3,38,3.02935e+07,0,6.60193e+07,6.69644e+06,17.6733,17.6733,21.1131,17.6733,1.64004,0,8.49501e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,3.08066e+07,0,7.30311e+07,6.69644e+06,17.6841,17.6841,21.1131,17.6841,1.66316,0,8.58757e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,1.3044e+07,0,7.7468e+07,6.69644e+06,17.7581,17.7581,21.1131,17.7581,0.57734,0,2.91664e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.69571e+06,2.651e+06,1.30581e+08,6.69644e+06,18.7903,18.7903,21.1131,18.7903,0.314911,0,1.06343e+07,0
01/27/2009 11:00,1,27,2,11,0,4,22,3.80859e+06,8.03928e+06,1.36193e+08,6.69644e+06,21.7797,21.7797,21.9542,20.9386,0.125065,0.460021,1.31372e+06,7.55779e+06
01/27/2009 12:00,1,27,2,12,0,5,21,3.23421e+06,1.61666e+07,1.3321e+08,6.69644e+06,24.0253,24.0253,24.0253,21.1131,0,0.99532,0,4.49141e+07
01/27/2009 13:00,1,27,2,13,0,3,31,2.70355e+07,7.38321e+06,1.48193e+08,6.69644e+06,20.504,20.504,21.1131,20.504,1.78592,0,1.63721e+07,0
01/27/2009 14:00,1,27,2,14,0,3,31,2.65977e+07,1.53456e+07,1.57254e+08,6.69644e+06,20.5161,20.5161,21.1131,20.5161,2.22583,0,2.00008e+07,0
01/27/2009 15:00,1,27,2,15,0,4,29,2.49625e+07,2.06986e+07,1.73805e+08,6.69644e+06,21.3833,21.3833,21.3833,21.1131,0,2.44642,0,9.94781e+06
01/27/2009 16:00,1,27,2,16,0,3,34,2.667e+07,2.0888e+07,1.75754e+08,6.69644e+06,21.4074,21.4074,21.4074,21.1131,0,2.54769,0,1.12834e+07
01/27/2009 17:00,1,27,2,17,0,2,44,2.87226e+07,1.20299e+07,1.73244e+08,6.69644e+06,20.3672,20.3672,21.1131,20.3672,2.14839,0,2.4119e+07,0
01/27/2009 18:00,1,27,2,18,0,1,47,3.04717e+07,4.76203e+06,1.83743e+08,6.69644e+06,19.0544,19.0544,21.1131,19.0544,1.84629,0,5.72206e+07,0
01/27/2009 19:00,1,27,2,19,0,-1,60,6.24821e+06,1.00103e+06,1.13455e+08,6.69644e+06,18.9091,18.9091,21.1131,18.9091,0.307547,0,1.02045e+07,0
01/27/2009 20:00,1,27,2,20,0,-1,66,6.34219e+06,0,1.03733e+08,6.69644e+06,18.7021,18.7021,21.1131,18.7021,0.265067,0,9.6213e+06,0
01/27/2009 21:00,1,27,2,21,0,-2,85,1.60005e+06,0,9.85886e+07,6.69644e+06,18.468,18.468,21.1131,18.468,0.00179588,0,71520.8,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,4.55846e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,3.06907e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,3.06907e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,2.24486e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,2.24486e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,2.24486e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,2.24486e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,2.24486e+07,6.69644e+06,18.4667,18.4667,18.4667,18.4667,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,6.86619e+07,0,1.01523e+08,6.69644e+06,17.6264,17.6264,21.1131,17.6264,3.40604,0,1.76469e+08,0
01/28/2009 07:00,1,28,3,7,0,-8,92,3.31609e+07,0,6.73678e+07,6.69644e+06,17.6056,17.6056,21.1131,17.6056,1.84693,0,9.75505e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,3.5069e+07,0,6.3956e+07,6.69644e+06,17.6157,17.6157,21.1131,17.6157,1.95904,0,1.03174e+08,0
01/28/2009 09:00,1,28,3,9,0,-6,92,1.82087e+07,0,6.98088e+07,6.69644e+06,17.6961,17.6961,21.1131,17.6961,0.892389,0,4.59156e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,6.97127e+06,1.45717e+06,9.94781e+07,6.69644e+06,18.2962,18.2962,21.1131,18.2962,0.361512,0,1.51826e+07,0
01/28/2009 11:00,1,28,3,11,0,1,67,4.56804e+06,7.18312e+06,1.35959e+08,6.69644e+06,21.0457,21.0457,21.5437,20.615,0.286052,0.286828,3.82783e+06,3.7445e+06
01/28/2009 12:00,1,28,3,12,0,3,41,3.68378e+06,1.46438e+07,1.43786e+08,6.69644e+06,23.7683,23.7683,23.7683,21.1131,0,0.916975,0,3.76874e+07
01/28/2009 13:00,1,28,3,13,0,4,27,2.44584e+07,2.50378e+07,1.78614e+08,6.69644e+06,22.315,22.315,22.315,21.1131,0,2.69555,0,4.82277e+07
01/28/2009 14:00,1,28,3,14,0,5,27,2.29511e+07,2.8954e+07,1.816e+08,6.69644e+06,22.4191,22.4191,22.4191,21.1131,0,2.83916,0,5.58281e+07
01/28/2009 15:00,1,28,3,15,0,6,25,2.15688e+07,3.06852e+07,1.82089e+08,6.69644e+06,22.67,22.67,22.67,21.1131,0,2.85668,0,6.69262e+07
01/28/2009 16:00,1,28,3,16,0,6,30,2.18235e+07,2.76212e+07,1.78605e+08,6.69644e+06,22.4854,22.4854,22.4854,21.1131,0,2.67488,0,5.52368e+07
01/28/2009 17:00,1,28,3,17,0,4,35,2.52582e+07,2.11694e+07,1.74549e+08,6.69644e+06,21.6879,21.6879,21.6879,21.1131,0,2.48056,0,2.14598e+07
01/28/2009 18:00,1,28,3,18,0,1,47,3.03502e+07,8.22666e+06,1.87664e+08,6.69644e+06,19.8216,19.8216,21.1131,19.8216,2.02803,0,3.9451e+07,0
01/28/2009 19:00,1,28,3,19,0,-2,60,6.42737e+06,659847,1.04591e+08,6.69644e+06,19.225,19.225,21.1131,19.225,0.298127,0,8.47351e+06,0
01/28/2009 20:00,1,28,3,20,0,-2,71,6.56691e+06,0,7.54725e+07,6.69644e+06,18.7198,18.7198,21.1131,18.7198,0.277641,0,1.00037e+07,0
01/28/2009 21:00,1,28,3,21,0,-6,84,2.5843e+06,0,7.11816e+07,6.69644e+06,18.4389,18.4389,21.1131,18.4389,0.0421929,0,1.7024e+06,0
01/28/2009 22:00,1,28,3,22,0,-6,77,5.25001e+06,0,4.5801e+07,6.69644e+06,18.2584,18.2584,21.1131,18.2584,0.193444,0,8.33116e+06,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,2.85293e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,2.85293e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,2.24486e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,2.24486e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,2.24486e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,2.24486e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,2.24486e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,2.24486e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,2.85293e+07,6.69644e+06,18.1315,18.1315,18.1315,18.1315,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,8.27564e+07,0,1.07302e+08,6.69644e+06,17.5957,17.5957,21.1131,17.5957,4.30551,0,2.27057e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,4.26335e+07,0,6.04337e+07,6.69644e+06,17.6861,17.6861,21.1131,17.6861,2.4012,0,1.24081e+08,0
01/29/2009 10:00,1,29,4,10,0,2,31,2.05633e+07,0,4.55141e+07,6.69644e+06,17.7498,17.7498,21.1131,17.7498,1.0296,0,5.2144e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,7.36651e+06,3.41985e+06,7.52509e+07,6.69644e+06,18.9685,18.9685,21.1131,18.9685,0.498178,0,1.55437e+07,0
01/29/2009 12:00,1,29,4,12,0,5,17,5.50371e+06,7.23544e+06,7.7771e+07,6.69644e+06,21.4925,21.4925,21.6026,21.003,0.286161,0.327908,948418,4.83153e+06
01/29/2009 13:00,1,29,4,13,0,6,15,2.18433e+07,1.05389e+07,1.18723e+08,6.69644e+06,21.0168,21.0168,21.2698,20.86,1.17726,0.586879,6.72438e+06,4.15309e+06
01/29/2009 14:00,1,29,4,14,0,6,15,2.1959e+07,9.9925e+06,1.18174e+08,6.69644e+06,20.5181,20.5181,21.1131,20.5181,1.73644,0,1.5549e+07,0
01/29/2009 15:00,1,29,4,15,0,7,14,2.08677e+07,7.07071e+06,1.13386e+08,6.69644e+06,20.1103,20.1103,21.1131,20.1103,1.49016,0,2.24914e+07,0
01/29/2009 16:00,1,29,4,16,0,6,19,2.2641e+07,4.81595e+06,1.2053e+08,6.69644e+06,19.4948,19.4948,21.1131,19.4948,1.45654,0,3.5482e+07,0
01/29/2009 17:00,1,29,4,17,0,3,34,2.73904e+07,2.33157e+06,1.22678e+08,6.69644e+06,18.7122,18.7122,21.1131,18.7122,1.58868,0,5.74239e+07,0
01/29/2009 18:00,1,29,4,18,0,2,37,3.04902e+07,268839,1.16085e+08,6.69644e+06,18.1162,18.1162,21.1131,18.1162,1.64205,0,7.41443e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,9.44038e+06,0,6.45427e+07,6.69644e+06,17.9602,17.9602,21.1131,17.9602,0.428585,0,2.03471e+07,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.7544e+06,0,3.24981e+07,6.69644e+06,17.8848,17.8848,20.926,17.8848,0.140464,0,6.83176e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,2.85293e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,2.85293e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,2.85293e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,2.85293e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,2.46099e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,2.46099e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,2.46099e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,2.46099e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,2.46099e+07,6.69644e+06,17.8377,17.8377,17.8377,17.8377,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,6.64135e+07,0,1.0111e+08,6.69644e+06,17.6399,17.6399,21.1131,17.6399,3.3468,0,1.74874e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,3.71169e+07,0,7.40848e+07,6.69644e+06,17.6723,17.6723,21.1131,17.6723,2.06455,0,1.0697e+08,0
01/30/2009 08:00,1,30,5,8,0,-1,60,3.61195e+07,0,7.93122e+07,6.69644e+06,17.6786,17.6786,21.1131,17.6786,1.99676,0,1.03267e+08,0
01/30/2009 09:00,1,30,5,9,0,1,36,2.37598e+07,0,9.00823e+07,6.69644e+06,17.744,17.744,21.1131,17.744,1.1983,0,6.0791e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,9.23695e+06,0,1.36463e+08,6.69644e+06,17.8204,17.8204,21.1131,17.8204,0.409344,0,2.02952e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,7.46268e+06,0,1.18547e+08,6.69644e+06,17.8797,17.8797,21.1131,17.8797,0.306626,0,1.49288e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,5.53838e+06,0,1.16353e+08,6.69644e+06,17.9152,17.9152,21.1131,17.9152,0.220144,0,1.06006e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,2.65187e+07,0,1.39164e+08,6.69644e+06,17.9608,17.9608,21.1131,17.9608,1.42011,0,6.74061e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,2.63948e+07,0,1.39029e+08,6.69644e+06,17.971,17.971,21.1131,17.971,1.41285,0,6.68448e+07,0
01/30/2009 15:00,1,30,5,15,0,4,27,2.63538e+07,531485,1.39594e+08,6.69644e+06,18.0572,18.0572,21.1131,18.0572,1.43137,0,6.58614e+07,0
01/30/2009 16:00,1,30,5,16,0,5,25,2.47653e+07,1.44635e+06,1.50936e+08,6.69644e+06,18.3069,18.3069,21.1131,18.3069,1.3903,0,5.87395e+07,0
01/30/2009 17:00,1,30,5,17,0,5,25,2.46218e+07,3.42974e+06,1.53028e+08,6.69644e+06,18.7351,18.7351,21.1131,18.7351,1.46056,0,5.2296e+07,0
01/30/2009 18:00,1,30,5,18,0,3,37,2.78124e+07,839219,1.76426e+08,6.69644e+06,18.2871,18.2871,21.1131,18.2871,1.53438,0,6.52871e+07,0
01/30/2009 19:00,1,30,5,19,0,2,40,5.69631e+06,0,1.11677e+08,6.69644e+06,18.1255,18.1255,21.1131,18.1255,0.22896,0,1.02993e+07,0
01/30/2009 20:00,1,30,5,20,0,-2,71,7.19073e+06,0,1.04692e+08,6.69644e+06,18.0426,18.0426,21.1131,18.0426,0.30872,0,1.4277e+07,0
01/30/2009 21:00,1,30,5,21,0,0,78,2.56798e+06,0,9.96895e+07,6.69644e+06,17.999,17.999,21.1131,17.999,0.0420899,0,1.97497e+06,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,4.55846e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,3.06907e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,3.06907e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,2.46099e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,2.46099e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,2.46099e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,2.46099e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.9851,17.9851,17.9851,17.9851,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,6.83587e+07,0,1.03424e+08,6.69644e+06,17.6233,17.6233,21.1131,17.6233,3.43024,0,1.79538e+08,0
01/31/2009 07:00,1,31,6,7,0,-6,84,3.84547e+07,0,7.58493e+07,6.69644e+06,17.6289,17.6289,21.1131,17.6289,2.17607,0,1.14169e+08,0
01/31/2009 08:00,1,31,6,8,0,-3,84,3.69449e+07,0,8.04104e+07,6.69644e+06,17.654,17.654,21.1131,17.654,2.06122,0,1.07364e+08,0
01/31/2009 09:00,1,31,6,9,0,1,56,1.55394e+07,0,8.03691e+07,6.69644e+06,17.7408,17.7408,21.1131,17.7408,0.717438,0,3.64301e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,5.40149e+06,808935,1.29108e+08,6.69644e+06,18.0998,18.0998,21.1131,18.0998,0.235967,0,1.06492e+07,0
01/31/2009 11:00,1,31,6,11,0,5,42,4.36612e+06,1.78212e+06,1.17211e+08,6.69644e+06,19.1157,19.1157,21.1131,19.1157,0.247678,0,7.36874e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,3.78627e+06,5.27433e+06,1.208e+08,6.69644e+06,21.1955,21.1955,22.5079,20.4581,0.268909,0.141868,4.926e+06,2.31658e+06
01/31/2009 13:00,1,31,6,13,0,8,41,1.88679e+07,2.00024e+07,1.5444e+08,6.69644e+06,22.1062,22.1062,22.1062,21.1131,0,2.05352,0,3.2595e+07
01/31/2009 14:00,1,31,6,14,0,9,38,1.7179e+07,2.87835e+07,1.74985e+08,6.69644e+06,23.0735,23.0735,23.0735,21.1131,0,2.47798,0,7.31752e+07
01/31/2009 15:00,1,31,6,15,0,8,41,1.87824e+07,2.93524e+07,1.77302e+08,6.69644e+06,23.0088,23.0088,23.0088,21.1131,0,2.59574,0,7.40431e+07
01/31/2009 16:00,1,31,6,16,0,8,44,1.92413e+07,2.58087e+07,1.7342e+08,6.69644e+06,22.7018,22.7018,22.7018,21.1131,0,2.39873,0,5.73453e+07
01/31/2009 17:00,1,31,6,17,0,6,47,2.24782e+07,1.86467e+07,1.68443e+08,6.69644e+06,21.7608,21.7608,21.7608,21.1131,0,2.16413,0,2.10957e+07
01/31/2009 18:00,1,31,6,18,0,2,62,2.88013e+07,6.9208e+06,1.84411e+08,6.69644e+06,19.7248,19.7248,21.1131,19.7248,1.86112,0,3.89275e+07,0
01/31/2009 19:00,1,31,6,19,0,-1,71,6.19954e+06,1.09092e+06,1.13511e+08,6.69644e+06,19.3048,19.3048,21.1131,19.3048,0.309807,0,8.43333e+06,0
01/31/2009 20:00,1,31,6,20,0,-1,78,6.29684e+06,180192,1.03868e+08,6.69644e+06,18.9313,18.9313,21.1131,18.9313,0.263747,0,8.66324e+06,0
01/31/2009 21:00,1,31,6,21,0,-1,78,1.58856e+06,0,9.85761e+07,6.69644e+06,18.6373,18.6373,21.1131,18.6373,0.00115683,0,43120,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,4.55846e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,3.06907e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,3.06907e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,2.46099e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,2.46099e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,2.46099e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,2.46099e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,2.46099e+07,6.69644e+06,18.6362,18.6362,18.6362,18.6362,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,7.62068e+07,0,1.12784e+08,6.69644e+06,17.6304,17.6304,21.1131,17.6304,3.91455,0,2.02657e+08,0
02/01/2009 07:00,2,1,0,7,0,-9,44,3.91981e+07,0,7.67868e+07,6.69644e+06,17.5921,17.5921,21.1131,17.5921,2.24325,0,1.18939e+08,0
02/01/2009 08:00,2,1,0,8,0,-8,44,3.9623e+07,0,8.37111e+07,6.69644e+06,17.5924,17.5924,21.1131,17.5924,2.26546,0,1.20107e+08,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.86514e+07,0,8.39139e+07,6.69644e+06,17.693,17.693,21.1131,17.693,0.90972,0,4.68509e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,7.23631e+06,884125,1.31227e+08,6.69644e+06,18.0792,18.0792,21.1131,18.0792,0.343682,0,1.56345e+07,0
02/01/2009 11:00,2,1,0,11,0,0,25,5.12995e+06,4.39585e+06,1.33169e+08,6.69644e+06,19.8998,19.8998,21.1131,19.8998,0.438998,0,7.65345e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,4.46708e+06,1.06897e+07,1.39897e+08,6.69644e+06,22.5277,22.5277,22.5277,21.1131,0,0.736858,0,1.66098e+07
02/01/2009 13:00,2,1,0,13,0,1,25,2.93175e+07,2.07004e+07,1.78672e+08,6.69644e+06,21.4408,21.4408,21.4408,21.1131,0,2.71535,0,1.30734e+07
02/01/2009 14:00,2,1,0,14,0,1,28,2.9326e+07,2.46214e+07,1.83311e+08,6.69644e+06,21.5099,21.5099,21.5099,21.1131,0,2.94598,0,1.76178e+07
02/01/2009 15:00,2,1,0,15,0,-1,39,3.24546e+07,2.41065e+07,1.86025e+08,6.69644e+06,21.2952,21.2952,21.2952,21.1131,0,3.09319,0,8.47742e+06
02/01/2009 16:00,2,1,0,16,0,-1,32,3.27263e+07,2.26975e+07,1.84544e+08,6.69644e+06,21.1316,21.1316,21.1316,21.1131,0,3.01734,0,839908
02/01/2009 17:00,2,1,0,17,0,-2,42,3.46454e+07,1.5563e+07,1.78106e+08,6.69644e+06,20.3848,20.3848,21.1131,20.3848,2.70772,0,2.96784e+07,0
02/01/2009 18:00,2,1,0,18,0,-4,45,3.8142e+07,3.25665e+06,1.90343e+08,6.69644e+06,18.6574,18.6574,21.1131,18.6574,2.22081,0,8.21267e+07,0
02/01/2009 19:00,2,1,0,19,0,-4,45,6.98708e+06,767876,1.13975e+08,6.69644e+06,18.4944,18.4944,21.1131,18.4944,0.335641,0,1.32333e+07,0
02/01/2009 20:00,2,1,0,20,0,-7,54,7.85527e+06,0,1.05375e+08,6.69644e+06,18.371,18.371,21.1131,18.371,0.349896,0,1.44454e+07,0
02/01/2009 21:00,2,1,0,21,0,-5,49,1.93572e+06,0,9.89579e+07,6.69644e+06,18.205,18.205,21.1131,18.205,0.0154974,0,679289,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,4.55846e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,3.06907e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,3.06907e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,2.46099e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,2.46099e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,2.46099e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,2.46099e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,2.46099e+07,6.69644e+06,18.1937,18.1937,18.1937,18.1937,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,6.32814e+07,0,9.76005e+07,6.69644e+06,17.6832,17.6832,21.1131,17.6832,3.19672,0,1.6384e+08,0
02/02/2009 07:00,2,2,1,7,0,0,43,3.06354e+07,0,6.63571e+07,6.69644e+06,17.7042,17.7042,21.1131,17.7042,1.6472,0,8.45525e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,3.44995e+07,0,7.74755e+07,6.69644e+06,17.6585,17.6585,21.1131,17.6585,1.91144,0,9.94344e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,1.36232e+07,0,7.81533e+07,6.69644e+06,17.7422,17.7422,21.1131,17.7422,0.611274,0,3.10267e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,5.76415e+06,1.50578e+06,1.30363e+08,6.69644e+06,18.3813,18.3813,21.1131,18.3813,0.296056,0,1.20319e+07,0
02/02/2009 11:00,2,2,1,11,0,6,33,3.56969e+06,6.49799e+06,1.3404e+08,6.69644e+06,21.0212,21.0212,21.538,20.5962,0.237359,0.239353,3.15432e+06,3.09732e+06
02/02/2009 12:00,2,2,1,12,0,6,39,3.19497e+06,1.58644e+07,1.44609e+08,6.69644e+06,23.871,23.871,23.871,21.1131,0,0.957302,0,4.19358e+07
02/02/2009 13:00,2,2,1,13,0,6,47,2.17845e+07,2.20444e+07,1.60104e+08,6.69644e+06,22.3687,22.3687,22.3687,21.1131,0,2.35295,0,4.36657e+07
02/02/2009 14:00,2,2,1,14,0,10,42,1.58521e+07,2.85435e+07,1.61348e+08,6.69644e+06,23.0236,23.0236,23.0236,21.1131,0,2.39661,0,6.89761e+07
02/02/2009 15:00,2,2,1,15,0,10,42,1.64846e+07,2.18492e+07,1.53827e+08,6.69644e+06,22.6815,22.6815,22.6815,21.1131,0,2.01128,0,4.74683e+07
