Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 16:00,2,2,1,16,0,8,48,1.93311e+07,2.53899e+07,1.73062e+08,6.69644e+06,22.5411,22.5411,22.5411,21.1131,0,2.38396,0,5.12286e+07
02/02/2009 17:00,2,2,1,17,0,8,32,1.97835e+07,1.72266e+07,1.67677e+08,6.69644e+06,21.814,21.814,21.814,21.1131,0,1.92609,0,2.03171e+07
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.52459e+07,8.43182e+06,1.82305e+08,6.69644e+06,20.1427,20.1427,21.1131,20.1427,1.73809,0,2.5408e+07,0
02/02/2009 19:00,2,2,1,19,0,2,62,5.52015e+06,1.26873e+06,1.1299e+08,6.69644e+06,19.7514,19.7514,21.1131,19.7514,0.282089,0,5.78178e+06,0
02/02/2009 20:00,2,2,1,20,0,2,62,5.61391e+06,388093,1.03378e+08,6.69644e+06,19.3833,19.3833,21.1131,19.3833,0.237247,0,6.17799e+06,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,9.69858e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,4.55846e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,3.06907e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,3.06907e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,2.46099e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,2.46099e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,2.46099e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,2.46099e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,2.46099e+07,6.69644e+06,19.0977,19.0977,19.0977,19.0977,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,3.77328e+07,0,6.88121e+07,6.69644e+06,17.789,17.789,20.779,17.789,2.1282,0,1.02331e+08,0
02/03/2009 07:00,2,3,2,7,0,2,48,2.22004e+07,0,5.63174e+07,6.69644e+06,17.7321,17.7321,21.1131,17.7321,1.12109,0,5.70766e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,2.22959e+07,0,6.28747e+07,6.69644e+06,17.7335,17.7335,21.1131,17.7335,1.12763,0,5.73851e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,1.26943e+07,0,7.17508e+07,6.69644e+06,17.7923,17.7923,21.1131,17.7923,0.546437,0,2.73244e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.39606e+06,0,1.16199e+08,6.69644e+06,17.8631,17.8631,21.1131,17.8631,0.212218,0,1.03854e+07,0
02/03/2009 11:00,2,3,2,11,0,4,54,5.19923e+06,0,1.15985e+08,6.69644e+06,17.9096,17.9096,21.1131,17.9096,0.20124,0,9.70719e+06,0
02/03/2009 12:00,2,3,2,12,0,5,50,4.65881e+06,2.01006e+06,1.17808e+08,6.69644e+06,18.7394,18.7394,21.1131,18.7394,0.277857,0,9.77637e+06,0
02/03/2009 13:00,2,3,2,13,0,4,54,2.59697e+07,1.52714e+06,1.40385e+08,6.69644e+06,18.6602,18.6602,21.1131,18.6602,1.46594,0,5.4162e+07,0
02/03/2009 14:00,2,3,2,14,0,4,54,2.60519e+07,1.03629e+06,1.39878e+08,6.69644e+06,18.2861,18.2861,21.1131,18.2861,1.44244,0,6.1397e+07,0
02/03/2009 15:00,2,3,2,15,0,4,54,2.61351e+07,4.8898e+06,1.58152e+08,6.69644e+06,18.7955,18.7955,21.1131,18.7955,1.59579,0,5.56787e+07,0
02/03/2009 16:00,2,3,2,16,0,4,54,2.60256e+07,9.89379e+06,1.61945e+08,6.69644e+06,19.816,19.816,21.1131,19.816,1.87246,0,3.65264e+07,0
02/03/2009 17:00,2,3,2,17,0,3,58,2.74342e+07,9.49293e+06,1.63034e+08,6.69644e+06,19.9078,19.9078,21.1131,19.9078,1.93282,0,3.5065e+07,0
02/03/2009 18:00,2,3,2,18,0,0,78,3.2154e+07,784654,1.81095e+08,6.69644e+06,18.4855,18.4855,21.1131,18.4855,1.78876,0,7.07628e+07,0
02/03/2009 19:00,2,3,2,19,0,-1,78,6.37865e+06,0,1.12417e+08,6.69644e+06,18.0901,18.0901,21.1131,18.0901,0.267115,0,1.21583e+07,0
02/03/2009 20:00,2,3,2,20,0,-3,84,7.05181e+06,0,1.04508e+08,6.69644e+06,18.0248,18.0248,21.1131,18.0248,0.302644,0,1.40742e+07,0
02/03/2009 21:00,2,3,2,21,0,-4,84,2.20074e+06,0,9.92772e+07,6.69644e+06,17.9976,17.9976,21.1131,17.9976,0.0294005,0,1.38045e+06,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,4.55846e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,3.06907e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,3.06907e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,2.24486e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,2.24486e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,2.24486e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,2.24486e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,2.24486e+07,6.69644e+06,17.9854,17.9854,17.9854,17.9854,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,7.5424e+07,0,1.09538e+08,6.69644e+06,17.5891,17.5891,21.1131,17.5891,3.80699,0,2.01213e+08,0
02/04/2009 07:00,2,4,3,7,0,-6,77,3.88421e+07,0,7.41747e+07,6.69644e+06,17.6255,17.6255,21.1131,17.6255,2.20158,0,1.15622e+08,0
02/04/2009 08:00,2,4,3,8,0,-4,65,3.92175e+07,0,6.89153e+07,6.69644e+06,17.645,17.645,21.1131,17.645,2.21275,0,1.15559e+08,0
02/04/2009 09:00,2,4,3,9,0,-3,55,2.03385e+07,0,7.23599e+07,6.69644e+06,17.7166,17.7166,21.1131,17.7166,1.00926,0,5.16181e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,7.49915e+06,355726,9.87621e+07,6.69644e+06,17.8842,17.8842,21.1131,17.8842,0.330412,0,1.60489e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.69069e+06,4.24414e+06,1.32504e+08,6.69644e+06,19.6455,19.6455,21.1131,19.6455,0.404576,0,8.49371e+06,0
02/04/2009 12:00,2,4,3,12,0,4,59,3.75424e+06,1.3004e+07,1.41829e+08,6.69644e+06,22.8958,22.8958,22.8958,21.1131,0,0.829058,0,2.49781e+07
02/04/2009 13:00,2,4,3,13,0,6,51,2.18188e+07,2.43123e+07,1.74715e+08,6.69644e+06,22.4594,22.4594,22.4594,21.1131,0,2.48161,0,4.998e+07
02/04/2009 14:00,2,4,3,14,0,7,48,2.02672e+07,3.01495e+07,1.79929e+08,6.69644e+06,22.7734,22.7734,22.7734,21.1131,0,2.73766,0,6.84355e+07
02/04/2009 15:00,2,4,3,15,0,8,41,1.88718e+07,3.17748e+07,1.80286e+08,6.69644e+06,23.0394,23.0394,23.0394,21.1131,0,2.75044,0,7.97255e+07
02/04/2009 16:00,2,4,3,16,0,8,41,1.90954e+07,2.96412e+07,1.77914e+08,6.69644e+06,22.9242,22.9242,22.9242,21.1131,0,2.62826,0,7.1626e+07
02/04/2009 17:00,2,4,3,17,0,6,51,2.24762e+07,2.2795e+07,1.73354e+08,6.69644e+06,22.125,22.125,22.125,21.1131,0,2.40922,0,3.66866e+07
02/04/2009 18:00,2,4,3,18,0,3,63,2.74389e+07,1.1914e+07,1.88767e+08,6.69644e+06,20.5373,20.5373,21.1131,20.5373,2.06554,0,1.78987e+07,0
02/04/2009 19:00,2,4,3,19,0,3,63,5.28999e+06,689233,1.03392e+08,6.69644e+06,19.8973,19.8973,21.1131,19.8973,0.236154,0,4.32171e+06,0
02/04/2009 20:00,2,4,3,20,0,0,72,6.09713e+06,0,7.49627e+07,6.69644e+06,19.1701,19.1701,21.1131,19.1701,0.251376,0,7.35291e+06,0
02/04/2009 21:00,2,4,3,21,0,1,67,1.59034e+06,0,7.00741e+07,6.69644e+06,18.8042,18.8042,21.1131,18.8042,0.00124561,0,43298.5,0
02/04/2009 22:00,2,4,3,22,0,1,67,2.995e+06,0,4.31691e+07,6.69644e+06,18.7376,18.7376,21.1131,18.7376,0.0685452,0,2.47312e+06,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,2.85293e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,2.85293e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,2.24486e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,2.24486e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,2.24486e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,2.24486e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,2.24486e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,2.24486e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,2.85293e+07,6.69644e+06,18.6347,18.6347,18.6347,18.6347,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,4.95508e+07,0,6.95609e+07,6.69644e+06,17.7208,17.7208,21.1131,17.7208,2.82132,0,1.41145e+08,0
02/05/2009 09:00,2,5,4,9,0,6,33,1.77354e+07,0,3.10686e+07,6.69644e+06,17.7789,17.7789,21.1131,17.7789,0.844785,0,4.24134e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,1.1997e+07,0,3.55417e+07,6.69644e+06,17.835,17.835,21.1131,17.835,0.513136,0,2.53287e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,5.09433e+06,1.5467e+06,7.03835e+07,6.69644e+06,18.4158,18.4158,21.1131,18.4158,0.258146,0,1.03339e+07,0
02/05/2009 12:00,2,5,4,12,0,9,38,3.54178e+06,5.65379e+06,7.35993e+07,6.69644e+06,20.9003,20.9003,21.4094,20.604,0.272828,0.133257,2.64324e+06,1.78252e+06
02/05/2009 13:00,2,5,4,13,0,11,36,1.44357e+07,9.44709e+06,1.0931e+08,6.69644e+06,21.5775,21.5775,21.5775,21.1131,0,1.26707,0,8.84664e+06
02/05/2009 14:00,2,5,4,14,0,12,26,1.28557e+07,1.16724e+07,1.10346e+08,6.69644e+06,21.8053,21.8053,21.8053,21.1131,0,1.31968,0,1.3749e+07
02/05/2009 15:00,2,5,4,15,0,12,26,1.29829e+07,1.35796e+07,1.20516e+08,6.69644e+06,22.0375,22.0375,22.0375,21.1131,0,1.39352,0,1.96654e+07
02/05/2009 16:00,2,5,4,16,0,14,14,1.02923e+07,1.38908e+07,1.17741e+08,6.69644e+06,22.5465,22.5465,22.5465,21.1131,0,1.21324,0,2.6169e+07
02/05/2009 17:00,2,5,4,17,0,12,20,1.3538e+07,9.11112e+06,1.15494e+08,6.69644e+06,21.5328,21.5328,21.5328,21.1131,0,1.11045,0,7.01361e+06
02/05/2009 18:00,2,5,4,18,0,9,25,1.8434e+07,1.13859e+06,1.03964e+08,6.69644e+06,19.324,19.324,21.1131,19.324,1.00565,0,2.70843e+07,0
02/05/2009 19:00,2,5,4,19,0,5,46,4.81836e+06,0,5.9323e+07,6.69644e+06,18.4454,18.4454,21.1131,18.4454,0.180027,0,7.23061e+06,0
02/05/2009 20:00,2,5,4,20,0,3,63,2.9076e+06,0,3.1574e+07,6.69644e+06,18.2636,18.2636,20.9589,18.2636,0.0898016,0,3.85717e+06,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,2.85293e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,2.85293e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,2.85293e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,2.85293e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,2.46099e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,2.46099e+07,6.69644e+06,18.1865,18.1865,18.1865,18.1865,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,6.18135e+07,0,9.56113e+07,6.69644e+06,17.6361,17.6361,21.1131,17.6361,3.03143,0,1.57242e+08,0
02/06/2009 07:00,2,6,5,7,0,-3,77,3.20174e+07,0,6.80375e+07,6.69644e+06,17.6583,17.6583,21.1131,17.6583,1.74816,0,9.09464e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,3.28347e+07,0,7.54371e+07,6.69644e+06,17.6668,17.6668,21.1131,17.6668,1.79563,0,9.31854e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,1.86225e+07,0,8.39641e+07,6.69644e+06,17.7357,17.7357,21.1131,17.7357,0.892929,0,4.54122e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,7.89715e+06,0,1.19027e+08,6.69644e+06,17.8202,17.8202,21.1131,17.8202,0.331476,0,1.64359e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,6.03491e+06,0,1.16904e+08,6.69644e+06,17.887,17.887,21.1131,17.887,0.241195,0,1.17167e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,5.43502e+06,0,1.16241e+08,6.69644e+06,17.9238,17.9238,21.1131,17.9238,0.214392,0,1.02955e+07,0
02/06/2009 13:00,2,6,5,13,0,4,59,2.55447e+07,3.83651e+06,1.42724e+08,6.69644e+06,18.7117,18.7117,21.1131,18.7117,1.57315,0,5.65891e+07,0
02/06/2009 14:00,2,6,5,14,0,4,64,2.47883e+07,1.37606e+07,1.65521e+08,6.69644e+06,20.2114,20.2114,21.1131,20.2114,2.0668,0,2.39235e+07,0
02/06/2009 15:00,2,6,5,15,0,4,64,2.46943e+07,1.83655e+07,1.70716e+08,6.69644e+06,21.3027,21.3027,21.3027,21.1131,0,2.28995,0,6.54932e+06
02/06/2009 16:00,2,6,5,16,0,3,68,2.6347e+07,1.96691e+07,1.73955e+08,6.69644e+06,21.3139,21.3139,21.3139,21.1131,0,2.45618,0,7.42213e+06
02/06/2009 17:00,2,6,5,17,0,2,67,2.81766e+07,1.33805e+07,1.68441e+08,6.69644e+06,20.5436,20.5436,21.1131,20.5436,2.1943,0,1.88089e+07,0
02/06/2009 18:00,2,6,5,18,0,1,72,3.00548e+07,3.94638e+06,1.82332e+08,6.69644e+06,18.9807,18.9807,21.1131,18.9807,1.77543,0,5.69945e+07,0
02/06/2009 19:00,2,6,5,19,0,-1,85,6.19729e+06,798835,1.13154e+08,6.69644e+06,18.7224,18.7224,21.1131,18.7224,0.293052,0,1.05475e+07,0
02/06/2009 20:00,2,6,5,20,0,-2,85,6.54694e+06,0,1.03955e+08,6.69644e+06,18.5495,18.5495,21.1131,18.5495,0.276538,0,1.06736e+07,0
02/06/2009 21:00,2,6,5,21,0,-2,85,1.62305e+06,0,9.86135e+07,6.69644e+06,18.3564,18.3564,21.1131,18.3564,0.00306631,0,127268,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,4.55846e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,3.06907e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,3.06907e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,2.46099e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,2.46099e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,2.46099e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,2.46099e+07,6.69644e+06,18.3548,18.3548,18.3548,18.3548,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,5.65e+07,0,8.98444e+07,6.69644e+06,17.6497,17.6497,21.1131,17.6497,2.87068,0,1.47591e+08,0
02/07/2009 07:00,2,7,6,7,0,-4,84,2.96062e+07,0,6.52253e+07,6.69644e+06,17.6562,17.6562,21.1131,17.6562,1.602,0,8.33911e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,3.19655e+07,0,7.44894e+07,6.69644e+06,17.6388,17.6388,21.1131,17.6388,1.75685,0,9.1913e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,2.33184e+07,0,9.12788e+07,6.69644e+06,17.7135,17.7135,21.1131,17.7135,1.17969,0,6.03906e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,1.0029e+07,0,1.35385e+08,6.69644e+06,17.8068,17.8068,21.1131,17.8068,0.455594,0,2.26821e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,8.29647e+06,0,1.21374e+08,6.69644e+06,17.8783,17.8783,21.1131,17.8783,0.354125,0,1.72491e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,7.05759e+06,0,1.1803e+08,6.69644e+06,17.917,17.917,21.1131,17.917,0.298802,0,1.438e+07,0
02/07/2009 13:00,2,7,6,13,0,-3,92,3.68854e+07,0,1.50517e+08,6.69644e+06,17.9592,17.9592,21.1131,17.9592,2.02883,0,9.6349e+07,0
02/07/2009 14:00,2,7,6,14,0,-3,92,3.62444e+07,0,1.49773e+08,6.69644e+06,17.9681,17.9681,21.1131,17.9681,1.99853,0,9.46401e+07,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.78187e+07,0,1.65397e+08,6.69644e+06,17.9685,17.9685,21.1131,17.9685,2.09344,0,9.91234e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,3.95155e+07,0,1.67243e+08,6.69644e+06,17.968,17.968,21.1131,17.968,2.18857,0,1.03645e+08,0
02/07/2009 17:00,2,7,6,17,0,-6,92,4.10964e+07,0,1.67047e+08,6.69644e+06,17.9667,17.9667,21.1131,17.9667,2.28429,0,1.08221e+08,0
02/07/2009 18:00,2,7,6,18,0,-6,92,4.18491e+07,0,1.90842e+08,6.69644e+06,17.9633,17.9633,21.1131,17.9633,2.32917,0,1.10465e+08,0
02/07/2009 19:00,2,7,6,19,0,-6,92,8.94098e+06,0,1.15339e+08,6.69644e+06,17.9464,17.9464,21.1131,17.9464,0.407636,0,1.94371e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,1.04737e+07,0,1.08487e+08,6.69644e+06,17.9162,17.9162,21.1131,17.9162,0.487605,0,2.34753e+07,0
02/07/2009 21:00,2,7,6,21,0,-6,92,5.29637e+06,0,1.02922e+08,6.69644e+06,17.8635,17.8635,21.1131,17.8635,0.196307,0,9.61034e+06,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,4.55846e+07,6.69644e+06,17.8301,17.8301,17.8301,17.8301,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,3.06907e+07,6.69644e+06,17.8301,17.8301,17.8301,17.8301,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,3.06907e+07,6.69644e+06,17.8301,17.8301,17.8301,17.8301,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,2.46099e+07,6.69644e+06,17.8301,17.8301,17.8301,17.8301,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,2.46099e+07,6.69644e+06,17.8301,17.8301,17.8301,17.8301,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,2.46099e+07,6.69644e+06,17.8301,17.8301,17.8301,17.8301,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,1.51203e+06,0,2.61261e+07,6.69644e+06,17.8293,17.8293,21.1131,17.8293,0.00269742,0,133377,0
02/08/2009 05:00,2,8,0,5,0,-10,91,1.71714e+06,0,2.63564e+07,6.69644e+06,17.8252,17.8252,21.1131,17.8252,0.0118008,0,584443,0
02/08/2009 06:00,2,8,0,6,0,-12,91,9.32681e+07,0,1.32779e+08,6.69644e+06,17.5271,17.5271,21.1131,17.5271,4.85888,0,2.62224e+08,0
02/08/2009 07:00,2,8,0,7,0,-12,83,4.99176e+07,0,8.98332e+07,6.69644e+06,17.5498,17.5498,21.1131,17.5498,2.98002,0,1.59901e+08,0
02/08/2009 08:00,2,8,0,8,0,-13,91,5.16985e+07,0,9.84331e+07,6.69644e+06,17.5293,17.5293,21.1131,17.5293,3.11075,0,1.67877e+08,0
02/08/2009 09:00,2,8,0,9,0,-13,91,4.2744e+07,0,1.14404e+08,6.69644e+06,17.5997,17.5997,21.1131,17.5997,2.43299,0,1.2872e+08,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.87478e+07,0,1.45604e+08,6.69644e+06,17.7342,17.7342,21.1131,17.7342,0.973401,0,4.95259e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,1.69493e+07,0,1.29537e+08,6.69644e+06,17.8037,17.8037,21.1131,17.8037,0.862402,0,4.29753e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,1.48741e+07,0,1.27048e+08,6.69644e+06,17.8261,17.8261,21.1131,17.8261,0.735777,0,3.64172e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,5.56437e+07,0,1.71449e+08,6.69644e+06,17.9263,17.9263,21.1131,17.9263,3.14989,0,1.5115e+08,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.65556e+07,0,1.72392e+08,6.69644e+06,17.9407,17.9407,21.1131,17.9407,3.20866,0,1.53271e+08,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.75887e+07,0,1.73499e+08,6.69644e+06,17.9425,17.9425,21.1131,17.9425,3.284,0,1.56779e+08,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.66277e+07,0,1.86258e+08,6.69644e+06,17.9474,17.9474,21.1131,17.9474,3.22569,0,1.53761e+08,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.71279e+07,0,1.88788e+08,6.69644e+06,17.946,17.946,21.1131,17.946,3.25617,0,1.55281e+08,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.89344e+07,0,2.09926e+08,6.69644e+06,17.9386,17.9386,21.1131,17.9386,3.35704,0,1.60465e+08,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.7219e+07,0,1.24962e+08,6.69644e+06,17.8603,17.8603,21.1131,17.8603,0.878453,0,4.30267e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,2.03614e+07,0,1.20105e+08,6.69644e+06,17.7987,17.7987,21.1131,17.7987,1.07289,0,5.35449e+07,0
02/08/2009 21:00,2,8,0,21,0,-14,83,1.74114e+07,0,1.17195e+08,6.69644e+06,17.6709,17.6709,21.1131,17.6709,0.873892,0,4.52962e+07,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,4.55846e+07,6.69644e+06,17.616,17.616,17.616,17.616,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,3.06907e+07,6.69644e+06,17.616,17.616,17.616,17.616,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,370781,0,3.10619e+07,6.69644e+06,17.616,17.616,18.4903,17.616,0.000271271,0,14285.1,0
02/09/2009 01:00,2,9,1,1,0,-16,83,1.73367e+06,0,2.63788e+07,6.69644e+06,17.6147,17.6147,21.1131,17.6147,0.0129566,0,682750,0
02/09/2009 02:00,2,9,1,2,0,-16,83,2.9011e+06,0,2.77775e+07,6.69644e+06,17.5846,17.5846,21.1131,17.5846,0.0793925,0,4.2187e+06,0
02/09/2009 03:00,2,9,1,3,0,-17,83,2.8199e+06,0,2.76638e+07,6.69644e+06,17.541,17.541,21.1131,17.541,0.0697595,0,3.75242e+06,0
02/09/2009 04:00,2,9,1,4,0,-19,75,5.30897e+06,0,3.07378e+07,6.69644e+06,17.4706,17.4706,21.1131,17.4706,0.232224,0,1.27387e+07,0
02/09/2009 05:00,2,9,1,5,0,-21,82,6.75519e+06,0,3.25384e+07,6.69644e+06,17.3848,17.3848,21.1131,17.3848,0.330418,0,1.85515e+07,0
02/09/2009 06:00,2,9,1,6,0,-21,75,1.47657e+08,0,1.95149e+08,6.69644e+06,17.3759,17.3759,21.1131,17.3759,7.51452,0,4.23709e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,1.02868e+08,0,1.54204e+08,6.69644e+06,17.3889,17.3889,21.1131,17.3889,6.73539,0,3.77896e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,7.80855e+07,0,1.30751e+08,6.69644e+06,17.4314,17.4314,21.1131,17.4314,5.05226,0,2.80108e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,6.46784e+07,0,1.40842e+08,6.69644e+06,17.5121,17.5121,21.1131,17.5121,3.943,0,2.13813e+08,0
02/09/2009 10:00,2,9,1,10,0,-16,75,3.78208e+07,0,1.68125e+08,6.69644e+06,17.6098,17.6098,21.1131,17.6098,2.12327,0,1.1201e+08,0
02/09/2009 11:00,2,9,1,11,0,-12,63,2.88725e+07,0,1.45486e+08,6.69644e+06,17.6836,17.6836,21.1131,17.6836,1.53903,0,7.94786e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.88714e+07,0,1.31884e+08,6.69644e+06,17.7671,17.7671,21.1131,17.7671,0.980638,0,4.94083e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,5.34766e+07,0,1.69269e+08,6.69644e+06,17.914,17.914,21.1131,17.914,3.00953,0,1.44969e+08,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.95166e+07,0,1.52734e+08,6.69644e+06,17.9401,17.9401,21.1131,17.9401,2.77565,0,1.32613e+08,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.9276e+07,0,1.64417e+08,6.69644e+06,17.9425,17.9425,21.1131,17.9425,2.76158,0,1.31841e+08,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.8182e+07,0,1.63121e+08,6.69644e+06,17.9473,17.9473,21.1131,17.9473,2.69582,0,1.28505e+08,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.7598e+07,0,1.74382e+08,6.69644e+06,17.9508,17.9508,21.1131,17.9508,2.65993,0,1.26655e+08,0
02/09/2009 18:00,2,9,1,18,0,-9,64,5.11648e+07,0,2.01391e+08,6.69644e+06,17.9419,17.9419,21.1131,17.9419,2.87832,0,1.37442e+08,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.73191e+07,0,1.25116e+08,6.69644e+06,17.862,17.862,21.1131,17.862,0.884745,0,4.33173e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,2.60421e+07,0,1.26752e+08,6.69644e+06,17.7587,17.7587,21.1131,17.7587,1.39777,0,7.07027e+07,0
02/09/2009 21:00,2,9,1,21,0,-14,69,2.35583e+07,0,1.24519e+08,6.69644e+06,17.5992,17.5992,21.1131,17.5992,1.26373,0,6.68681e+07,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,4.55846e+07,6.69644e+06,17.5671,17.5671,17.5671,17.5671,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,3.06907e+07,6.69644e+06,17.5671,17.5671,17.5671,17.5671,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,596851,0,3.12885e+07,6.69644e+06,17.5671,17.5671,18.9855,17.5671,0.000643923,0,34383.6,0
02/10/2009 01:00,2,10,2,1,0,-14,76,1.50548e+06,0,2.6119e+07,6.69644e+06,17.5673,17.5673,21.1131,17.5673,0.00234683,0,125305,0
02/10/2009 02:00,2,10,2,2,0,-7,54,3.57793e+06,0,2.85964e+07,6.69644e+06,17.5508,17.5508,21.1131,17.5508,0.118756,0,6.37414e+06,0
02/10/2009 03:00,2,10,2,3,0,-2,38,3.12841e+06,0,2.80336e+07,6.69644e+06,17.525,17.525,21.1131,17.525,0.0862686,0,4.66121e+06,0
02/10/2009 04:00,2,10,2,4,0,-2,46,4.01328e+06,0,2.91159e+07,6.69644e+06,17.5122,17.5122,21.1131,17.5122,0.141481,0,7.67165e+06,0
02/10/2009 05:00,2,10,2,5,0,-2,46,3.52899e+06,0,2.85238e+07,6.69644e+06,17.5018,17.5018,21.1131,17.5018,0.111135,0,6.04362e+06,0
02/10/2009 06:00,2,10,2,6,0,-4,45,1.05199e+08,0,1.46645e+08,6.69644e+06,17.6089,17.6089,21.1131,17.6089,5.52041,0,2.92828e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,7.27453e+07,0,1.17091e+08,6.69644e+06,17.6555,17.6555,21.1131,17.6555,4.44891,0,2.31721e+08,0
02/10/2009 08:00,2,10,2,8,0,-5,54,5.7721e+07,0,1.05409e+08,6.69644e+06,17.6353,17.6353,21.1131,17.6353,3.43505,0,1.79891e+08,0
02/10/2009 09:00,2,10,2,9,0,-2,42,3.67998e+07,0,1.05557e+08,6.69644e+06,17.7019,17.7019,21.1131,17.7019,2.01018,0,1.03256e+08,0
02/10/2009 10:00,2,10,2,10,0,2,34,1.39568e+07,0,1.26219e+08,6.69644e+06,17.7955,17.7955,21.1131,17.7955,0.680844,0,3.40124e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,1.17256e+07,0,1.2358e+08,6.69644e+06,17.8562,17.8562,21.1131,17.8562,0.548165,0,2.68829e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,7.87226e+06,0,1.07098e+08,6.69644e+06,17.883,17.883,21.1131,17.883,0.330753,0,1.60868e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,3.74187e+07,0,1.39232e+08,6.69644e+06,17.9467,17.9467,21.1131,17.9467,2.04064,0,9.7292e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.7354e+07,0,1.39019e+08,6.69644e+06,17.9647,17.9647,21.1131,17.9647,2.03955,0,9.66873e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.63781e+07,0,1.49919e+08,6.69644e+06,17.9683,17.9683,21.1131,17.9683,2.00655,0,9.50164e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.64113e+07,0,1.49955e+08,6.69644e+06,17.9688,17.9688,21.1131,17.9688,2.00852,0,9.50916e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,3.637e+07,0,1.61873e+08,6.69644e+06,17.9688,17.9688,21.1131,17.9688,2.00603,0,9.49738e+07,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.92286e+07,0,1.87962e+08,6.69644e+06,17.9645,17.9645,21.1131,17.9645,2.16025,0,1.02418e+08,0
02/10/2009 19:00,2,10,2,19,0,-7,70,1.11388e+07,0,1.1786e+08,6.69644e+06,17.9261,17.9261,21.1131,17.9261,0.519798,0,2.49445e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,1.38643e+07,0,1.12456e+08,6.69644e+06,17.8718,17.8718,21.1131,17.8718,0.684204,0,3.33934e+07,0
02/10/2009 21:00,2,10,2,21,0,-7,70,8.59855e+06,0,1.06827e+08,6.69644e+06,17.8051,17.8051,21.1131,17.8051,0.390717,0,1.9465e+07,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,4.55846e+07,6.69644e+06,17.7696,17.7696,17.7696,17.7696,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,3.06907e+07,6.69644e+06,17.7696,17.7696,17.7696,17.7696,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,3.06907e+07,6.69644e+06,17.7696,17.7696,17.7696,17.7696,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,2.24486e+07,6.69644e+06,17.7696,17.7696,17.7696,17.7696,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,2.24486e+07,6.69644e+06,17.7696,17.7696,17.7696,17.7696,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,1.5273e+06,0,2.39814e+07,6.69644e+06,17.7691,17.7691,21.1131,17.7691,0.00360253,0,181408,0
02/11/2009 04:00,2,11,3,4,0,-5,54,1.53458e+06,0,2.39894e+07,6.69644e+06,17.7675,17.7675,21.1131,17.7675,0.00408942,0,206016,0
02/11/2009 05:00,2,11,3,5,0,-3,46,1.97203e+06,0,2.44932e+07,6.69644e+06,17.7581,17.7581,21.1131,17.7581,0.0237206,0,1.19835e+06,0
02/11/2009 06:00,2,11,3,6,0,2,37,8.72475e+07,0,1.24023e+08,6.69644e+06,17.7006,17.7006,21.1131,17.7006,4.68511,0,2.4154e+08,0
02/11/2009 07:00,2,11,3,7,0,2,40,4.46946e+07,0,8.10148e+07,6.69644e+06,17.7355,17.7355,21.1131,17.7355,2.52448,0,1.28397e+08,0
02/11/2009 08:00,2,11,3,8,0,-6,64,5.06002e+07,0,8.26239e+07,6.69644e+06,17.6339,17.6339,21.1131,17.6339,2.97039,0,1.55622e+08,0
02/11/2009 09:00,2,11,3,9,0,-1,50,2.41768e+07,0,7.2937e+07,6.69644e+06,17.7064,17.7064,21.1131,17.7064,1.24158,0,6.36912e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,8.07503e+06,0,9.11185e+07,6.69644e+06,17.7977,17.7977,21.1131,17.7977,0.343509,0,1.71489e+07,0
02/11/2009 11:00,2,11,3,11,0,6,28,5.08087e+06,834484,1.16864e+08,6.69644e+06,18.1521,18.1521,21.1131,18.1521,0.220656,0,9.77889e+06,0
02/11/2009 12:00,2,11,3,12,0,7,22,3.54569e+06,4.29301e+06,1.1936e+08,6.69644e+06,20.0889,20.0889,21.3982,20.0727,0.300385,0.0437121,5.74361e+06,42630.1
02/11/2009 13:00,2,11,3,13,0,8,20,1.88921e+07,1.21062e+07,1.45222e+08,6.69644e+06,21.0364,21.0364,21.3522,20.9005,1.31445,0.305251,5.71676e+06,1.87285e+06
02/11/2009 14:00,2,11,3,14,0,8,19,1.89019e+07,1.73567e+07,1.51318e+08,6.69644e+06,21.6416,21.6416,21.6416,21.1131,0,1.89944,0,1.588e+07
02/11/2009 15:00,2,11,3,15,0,7,20,2.09289e+07,1.32006e+07,1.48406e+08,6.69644e+06,21.1816,21.1816,21.1816,21.1131,0,1.76144,0,1.81659e+06
02/11/2009 16:00,2,11,3,16,0,7,20,2.11097e+07,1.28918e+07,1.60159e+08,6.69644e+06,20.8961,20.8961,21.1131,20.8961,1.75241,0,5.72141e+06,0
02/11/2009 17:00,2,11,3,17,0,6,19,2.2635e+07,1.25294e+07,1.61387e+08,6.69644e+06,20.7283,20.7283,21.1131,20.7283,1.81973,0,1.05383e+07,0
02/11/2009 18:00,2,11,3,18,0,3,24,2.73675e+07,3.70929e+06,1.79105e+08,6.69644e+06,19.0862,19.0862,21.1131,19.0862,1.60258,0,4.89184e+07,0
02/11/2009 19:00,2,11,3,19,0,2,28,5.6261e+06,0,1.02955e+08,6.69644e+06,18.484,18.484,21.1131,18.484,0.22505,0,8.90818e+06,0
02/11/2009 20:00,2,11,3,20,0,1,30,7.04097e+06,0,7.60256e+07,6.69644e+06,18.2225,18.2225,21.1131,18.2225,0.289102,0,1.25901e+07,0
02/11/2009 21:00,2,11,3,21,0,-1,39,4.04137e+06,0,7.28878e+07,6.69644e+06,18.0839,18.0839,21.1131,18.0839,0.122705,0,5.61098e+06,0
02/11/2009 22:00,2,11,3,22,0,-2,42,7.51755e+06,0,4.84363e+07,6.69644e+06,17.9501,17.9501,21.1131,17.9501,0.303429,0,1.4459e+07,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,2.85293e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,2.85293e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,2.24486e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,2.24486e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,2.24486e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,2.24486e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,2.24486e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,2.24486e+07,6.69644e+06,17.8855,17.8855,17.8855,17.8855,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,1.47812e+06,0,3.00084e+07,6.69644e+06,17.8853,17.8853,21.1131,17.8853,0.000622485,0,30254.5,0
02/12/2009 08:00,2,12,4,8,0,-2,50,8.20971e+07,0,1.06738e+08,6.69644e+06,17.6567,17.6567,21.1131,17.6567,4.32644,0,2.25207e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,2.97708e+07,0,4.51948e+07,6.69644e+06,17.7341,17.7341,21.1131,17.7341,1.5702,0,7.98937e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,2.03175e+07,0,4.52144e+07,6.69644e+06,17.77,17.77,21.1131,17.77,1.01449,0,5.10707e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,8.56579e+06,738048,7.33708e+07,6.69644e+06,18.0327,18.0327,21.1131,18.0327,0.417303,0,1.93142e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,6.68998e+06,3.76974e+06,7.48905e+07,6.69644e+06,19.458,19.458,21.1131,19.458,0.477509,0,1.15085e+07,0
02/12/2009 13:00,2,12,4,13,0,6,43,2.21219e+07,8.17629e+06,1.24064e+08,6.69644e+06,20.1949,20.1949,21.1131,20.1949,1.61514,0,2.23267e+07,0
02/12/2009 14:00,2,12,4,14,0,6,43,2.17206e+07,9.31696e+06,1.25057e+08,6.69644e+06,20.3214,20.3214,21.1131,20.3214,1.68027,0,2.00214e+07,0
02/12/2009 15:00,2,12,4,15,0,7,40,2.0335e+07,9.24748e+06,1.23462e+08,6.69644e+06,20.4569,20.4569,21.1131,20.4569,1.59534,0,1.57553e+07,0
02/12/2009 16:00,2,12,4,16,0,7,40,2.05554e+07,7.67396e+06,1.21763e+08,6.69644e+06,20.2234,20.2234,21.1131,20.2234,1.50941,0,2.02121e+07,0
02/12/2009 17:00,2,12,4,17,0,4,45,2.53024e+07,4.53543e+06,1.23086e+08,6.69644e+06,19.3597,19.3597,21.1131,19.3597,1.59532,0,4.21067e+07,0
02/12/2009 18:00,2,12,4,18,0,2,62,2.89543e+07,428316,1.14555e+08,6.69644e+06,18.2963,18.2963,21.1131,18.2963,1.57318,0,6.67292e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,7.60212e+06,0,6.24423e+07,6.69644e+06,18.0153,18.0153,21.1131,18.0153,0.322028,0,1.50256e+07,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.40584e+06,0,3.21174e+07,6.69644e+06,17.9324,17.9324,20.939,17.9324,0.119398,0,5.72154e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,2.85293e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,2.85293e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,2.85293e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,2.85293e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,2.46099e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,2.46099e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,2.46099e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,2.46099e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,2.46099e+07,6.69644e+06,17.8844,17.8844,17.8844,17.8844,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,7.2199e+07,0,1.08059e+08,6.69644e+06,17.6517,17.6517,21.1131,17.6517,3.70983,0,1.93152e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,3.72924e+07,0,7.43085e+07,6.69644e+06,17.6747,17.6747,21.1131,17.6747,2.07581,0,1.07479e+08,0
02/13/2009 08:00,2,13,5,8,0,3,37,3.44047e+07,0,7.72088e+07,6.69644e+06,17.724,17.724,21.1131,17.724,1.86648,0,9.52536e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,1.35823e+07,0,7.81689e+07,6.69644e+06,17.7901,17.7901,21.1131,17.7901,0.606845,0,3.03644e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,4.42473e+06,1.23259e+06,1.16611e+08,6.69644e+06,18.2862,18.2862,21.1131,18.2862,0.205538,0,8.62802e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.97023e+06,6.25878e+06,1.21145e+08,6.69644e+06,20.9218,20.9218,21.5175,20.5174,0.214108,0.217689,3.24075e+06,2.68783e+06
02/13/2009 12:00,2,13,5,12,0,10,18,2.14042e+06,1.74159e+07,1.45403e+08,6.69644e+06,24.2288,24.2288,24.2288,21.1131,0,0.996736,0,4.84756e+07
02/13/2009 13:00,2,13,5,13,0,11,17,1.40468e+07,2.79042e+07,1.70763e+08,6.69644e+06,23.5658,23.5658,23.5658,21.1131,0,2.27733,0,8.34952e+07
02/13/2009 14:00,2,13,5,14,0,10,42,1.54823e+07,3.16298e+07,1.76671e+08,6.69644e+06,23.3718,23.3718,23.3718,21.1131,0,2.57389,0,8.74824e+07
02/13/2009 15:00,2,13,5,15,0,8,52,1.84966e+07,3.08854e+07,1.78957e+08,6.69644e+06,23.034,23.034,23.034,21.1131,0,2.69032,0,7.77623e+07
02/13/2009 16:00,2,13,5,16,0,6,60,2.16452e+07,2.88652e+07,1.79848e+08,6.69644e+06,22.5778,22.5778,22.5778,21.1131,0,2.73799,0,6.03464e+07
02/13/2009 17:00,2,13,5,17,0,3,68,2.64671e+07,2.01129e+07,1.74611e+08,6.69644e+06,21.4911,21.4911,21.4911,21.1131,0,2.49047,0,1.41692e+07
02/13/2009 18:00,2,13,5,18,0,2,73,2.84922e+07,8.91776e+06,1.86431e+08,6.69644e+06,19.9551,19.9551,21.1131,19.9551,1.95767,0,3.41389e+07,0
02/13/2009 19:00,2,13,5,19,0,1,79,5.62956e+06,1.44619e+06,1.13325e+08,6.69644e+06,19.7246,19.7246,21.1131,19.7246,0.298563,0,6.24026e+06,0
02/13/2009 20:00,2,13,5,20,0,-3,100,6.70635e+06,238268,1.04383e+08,6.69644e+06,19.2505,19.2505,21.1131,19.2505,0.289966,0,8.13049e+06,0
02/13/2009 21:00,2,13,5,21,0,-3,92,1.56906e+06,0,9.8555e+07,6.69644e+06,18.851,18.851,18.851,18.851,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,4.55846e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,3.06907e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,3.06907e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,2.46099e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,2.46099e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,2.46099e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,2.46099e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,2.46099e+07,6.69644e+06,18.8509,18.8509,18.8509,18.8509,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,7.02151e+07,0,1.05356e+08,6.69644e+06,17.59,17.59,21.1131,17.59,3.45322,0,1.79567e+08,0
02/14/2009 07:00,2,14,6,7,0,-10,84,3.44584e+07,0,7.10979e+07,6.69644e+06,17.5687,17.5687,21.1131,17.5687,1.94231,0,1.03668e+08,0
02/14/2009 08:00,2,14,6,8,0,-11,91,3.76208e+07,0,8.13594e+07,6.69644e+06,17.5542,17.5542,21.1131,17.5542,2.15584,0,1.15535e+08,0
02/14/2009 09:00,2,14,6,9,0,-11,91,2.98724e+07,0,9.19111e+07,6.69644e+06,17.6419,17.6419,21.1131,17.6419,1.59863,0,8.35612e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,1.3349e+07,0,1.2524e+08,6.69644e+06,17.7685,17.7685,21.1131,17.7685,0.650797,0,3.27756e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,1.21292e+07,0,1.23789e+08,6.69644e+06,17.8522,17.8522,21.1131,17.8522,0.577143,0,2.83387e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,8.60823e+06,0,1.07735e+08,6.69644e+06,17.9026,17.9026,21.1131,17.9026,0.385836,0,1.8652e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,4.4662e+07,0,1.59004e+08,6.69644e+06,17.9592,17.9592,21.1131,17.9592,2.5018,0,1.1881e+08,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.40131e+07,0,1.46299e+08,6.69644e+06,17.9669,17.9669,21.1131,17.9669,2.4704,0,1.17032e+08,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.54531e+07,0,1.59836e+08,6.69644e+06,17.967,17.967,21.1131,17.967,2.55886,0,1.21219e+08,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.52134e+07,1.45184e+06,1.73265e+08,6.69644e+06,18.15,18.15,21.1131,18.15,2.61787,0,1.16781e+08,0
02/14/2009 17:00,2,14,6,17,0,-9,84,4.54122e+07,586347,1.72431e+08,6.69644e+06,18.0614,18.0614,21.1131,18.0614,2.58044,0,1.18572e+08,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.5614e+07,0,1.94882e+08,6.69644e+06,17.9772,17.9772,21.1131,17.9772,2.56875,0,1.21291e+08,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,9.15977e+06,0,1.1549e+08,6.69644e+06,17.9621,17.9621,21.1131,17.9621,0.421336,0,1.99923e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,1.19502e+07,0,1.10114e+08,6.69644e+06,17.9174,17.9174,21.1131,17.9174,0.572895,0,2.7576e+07,0
02/14/2009 21:00,2,14,6,21,0,-13,91,7.08256e+06,0,1.05057e+08,6.69644e+06,17.8199,17.8199,21.1131,17.8199,0.30788,0,1.52673e+07,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,4.55846e+07,6.69644e+06,17.765,17.765,17.765,17.765,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,3.06907e+07,6.69644e+06,17.765,17.765,17.765,17.765,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,3.06907e+07,6.69644e+06,17.765,17.765,17.765,17.765,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,2.46099e+07,6.69644e+06,17.765,17.765,17.765,17.765,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,2.46099e+07,6.69644e+06,17.765,17.765,17.765,17.765,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,737864,0,2.53482e+07,6.69644e+06,17.765,17.765,19.439,17.765,0.000275197,0,13874.3,0
02/15/2009 04:00,2,15,0,4,0,-7,59,1.55517e+06,0,2.61732e+07,6.69644e+06,17.7639,17.7639,21.1131,17.7639,0.00529868,0,267220,0
02/15/2009 05:00,2,15,0,5,0,-7,45,2.07695e+06,0,2.6781e+07,6.69644e+06,17.7504,17.7504,21.1131,17.7504,0.0304629,0,1.54238e+06,0
02/15/2009 06:00,2,15,0,6,0,-7,54,9.46485e+07,0,1.34651e+08,6.69644e+06,17.585,17.585,21.1131,17.585,5.03452,0,2.67934e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,4.95695e+07,0,8.92409e+07,6.69644e+06,17.6145,17.6145,21.1131,17.6145,2.91166,0,1.53397e+08,0
02/15/2009 08:00,2,15,0,8,0,-5,54,4.62001e+07,0,9.02314e+07,6.69644e+06,17.629,17.629,21.1131,17.629,2.67264,0,1.40217e+08,0
02/15/2009 09:00,2,15,0,9,0,-1,42,2.22976e+07,0,8.83188e+07,6.69644e+06,17.7172,17.7172,21.1131,17.7172,1.12662,0,5.76102e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,7.77361e+06,0,1.18914e+08,6.69644e+06,17.8075,17.8075,21.1131,17.8075,0.332396,0,1.65452e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,4.75762e+06,2.11246e+06,1.18042e+08,6.69644e+06,18.6947,18.6947,21.1131,18.6947,0.289977,0,1.03699e+07,0
02/15/2009 12:00,2,15,0,12,0,3,29,4.37653e+06,4.80974e+06,1.20887e+08,6.69644e+06,20.74,20.74,21.506,20.4702,0.351204,0.0685179,3.68729e+06,834482
02/15/2009 13:00,2,15,0,13,0,4,29,2.49505e+07,9.43211e+06,1.48645e+08,6.69644e+06,20.3511,20.3511,21.1131,20.3511,1.81689,0,2.10628e+07,0
02/15/2009 14:00,2,15,0,14,0,5,33,2.32203e+07,1.77683e+07,1.56551e+08,6.69644e+06,21.1409,21.1409,21.68,20.6953,1.59791,0.577903,1.19716e+07,7.75087e+06
02/15/2009 15:00,2,15,0,15,0,4,45,2.47236e+07,2.08039e+07,1.73688e+08,6.69644e+06,21.6103,21.6103,21.6103,21.1131,0,2.43865,0,1.82478e+07
02/15/2009 16:00,2,15,0,16,0,4,42,2.49512e+07,2.08777e+07,1.73903e+08,6.69644e+06,21.5279,21.5279,21.5279,21.1131,0,2.4489,0,1.52895e+07
02/15/2009 17:00,2,15,0,17,0,2,48,2.83186e+07,1.39061e+07,1.69241e+08,6.69644e+06,20.6123,20.6123,21.1131,20.6123,2.23466,0,1.68424e+07,0
02/15/2009 18:00,2,15,0,18,0,1,51,3.03056e+07,3.45566e+06,1.6495e+08,6.69644e+06,18.8938,18.8938,21.1131,18.8938,1.76291,0,5.88998e+07,0
02/15/2009 19:00,2,15,0,19,0,1,51,5.74922e+06,963839,1.12869e+08,6.69644e+06,18.7249,18.7249,21.1131,18.7249,0.277482,0,9.97681e+06,0
02/15/2009 20:00,2,15,0,20,0,-3,77,6.83268e+06,0,1.04265e+08,6.69644e+06,18.606,18.606,21.1131,18.606,0.292531,0,1.10417e+07,0
02/15/2009 21:00,2,15,0,21,0,0,60,2.06919e+06,0,9.90998e+07,6.69644e+06,18.3786,18.3786,21.1131,18.3786,0.0175655,0,724627,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,4.55846e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,3.06907e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,3.06907e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,2.46099e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,2.46099e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,2.46099e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,2.46099e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,2.46099e+07,6.69644e+06,18.3601,18.3601,18.3601,18.3601,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,6.71741e+07,0,1.01808e+08,6.69644e+06,17.6118,17.6118,21.1131,17.6118,3.30257,0,1.72111e+08,0
02/16/2009 07:00,2,16,1,7,0,-7,92,3.73215e+07,0,7.44888e+07,6.69644e+06,17.6143,17.6143,21.1131,17.6143,2.10917,0,1.11125e+08,0
02/16/2009 08:00,2,16,1,8,0,-6,84,3.45315e+07,0,7.62343e+07,6.69644e+06,17.6178,17.6178,21.1131,17.6178,1.92595,0,1.0137e+08,0
02/16/2009 09:00,2,16,1,9,0,-3,71,2.35619e+07,0,8.44985e+07,6.69644e+06,17.7096,17.7096,21.1131,17.7096,1.19301,0,6.11429e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,1.07857e+07,0,1.22403e+08,6.69644e+06,17.8057,17.8057,21.1131,17.8057,0.500324,0,2.49171e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,9.49007e+06,0,1.20869e+08,6.69644e+06,17.8677,17.8677,21.1131,17.8677,0.423856,0,2.07128e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,6.59493e+06,0,1.05537e+08,6.69644e+06,17.9086,17.9086,21.1131,17.9086,0.279215,0,1.34725e+07,0
02/16/2009 13:00,2,16,1,13,0,-3,77,3.69188e+07,0,1.50509e+08,6.69644e+06,17.9616,17.9616,21.1131,17.9616,2.03907,0,9.67605e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.69001e+07,0,1.38526e+08,6.69644e+06,17.9688,17.9688,21.1131,17.9688,2.03794,0,9.64868e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.68801e+07,0,1.50467e+08,6.69644e+06,17.9688,17.9688,21.1131,17.9688,2.03674,0,9.6429e+07,0
02/16/2009 16:00,2,16,1,16,0,-4,84,3.81408e+07,1.69387e+06,1.65828e+08,6.69644e+06,18.2232,18.2232,21.1131,18.2232,2.20044,0,9.57162e+07,0
02/16/2009 17:00,2,16,1,17,0,-4,84,3.80918e+07,1.4764e+06,1.65509e+08,6.69644e+06,18.2476,18.2476,21.1131,18.2476,2.18469,0,9.42562e+07,0
02/16/2009 18:00,2,16,1,18,0,-4,84,3.8371e+07,107057,1.69991e+08,6.69644e+06,18.0149,18.0149,21.1131,18.0149,2.12683,0,9.9217e+07,0
02/16/2009 19:00,2,16,1,19,0,-4,92,7.15569e+06,0,1.13261e+08,6.69644e+06,17.9693,17.9693,21.1131,17.9693,0.310622,0,1.4704e+07,0
02/16/2009 20:00,2,16,1,20,0,-4,92,8.16881e+06,0,1.05784e+08,6.69644e+06,17.9597,17.9597,21.1131,17.9597,0.356855,0,1.69451e+07,0
02/16/2009 21:00,2,16,1,21,0,-4,92,3.98101e+06,0,1.01341e+08,6.69644e+06,17.9247,17.9247,21.1131,17.9247,0.116827,0,5.61474e+06,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,4.55846e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,3.06907e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,3.06907e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,6.89873e+07,0,1.04109e+08,6.69644e+06,17.6058,17.6058,21.1131,17.6058,3.44404,0,1.81442e+08,0
02/17/2009 07:00,2,17,2,7,0,-7,92,4.05934e+07,0,7.84444e+07,6.69644e+06,17.6172,17.6172,21.1131,17.6172,2.32145,0,1.22206e+08,0
02/17/2009 08:00,2,17,2,8,0,-3,92,3.75329e+07,0,8.06861e+07,6.69644e+06,17.6544,17.6544,21.1131,17.6544,2.09879,0,1.09309e+08,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.88044e+07,0,8.41614e+07,6.69644e+06,17.7297,17.7297,21.1131,17.7297,0.91562,0,4.66481e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,7.43772e+06,0,1.18437e+08,6.69644e+06,17.8212,17.8212,21.1131,17.8212,0.311342,0,1.54326e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,4.84257e+06,3.68635e+06,1.20026e+08,6.69644e+06,19.4131,19.4131,21.1131,19.4131,0.379968,0,9.59394e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,4.06915e+06,6.76736e+06,1.2284e+08,6.69644e+06,21.9021,21.9021,21.9319,20.3108,0.321167,0.171874,134844,6.13466e+06
02/17/2009 13:00,2,17,2,13,0,8,22,1.90026e+07,1.94279e+07,1.53933e+08,6.69644e+06,22.0535,22.0535,22.0535,21.1131,0,2.03245,0,3.04841e+07
02/17/2009 14:00,2,17,2,14,0,9,25,1.75321e+07,2.42761e+07,1.58025e+08,6.69644e+06,22.718,22.718,22.718,21.1131,0,2.22595,0,5.37975e+07
02/17/2009 15:00,2,17,2,15,0,10,28,1.60307e+07,2.93347e+07,1.74299e+08,6.69644e+06,23.2355,23.2355,23.2355,21.1131,0,2.43719,0,7.78356e+07
02/17/2009 16:00,2,17,2,16,0,10,30,1.61768e+07,3.02446e+07,1.75442e+08,6.69644e+06,23.3392,23.3392,23.3392,21.1131,0,2.49324,0,8.35131e+07
02/17/2009 17:00,2,17,2,17,0,7,40,2.09553e+07,2.16715e+07,1.70404e+08,6.69644e+06,22.2738,22.2738,22.2738,21.1131,0,2.25454,0,3.93789e+07
02/17/2009 18:00,2,17,2,18,0,2,80,2.89315e+07,9.07718e+06,1.70004e+08,6.69644e+06,20.1172,20.1172,21.1131,20.1172,1.99109,0,2.98806e+07,0
02/17/2009 19:00,2,17,2,19,0,-1,92,6.19097e+06,1.2366e+06,1.13679e+08,6.69644e+06,19.6316,19.6316,21.1131,19.6316,0.317676,0,7.08436e+06,0
02/17/2009 20:00,2,17,2,20,0,-1,92,6.32679e+06,206171,1.03932e+08,6.69644e+06,19.1319,19.1319,21.1131,19.1319,0.26688,0,7.96002e+06,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,9.69858e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,4.55846e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,3.06907e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,3.06907e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,2.24486e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,2.24486e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,2.24486e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,2.24486e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,2.24486e+07,6.69644e+06,18.7852,18.7852,18.7852,18.7852,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,5.33132e+07,0,8.4937e+07,6.69644e+06,17.7117,17.7117,21.1131,17.7117,3.01346,0,1.509e+08,0
02/18/2009 07:00,2,18,3,7,0,1,47,2.64757e+07,0,5.9247e+07,6.69644e+06,17.716,17.716,21.1131,17.716,1.38548,0,7.08717e+07,0
02/18/2009 08:00,2,18,3,8,0,1,56,2.74676e+07,0,5.45543e+07,6.69644e+06,17.7167,17.7167,21.1131,17.7167,1.44716,0,7.40128e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,1.73789e+07,0,7.02846e+07,6.69644e+06,17.7757,17.7757,21.1131,17.7757,0.813091,0,4.08612e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,7.43637e+06,0,9.03379e+07,6.69644e+06,17.8444,17.8444,21.1131,17.8444,0.30519,0,1.50211e+07,0
02/18/2009 11:00,2,18,3,11,0,7,37,4.43334e+06,0,1.03191e+08,6.69644e+06,17.8923,17.8923,21.1131,17.8923,0.158595,0,7.69146e+06,0
02/18/2009 12:00,2,18,3,12,0,9,27,4.04403e+06,0,1.14732e+08,6.69644e+06,17.9189,17.9189,21.1131,17.9189,0.136948,0,6.58669e+06,0
02/18/2009 13:00,2,18,3,13,0,11,20,1.5929e+07,304676,1.2799e+08,6.69644e+06,18.0027,18.0027,21.1131,18.0027,0.818968,0,3.83444e+07,0
02/18/2009 14:00,2,18,3,14,0,10,25,1.73321e+07,1.78872e+06,1.31161e+08,6.69644e+06,18.3184,18.3184,21.1131,18.3184,0.944711,0,3.97363e+07,0
02/18/2009 15:00,2,18,3,15,0,11,22,1.58657e+07,6.57408e+06,1.35036e+08,6.69644e+06,19.6076,19.6076,21.1131,19.6076,1.09495,0,2.4814e+07,0
02/18/2009 16:00,2,18,3,16,0,12,22,1.40062e+07,1.97496e+07,1.60507e+08,6.69644e+06,22.2976,22.2976,22.5254,19.8761,1.03751,0.700694,3.32047e+06,3.18987e+07
02/18/2009 17:00,2,18,3,17,0,11,28,1.52193e+07,2.17265e+07,1.64149e+08,6.69644e+06,22.8886,22.8886,22.8886,21.1131,0,1.92155,0,5.1337e+07
02/18/2009 18:00,2,18,3,18,0,7,34,2.1428e+07,1.03666e+07,1.63333e+08,6.69644e+06,21.0158,21.0158,21.1131,21.0158,1.63115,0,2.38923e+06,0
02/18/2009 19:00,2,18,3,19,0,5,42,4.88359e+06,234006,1.02399e+08,6.69644e+06,19.9976,19.9976,21.1131,19.9976,0.187858,0,3.15465e+06,0
02/18/2009 20:00,2,18,3,20,0,2,52,5.68181e+06,0,7.45119e+07,6.69644e+06,19.158,19.158,21.1131,19.158,0.228161,0,6.71533e+06,0
02/18/2009 21:00,2,18,3,21,0,2,52,2.0245e+06,0,7.05716e+07,6.69644e+06,18.8071,18.8071,21.1131,18.8071,0.0212335,0,739687,0
02/18/2009 22:00,2,18,3,22,0,2,52,4.38649e+06,0,4.47977e+07,6.69644e+06,18.6134,18.6134,21.1131,18.6134,0.138365,0,5.21204e+06,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,2.85293e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
