Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,2.85293e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,2.24486e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,2.24486e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,2.24486e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,2.24486e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,2.24486e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,2.24486e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,2.85293e+07,6.69644e+06,18.4694,18.4694,18.4694,18.4694,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,4.65359e+07,0,6.45455e+07,6.69644e+06,17.7367,17.7367,21.1131,17.7367,2.28898,0,1.14023e+08,0
02/19/2009 09:00,2,19,4,9,0,8,32,2.29413e+07,0,3.7232e+07,6.69644e+06,17.7991,17.7991,21.1131,17.7991,1.15305,0,5.76363e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,8.66647e+06,0,3.17045e+07,6.69644e+06,17.8516,17.8516,21.1131,17.8516,0.319954,0,1.57129e+07,0
02/19/2009 11:00,2,19,4,11,0,11,24,3.81773e+06,3.37273e+06,6.58479e+07,6.69644e+06,19.175,19.175,21.1131,19.175,0.289639,0,7.90464e+06,0
02/19/2009 12:00,2,19,4,12,0,11,28,2.15426e+06,7.69791e+06,6.92741e+07,6.69644e+06,22.4678,22.4678,22.4678,21.1131,0,0.469894,0,9.79386e+06
02/19/2009 13:00,2,19,4,13,0,10,39,1.56498e+07,1.15285e+07,1.21186e+08,6.69644e+06,22.0502,22.0502,22.0502,21.1131,0,1.47087,0,2.0745e+07
02/19/2009 14:00,2,19,4,14,0,9,45,1.70513e+07,1.47846e+07,1.26512e+08,6.69644e+06,21.6239,21.6239,21.6239,21.1131,0,1.721,0,1.35954e+07
02/19/2009 15:00,2,19,4,15,0,10,42,1.57254e+07,1.79025e+07,1.28519e+08,6.69644e+06,22.0998,22.0998,22.0998,21.1131,0,1.77055,0,2.70994e+07
02/19/2009 16:00,2,19,4,16,0,10,36,1.60867e+07,1.52599e+07,1.25606e+08,6.69644e+06,22.0011,22.0011,22.0011,21.1131,0,1.6174,0,2.16149e+07
02/19/2009 17:00,2,19,4,17,0,9,41,1.78514e+07,1.05421e+07,1.21871e+08,6.69644e+06,21.052,21.052,21.1131,21.052,1.43889,0,1.32228e+06,0
02/19/2009 18:00,2,19,4,18,0,5,64,2.42037e+07,1.27053e+06,9.33245e+07,6.69644e+06,18.9876,18.9876,21.1131,18.9876,1.34784,0,4.31257e+07,0
02/19/2009 19:00,2,19,4,19,0,3,74,5.2293e+06,0,5.97689e+07,6.69644e+06,18.2947,18.2947,21.1131,18.2947,0.202937,0,8.6117e+06,0
02/19/2009 20:00,2,19,4,20,0,1,72,3.24041e+06,0,3.1937e+07,6.69644e+06,18.1389,18.1389,20.952,18.1389,0.109572,0,4.91157e+06,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,2.85293e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,2.85293e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,2.85293e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,2.85293e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,2.46099e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,2.46099e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,2.46099e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,2.46099e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,2.46099e+07,6.69644e+06,18.0643,18.0643,18.0643,18.0643,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,5.21742e+07,0,8.52885e+07,6.69644e+06,17.6933,17.6933,21.1131,17.6933,2.80683,0,1.43574e+08,0
02/20/2009 07:00,2,20,5,7,0,1,47,2.6752e+07,0,6.17095e+07,6.69644e+06,17.7157,17.7157,21.1131,17.7157,1.40225,0,7.17372e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,2.25699e+07,0,6.18241e+07,6.69644e+06,17.7033,17.7033,21.1131,17.7033,1.1529,0,5.91951e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,7.79037e+06,0,7.15641e+07,6.69644e+06,17.7711,17.7711,21.1131,17.7711,0.334446,0,1.68307e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,3.24755e+06,3.9912e+06,1.30641e+08,6.69644e+06,19.4024,19.4024,21.1131,19.4024,0.312626,0,7.34294e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,2.1937e+06,8.98131e+06,1.35597e+08,6.69644e+06,22.9062,22.9062,22.9062,21.1131,0,0.553307,0,1.51846e+07
02/20/2009 12:00,2,20,5,12,0,12,31,1.57349e+06,2.42311e+07,1.52917e+08,6.69644e+06,25.1901,25.1901,25.1901,21.1131,0,1.38119,0,8.69208e+07
02/20/2009 13:00,2,20,5,13,0,9,49,1.6979e+07,3.2754e+07,1.79637e+08,6.69644e+06,23.6001,23.6001,23.6001,21.1131,0,2.72752,0,1.01659e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.54865e+07,3.6254e+07,1.82159e+08,6.69644e+06,23.607,23.607,23.607,21.1131,0,2.85334,0,1.07074e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.56686e+07,3.45886e+07,1.68332e+08,6.69644e+06,23.5558,23.5558,23.5558,21.1131,0,2.7532,0,1.01192e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.82703e+07,2.27033e+07,1.67618e+08,6.69644e+06,21.7165,21.7165,21.7165,21.1131,0,2.74656,0,2.49405e+07
02/20/2009 17:00,2,20,5,17,0,1,86,3.02161e+07,1.60796e+07,1.77685e+08,6.69644e+06,20.7212,20.7212,21.1131,20.7212,2.47117,0,1.45733e+07,0
02/20/2009 18:00,2,20,5,18,0,-1,100,3.34535e+07,7.96322e+06,1.73623e+08,6.69644e+06,19.4891,19.4891,21.1131,19.4891,2.19766,0,5.37367e+07,0
02/20/2009 19:00,2,20,5,19,0,-1,92,6.19625e+06,1.36317e+06,1.13839e+08,6.69644e+06,19.3874,19.3874,21.1131,19.3874,0.325339,0,8.45107e+06,0
02/20/2009 20:00,2,20,5,20,0,-2,100,6.51846e+06,532838,1.04535e+08,6.69644e+06,19.1724,19.1724,21.1131,19.1724,0.295983,0,8.64733e+06,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,298645,9.73138e+07,6.69644e+06,19.0172,19.0172,21.1131,19.0172,0.00785371,0,247785,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,4.55846e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,3.06907e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,3.06907e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,2.46099e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,2.46099e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,2.46099e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,2.46099e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,2.46099e+07,6.69644e+06,19.0891,19.0891,19.0891,19.0891,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,3.80973e+07,0,6.93545e+07,6.69644e+06,17.745,17.745,20.7739,17.745,2.182,0,1.06273e+08,0
02/21/2009 07:00,2,21,6,7,0,-2,100,2.15383e+07,0,5.55792e+07,6.69644e+06,17.6831,17.6831,21.1131,17.6831,1.09356,0,5.64821e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,2.21989e+07,0,6.28083e+07,6.69644e+06,17.6807,17.6807,21.1131,17.6807,1.13501,0,5.8664e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,1.36471e+07,0,7.27868e+07,6.69644e+06,17.7629,17.7629,21.1131,17.7629,0.594515,0,2.99919e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,7.28469e+06,0,1.18293e+08,6.69644e+06,17.857,17.857,21.1131,17.857,0.311841,0,1.52894e+07,0
02/21/2009 11:00,2,21,6,11,0,-1,92,6.14677e+06,246179,1.05326e+08,6.69644e+06,17.9604,17.9604,21.1131,17.9604,0.262082,0,1.24373e+07,0
02/21/2009 12:00,2,21,6,12,0,0,92,5.23587e+06,7.59998e+06,1.2504e+08,6.69644e+06,20.3893,20.3893,21.5109,19.9349,0.479545,0.115469,8.26534e+06,2.26455e+06
02/21/2009 13:00,2,21,6,13,0,4,64,2.46273e+07,2.36906e+07,1.77046e+08,6.69644e+06,21.9278,21.9278,21.9278,21.1131,0,2.60944,0,3.3082e+07
02/21/2009 14:00,2,21,6,14,0,6,55,2.15433e+07,3.03136e+07,1.81565e+08,6.69644e+06,22.5809,22.5809,22.5809,21.1131,0,2.8263,0,6.26092e+07
02/21/2009 15:00,2,21,6,15,0,8,41,1.86901e+07,3.13704e+07,1.79667e+08,6.69644e+06,23.0207,23.0207,23.0207,21.1131,0,2.7208,0,7.80997e+07
02/21/2009 16:00,2,21,6,16,0,8,41,1.89158e+07,3.08882e+07,1.79233e+08,6.69644e+06,23.0013,23.0013,23.0013,21.1131,0,2.69608,0,7.66036e+07
02/21/2009 17:00,2,21,6,17,0,8,34,1.92764e+07,2.3765e+07,1.71086e+08,6.69644e+06,22.4921,22.4921,22.4921,21.1131,0,2.28488,0,4.74161e+07
02/21/2009 18:00,2,21,6,18,0,6,39,2.27403e+07,1.33013e+07,1.68248e+08,6.69644e+06,21.1059,21.1059,21.2527,20.8516,1.40464,0.466413,3.96788e+06,3.56948e+06
02/21/2009 19:00,2,21,6,19,0,4,45,4.91748e+06,4.17858e+06,1.15554e+08,6.69644e+06,21.0891,21.0891,21.1131,21.0891,0.345527,0,124676,0
02/21/2009 20:00,2,21,6,20,0,1,61,5.77453e+06,635109,1.03852e+08,6.69644e+06,20.5753,20.5753,21.1131,20.5753,0.260141,0,2.10607e+06,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,184429,9.71757e+07,6.69644e+06,20.0235,20.0235,21.1131,20.0235,0.00144919,0,23764.3,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,4.55846e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,3.06907e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,3.06907e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,2.46099e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,2.46099e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,2.46099e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,2.46099e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,2.46099e+07,6.69644e+06,20.035,20.035,20.035,20.035,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,4.36725e+07,0,7.57406e+07,6.69644e+06,17.7943,17.7943,20.8101,17.7943,2.45171,0,1.14863e+08,0
02/22/2009 07:00,2,22,0,7,0,0,55,2.3419e+07,0,5.77891e+07,6.69644e+06,17.7043,17.7043,21.1131,17.7043,1.20198,0,6.16975e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,1.96263e+07,0,5.83827e+07,6.69644e+06,17.7187,17.7187,21.1131,17.7187,0.967641,0,4.94595e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,6.29895e+06,0,6.9878e+07,6.69644e+06,17.7785,17.7785,21.1131,17.7785,0.248719,0,1.24884e+07,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.46151e+06,4.3251e+06,1.3128e+08,6.69644e+06,19.5313,19.5313,21.1131,19.5313,0.344185,0,7.39267e+06,0
02/22/2009 11:00,2,22,0,11,0,9,27,2.6671e+06,9.58881e+06,1.36726e+08,6.69644e+06,22.8883,22.8883,22.8883,21.1131,0,0.592272,0,1.67338e+07
02/22/2009 12:00,2,22,0,12,0,11,26,1.81565e+06,2.56816e+07,1.54757e+08,6.69644e+06,25.2173,25.2173,25.2173,21.1131,0,1.44792,0,9.08262e+07
02/22/2009 13:00,2,22,0,13,0,12,24,1.26152e+07,3.32664e+07,1.63543e+08,6.69644e+06,24.103,24.103,24.103,21.1131,0,2.50994,0,1.12679e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.27945e+07,3.29943e+07,1.63306e+08,6.69644e+06,23.8164,23.8164,23.8164,21.1131,0,2.49209,0,1.01365e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.49987e+07,2.35495e+07,1.54199e+08,6.69644e+06,23.0486,23.0486,23.0486,21.1131,0,2.02699,0,5.90334e+07
02/22/2009 16:00,2,22,0,16,0,11,26,1.53385e+07,2.07979e+07,1.5122e+08,6.69644e+06,22.642,22.642,22.642,21.1131,0,1.88066,0,4.32692e+07
02/22/2009 17:00,2,22,0,17,0,8,37,1.98911e+07,1.71812e+07,1.65777e+08,6.69644e+06,21.791,21.791,21.791,21.1131,0,1.93034,0,1.96929e+07
02/22/2009 18:00,2,22,0,18,0,7,44,2.14956e+07,1.06152e+07,1.63691e+08,6.69644e+06,20.6969,20.6969,21.1131,20.6969,1.64426,0,1.02986e+07,0
02/22/2009 19:00,2,22,0,19,0,7,44,4.33573e+06,5.05278e+06,1.1593e+08,6.69644e+06,21.1942,21.1942,21.1942,21.1131,0,0.361857,0,441799
02/22/2009 20:00,2,22,0,20,0,5,50,4.84482e+06,852797,1.03107e+08,6.69644e+06,21.1398,21.1398,21.2596,20.9932,0.110335,0.110303,398179,486606
02/22/2009 21:00,2,22,0,21,0,4,49,0,610741,9.76917e+07,6.69644e+06,20.8286,20.8286,21.1131,20.8286,0.0254116,0,108578,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,4.55846e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,3.06907e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,3.06907e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,2.46099e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,2.46099e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,2.46099e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,2.46099e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,2.46099e+07,6.69644e+06,20.9984,20.9984,20.9984,20.9984,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,3.53989e+07,0,6.62056e+07,6.69644e+06,17.9104,17.9104,20.7966,17.9104,2.03913,0,8.80848e+07,0
02/23/2009 07:00,2,23,1,7,0,-2,85,2.32708e+07,0,5.76444e+07,6.69644e+06,17.6855,17.6855,21.1131,17.6855,1.19995,0,6.19335e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,1.72282e+07,0,5.55502e+07,6.69644e+06,17.6789,17.6789,21.1131,17.6789,0.832661,0,4.30587e+07,0
02/23/2009 09:00,2,23,1,9,0,1,72,7.09238e+06,0,7.07019e+07,6.69644e+06,17.7559,17.7559,21.1131,17.7559,0.29292,0,1.48078e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.31237e+06,3.75848e+06,1.19538e+08,6.69644e+06,19.3791,19.3791,21.1131,19.3791,0.354716,0,9.03097e+06,0
02/23/2009 11:00,2,23,1,11,0,3,74,4.23338e+06,5.56584e+06,1.21647e+08,6.69644e+06,21.7044,21.7044,21.728,21.0894,0.139299,0.315581,148661,4.31804e+06
02/23/2009 12:00,2,23,1,12,0,3,74,3.74324e+06,1.96523e+07,1.37622e+08,6.69644e+06,24.1545,24.1545,24.1545,21.1131,0,1.18218,0,5.52304e+07
02/23/2009 13:00,2,23,1,13,0,4,69,2.39412e+07,2.9366e+07,1.83099e+08,6.69644e+06,22.7044,22.7044,22.7044,21.1131,0,2.91443,0,6.94237e+07
02/23/2009 14:00,2,23,1,14,0,4,69,2.38838e+07,3.28461e+07,1.87154e+08,6.69644e+06,22.6113,22.6113,22.6113,21.1131,0,3.12019,0,7.03485e+07
02/23/2009 15:00,2,23,1,15,0,5,64,2.25409e+07,3.29472e+07,1.85758e+08,6.69644e+06,22.7374,22.7374,22.7374,21.1131,0,3.04298,0,7.43763e+07
02/23/2009 16:00,2,23,1,16,0,4,69,2.42948e+07,3.09308e+07,1.85141e+08,6.69644e+06,22.4855,22.4855,22.4855,21.1131,0,3.01213,0,6.22076e+07
02/23/2009 17:00,2,23,1,17,0,3,74,2.64642e+07,1.95188e+07,1.75723e+08,6.69644e+06,21.448,21.448,21.448,21.1131,0,2.44993,0,1.23472e+07
02/23/2009 18:00,2,23,1,18,0,2,80,2.82291e+07,1.18016e+07,1.72444e+08,6.69644e+06,20.3407,20.3407,21.1131,20.3407,2.10646,0,2.45025e+07,0
02/23/2009 19:00,2,23,1,19,0,0,85,5.80961e+06,3.63891e+06,1.15886e+08,6.69644e+06,20.3675,20.3675,21.1131,20.3675,0.364775,0,4.08903e+06,0
02/23/2009 20:00,2,23,1,20,0,-1,92,6.14527e+06,612033,1.04226e+08,6.69644e+06,19.9786,19.9786,21.1131,19.9786,0.279561,0,4.77438e+06,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,396888,9.74327e+07,6.69644e+06,19.6594,19.6594,21.1131,19.6594,0.0133519,0,292135,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,4.55846e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,3.06907e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,3.06907e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,2.46099e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,2.46099e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,2.46099e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,2.46099e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,2.46099e+07,6.69644e+06,19.7705,19.7705,19.7705,19.7705,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,3.50639e+07,0,6.58206e+07,6.69644e+06,17.8334,17.8334,20.7868,17.8334,2.01526,0,9.33493e+07,0
02/24/2009 07:00,2,24,2,7,0,-1,92,1.98374e+07,0,5.35484e+07,6.69644e+06,17.6992,17.6992,21.1131,17.6992,0.986719,0,5.07236e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,1.78015e+07,0,5.62706e+07,6.69644e+06,17.696,17.696,21.1131,17.696,0.864683,0,4.44928e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,9.37403e+06,0,6.79913e+07,6.69644e+06,17.7773,17.7773,21.1131,17.7773,0.41716,0,2.09541e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.7589e+06,781158,1.17514e+08,6.69644e+06,18.1139,18.1139,21.1131,18.1139,0.270076,0,1.21411e+07,0
02/24/2009 11:00,2,24,2,11,0,1,79,4.84697e+06,4.7557e+06,1.21333e+08,6.69644e+06,20.0813,20.0813,21.1217,20.0727,0.329043,0.11424,6.47343e+06,59189.4
02/24/2009 12:00,2,24,2,12,0,1,79,4.33252e+06,1.47729e+07,1.32519e+08,6.69644e+06,23.1292,23.1292,23.1292,21.1131,0,0.949558,0,3.16129e+07
02/24/2009 13:00,2,24,2,13,0,2,67,2.73568e+07,2.01146e+07,1.63746e+08,6.69644e+06,21.6999,21.6999,21.6999,21.1131,0,2.5509,0,2.18589e+07
02/24/2009 14:00,2,24,2,14,0,1,79,2.90766e+07,2.02149e+07,1.65641e+08,6.69644e+06,21.2097,21.2097,21.2097,21.1131,0,2.6507,0,3.85607e+06
02/24/2009 15:00,2,24,2,15,0,1,72,2.88358e+07,2.41412e+07,1.70103e+08,6.69644e+06,21.502,21.502,21.502,21.1131,0,2.87404,0,1.68227e+07
02/24/2009 16:00,2,24,2,16,0,2,67,2.77472e+07,2.22961e+07,1.66592e+08,6.69644e+06,21.4757,21.4757,21.4757,21.1131,0,2.69139,0,1.46895e+07
02/24/2009 17:00,2,24,2,17,0,1,72,2.94018e+07,1.90099e+07,1.76454e+08,6.69644e+06,21.0712,21.0712,21.1131,21.0712,2.59496,0,1.6346e+06,0
02/24/2009 18:00,2,24,2,18,0,-1,78,3.27479e+07,8.84487e+06,1.73915e+08,6.69644e+06,19.7061,19.7061,21.1131,19.7061,2.20581,0,4.67315e+07,0
02/24/2009 19:00,2,24,2,19,0,-2,85,6.29992e+06,1.43643e+06,1.1404e+08,6.69644e+06,19.529,19.529,21.1131,19.529,0.335295,0,7.99474e+06,0
02/24/2009 20:00,2,24,2,20,0,-2,85,6.47607e+06,203427,1.04091e+08,6.69644e+06,19.1236,19.1236,21.1131,19.1236,0.275089,0,8.23893e+06,0
02/24/2009 21:00,2,24,2,21,0,-3,84,1.59795e+06,0,9.85863e+07,6.69644e+06,18.7664,18.7664,21.1131,18.7664,0.0016864,0,59579.7,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,4.55846e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,3.06907e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,3.06907e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,2.24486e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,2.24486e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,2.24486e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,2.24486e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,2.24486e+07,6.69644e+06,18.7646,18.7646,18.7646,18.7646,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,6.30045e+07,0,9.50119e+07,6.69644e+06,17.6761,17.6761,21.1131,17.6761,3.1339,0,1.58886e+08,0
02/25/2009 07:00,2,25,3,7,0,-4,50,3.09465e+07,0,6.46549e+07,6.69644e+06,17.6559,17.6559,21.1131,17.6559,1.68563,0,8.77532e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,2.52778e+07,0,5.14892e+07,6.69644e+06,17.6588,17.6588,21.1131,17.6588,1.32828,0,6.90906e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,1.04755e+07,0,6.08835e+07,6.69644e+06,17.7509,17.7509,21.1131,17.7509,0.424887,0,2.15104e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.45396e+06,2.34979e+06,9.77809e+07,6.69644e+06,18.7113,18.7113,21.1131,18.7113,0.283081,0,9.92235e+06,0
02/25/2009 11:00,2,25,3,11,0,7,22,3.19759e+06,7.60757e+06,1.34992e+08,6.69644e+06,21.7857,21.7857,21.9747,20.924,0.0845383,0.438117,1.20264e+06,6.86509e+06
02/25/2009 12:00,2,25,3,12,0,8,20,2.53692e+06,2.09729e+07,1.38065e+08,6.69644e+06,24.5579,24.5579,24.5579,21.1131,0,1.23177,0,6.64412e+07
02/25/2009 13:00,2,25,3,13,0,9,19,1.69945e+07,3.17922e+07,1.78495e+08,6.69644e+06,23.476,23.476,23.476,21.1131,0,2.66937,0,9.44676e+07
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.52013e+07,3.66987e+07,1.82376e+08,6.69644e+06,23.616,23.616,23.616,21.1131,0,2.86541,0,1.07925e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.4151e+07,3.70065e+07,1.81538e+08,6.69644e+06,23.782,23.782,23.782,21.1131,0,2.81768,0,1.13151e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.43974e+07,3.36485e+07,1.77707e+08,6.69644e+06,23.6301,23.6301,23.6301,21.1131,0,2.61634,0,9.90878e+07
02/25/2009 17:00,2,25,3,17,0,9,23,1.77319e+07,2.72233e+07,1.73545e+08,6.69644e+06,22.9208,22.9208,22.9208,21.1131,0,2.40677,0,6.54695e+07
02/25/2009 18:00,2,25,3,18,0,7,26,2.11945e+07,1.69069e+07,1.70836e+08,6.69644e+06,21.6625,21.6625,21.6625,21.1131,0,1.99222,0,1.64725e+07
02/25/2009 19:00,2,25,3,19,0,4,27,4.91762e+06,1.24719e+06,1.03665e+08,6.69644e+06,20.9993,20.9993,21.2387,20.9052,0.206168,0.0412059,745073,175020
02/25/2009 20:00,2,25,3,20,0,3,31,5.30438e+06,181313,7.42886e+07,6.69644e+06,20.0437,20.0437,21.1131,20.0437,0.208395,0,3.35428e+06,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,6.84819e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,2.26683e+06,0,4.23248e+07,6.69644e+06,19.4929,19.4929,21.1131,19.4929,0.0288258,0,716753,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,2.85293e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,2.85293e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,2.24486e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,2.24486e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,2.24486e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,2.24486e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,2.24486e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,2.24486e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,2.85293e+07,6.69644e+06,19.3979,19.3979,19.3979,19.3979,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,5.52324e+07,0,7.49512e+07,6.69644e+06,17.7634,17.7634,21.1131,17.7634,2.75975,0,1.33675e+08,0
02/26/2009 09:00,2,26,4,9,0,2,48,2.46803e+07,0,3.86e+07,6.69644e+06,17.7644,17.7644,21.1131,17.7644,1.25108,0,6.30847e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,2.50772e+07,0,4.81697e+07,6.69644e+06,17.7742,17.7742,21.1131,17.7742,1.27617,0,6.41623e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,8.42636e+06,0,6.16364e+07,6.69644e+06,17.8218,17.8218,21.1131,17.8218,0.363273,0,1.80035e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,6.58327e+06,0,5.95455e+07,6.69644e+06,17.8782,17.8782,21.1131,17.8782,0.264508,0,1.28843e+07,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.50518e+07,0,1.01392e+08,6.69644e+06,17.95,17.95,21.1131,17.95,1.31704,0,6.27277e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.86867e+07,764927,9.53752e+07,6.69644e+06,18.1012,18.1012,21.1131,18.1012,0.999075,0,4.52684e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,1.99232e+07,1.91529e+06,1.06094e+08,6.69644e+06,18.542,18.542,21.1131,18.542,1.13674,0,4.39997e+07,0
02/26/2009 16:00,2,26,4,16,0,8,32,1.98685e+07,1.91791e+06,1.06038e+08,6.69644e+06,18.6394,18.6394,21.1131,18.6394,1.13371,0,4.22215e+07,0
02/26/2009 17:00,2,26,4,17,0,4,54,2.58302e+07,1.62533e+06,1.20148e+08,6.69644e+06,18.4645,18.4645,21.1131,18.4645,1.46363,0,5.83649e+07,0
02/26/2009 18:00,2,26,4,18,0,-1,78,3.40312e+07,0,1.01678e+08,6.69644e+06,18.0552,18.0552,21.1131,18.0552,1.85637,0,8.54917e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,9.34654e+06,0,6.43914e+07,6.69644e+06,17.9476,17.9476,21.1131,17.9476,0.417577,0,1.99067e+07,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.7918e+06,0,3.36216e+07,6.69644e+06,17.8632,17.8632,21.1131,17.8632,0.196861,0,9.63957e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,2.85293e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,2.85293e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,2.85293e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,2.85293e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,2.46099e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,2.46099e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,2.46099e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,2.46099e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,2.46099e+07,6.69644e+06,17.8042,17.8042,17.8042,17.8042,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,8.15228e+07,0,1.18914e+08,6.69644e+06,17.5707,17.5707,21.1131,17.5707,4.19115,0,2.23494e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,4.32759e+07,0,8.16615e+07,6.69644e+06,17.5952,17.5952,21.1131,17.5952,2.50389,0,1.32641e+08,0
02/27/2009 08:00,2,27,5,8,0,-9,92,4.1894e+07,0,8.55861e+07,6.69644e+06,17.5763,17.5763,21.1131,17.5763,2.42251,0,1.29018e+08,0
02/27/2009 09:00,2,27,5,9,0,-9,92,3.24754e+07,0,1.01235e+08,6.69644e+06,17.6494,17.6494,21.1131,17.6494,1.75874,0,9.17304e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,1.46235e+07,0,1.28725e+08,6.69644e+06,17.7656,17.7656,21.1131,17.7656,0.719766,0,3.62809e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,1.24236e+07,0,1.24212e+08,6.69644e+06,17.842,17.842,21.1131,17.842,0.596726,0,2.93918e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,1.06792e+07,0,1.22145e+08,6.69644e+06,17.8754,17.8754,21.1131,17.8754,0.492754,0,2.40231e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.68545e+07,0,1.61533e+08,6.69644e+06,17.9464,17.9464,21.1131,17.9464,2.61721,0,1.24795e+08,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.54926e+07,0,1.47995e+08,6.69644e+06,17.9613,17.9613,21.1131,17.9613,2.5521,0,1.21118e+08,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.41045e+07,0,1.60393e+08,6.69644e+06,17.9619,17.9619,21.1131,17.9619,2.46676,0,1.17044e+08,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.48292e+07,0,1.59157e+08,6.69644e+06,17.9657,17.9657,21.1131,17.9657,2.51258,0,1.19073e+08,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.55842e+07,0,1.75908e+08,6.69644e+06,17.9627,17.9627,21.1131,17.9627,2.55768,0,1.21329e+08,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.61745e+07,0,1.78563e+08,6.69644e+06,17.9589,17.9589,21.1131,17.9589,2.59344,0,1.23173e+08,0
02/27/2009 19:00,2,27,5,19,0,-9,84,1.11645e+07,0,1.17888e+08,6.69644e+06,17.9267,17.9267,21.1131,17.9267,0.530397,0,2.54516e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,1.33272e+07,0,1.11781e+08,6.69644e+06,17.8774,17.8774,21.1131,17.8774,0.651515,0,3.17442e+07,0
02/27/2009 21:00,2,27,5,21,0,-9,77,7.75859e+06,0,1.05847e+08,6.69644e+06,17.8083,17.8083,21.1131,17.8083,0.341562,0,1.70021e+07,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,4.55846e+07,6.69644e+06,17.7672,17.7672,17.7672,17.7672,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,3.06907e+07,6.69644e+06,17.7672,17.7672,17.7672,17.7672,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,3.06907e+07,6.69644e+06,17.7672,17.7672,17.7672,17.7672,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,2.46099e+07,6.69644e+06,17.7672,17.7672,17.7672,17.7672,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,2.46099e+07,6.69644e+06,17.7672,17.7672,17.7672,17.7672,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,2.46099e+07,6.69644e+06,17.7672,17.7672,17.7672,17.7672,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,1.52826e+06,0,2.61437e+07,6.69644e+06,17.7666,17.7666,21.1131,17.7666,0.00361288,0,182060,0
02/28/2009 05:00,2,28,6,5,0,-9,77,1.56574e+06,0,2.61848e+07,6.69644e+06,17.7648,17.7648,21.1131,17.7648,0.00595367,0,300179,0
02/28/2009 06:00,2,28,6,6,0,-9,84,8.98772e+07,0,1.28808e+08,6.69644e+06,17.5516,17.5516,21.1131,17.5516,4.68792,0,2.51558e+08,0
02/28/2009 07:00,2,28,6,7,0,-9,84,5.11471e+07,0,9.12104e+07,6.69644e+06,17.5843,17.5843,21.1131,17.5843,3.03502,0,1.61275e+08,0
02/28/2009 08:00,2,28,6,8,0,-8,77,4.79827e+07,0,9.33407e+07,6.69644e+06,17.5886,17.5886,21.1131,17.5886,2.81559,0,1.49435e+08,0
02/28/2009 09:00,2,28,6,9,0,-6,77,3.14157e+07,0,9.38066e+07,6.69644e+06,17.6703,17.6703,21.1131,17.6703,1.68477,0,8.73419e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,1.0355e+07,0,1.09876e+08,6.69644e+06,17.7784,17.7784,21.1131,17.7784,0.474054,0,2.3804e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,7.48625e+06,0,1.06542e+08,6.69644e+06,17.8705,17.8705,21.1131,17.8705,0.314289,0,1.53455e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,6.05445e+06,460550,1.05483e+08,6.69644e+06,18.048,18.048,21.1131,18.048,0.268261,0,1.23673e+07,0
02/28/2009 13:00,2,28,6,13,0,0,55,3.17583e+07,1.26938e+06,1.3442e+08,6.69644e+06,18.2302,18.2302,21.1131,18.2302,1.7931,0,7.78264e+07,0
02/28/2009 14:00,2,28,6,14,0,2,52,2.87557e+07,1.60453e+06,1.31552e+08,6.69644e+06,18.3442,18.3442,21.1131,18.3442,1.63422,0,6.81284e+07,0
02/28/2009 15:00,2,28,6,15,0,1,56,3.03429e+07,1.21721e+06,1.32812e+08,6.69644e+06,18.2735,18.2735,21.1131,18.2735,1.7058,0,7.29309e+07,0
02/28/2009 16:00,2,28,6,16,0,1,56,3.04285e+07,641786,1.4417e+08,6.69644e+06,18.1298,18.1298,21.1131,18.1298,1.67811,0,7.53779e+07,0
02/28/2009 17:00,2,28,6,17,0,1,56,3.04682e+07,230636,1.5762e+08,6.69644e+06,18.0134,18.0134,21.1131,18.0134,1.65735,0,7.73542e+07,0
02/28/2009 18:00,2,28,6,18,0,0,60,3.19701e+07,235337,1.61206e+08,6.69644e+06,17.9897,17.9897,21.1131,17.9897,1.74687,0,8.21565e+07,0
02/28/2009 19:00,2,28,6,19,0,-1,66,6.37605e+06,0,1.12415e+08,6.69644e+06,17.9836,17.9836,21.1131,17.9836,0.266964,0,1.258e+07,0
02/28/2009 20:00,2,28,6,20,0,-1,71,7.48257e+06,0,1.05046e+08,6.69644e+06,17.9679,17.9679,21.1131,17.9679,0.318387,0,1.50812e+07,0
02/28/2009 21:00,2,28,6,21,0,-1,78,3.587e+06,0,1.009e+08,6.69644e+06,17.9353,17.9353,21.1131,17.9353,0.101535,0,4.86404e+06,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,4.55846e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,3.06907e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,3.06907e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,2.46099e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,2.46099e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,2.46099e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,2.46099e+07,6.69644e+06,17.9116,17.9116,17.9116,17.9116,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,1.49591e+06,0,2.61086e+07,6.69644e+06,17.9109,17.9109,21.1131,17.9109,0.00178788,0,86206,0
03/01/2009 06:00,3,1,0,6,0,-8,25,8.48318e+07,0,1.22892e+08,6.69644e+06,17.5809,17.5809,21.1131,17.5809,4.39837,0,2.33563e+08,0
03/01/2009 07:00,3,1,0,7,0,-10,36,4.74485e+07,0,8.67724e+07,6.69644e+06,17.5778,17.5778,21.1131,17.5778,2.79583,0,1.48841e+08,0
03/01/2009 08:00,3,1,0,8,0,-5,26,3.73369e+07,0,7.95488e+07,6.69644e+06,17.6167,17.6167,21.1131,17.6167,2.10022,0,1.10577e+08,0
03/01/2009 09:00,3,1,0,9,0,-2,20,1.83647e+07,0,8.36562e+07,6.69644e+06,17.7173,17.7173,21.1131,17.7173,0.889653,0,4.5492e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,6.8478e+06,847680,1.30795e+08,6.69644e+06,18.0782,18.0782,21.1131,18.0782,0.320327,0,1.45783e+07,0
03/01/2009 11:00,3,1,0,11,0,1,25,4.80136e+06,4.16541e+06,1.20568e+08,6.69644e+06,19.8543,19.8543,21.1131,19.8543,0.40684,0,7.37707e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,3.90651e+06,9.37334e+06,1.25861e+08,6.69644e+06,22.5208,22.5208,22.5208,21.1131,0,0.649558,0,1.41705e+07
03/01/2009 13:00,3,1,0,13,0,3,24,2.6008e+07,1.80407e+07,1.5999e+08,6.69644e+06,21.4381,21.4381,21.4381,21.1131,0,2.36692,0,1.13987e+07
03/01/2009 14:00,3,1,0,14,0,3,24,2.59965e+07,2.23495e+07,1.65034e+08,6.69644e+06,21.5993,21.5993,21.5993,21.1131,0,2.61425,0,1.91312e+07
03/01/2009 15:00,3,1,0,15,0,4,24,2.46206e+07,2.42104e+07,1.77628e+08,6.69644e+06,21.8387,21.8387,21.8387,21.1131,0,2.63717,0,2.87972e+07
03/01/2009 16:00,3,1,0,16,0,4,27,2.48272e+07,2.44624e+07,1.78039e+08,6.69644e+06,21.8843,21.8843,21.8843,21.1131,0,2.65509,0,3.08152e+07
03/01/2009 17:00,3,1,0,17,0,3,26,2.66749e+07,1.77408e+07,1.72016e+08,6.69644e+06,21.1766,21.1766,21.1766,21.1131,0,2.36206,0,2.25751e+06
03/01/2009 18:00,3,1,0,18,0,1.6,25,2.92797e+07,6.29519e+06,1.65203e+08,6.69644e+06,19.49,19.49,21.1131,19.49,1.85541,0,4.5358e+07,0
03/01/2009 19:00,3,1,0,19,0,0,25,5.92474e+06,1.05742e+06,1.13173e+08,6.69644e+06,19.1884,19.1884,21.1131,19.1884,0.292731,0,8.48159e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,6.80441e+06,0,1.04234e+08,6.69644e+06,18.8367,18.8367,21.1131,18.8367,0.290942,0,9.97096e+06,0
03/01/2009 21:00,3,1,0,21,0,-5,41,1.63482e+06,0,9.86263e+07,6.69644e+06,18.5349,18.5349,21.1131,18.5349,0.00373017,0,144795,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,4.55846e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,3.06907e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,3.06907e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,2.46099e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,2.46099e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,2.46099e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,2.46099e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,2.46099e+07,6.69644e+06,18.532,18.532,18.532,18.532,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,8.38626e+07,0,1.21616e+08,6.69644e+06,17.5705,17.5705,21.1131,17.5705,4.305,0,2.2727e+08,0
03/02/2009 07:00,3,2,1,7,0,-11,70,4.35105e+07,0,8.20016e+07,6.69644e+06,17.5583,17.5583,21.1131,17.5583,2.54099,0,1.3602e+08,0
03/02/2009 08:00,3,2,1,8,0,-5,54,3.24671e+07,0,7.37353e+07,6.69644e+06,17.6162,17.6162,21.1131,17.6162,1.78932,0,9.42216e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.10704e+07,0,7.52909e+07,6.69644e+06,17.7459,17.7459,21.1131,17.7459,0.518233,0,2.62767e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.51142e+06,752069,1.17211e+08,6.69644e+06,18.0846,18.0846,21.1131,18.0846,0.254806,0,1.15681e+07,0
03/02/2009 11:00,3,2,1,11,0,2,44,4.80833e+06,3.50959e+06,1.19776e+08,6.69644e+06,19.6092,19.6092,21.1131,19.6092,0.368442,0,8.09874e+06,0
03/02/2009 12:00,3,2,1,12,0,3,45,4.13331e+06,1.39693e+07,1.31329e+08,6.69644e+06,22.6297,22.6297,22.6297,21.1131,0,0.891444,0,2.38252e+07
03/02/2009 13:00,3,2,1,13,0,5,42,2.32206e+07,2.33564e+07,1.63123e+08,6.69644e+06,22.1981,22.1981,22.1981,21.1131,0,2.50647,0,4.04669e+07
03/02/2009 14:00,3,2,1,14,0,5,42,2.32198e+07,2.65503e+07,1.66873e+08,6.69644e+06,22.1612,22.1612,22.1612,21.1131,0,2.69315,0,4.24887e+07
03/02/2009 15:00,3,2,1,15,0,5,39,2.33156e+07,2.79632e+07,1.80539e+08,6.69644e+06,22.264,22.264,22.264,21.1131,0,2.77745,0,4.81022e+07
03/02/2009 16:00,3,2,1,16,0,5,39,2.35735e+07,2.68493e+07,1.79393e+08,6.69644e+06,22.1818,22.1818,22.1818,21.1131,0,2.71918,0,4.37329e+07
03/02/2009 17:00,3,2,1,17,0,4,42,2.54305e+07,1.94394e+07,1.72571e+08,6.69644e+06,21.4512,21.4512,21.4512,21.1131,0,2.38608,0,1.21427e+07
03/02/2009 18:00,3,2,1,18,0,2,48,2.86831e+07,1.05005e+07,1.69439e+08,6.69644e+06,20.1491,20.1491,21.1131,20.1491,2.05913,0,2.98922e+07,0
03/02/2009 19:00,3,2,1,19,0,1,47,5.69514e+06,2.86342e+06,1.14841e+08,6.69644e+06,19.9578,19.9578,21.1131,19.9578,0.314555,0,5.46875e+06,0
03/02/2009 20:00,3,2,1,20,0,-1,42,6.28727e+06,169925,1.03845e+08,6.69644e+06,19.4303,19.4303,21.1131,19.4303,0.262666,0,6.65435e+06,0
03/02/2009 21:00,3,2,1,21,0,-1,46,1.58753e+06,0,9.8575e+07,6.69644e+06,18.9741,18.9741,21.1131,18.9741,0.00109874,0,35381.3,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,4.55846e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,3.06907e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,3.06907e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,2.46099e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,2.46099e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,2.46099e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,2.46099e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,2.46099e+07,6.69644e+06,18.9726,18.9726,18.9726,18.9726,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,5.47899e+07,0,8.85195e+07,6.69644e+06,17.6745,17.6745,21.1131,17.6745,2.98965,0,1.5063e+08,0
03/03/2009 07:00,3,3,2,7,0,-5,59,2.94017e+07,0,6.49921e+07,6.69644e+06,17.6464,17.6464,21.1131,17.6464,1.59368,0,8.31953e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,2.15057e+07,0,6.06392e+07,6.69644e+06,17.6869,17.6869,21.1131,17.6869,1.0874,0,5.61008e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,7.6734e+06,0,7.14179e+07,6.69644e+06,17.7743,17.7743,21.1131,17.7743,0.327258,0,1.64529e+07,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.8035e+06,1.73388e+06,1.28513e+08,6.69644e+06,18.53,18.53,21.1131,18.53,0.215903,0,8.2171e+06,0
03/03/2009 11:00,3,3,2,11,0,9,53,3.03485e+06,7.67416e+06,1.22722e+08,6.69644e+06,21.2276,21.2276,21.6674,20.6732,0.201742,0.274451,2.24729e+06,4.72207e+06
03/03/2009 12:00,3,3,2,12,0,10,54,2.4061e+06,2.29448e+07,1.40004e+08,6.69644e+06,24.6559,24.6559,24.6559,21.1131,0,1.29998,0,7.1221e+07
03/03/2009 13:00,3,3,2,13,0,12,50,1.27607e+07,3.20641e+07,1.62082e+08,6.69644e+06,23.988,23.988,23.988,21.1131,0,2.42658,0,1.04778e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.27271e+07,3.47322e+07,1.65204e+08,6.69644e+06,23.8766,23.8766,23.8766,21.1131,0,2.58553,0,1.07508e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.29686e+07,3.29747e+07,1.63273e+08,6.69644e+06,23.8119,23.8119,23.8119,21.1131,0,2.48289,0,1.00824e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.47861e+07,2.83635e+07,1.59627e+08,6.69644e+06,23.3641,23.3641,23.3641,21.1131,0,2.29965,0,7.78897e+07
03/03/2009 17:00,3,3,2,17,0,11,50,1.4975e+07,2.4997e+07,1.67767e+08,6.69644e+06,23.0687,23.0687,23.0687,21.1131,0,2.10769,0,6.20226e+07
03/03/2009 18:00,3,3,2,18,0,10,54,1.66951e+07,1.68781e+07,1.63908e+08,6.69644e+06,22.1888,22.1888,22.1888,21.1131,0,1.7283,0,2.79773e+07
03/03/2009 19:00,3,3,2,19,0,4,59,4.89993e+06,9.46861e+06,1.21689e+08,6.69644e+06,22.7919,22.7919,22.7919,21.1131,0,0.644059,0,1.62837e+07
03/03/2009 20:00,3,3,2,20,0,5,55,4.78779e+06,854341,1.03047e+08,6.69644e+06,22.3081,22.3081,22.3081,21.1131,0,0.217542,0,3.91012e+06
03/03/2009 21:00,3,3,2,21,0,3,58,0,460688,9.75099e+07,6.69644e+06,21.623,21.623,21.623,21.1131,0,0.0169395,0,130057
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,4.55846e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,3.06907e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,3.06907e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,2.24486e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,2.24486e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,2.24486e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,2.24486e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,2.24486e+07,6.69644e+06,21.7188,21.7188,21.7188,21.7188,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,4.65289e+07,0,7.69826e+07,6.69644e+06,17.8558,17.8558,20.8469,17.8558,2.61932,0,1.15379e+08,0
03/04/2009 07:00,3,4,3,7,0,-4,84,2.52678e+07,0,5.78856e+07,6.69644e+06,17.6567,17.6567,21.1131,17.6567,1.33066,0,6.92578e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,2.53801e+07,0,5.21265e+07,6.69644e+06,17.6704,17.6704,21.1131,17.6704,1.3308,0,6.89905e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,1.68446e+07,0,6.43467e+07,6.69644e+06,17.7527,17.7527,21.1131,17.7527,0.784022,0,3.96721e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.65987e+06,0,8.03288e+07,6.69644e+06,17.8371,17.8371,21.1131,17.8371,0.226961,0,1.11958e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,4.98356e+06,1.35985e+06,1.05412e+08,6.69644e+06,18.4158,18.4158,21.1131,18.4158,0.259807,0,1.0458e+07,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.52924e+06,6.56276e+06,1.10969e+08,6.69644e+06,20.5037,20.5037,21.4004,20.1001,0.424388,0.0663118,4.75264e+06,1.61069e+06
03/04/2009 13:00,3,4,3,13,0,4,54,2.51387e+07,7.79787e+06,1.22815e+08,6.69644e+06,20.1304,20.1304,21.1131,20.1304,1.73337,0,2.59836e+07,0
03/04/2009 14:00,3,4,3,14,0,5,50,2.37915e+07,1.09677e+07,1.36882e+08,6.69644e+06,20.3212,20.3212,21.1131,20.3212,1.79873,0,2.14384e+07,0
03/04/2009 15:00,3,4,3,15,0,5,46,2.40004e+07,9.88696e+06,1.47781e+08,6.69644e+06,20.165,20.165,21.1131,20.165,1.75553,0,2.50517e+07,0
03/04/2009 16:00,3,4,3,16,0,4,49,2.54756e+07,1.08693e+07,1.50532e+08,6.69644e+06,20.1938,20.1938,21.1131,20.1938,1.89753,0,2.62562e+07,0
03/04/2009 17:00,3,4,3,17,0,2,57,2.85217e+07,1.11925e+07,1.68116e+08,6.69644e+06,20.0976,20.0976,21.1131,20.0976,2.0947,0,3.20174e+07,0
03/04/2009 18:00,3,4,3,18,0,0,60,3.16029e+07,5.50829e+06,1.68716e+08,6.69644e+06,19.131,19.131,21.1131,19.131,1.9539,0,5.83071e+07,0
03/04/2009 19:00,3,4,3,19,0,0,60,6.08314e+06,0,1.03451e+08,6.69644e+06,18.664,18.664,21.1131,18.664,0.250588,0,9.23956e+06,0
03/04/2009 20:00,3,4,3,20,0,-1,60,6.51121e+06,0,7.54191e+07,6.69644e+06,18.3124,18.3124,21.1131,18.3124,0.272372,0,1.14916e+07,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,2.37161e+06,0,7.0979e+07,6.69644e+06,18.1815,18.1815,21.1131,18.1815,0.0391534,0,1.73086e+06,0
03/04/2009 22:00,3,4,3,22,0,-1,50,4.72693e+06,0,4.52003e+07,6.69644e+06,18.0908,18.0908,21.1131,18.0908,0.156487,0,7.1311e+06,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,2.85293e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,2.85293e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,2.24486e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,2.24486e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,2.24486e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,2.24486e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,2.24486e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,2.24486e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,2.85293e+07,6.69644e+06,18.0262,18.0262,18.0262,18.0262,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,7.29729e+07,0,9.57515e+07,6.69644e+06,17.6655,17.6655,21.1131,17.6655,3.77509,0,1.95394e+08,0
03/05/2009 09:00,3,5,4,9,0,0,55,3.29059e+07,0,4.83907e+07,6.69644e+06,17.7356,17.7356,21.1131,17.7356,1.75969,0,8.9496e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,2.40781e+07,0,4.82942e+07,6.69644e+06,17.761,17.761,21.1131,17.761,1.22015,0,6.15875e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,7.28556e+06,66321.6,6.57255e+07,6.69644e+06,17.8158,17.8158,21.1131,17.8158,0.306273,0,1.52058e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,4.87603e+06,2.45386e+06,6.58556e+07,6.69644e+06,18.7897,18.7897,21.1131,18.7897,0.296183,0,1.00812e+07,0
03/05/2009 13:00,3,5,4,13,0,5,33,2.33286e+07,6.16769e+06,1.1496e+08,6.69644e+06,19.6287,19.6287,21.1131,19.6287,1.5787,0,3.52758e+07,0
03/05/2009 14:00,3,5,4,14,0,7,31,2.02961e+07,8.04741e+06,1.13967e+08,6.69644e+06,20.09,20.09,21.1131,20.09,1.51803,0,2.3375e+07,0
03/05/2009 15:00,3,5,4,15,0,6,33,2.18643e+07,9.59954e+06,1.17334e+08,6.69644e+06,20.2145,20.2145,21.1131,20.2145,1.65857,0,2.22331e+07,0
03/05/2009 16:00,3,5,4,16,0,5,36,2.37171e+07,6.2993e+06,1.15224e+08,6.69644e+06,19.6164,19.6164,21.1131,19.6164,1.53376,0,3.45535e+07,0
03/05/2009 17:00,3,5,4,17,0,5,36,2.396e+07,3.80812e+06,1.20474e+08,6.69644e+06,18.8573,18.8573,21.1131,18.8573,1.40397,0,4.76791e+07,0
03/05/2009 18:00,3,5,4,18,0,3,41,2.72333e+07,318508,9.4607e+07,6.69644e+06,18.1846,18.1846,21.1131,18.1846,1.47127,0,6.48739e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,6.35716e+06,0,6.10164e+07,6.69644e+06,18.0098,18.0098,21.1131,18.0098,0.254523,0,1.18959e+07,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.54837e+06,0,3.22729e+07,6.69644e+06,17.9377,17.9377,20.9396,17.9377,0.127876,0,6.11792e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,2.85293e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,2.85293e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,2.85293e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,2.85293e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,2.46099e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,2.46099e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,2.46099e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,2.46099e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,2.46099e+07,6.69644e+06,17.8856,17.8856,17.8856,17.8856,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,7.48381e+07,0,1.11137e+08,6.69644e+06,17.6018,17.6018,21.1131,17.6018,3.83573,0,2.02481e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,3.77735e+07,0,7.49871e+07,6.69644e+06,17.6345,17.6345,21.1131,17.6345,2.1257,0,1.11347e+08,0
03/06/2009 08:00,3,6,5,8,0,-4,65,3.02099e+07,0,7.10406e+07,6.69644e+06,17.6423,17.6423,21.1131,17.6423,1.64183,0,8.58083e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,1.40811e+07,0,7.32876e+07,6.69644e+06,17.7427,17.7427,21.1131,17.7427,0.63072,0,3.2011e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.64878e+06,0,1.05586e+08,6.69644e+06,17.8464,17.8464,21.1131,17.8464,0.266455,0,1.31068e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,5.64035e+06,1.38648e+06,1.06161e+08,6.69644e+06,18.4064,18.4064,21.1131,18.4064,0.298938,0,1.20706e+07,0
03/06/2009 12:00,3,6,5,12,0,0,66,5.09675e+06,7.11935e+06,1.24281e+08,6.69644e+06,20.6195,20.6195,21.312,20.2771,0.471857,0.0856649,4.86334e+06,1.7657e+06
03/06/2009 13:00,3,6,5,13,0,4,49,2.46882e+07,1.77972e+07,1.58108e+08,6.69644e+06,21.241,21.241,21.3047,20.9349,1.62187,0.640217,1.48595e+06,5.89765e+06
03/06/2009 14:00,3,6,5,14,0,6,47,2.16594e+07,2.35344e+07,1.61603e+08,6.69644e+06,21.9967,21.9967,21.9967,21.1131,0,2.42256,0,3.22912e+07
03/06/2009 15:00,3,6,5,15,0,5,46,2.32586e+07,2.58384e+07,1.77948e+08,6.69644e+06,22.1152,22.1152,22.1152,21.1131,0,2.64614,0,3.99046e+07
03/06/2009 16:00,3,6,5,16,0,4,49,2.50189e+07,2.41417e+07,1.65797e+08,6.69644e+06,21.8559,21.8559,21.8559,21.1131,0,2.64221,0,2.95375e+07
03/06/2009 17:00,3,6,5,17,0,2,57,2.8444e+07,1.54154e+07,1.71071e+08,6.69644e+06,20.8102,20.8102,21.1131,20.8102,2.32826,0,1.06138e+07,0
03/06/2009 18:00,3,6,5,18,0,0,78,3.16562e+07,7.75948e+06,1.69486e+08,6.69644e+06,19.5469,19.5469,21.1131,19.5469,2.08591,0,4.91858e+07,0
03/06/2009 19:00,3,6,5,19,0,-1,85,6.20006e+06,986550,1.13386e+08,6.69644e+06,19.2776,19.2776,21.1131,19.2776,0.303991,0,8.39954e+06,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.44918e+06,0,1.03849e+08,6.69644e+06,18.8633,18.8633,21.1131,18.8633,0.271066,0,9.18106e+06,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,1.612e+06,0,9.86016e+07,6.69644e+06,18.5714,18.5714,21.1131,18.5714,0.00245654,0,94003.2,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,4.55846e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,3.06907e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,3.06907e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,2.46099e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,2.46099e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,2.46099e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,2.46099e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,2.46099e+07,6.69644e+06,18.5694,18.5694,18.5694,18.5694,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,7.87717e+07,0,1.1572e+08,6.69644e+06,17.611,17.611,21.1131,17.611,4.01491,0,2.0933e+08,0
03/07/2009 07:00,3,7,6,7,0,-9,84,3.62677e+07,0,7.3294e+07,6.69644e+06,17.5937,17.5937,21.1131,17.5937,2.05392,0,1.0885e+08,0
03/07/2009 08:00,3,7,6,8,0,-9,92,3.75555e+07,0,8.12805e+07,6.69644e+06,17.5878,17.5878,21.1131,17.5878,2.13855,0,1.13527e+08,0
