Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/07/2009 09:00,3,7,6,9,0,-10,84,3.09271e+07,0,1.00265e+08,6.69644e+06,17.6606,17.6606,21.1131,17.6606,1.66255,0,8.64349e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,1.49341e+07,0,1.2907e+08,6.69644e+06,17.7701,17.7701,21.1131,17.7701,0.738275,0,3.71636e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,1.35327e+07,0,1.25505e+08,6.69644e+06,17.8359,17.8359,21.1131,17.8359,0.663121,0,3.27235e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,1.10228e+07,0,1.22524e+08,6.69644e+06,17.8689,17.8689,21.1131,17.8689,0.512248,0,2.50234e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,4.71033e+07,0,1.4978e+08,6.69644e+06,17.9499,17.9499,21.1131,17.9499,2.65105,0,1.26267e+08,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.77639e+07,0,1.50518e+08,6.69644e+06,17.9585,17.9585,21.1131,17.9585,2.67335,0,1.26986e+08,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.51991e+07,0,1.59632e+08,6.69644e+06,17.9618,17.9618,21.1131,17.9618,2.53415,0,1.20246e+08,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.68209e+07,0,1.61413e+08,6.69644e+06,17.9619,17.9619,21.1131,17.9619,2.63391,0,1.24978e+08,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.71864e+07,0,1.77707e+08,6.69644e+06,17.9595,17.9595,21.1131,17.9595,2.65601,0,1.26119e+08,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.80647e+07,0,1.80647e+08,6.69644e+06,17.9562,17.9562,21.1131,17.9562,2.69206,0,1.27967e+08,0
03/07/2009 19:00,3,7,6,19,0,-9,84,1.15152e+07,0,1.18275e+08,6.69644e+06,17.9216,17.9216,21.1131,17.9216,0.542428,0,2.60681e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,1.54128e+07,0,1.14207e+08,6.69644e+06,17.8604,17.8604,21.1131,17.8604,0.771064,0,3.77682e+07,0
03/07/2009 21:00,3,7,6,21,0,-11,76,9.38683e+06,0,1.07789e+08,6.69644e+06,17.7772,17.7772,21.1131,17.7772,0.437389,0,2.19769e+07,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,4.55846e+07,6.69644e+06,17.7343,17.7343,17.7343,17.7343,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,3.06907e+07,6.69644e+06,17.7343,17.7343,17.7343,17.7343,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,3.06907e+07,6.69644e+06,17.7343,17.7343,17.7343,17.7343,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,2.46099e+07,6.69644e+06,17.7343,17.7343,17.7343,17.7343,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,994214,0,2.56057e+07,6.69644e+06,17.7342,17.7342,19.9868,17.7342,0.00100726,0,51248.7,0
03/08/2009 03:00,3,8,0,3,0,-15,83,1.79879e+06,0,2.64551e+07,6.69644e+06,17.7304,17.7304,21.1131,17.7304,0.0170056,0,866711,0
03/08/2009 04:00,3,8,0,4,0,-17,83,2.75644e+06,0,2.76137e+07,6.69644e+06,17.6851,17.6851,21.1131,17.6851,0.0748693,0,3.86406e+06,0
03/08/2009 05:00,3,8,0,5,0,-17,83,3.9573e+06,0,2.90618e+07,6.69644e+06,17.5987,17.5987,21.1131,17.5987,0.143056,0,7.57088e+06,0
03/08/2009 06:00,3,8,0,6,0,-16,83,1.19199e+08,0,1.62879e+08,6.69644e+06,17.4553,17.4553,21.1131,17.4553,6.23113,0,3.43944e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,6.62063e+07,0,9.27282e+07,6.69644e+06,17.4645,17.4645,21.1131,17.4645,4.17675,0,2.29484e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,5.56605e+07,0,1.02607e+08,6.69644e+06,17.5617,17.5617,21.1131,17.5617,3.33767,0,1.78497e+08,0
03/08/2009 09:00,3,8,0,9,0,-6,49,4.15114e+07,0,1.05897e+08,6.69644e+06,17.6589,17.6589,21.1131,17.6589,2.32371,0,1.20867e+08,0
03/08/2009 10:00,3,8,0,10,0,-5,34,1.76206e+07,0,1.30256e+08,6.69644e+06,17.7678,17.7678,21.1131,17.7678,0.835304,0,4.20776e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,1.32753e+07,0,1.13327e+08,6.69644e+06,17.8348,17.8348,21.1131,17.8348,0.63966,0,3.15759e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,9.13425e+06,0,9.64767e+07,6.69644e+06,17.8731,17.8731,21.1131,17.8731,0.402252,0,1.96247e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.37242e+07,0,1.35059e+08,6.69644e+06,17.954,17.954,21.1131,17.954,1.84723,0,8.78675e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,3.36435e+07,117594,1.35102e+08,6.69644e+06,17.9772,17.9772,21.1131,17.9772,1.84606,0,8.7167e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.36502e+07,537869,1.35596e+08,6.69644e+06,18.0343,18.0343,21.1131,18.0343,1.86428,0,8.64116e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.52258e+07,329866,1.49026e+08,6.69644e+06,18.0271,18.0271,21.1131,18.0271,1.94681,0,9.0463e+07,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.68525e+07,0,1.62399e+08,6.69644e+06,17.9777,17.9777,21.1131,17.9777,2.035,0,9.60744e+07,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.89883e+07,0,1.70588e+08,6.69644e+06,17.9672,17.9672,21.1131,17.9672,2.15578,0,1.02117e+08,0
03/08/2009 19:00,3,8,0,19,0,-5,49,9.42345e+06,0,1.15867e+08,6.69644e+06,17.9457,17.9457,21.1131,17.9457,0.419094,0,1.99895e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,1.18624e+07,0,1.10113e+08,6.69644e+06,17.9009,17.9009,21.1131,17.9009,0.56366,0,2.72636e+07,0
03/08/2009 21:00,3,8,0,21,0,-5,59,6.85181e+06,0,1.04752e+08,6.69644e+06,17.84,17.84,21.1131,17.84,0.288126,0,1.42008e+07,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,4.55846e+07,6.69644e+06,17.8067,17.8067,17.8067,17.8067,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,3.06907e+07,6.69644e+06,17.8067,17.8067,17.8067,17.8067,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,3.06907e+07,6.69644e+06,17.8067,17.8067,17.8067,17.8067,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,2.46099e+07,6.69644e+06,17.8067,17.8067,17.8067,17.8067,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,2.46099e+07,6.69644e+06,17.8067,17.8067,17.8067,17.8067,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,2.46099e+07,6.69644e+06,17.8067,17.8067,17.8067,17.8067,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,1.48913e+06,0,2.61009e+07,6.69644e+06,17.8064,17.8064,21.1131,17.8064,0.00122999,0,61243.3,0
03/09/2009 05:00,3,9,1,5,0,-9,84,1.93269e+06,0,2.66184e+07,6.69644e+06,17.7993,17.7993,21.1131,17.7993,0.025263,0,1.26217e+06,0
03/09/2009 06:00,3,9,1,6,0,-10,91,9.68952e+07,0,1.37071e+08,6.69644e+06,17.5522,17.5522,21.1131,17.5522,5.07623,0,2.72309e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,4.9665e+07,0,7.2354e+07,6.69644e+06,17.5891,17.5891,21.1131,17.5891,2.93601,0,1.55803e+08,0
03/09/2009 08:00,3,9,1,8,0,-9,84,4.8248e+07,0,9.37114e+07,6.69644e+06,17.5834,17.5834,21.1131,17.5834,2.84159,0,1.51038e+08,0
03/09/2009 09:00,3,9,1,9,0,-8,77,2.43916e+07,0,8.53868e+07,6.69644e+06,17.6816,17.6816,21.1131,17.6816,1.25196,0,6.46908e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,9.48278e+06,0,1.2074e+08,6.69644e+06,17.7995,17.7995,21.1131,17.7995,0.428813,0,2.13959e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,7.68533e+06,1.10212e+06,1.08018e+08,6.69644e+06,18.2628,18.2628,21.1131,18.2628,0.380385,0,1.62634e+07,0
03/09/2009 12:00,3,9,1,12,0,-6,64,7.24767e+06,576887,1.06911e+08,6.69644e+06,18.5612,18.5612,21.1131,18.5612,0.339531,0,1.30472e+07,0
03/09/2009 13:00,3,9,1,13,0,-4,59,3.77271e+07,4.31944e+06,1.44629e+08,6.69644e+06,18.712,18.712,21.1131,18.712,2.32385,0,8.39829e+07,0
03/09/2009 14:00,3,9,1,14,0,-3,55,3.58413e+07,1.47425e+07,1.66604e+08,6.69644e+06,19.8155,19.8155,21.1131,19.8155,2.74025,0,5.12266e+07,0
03/09/2009 15:00,3,9,1,15,0,-2,55,3.43812e+07,1.69934e+07,1.67616e+08,6.69644e+06,20.4686,20.4686,21.1131,20.4686,2.7783,0,2.69236e+07,0
03/09/2009 16:00,3,9,1,16,0,-2,60,3.47042e+07,1.47065e+07,1.65146e+08,6.69644e+06,20.2338,20.2338,21.1131,20.2338,2.65919,0,3.51916e+07,0
03/09/2009 17:00,3,9,1,17,0,-2,60,3.49022e+07,1.18516e+07,1.73932e+08,6.69644e+06,19.8665,19.8665,21.1131,19.8665,2.50558,0,4.70144e+07,0
03/09/2009 18:00,3,9,1,18,0,-3,65,3.66654e+07,3.49676e+06,1.69976e+08,6.69644e+06,18.6474,18.6474,21.1131,18.6474,2.14443,0,7.96162e+07,0
03/09/2009 19:00,3,9,1,19,0,-4,65,7.05804e+06,226593,1.13396e+08,6.69644e+06,18.308,18.308,21.1131,18.308,0.308977,0,1.30496e+07,0
03/09/2009 20:00,3,9,1,20,0,-5,77,7.41785e+06,0,1.049e+08,6.69644e+06,18.1353,18.1353,21.1131,18.1353,0.325329,0,1.45866e+07,0
03/09/2009 21:00,3,9,1,21,0,-5,77,2.66401e+06,0,9.98044e+07,6.69644e+06,18.0613,18.0613,21.1131,18.0613,0.051559,0,2.37573e+06,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,4.55846e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,3.06907e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,3.06907e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,2.46099e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,2.46099e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,2.46099e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,2.46099e+07,6.69644e+06,18.0324,18.0324,18.0324,18.0324,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,1.48954e+06,0,2.61015e+07,6.69644e+06,18.0317,18.0317,21.1131,18.0317,0.00130372,0,60488.4,0
03/10/2009 06:00,3,10,2,6,0,-5,45,8.0785e+07,0,1.18201e+08,6.69644e+06,17.6256,17.6256,21.1131,17.6256,4.19725,0,2.19791e+08,0
03/10/2009 07:00,3,10,2,7,0,-5,45,4.07058e+07,0,6.14389e+07,6.69644e+06,17.6427,17.6427,21.1131,17.6427,2.31492,0,1.20975e+08,0
03/10/2009 08:00,3,10,2,8,0,-3,50,3.3903e+07,0,7.27917e+07,6.69644e+06,17.6593,17.6593,21.1131,17.6593,1.869,0,9.72028e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,1.9546e+07,0,7.98123e+07,6.69644e+06,17.7517,17.7517,21.1131,17.7517,0.945467,0,4.78558e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,7.08624e+06,0,1.06154e+08,6.69644e+06,17.8346,17.8346,21.1131,17.8346,0.29243,0,1.44362e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.36783e+06,1.55839e+06,1.04985e+08,6.69644e+06,18.4842,18.4842,21.1131,18.4842,0.236886,0,9.23742e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,4.14075e+06,2.24008e+06,1.05563e+08,6.69644e+06,19.7992,19.7992,21.1131,19.7992,0.262396,0,5.1417e+06,0
03/10/2009 13:00,3,10,2,13,0,7,48,2.12321e+07,2.88261e+06,1.12937e+08,6.69644e+06,19.2804,19.2804,21.1131,19.2804,1.26504,0,3.49822e+07,0
03/10/2009 14:00,3,10,2,14,0,7,52,2.12505e+07,7.92628e+06,1.30582e+08,6.69644e+06,19.6847,19.6847,21.1131,19.6847,1.47812,0,3.17804e+07,0
03/10/2009 15:00,3,10,2,15,0,7,56,2.08851e+07,1.79606e+07,1.53964e+08,6.69644e+06,21.3093,21.3093,21.3093,21.1131,0,2.03395,0,6.00636e+06
03/10/2009 16:00,3,10,2,16,0,7,56,2.08792e+07,2.3331e+07,1.72233e+08,6.69644e+06,22.1176,22.1176,22.1176,21.1131,0,2.34726,0,3.54822e+07
03/10/2009 17:00,3,10,2,17,0,6,60,2.26369e+07,1.7686e+07,1.67416e+08,6.69644e+06,21.5663,21.5663,21.5663,21.1131,0,2.11704,0,1.44389e+07
03/10/2009 18:00,3,10,2,18,0,5,59,2.4406e+07,9.75827e+06,1.6392e+08,6.69644e+06,20.3678,20.3678,21.1131,20.3678,1.77122,0,1.98671e+07,0
03/10/2009 19:00,3,10,2,19,0,5,59,4.82074e+06,1.22046e+06,1.12172e+08,6.69644e+06,20.0541,20.0541,21.1131,20.0541,0.240277,0,3.82979e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,5.40362e+06,0,1.02714e+08,6.69644e+06,19.5244,19.5244,21.1131,19.5244,0.212644,0,5.08516e+06,0
03/10/2009 21:00,3,10,2,21,0,-3,84,1.66665e+06,0,9.86608e+07,6.69644e+06,19.1091,19.1091,21.1131,19.1091,0.00547906,0,165296,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,4.55846e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,3.06907e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,3.06907e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,2.24486e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,2.24486e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,2.24486e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,2.24486e+07,6.69644e+06,19.1006,19.1006,19.1006,19.1006,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,1.5018e+06,0,2.39535e+07,6.69644e+06,19.0978,19.0978,21.1131,19.0978,0.00201817,0,61265.9,0
03/11/2009 06:00,3,11,3,6,0,-11,76,8.4118e+07,0,1.19826e+08,6.69644e+06,17.5966,17.5966,21.1131,17.5966,4.32327,0,2.24976e+08,0
03/11/2009 07:00,3,11,3,7,0,-10,76,4.14975e+07,0,6.03637e+07,6.69644e+06,17.5761,17.5761,21.1131,17.5761,2.40191,0,1.27931e+08,0
03/11/2009 08:00,3,11,3,8,0,-9,84,3.53873e+07,0,6.24183e+07,6.69644e+06,17.5822,17.5822,21.1131,17.5822,1.99799,0,1.06233e+08,0
03/11/2009 09:00,3,11,3,9,0,-7,70,2.31633e+07,0,7.17004e+07,6.69644e+06,17.6897,17.6897,21.1131,17.6897,1.17351,0,6.04939e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,8.02193e+06,0,9.08997e+07,6.69644e+06,17.8046,17.8046,21.1131,17.8046,0.344462,0,1.71608e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,6.12257e+06,2.34847e+06,1.19802e+08,6.69644e+06,18.7279,18.7279,21.1131,18.7279,0.377767,0,1.33448e+07,0
03/11/2009 12:00,3,11,3,12,0,-3,60,5.68929e+06,1.12617e+07,1.29749e+08,6.69644e+06,21.5467,21.5467,22.646,19.9859,0.493349,0.320025,8.14201e+06,1.15447e+07
03/11/2009 13:00,3,11,3,13,0,-5,84,3.85268e+07,1.78984e+07,1.73278e+08,6.69644e+06,20.695,20.695,21.1131,20.695,3.08745,0,2.00087e+07,0
03/11/2009 14:00,3,11,3,14,0,1,51,2.9312e+07,2.50959e+07,1.71752e+08,6.69644e+06,21.4029,21.4029,21.4029,21.1131,0,2.96269,0,1.29955e+07
03/11/2009 15:00,3,11,3,15,0,2,52,2.79207e+07,2.76931e+07,1.85194e+08,6.69644e+06,21.8175,21.8175,21.8175,21.1131,0,3.02935,0,3.21132e+07
03/11/2009 16:00,3,11,3,16,0,3,49,2.66482e+07,2.54892e+07,1.81117e+08,6.69644e+06,21.795,21.795,21.795,21.1131,0,2.81782,0,2.89161e+07
03/11/2009 17:00,3,11,3,17,0,2,57,2.84644e+07,2.02042e+07,1.76761e+08,6.69644e+06,21.2499,21.2499,21.2499,21.1131,0,2.60935,0,5.37231e+06
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.24107e+07,1.10864e+07,1.74177e+08,6.69644e+06,20.0097,20.0097,21.1131,20.0097,2.31401,0,3.84448e+07,0
03/11/2009 19:00,3,11,3,19,0,-3,71,6.75162e+06,0,1.04177e+08,6.69644e+06,19.2426,19.2426,21.1131,19.2426,0.287997,0,8.10971e+06,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.27208e+06,0,7.6238e+07,6.69644e+06,18.5302,18.5302,21.1131,18.5302,0.317163,0,1.23336e+07,0
03/11/2009 21:00,3,11,3,21,0,-6,84,2.38788e+06,0,7.09647e+07,6.69644e+06,18.3085,18.3085,21.1131,18.3085,0.033902,0,1.43657e+06,0
03/11/2009 22:00,3,11,3,22,0,-5,84,5.70927e+06,0,4.63598e+07,6.69644e+06,18.1494,18.1494,21.1131,18.1494,0.218702,0,9.77378e+06,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,2.85293e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,2.85293e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,2.24486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,2.24486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,2.24486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,2.24486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,2.24486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,2.24486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.14486e+07,6.69644e+06,18.0385,18.0385,18.0385,18.0385,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,6.40435e+07,0,8.50328e+07,6.69644e+06,17.6951,17.6951,20.9078,17.6951,3.2613,0,1.67284e+08,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.54653e+07,0,2.84245e+07,6.69644e+06,17.7887,17.7887,21.1131,17.7887,0.711253,0,3.56046e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,8.21063e+06,0,3.00078e+07,6.69644e+06,17.8574,17.8574,21.1131,17.8574,0.361435,0,1.77188e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,4.99419e+06,1.31455e+06,6.46829e+07,6.69644e+06,18.3672,18.3672,21.1131,18.3672,0.242989,0,9.93257e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,3.53837e+06,5.16714e+06,6.7694e+07,6.69644e+06,20.6344,20.6344,21.3097,20.4378,0.253975,0.123461,3.38481e+06,1.09587e+06
03/12/2009 13:00,3,12,4,13,0,11,54,1.45532e+07,8.87209e+06,1.08732e+08,6.69644e+06,21.3674,21.3674,21.3674,21.1131,0,1.23864,0,4.73626e+06
03/12/2009 14:00,3,12,4,14,0,12,50,1.30381e+07,1.34375e+07,1.12387e+08,6.69644e+06,21.7318,21.7318,21.7318,21.1131,0,1.38441,0,1.36764e+07
03/12/2009 15:00,3,12,4,15,0,12,50,1.31596e+07,1.71756e+07,1.16726e+08,6.69644e+06,22.485,22.485,22.485,21.1131,0,1.564,0,3.22855e+07
03/12/2009 16:00,3,12,4,16,0,12,54,1.34146e+07,1.59377e+07,1.23396e+08,6.69644e+06,22.3616,22.3616,22.3616,21.1131,0,1.49607,0,2.81076e+07
03/12/2009 17:00,3,12,4,17,0,12,54,1.37423e+07,1.10917e+07,1.17945e+08,6.69644e+06,21.7172,21.7172,21.7172,21.1131,0,1.22895,0,1.11738e+07
03/12/2009 18:00,3,12,4,18,0,9,53,1.84949e+07,1.1304e+06,8.60767e+07,6.69644e+06,19.4523,19.4523,21.1131,19.4523,1.00864,0,2.52241e+07,0
03/12/2009 19:00,3,12,4,19,0,5,59,4.86984e+06,0,5.93789e+07,6.69644e+06,18.4608,18.4608,21.1131,18.4608,0.182896,0,7.30367e+06,0
03/12/2009 20:00,3,12,4,20,0,4,75,2.7632e+06,0,3.14165e+07,6.69644e+06,18.2797,18.2797,20.9595,18.2797,0.081239,0,3.46959e+06,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,2.85293e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,2.85293e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,2.85293e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,2.85293e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,2.46099e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,2.46099e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,2.46099e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,2.46099e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,2.46099e+07,6.69644e+06,18.2078,18.2078,18.2078,18.2078,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,6.39292e+07,0,9.82911e+07,6.69644e+06,17.656,17.656,21.1131,17.656,3.20543,0,1.65388e+08,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.9636e+07,0,4.81029e+07,6.69644e+06,17.6862,17.6862,21.1131,17.6862,1.58981,0,8.20382e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,2.07971e+07,0,5.9728e+07,6.69644e+06,17.7401,17.7401,21.1131,17.7401,1.02985,0,5.23066e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,6.20856e+06,0,6.97981e+07,6.69644e+06,17.8046,17.8046,21.1131,17.8046,0.2438,0,1.21457e+07,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.88012e+06,2.51649e+06,1.16484e+08,6.69644e+06,18.8674,18.8674,21.1131,18.8674,0.205673,0,6.61928e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,1.64867e+06,9.76786e+06,1.23756e+08,6.69644e+06,22.3529,22.3529,22.4752,20.9908,0.0857075,0.438423,631038,1.25306e+07
03/13/2009 12:00,3,13,5,12,0,16,24,0,2.6779e+07,1.42123e+08,6.69644e+06,25.3862,25.3862,25.3862,21.1131,0,1.48413,0,9.55525e+07
03/13/2009 13:00,3,13,5,13,0,17,23,5.66506e+06,3.60641e+07,1.59201e+08,6.69644e+06,25.1408,25.1408,25.1408,21.1131,0,2.27582,0,1.37902e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.55874e+06,3.85467e+07,1.62047e+08,6.69644e+06,25.0798,25.0798,25.0798,21.1131,0,2.42395,0,1.44655e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.73191e+06,3.93801e+07,1.63086e+08,6.69644e+06,25.0728,25.0728,25.0728,21.1131,0,2.45667,0,1.46348e+08
03/13/2009 16:00,3,13,5,16,0,17,23,6.01934e+06,4.06353e+07,1.76671e+08,6.69644e+06,25.0543,25.0543,25.0543,21.1131,0,2.53161,0,1.50107e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.81047e+06,3.23031e+07,1.68623e+08,6.69644e+06,24.6142,24.6142,24.6142,21.1131,0,2.12047,0,1.11695e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.40024e+07,1.88155e+07,1.63304e+08,6.69644e+06,22.9712,22.9712,22.9712,21.1131,0,1.68969,0,4.72423e+07
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.84168e+06,1.12596e+07,1.22649e+08,6.69644e+06,23.5055,23.5055,23.5055,21.1131,0,0.681108,0,2.45187e+07
03/13/2009 20:00,3,13,5,20,0,6,33,4.58442e+06,1.14484e+06,1.03179e+08,6.69644e+06,22.9896,22.9896,22.9896,21.1131,0,0.222886,0,6.29324e+06
03/13/2009 21:00,3,13,5,21,0,6,33,0,945235,9.80974e+07,6.69644e+06,22.3543,22.3543,22.3543,21.1131,0,0.0444593,0,830304
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,4.55846e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,3.06907e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,3.06907e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,2.46099e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,2.46099e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,2.46099e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,2.46099e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,2.46099e+07,6.69644e+06,22.5526,22.5526,22.5526,22.5526,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,2.98805e+07,0,5.96784e+07,6.69644e+06,18.1608,18.1608,20.8332,18.1608,1.701,0,6.18695e+07,0
03/14/2009 07:00,3,14,6,7,0,-1,60,1.82336e+07,0,3.45655e+07,6.69644e+06,17.7094,17.7094,21.1131,17.7094,0.889599,0,4.55953e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,1.15775e+07,0,4.89261e+07,6.69644e+06,17.692,17.692,21.1131,17.692,0.502202,0,2.58711e+07,0
03/14/2009 09:00,3,14,6,9,0,4,59,5.77055e+06,0,6.92005e+07,6.69644e+06,17.7533,17.7533,21.1131,17.7533,0.217476,0,1.10025e+07,0
03/14/2009 10:00,3,14,6,10,0,6,55,4.13739e+06,2.96199e+06,1.18391e+08,6.69644e+06,19,19,21.1131,19,0.301785,0,9.21619e+06,0
03/14/2009 11:00,3,14,6,11,0,6,65,3.61174e+06,1.18443e+07,1.28208e+08,6.69644e+06,22.2436,22.2436,22.3512,21.0054,0.144012,0.590534,699893,1.68851e+07
03/14/2009 12:00,3,14,6,12,0,8,57,2.75256e+06,2.73616e+07,1.45609e+08,6.69644e+06,25.0951,25.0951,25.0951,21.1131,0,1.58007,0,9.48432e+07
03/14/2009 13:00,3,14,6,13,0,11,50,1.42328e+07,3.49557e+07,1.67136e+08,6.69644e+06,23.9552,23.9552,23.9552,21.1131,0,2.68702,0,1.14773e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.27605e+07,3.89148e+07,1.70167e+08,6.69644e+06,24.0232,24.0232,24.0232,21.1131,0,2.82338,0,1.23624e+08
03/14/2009 15:00,3,14,6,15,0,14,41,1.00081e+07,4.09276e+07,1.69475e+08,6.69644e+06,24.4454,24.4454,24.4454,21.1131,0,2.77889,0,1.39321e+08
03/14/2009 16:00,3,14,6,16,0,15,30,8.79734e+06,4.21579e+07,1.81454e+08,6.69644e+06,24.6663,24.6663,24.6663,21.1131,0,2.77498,0,1.48345e+08
03/14/2009 17:00,3,14,6,17,0,15,39,9.15789e+06,3.4717e+07,1.72903e+08,6.69644e+06,24.4731,24.4731,24.4731,21.1131,0,2.33585,0,1.18083e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.38045e+07,2.22694e+07,1.6709e+08,6.69644e+06,23.2274,23.2274,23.2274,21.1131,0,1.85999,0,5.91747e+07
03/14/2009 19:00,3,14,6,19,0,10,54,3.46678e+06,1.34222e+07,1.24795e+08,6.69644e+06,24.0072,24.0072,24.0072,21.1131,0,0.78376,0,3.41288e+07
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.32039e+06,3.89089e+06,1.05909e+08,6.69644e+06,23.6704,23.6704,23.6704,21.1131,0,0.295607,0,1.13598e+07
03/14/2009 21:00,3,14,6,21,0,4,75,0,1.07563e+06,9.82553e+07,6.69644e+06,23.1976,23.1976,23.1976,21.1131,0,0.0517932,0,1.62477e+06
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,4.55846e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,3.06907e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,3.06907e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,2.46099e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,2.46099e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,2.46099e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,2.46099e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,2.46099e+07,6.69644e+06,23.3776,23.3776,23.3776,23.3776,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,2.52725e+07,0,5.40407e+07,6.69644e+06,18.6575,18.6575,21.1131,18.6575,1.35789,0,3.94509e+07,0
03/15/2009 07:00,3,15,0,7,0,-1,78,1.58732e+07,0,3.17706e+07,6.69644e+06,17.7591,17.7591,21.1131,17.7591,0.74727,0,3.77399e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,5.23482e+06,0,4.15456e+07,6.69644e+06,17.7353,17.7353,21.1131,17.7353,0.153744,0,7.82384e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.88583e+06,35003.7,6.18652e+07,6.69644e+06,17.7877,17.7877,21.1131,17.7877,0.12866,0,6.44219e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,3.1117e+06,4.46145e+06,1.19088e+08,6.69644e+06,19.7542,19.7542,21.116,19.7512,0.271787,0.0566535,6.45654e+06,15192.2
03/15/2009 11:00,3,15,0,11,0,12,50,2.13958e+06,1.7594e+07,1.33423e+08,6.69644e+06,23.7523,23.7523,23.7523,21.1131,0,0.990007,0,4.44623e+07
03/15/2009 12:00,3,15,0,12,0,14,47,0,3.43108e+07,1.51019e+08,6.69644e+06,25.7641,25.7641,25.7641,21.1131,0,1.93276,0,1.35265e+08
03/15/2009 13:00,3,15,0,13,0,14,51,9.78111e+06,4.10715e+07,1.69547e+08,6.69644e+06,24.7697,24.7697,24.7697,21.1131,0,2.79437,0,1.53557e+08
03/15/2009 14:00,3,15,0,14,0,15,48,8.29792e+06,4.66133e+07,1.74449e+08,6.69644e+06,24.8985,24.8985,24.8985,21.1131,0,3.03608,0,1.72904e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.44762e+06,4.60482e+07,1.73859e+08,6.69644e+06,24.8941,24.8941,24.8941,21.1131,0,3.00142,0,1.70734e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.70727e+06,4.62494e+07,1.86196e+08,6.69644e+06,24.8572,24.8572,24.8572,21.1131,0,3.01604,0,1.69889e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.12162e+07,3.70798e+07,1.77932e+08,6.69644e+06,24.3223,24.3223,24.3223,21.1131,0,2.59251,0,1.25175e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.51667e+07,2.39916e+07,1.70596e+08,6.69644e+06,23.1361,23.1361,23.1361,21.1131,0,2.0376,0,6.20257e+07
03/15/2009 19:00,3,15,0,19,0,10,54,3.42159e+06,1.53313e+07,1.26946e+08,6.69644e+06,24.1335,24.1335,24.1335,21.1131,0,0.874239,0,3.9729e+07
03/15/2009 20:00,3,15,0,20,0,8,61,4.0156e+06,5.96098e+06,1.07994e+08,6.69644e+06,24.0918,24.0918,24.0918,21.1131,0,0.395331,0,1.77081e+07
03/15/2009 21:00,3,15,0,21,0,5,70,0,3.10896e+06,1.00437e+08,6.69644e+06,23.9279,23.9279,23.9279,21.1131,0,0.0991745,0,4.20176e+06
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,4.55846e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,3.06907e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,3.06907e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,2.46099e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,2.46099e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,2.46099e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,2.46099e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,2.46099e+07,6.69644e+06,24.1709,24.1709,24.1709,24.1709,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,2.13849e+07,0,4.94138e+07,6.69644e+06,19.2493,19.2493,21.1797,19.1828,0.676886,0.435779,2.48516e+07,3.05715e+06
03/16/2009 07:00,3,16,1,7,0,-1,100,1.36371e+07,0,2.91264e+07,6.69644e+06,17.8633,17.8633,21.1131,17.8633,0.612971,0,2.9995e+07,0
03/16/2009 08:00,3,16,1,8,0,-1,100,8.02981e+06,0,4.20981e+07,6.69644e+06,17.7512,17.7512,21.1131,17.7512,0.288547,0,1.46074e+07,0
03/16/2009 09:00,3,16,1,9,0,1,93,6.37336e+06,0,6.45249e+07,6.69644e+06,17.8028,17.8028,21.1131,17.8028,0.251074,0,1.25148e+07,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.27369e+06,1.65526e+06,1.18038e+08,6.69644e+06,18.4654,18.4654,21.1131,18.4654,0.290126,0,1.13861e+07,0
03/16/2009 11:00,3,16,1,11,0,4,81,4.18462e+06,9.51181e+06,1.26081e+08,6.69644e+06,21.3283,21.3283,21.8745,20.5669,0.221464,0.420023,3.2709e+06,8.76204e+06
03/16/2009 12:00,3,16,1,12,0,7,70,3.29966e+06,2.09377e+07,1.26535e+08,6.69644e+06,24.5656,24.5656,24.5656,21.1131,0,1.22104,0,6.45519e+07
03/16/2009 13:00,3,16,1,13,0,10,62,1.5986e+07,2.65517e+07,1.46938e+08,6.69644e+06,23.3651,23.3651,23.3651,21.1131,0,2.26496,0,7.65379e+07
03/16/2009 14:00,3,16,1,14,0,12,47,1.29485e+07,3.42006e+07,1.64635e+08,6.69644e+06,23.7635,23.7635,23.7635,21.1131,0,2.53301,0,1.01014e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.15549e+07,3.74288e+07,1.66898e+08,6.69644e+06,24.1621,24.1621,24.1621,21.1131,0,2.6426,0,1.21228e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.17368e+07,3.91787e+07,1.81023e+08,6.69644e+06,24.2437,24.2437,24.2437,21.1131,0,2.75132,0,1.29591e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.48954e+07,3.10408e+07,1.7474e+08,6.69644e+06,23.5699,23.5699,23.5699,21.1131,0,2.43852,0,9.01446e+07
03/16/2009 18:00,3,16,1,18,0,7,66,2.09801e+07,1.79524e+07,1.69771e+08,6.69644e+06,21.8956,21.8956,21.8956,21.1131,0,2.02052,0,2.37938e+07
03/16/2009 19:00,3,16,1,19,0,6,75,4.41082e+06,1.15913e+07,1.23636e+08,6.69644e+06,23.0071,23.0071,23.0071,21.1131,0,0.730727,0,2.08253e+07
03/16/2009 20:00,3,16,1,20,0,5,81,4.74599e+06,2.5268e+06,1.04769e+08,6.69644e+06,22.7876,22.7876,22.7876,21.1131,0,0.242377,0,6.08809e+06
03/16/2009 21:00,3,16,1,21,0,4,87,0,895585,9.80367e+07,6.69644e+06,22.2211,22.2211,22.2211,21.1131,0,0.0414881,0,692005
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,4.55846e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,3.06907e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,3.06907e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,2.46099e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,2.46099e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,2.46099e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,2.46099e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,2.46099e+07,6.69644e+06,22.423,22.423,22.423,22.423,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,2.28996e+07,0,5.12335e+07,6.69644e+06,18.5997,18.5997,21.1131,18.5997,1.20996,0,3.71092e+07,0
03/17/2009 07:00,3,17,2,7,0,1,100,1.37954e+07,0,2.9311e+07,6.69644e+06,17.808,17.808,21.1131,17.808,0.618492,0,3.07809e+07,0
03/17/2009 08:00,3,17,2,8,0,3,93,6.28445e+06,0,4.26922e+07,6.69644e+06,17.7683,17.7683,21.1131,17.7683,0.182522,0,9.19287e+06,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.73029e+06,0,6.27445e+07,6.69644e+06,17.8167,17.8167,21.1131,17.8167,0.17514,0,8.69341e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.77959e+06,3.63786e+06,1.18815e+08,6.69644e+06,19.3214,19.3214,21.1131,19.3214,0.318651,0,8.0933e+06,0
03/17/2009 11:00,3,17,2,11,0,10,57,2.57238e+06,1.65536e+07,1.32639e+08,6.69644e+06,23.2936,23.2936,23.2936,21.1131,0,0.951004,0,3.6836e+07
03/17/2009 12:00,3,17,2,12,0,11,54,1.97703e+06,3.22375e+07,1.50532e+08,6.69644e+06,25.6084,25.6084,25.6084,21.1131,0,1.82694,0,1.23597e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.24371e+07,3.8096e+07,1.56889e+08,6.69644e+06,24.3328,24.3328,24.3328,21.1131,0,2.75286,0,1.33355e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.28901e+07,3.45954e+07,1.53024e+08,6.69644e+06,23.9278,23.9278,23.9278,21.1131,0,2.5478,0,1.07901e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.45252e+07,3.10542e+07,1.50541e+08,6.69644e+06,23.5412,23.5412,23.5412,21.1131,0,2.4241,0,8.85644e+07
03/17/2009 16:00,3,17,2,16,0,11,39,1.47573e+07,3.16158e+07,1.63313e+08,6.69644e+06,23.4844,23.4844,23.4844,21.1131,0,2.46443,0,8.79319e+07
03/17/2009 17:00,3,17,2,17,0,11,54,1.50574e+07,2.56482e+07,1.70432e+08,6.69644e+06,23.1398,23.1398,23.1398,21.1131,0,2.12614,0,6.48401e+07
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.86104e+07,1.64608e+07,1.65482e+08,6.69644e+06,21.9593,21.9593,21.9593,21.1131,0,1.81381,0,2.30983e+07
03/17/2009 19:00,3,17,2,19,0,6,87,4.41453e+06,1.13535e+07,1.23354e+08,6.69644e+06,23.0501,23.0501,23.0501,21.1131,0,0.716823,0,2.08928e+07
03/17/2009 20:00,3,17,2,20,0,6,81,4.50524e+06,1.21367e+06,1.03176e+08,6.69644e+06,22.8526,22.8526,22.8526,21.1131,0,0.222216,0,5.81626e+06
03/17/2009 21:00,3,17,2,21,0,6,87,0,1.06534e+06,9.82425e+07,6.69644e+06,22.3524,22.3524,22.3524,21.1131,0,0.0511133,0,953494
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,4.55846e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,3.06907e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,3.06907e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,2.24486e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,2.24486e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,2.24486e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,2.24486e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,2.24486e+07,6.69644e+06,22.5934,22.5934,22.5934,22.5934,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,3.12126e+07,0,5.90645e+07,6.69644e+06,18.2904,18.2904,21.1131,18.2904,1.74417,0,6.35311e+07,0
03/18/2009 07:00,3,18,3,7,0,2,93,1.45194e+07,0,2.80036e+07,6.69644e+06,17.7378,17.7378,21.1131,17.7378,0.659455,0,3.35172e+07,0
03/18/2009 08:00,3,18,3,8,0,1,100,1.44645e+07,0,3.91785e+07,6.69644e+06,17.7347,17.7347,21.1131,17.7347,0.658475,0,3.3498e+07,0
03/18/2009 09:00,3,18,3,9,0,1,100,9.52231e+06,0,6.05654e+07,6.69644e+06,17.7975,17.7975,21.1131,17.7975,0.417354,0,2.08368e+07,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.75208e+06,0,9.08297e+07,6.69644e+06,17.8749,17.8749,21.1131,17.8749,0.281945,0,1.37474e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,6.11735e+06,0,1.16981e+08,6.69644e+06,17.9193,17.9193,21.1131,17.9193,0.252509,0,1.21434e+07,0
03/18/2009 12:00,3,18,3,12,0,-1,100,6.29932e+06,0,1.17179e+08,6.69644e+06,17.9445,17.9445,21.1131,17.9445,0.262694,0,1.25334e+07,0
03/18/2009 13:00,3,18,3,13,0,-1,100,3.30956e+07,0,1.46336e+08,6.69644e+06,17.9658,17.9658,21.1131,17.9658,1.80984,0,8.57673e+07,0
03/18/2009 14:00,3,18,3,14,0,-1,100,3.31273e+07,0,1.46371e+08,6.69644e+06,17.9693,17.9693,21.1131,17.9693,1.8117,0,8.57613e+07,0
03/18/2009 15:00,3,18,3,15,0,-2,100,3.46171e+07,1.40583e+06,1.49436e+08,6.69644e+06,18.0086,18.0086,21.1131,18.0086,1.9126,0,8.94032e+07,0
03/18/2009 16:00,3,18,3,16,0,-3,100,3.61906e+07,3.84033e+06,1.67886e+08,6.69644e+06,18.4359,18.4359,21.1131,18.4359,2.1431,0,8.63836e+07,0
03/18/2009 17:00,3,18,3,17,0,-3,100,3.62161e+07,4.63551e+06,1.70755e+08,6.69644e+06,18.6277,18.6277,21.1131,18.6277,2.18,0,8.15737e+07,0
03/18/2009 18:00,3,18,3,18,0,-3,100,3.63122e+07,0,1.67636e+08,6.69644e+06,18.0929,18.0929,21.1131,18.0929,2.00261,0,9.10693e+07,0
03/18/2009 19:00,3,18,3,19,0,-3,100,7.55716e+06,0,1.05118e+08,6.69644e+06,17.9635,17.9635,21.1131,17.9635,0.330086,0,1.56553e+07,0
03/18/2009 20:00,3,18,3,20,0,-3,77,8.63135e+06,0,7.78877e+07,6.69644e+06,17.9387,17.9387,21.1131,17.9387,0.387053,0,1.85004e+07,0
03/18/2009 21:00,3,18,3,21,0,-4,100,4.40898e+06,0,7.3384e+07,6.69644e+06,17.897,17.897,21.1131,17.897,0.148785,0,7.20899e+06,0
03/18/2009 22:00,3,18,3,22,0,-4,100,7.75455e+06,0,4.88184e+07,6.69644e+06,17.8292,17.8292,21.1131,17.8292,0.331264,0,1.63828e+07,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,2.85293e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,2.85293e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,2.24486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,2.24486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,2.24486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,2.24486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,2.24486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,2.24486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.14486e+07,6.69644e+06,17.7996,17.7996,17.7996,17.7996,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,7.04586e+07,0,9.27936e+07,6.69644e+06,17.6406,17.6406,21.1131,17.6406,3.5922,0,1.87901e+08,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,3.90279e+07,0,5.64759e+07,6.69644e+06,17.7095,17.7095,21.1131,17.7095,2.15081,0,1.10233e+08,0
03/19/2009 10:00,3,19,4,10,0,-2,78,3.85099e+07,0,6.55078e+07,6.69644e+06,17.7161,17.7161,21.1131,17.7161,2.1162,0,1.08248e+08,0
03/19/2009 11:00,3,19,4,11,0,-1,71,2.08919e+07,0,7.60882e+07,6.69644e+06,17.757,17.757,21.1131,17.757,1.028,0,5.19515e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,1.67657e+07,0,7.12011e+07,6.69644e+06,17.7951,17.7951,21.1131,17.7951,0.780143,0,3.89776e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.70491e+07,0,1.14745e+08,6.69644e+06,17.9258,17.9258,21.1131,17.9258,2.01751,0,9.68251e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.54714e+07,0,1.12866e+08,6.69644e+06,17.9593,17.9593,21.1131,17.9593,1.92442,0,9.13869e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.5307e+07,0,1.12678e+08,6.69644e+06,17.9616,17.9616,21.1131,17.9616,1.91504,0,9.08744e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.56394e+07,0,1.21048e+08,6.69644e+06,17.9604,17.9604,21.1131,17.9604,1.93471,0,9.18432e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.70826e+07,0,1.22628e+08,6.69644e+06,17.9598,17.9598,21.1131,17.9598,2.02182,0,9.59961e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.94569e+07,0,1.07061e+08,6.69644e+06,17.9498,17.9498,21.1131,17.9498,2.16179,0,1.02968e+08,0
03/19/2009 19:00,3,19,4,19,0,-3,77,1.99597e+07,0,7.67674e+07,6.69644e+06,17.8519,17.8519,21.1131,17.8519,0.974213,0,4.79474e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.72658e+06,0,3.35504e+07,6.69644e+06,17.7427,17.7427,21.1131,17.7427,0.192995,0,9.79762e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,2.85293e+07,6.69644e+06,17.7145,17.7145,17.7145,17.7145,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,2.85293e+07,6.69644e+06,17.7145,17.7145,17.7145,17.7145,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,2.85293e+07,6.69644e+06,17.7145,17.7145,17.7145,17.7145,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,2.85293e+07,6.69644e+06,17.7145,17.7145,17.7145,17.7145,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,738034,0,2.53484e+07,6.69644e+06,17.7144,17.7144,19.4138,17.7144,0.000300059,0,15356.3,0
03/20/2009 02:00,3,20,5,2,0,-6,77,1.52072e+06,0,2.61356e+07,6.69644e+06,17.714,17.714,21.1131,17.714,0.0032774,0,167750,0
03/20/2009 03:00,3,20,5,3,0,-6,77,1.55664e+06,0,2.61748e+07,6.69644e+06,17.713,17.713,21.1131,17.713,0.00539864,0,276405,0
03/20/2009 04:00,3,20,5,4,0,-6,77,1.83727e+06,0,2.64888e+07,6.69644e+06,17.7082,17.7082,21.1131,17.7082,0.0154965,0,794535,0
03/20/2009 05:00,3,20,5,5,0,-9,84,2.77354e+06,0,2.76154e+07,6.69644e+06,17.6791,17.6791,21.1131,17.6791,0.0700393,0,3.62259e+06,0
03/20/2009 06:00,3,20,5,6,0,-9,84,1.03162e+08,0,1.44492e+08,6.69644e+06,17.5471,17.5471,21.1131,17.5471,5.46901,0,2.94416e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,5.49547e+07,0,7.86801e+07,6.69644e+06,17.5926,17.5926,21.1131,17.5926,3.2808,0,1.73925e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,4.62421e+07,0,8.75428e+07,6.69644e+06,17.6571,17.6571,21.1131,17.6571,2.65119,0,1.37971e+08,0
03/20/2009 09:00,3,20,5,9,0,-3,65,3.42363e+07,0,9.72327e+07,6.69644e+06,17.7045,17.7045,21.1131,17.7045,1.85265,0,9.50915e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,1.10236e+07,0,1.22734e+08,6.69644e+06,17.7891,17.7891,21.1131,17.7891,0.506602,0,2.53569e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,8.61465e+06,0,1.07987e+08,6.69644e+06,17.8614,17.8614,21.1131,17.8614,0.374303,0,1.83268e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,5.48364e+06,0,1.04358e+08,6.69644e+06,17.8976,17.8976,21.1131,17.8976,0.21052,0,1.01929e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,2.32247e+07,0,1.11651e+08,6.69644e+06,17.9546,17.9546,21.1131,17.9546,1.22753,0,5.83788e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.31412e+07,0,1.1156e+08,6.69644e+06,17.9711,17.9711,21.1131,17.9711,1.22259,0,5.78414e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.30421e+07,334475,1.23803e+08,6.69644e+06,18.018,18.018,21.1131,18.018,1.2312,0,5.73685e+07,0
03/20/2009 16:00,3,20,5,16,0,6,36,2.2971e+07,1.17008e+06,1.36685e+08,6.69644e+06,18.2629,18.2629,21.1131,18.2629,1.27,0,5.45005e+07,0
03/20/2009 17:00,3,20,5,17,0,5,42,2.44789e+07,3.28217e+06,1.52542e+08,6.69644e+06,18.5148,18.5148,21.1131,18.5148,1.40872,0,5.51078e+07,0
03/20/2009 18:00,3,20,5,18,0,4,42,2.60753e+07,325791,1.52947e+08,6.69644e+06,18.1646,18.1646,21.1131,18.1646,1.40349,0,6.23092e+07,0
03/20/2009 19:00,3,20,5,19,0,2,57,5.69681e+06,0,1.11677e+08,6.69644e+06,18.0194,18.0194,21.1131,18.0194,0.228998,0,1.06674e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,7.33112e+06,0,1.04887e+08,6.69644e+06,17.9847,17.9847,21.1131,17.9847,0.315116,0,1.48443e+07,0
03/20/2009 21:00,3,20,5,21,0,-2,65,3.60428e+06,0,1.00934e+08,6.69644e+06,17.9437,17.9437,21.1131,17.9437,0.103293,0,4.93293e+06,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,4.55846e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,3.06907e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,3.06907e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,2.46099e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,2.46099e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,2.46099e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,2.46099e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,2.46099e+07,6.69644e+06,17.9179,17.9179,17.9179,17.9179,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,7.00687e+07,0,1.05659e+08,6.69644e+06,17.6344,17.6344,21.1131,17.6344,3.58592,0,1.87447e+08,0
03/21/2009 07:00,3,21,6,7,0,-3,65,3.65005e+07,0,5.63995e+07,6.69644e+06,17.6664,17.6664,21.1131,17.6664,2.0337,0,1.0555e+08,0
03/21/2009 08:00,3,21,6,8,0,2,52,3.02215e+07,0,6.836e+07,6.69644e+06,17.716,17.716,21.1131,17.716,1.61318,0,8.252e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,1.90339e+07,0,7.92399e+07,6.69644e+06,17.7749,17.7749,21.1131,17.7749,0.914365,0,4.59619e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,6.96324e+06,0,1.06052e+08,6.69644e+06,17.835,17.835,21.1131,17.835,0.278652,0,1.37545e+07,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.77655e+06,0,9.16009e+07,6.69644e+06,17.8875,17.8875,21.1131,17.8875,0.177685,0,8.63019e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,4.24041e+06,0,9.10193e+07,6.69644e+06,17.9179,17.9179,21.1131,17.9179,0.147867,0,7.11413e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,1.84657e+07,2.09019e+06,1.20939e+08,6.69644e+06,18.4875,18.4875,21.1131,18.4875,1.06269,0,4.1937e+07,0
03/21/2009 14:00,3,21,6,14,0,10,28,1.67686e+07,8.26597e+06,1.2619e+08,6.69644e+06,19.8576,19.8576,21.1131,19.8576,1.26442,0,2.2117e+07,0
03/21/2009 15:00,3,21,6,15,0,10,36,1.65586e+07,1.77394e+07,1.48985e+08,6.69644e+06,21.8287,21.8287,21.8287,21.1131,0,1.76984,0,1.99115e+07
03/21/2009 16:00,3,21,6,16,0,10,39,1.65819e+07,2.43189e+07,1.68676e+08,6.69644e+06,22.7962,22.7962,22.7962,21.1131,0,2.15386,0,5.45717e+07
03/21/2009 17:00,3,21,6,17,0,9,41,1.83002e+07,1.86928e+07,1.63861e+08,6.69644e+06,22.2323,22.2323,22.2323,21.1131,0,1.92261,0,3.23826e+07
03/21/2009 18:00,3,21,6,18,0,7,52,2.149e+07,1.0301e+07,1.5943e+08,6.69644e+06,20.8175,20.8175,21.1131,20.8175,1.63112,0,7.25687e+06,0
03/21/2009 19:00,3,21,6,19,0,4,54,5.10138e+06,887212,1.12072e+08,6.69644e+06,20.1751,20.1751,21.1131,20.1751,0.236802,0,3.34375e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,4.976e+06,0,1.0225e+08,6.69644e+06,19.5062,19.5062,21.1131,19.5062,0.188803,0,4.5671e+06,0
03/21/2009 21:00,3,21,6,21,0,4,49,1.61548e+06,0,9.86053e+07,6.69644e+06,19.1409,19.1409,21.1131,19.1409,0.00261639,0,77678.5,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,4.55846e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,3.06907e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,3.06907e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,2.46099e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,2.46099e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,2.46099e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,2.46099e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,2.46099e+07,6.69644e+06,19.1367,19.1367,19.1367,19.1367,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,4.00248e+07,0,7.13377e+07,6.69644e+06,17.777,17.777,20.8089,17.777,2.19066,0,1.05656e+08,0
03/22/2009 07:00,3,22,0,7,0,6,51,1.93197e+07,0,3.58182e+07,6.69644e+06,17.761,17.761,21.1131,17.761,0.93653,0,4.72718e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,1.20292e+07,0,4.67319e+07,6.69644e+06,17.8107,17.8107,21.1131,17.8107,0.500946,0,2.49104e+07,0
03/22/2009 09:00,3,22,0,9,0,10,54,5.10892e+06,0,6.32067e+07,6.69644e+06,17.8525,17.8525,21.1131,17.8525,0.180804,0,8.87694e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.63083e+06,1.70095e+06,1.15236e+08,6.69644e+06,18.5931,18.5931,21.1131,18.5931,0.148571,0,5.45358e+06,0
03/22/2009 11:00,3,22,0,11,0,15,55,1.82963e+06,8.42905e+06,1.10328e+08,6.69644e+06,21.6514,21.6514,21.9949,20.7696,0.167173,0.284583,1.20935e+06,7.59977e+06
03/22/2009 12:00,3,22,0,12,0,16,55,0,2.0373e+07,1.10439e+08,6.69644e+06,25.1861,25.1861,25.1861,21.1131,0,1.08896,0,6.87864e+07
03/22/2009 13:00,3,22,0,13,0,16,51,7.95206e+06,2.08497e+07,1.19367e+08,6.69644e+06,24.5368,24.5368,24.5368,21.1131,0,1.46143,0,7.49245e+07
03/22/2009 14:00,3,22,0,14,0,15,59,9.46574e+06,2.12495e+07,1.21462e+08,6.69644e+06,23.8924,23.8924,23.8924,21.1131,0,1.56912,0,6.5618e+07
03/22/2009 15:00,3,22,0,15,0,15,63,9.51044e+06,2.38247e+07,1.3648e+08,6.69644e+06,23.9652,23.9652,23.9652,21.1131,0,1.72161,0,7.38781e+07
03/22/2009 16:00,3,22,0,16,0,17,55,6.59337e+06,3.27732e+07,1.55756e+08,6.69644e+06,24.8406,24.8406,24.8406,21.1131,0,2.06643,0,1.15884e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.56618e+06,2.83876e+07,1.53785e+08,6.69644e+06,24.4059,24.4059,24.4059,21.1131,0,1.97203,0,9.76965e+07
03/22/2009 18:00,3,22,0,18,0,12,67,1.40516e+07,1.8279e+07,1.62648e+08,6.69644e+06,22.9905,22.9905,22.9905,21.1131,0,1.6552,0,4.67598e+07
03/22/2009 19:00,3,22,0,19,0,11.7,60,3.24154e+06,1.21249e+07,1.22978e+08,6.69644e+06,23.9076,23.9076,23.9076,21.1131,0,0.694085,0,2.91839e+07
03/22/2009 20:00,3,22,0,20,0,12.2,52,3.22982e+06,1.25169e+06,1.01838e+08,6.69644e+06,23.9662,23.9662,23.9662,21.1131,0,0.153463,0,6.58749e+06
03/22/2009 21:00,3,22,0,21,0,13,43,0,1.10214e+06,9.82869e+07,6.69644e+06,23.5987,23.5987,23.5987,21.1131,0,0.0531461,0,1.98772e+06
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,4.55846e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,3.06907e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,3.06907e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,2.46099e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,2.46099e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,2.46099e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,2.46099e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,2.46099e+07,6.69644e+06,23.7649,23.7649,23.7649,23.7649,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,1.88259e+07,0,4.63315e+07,6.69644e+06,19.5333,19.5333,21.1916,19.4548,0.558082,0.37872,1.82604e+07,2.68431e+06
03/23/2009 07:00,3,23,1,7,0,7,66,1.10515e+07,0,2.6038e+07,6.69644e+06,18.0741,18.0741,21.1131,18.0741,0.447098,0,2.04584e+07,0
03/23/2009 08:00,3,23,1,8,0,11,54,3.51997e+06,0,3.69804e+07,6.69644e+06,17.9348,17.9348,21.1131,17.9348,0.0863928,0,4.13405e+06,0
03/23/2009 09:00,3,23,1,9,0,13,44,3.04238e+06,0,6.09135e+07,6.69644e+06,17.9344,17.9344,21.1131,17.9344,0.0813956,0,3.89583e+06,0
03/23/2009 10:00,3,23,1,10,0,17,48,1.74804e+06,5.68853e+06,1.18965e+08,6.69644e+06,19.9882,19.9882,21.2468,19.8545,0.234312,0.0655085,4.22067e+06,790938
03/23/2009 11:00,3,23,1,11,0,18,45,0,2.0477e+07,1.22617e+08,6.69644e+06,24.5943,24.5943,24.5943,21.1131,0,1.11218,0,6.19473e+07
03/23/2009 12:00,3,23,1,12,0,18,45,0,3.09198e+07,1.22876e+08,6.69644e+06,25.9752,25.9752,25.9752,21.1131,0,1.69854,0,1.24308e+08
03/23/2009 13:00,3,23,1,13,0,18,49,4.32644e+06,4.09026e+07,1.51267e+08,6.69644e+06,25.6121,25.6121,25.6121,21.1131,0,2.4486,0,1.65671e+08
