Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 14:00,3,23,1,14,0,18,52,4.87956e+06,3.48088e+07,1.44408e+08,6.69644e+06,25.3802,25.3802,25.3802,21.1131,0,2.09351,0,1.34399e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.86454e+06,3.62615e+07,1.46137e+08,6.69644e+06,25.3669,25.3669,25.3669,21.1131,0,2.18085,0,1.39569e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.52081e+06,4.18436e+07,1.63208e+08,6.69644e+06,25.6495,25.6495,25.6495,21.1131,0,2.44046,0,1.66562e+08
03/23/2009 17:00,3,23,1,17,0,18,49,5.17169e+06,3.51226e+07,1.56979e+08,6.69644e+06,25.3594,25.3594,25.3594,21.1131,0,2.125,0,1.35753e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.74432e+06,2.72329e+07,1.63272e+08,6.69644e+06,24.8275,24.8275,24.8275,21.1131,0,1.74525,0,9.75289e+07
03/23/2009 19:00,3,23,1,19,0,14,63,2.60983e+06,1.87742e+07,1.30073e+08,6.69644e+06,25.2662,25.2662,25.2662,21.1131,0,1.02296,0,6.39173e+07
03/23/2009 20:00,3,23,1,20,0,6,60,4.50256e+06,5.66727e+06,1.08166e+08,6.69644e+06,24.387,24.387,24.387,21.1131,0,0.405273,0,1.99625e+07
03/23/2009 21:00,3,23,1,21,0,8,76,0,2.40824e+06,9.96145e+07,6.69644e+06,23.7923,23.7923,23.7923,21.1131,0,0.0594801,0,2.39923e+06
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,4.55846e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,3.06907e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,3.06907e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,2.46099e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,2.46099e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,2.46099e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,2.46099e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,2.46099e+07,6.69644e+06,23.9622,23.9622,23.9622,23.9622,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,1.17035e+07,0,3.78638e+07,6.69644e+06,20.7187,20.7187,21.3569,20.4748,0.263427,0.239948,3.97316e+06,4.40286e+06
03/24/2009 07:00,3,24,2,7,0,11,47,7.64118e+06,0,2.19991e+07,6.69644e+06,18.9746,18.9746,21.1131,18.9746,0.245854,0,7.91491e+06,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,3.58545e+07,6.69644e+06,18.6392,18.6392,18.6392,18.6392,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.95033e+06,855716,6.07443e+07,6.69644e+06,18.9185,18.9185,21.1131,18.9185,0.0635169,0,2.03846e+06,0
03/24/2009 10:00,3,24,2,10,0,20,49,0,1.39044e+07,1.26843e+08,6.69644e+06,22.6,22.6,22.8531,20.86,0.129854,0.607486,1.41856e+06,2.36006e+07
03/24/2009 11:00,3,24,2,11,0,20,53,0,2.87277e+07,1.44378e+08,6.69644e+06,25.7594,25.7594,25.7594,21.1131,0,1.59391,0,1.12345e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,5.05308e+07,1.70295e+08,6.69644e+06,26.0485,26.0485,26.0485,21.1131,0,2.90747,0,2.15905e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,6.02464e+07,1.81909e+08,6.69644e+06,26.0594,26.0594,26.0594,21.1131,0,3.5159,0,2.6165e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,6.55357e+07,1.88195e+08,6.69644e+06,26.0779,26.0779,26.0779,21.1131,0,3.84699,0,2.87355e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,6.47737e+07,1.87198e+08,6.69644e+06,26.0779,26.0779,26.0779,21.1131,0,3.78881,0,2.8301e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,6.48504e+07,1.9908e+08,6.69644e+06,26.0779,26.0779,26.0779,21.1131,0,3.77752,0,2.82171e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,5.52878e+07,1.87543e+08,6.69644e+06,26.0667,26.0667,26.0667,21.1131,0,3.16477,0,2.35863e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.82946e+06,3.81666e+07,1.72897e+08,6.69644e+06,25.9266,25.9266,25.9266,21.1131,0,2.13713,0,1.54764e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,2.84893e+07,1.3887e+08,6.69644e+06,25.9967,25.9967,25.9967,21.1131,0,1.53311,0,1.12647e+08
03/24/2009 20:00,3,24,2,20,0,16,63,2.06525e+06,1.49385e+07,1.16379e+08,6.69644e+06,25.844,25.844,25.844,21.1131,0,0.772898,0,5.50065e+07
03/24/2009 21:00,3,24,2,21,0,14,67,0,1.10327e+07,1.09677e+08,6.69644e+06,25.8452,25.8452,25.8452,21.1131,0,0.522881,0,3.72271e+07
03/24/2009 22:00,3,24,2,22,0,14,72,0,374364,4.6004e+07,6.69644e+06,25.9123,25.9123,25.9123,21.1131,0,0.0120191,0,867834
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,3.06907e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,3.06907e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,2.24486e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,2.24486e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,2.24486e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,2.24486e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,2.24486e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,3.61306e+06,0,2.63421e+07,6.69644e+06,24.841,24.841,24.841,21.1131,0,0.0920087,0,5.3615e+06
03/25/2009 07:00,3,25,3,7,0,10,82,2.42177e+06,0,1.38354e+07,6.69644e+06,23.9311,23.9311,23.9311,21.1131,0,0.0243918,0,1.03419e+06
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,2.22499e+07,6.69644e+06,23.7324,23.7324,23.7324,23.7324,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.82337e+06,1.43617e+06,4.90197e+07,6.69644e+06,23.7959,23.7959,23.7959,21.1131,0,0.085389,0,3.46955e+06
03/25/2009 10:00,3,25,3,10,0,19,32,0,1.16626e+07,9.6053e+07,6.69644e+06,24.7864,24.7864,24.7864,21.1131,0,0.614661,0,3.54915e+07
03/25/2009 11:00,3,25,3,11,0,20,30,0,3.34292e+07,1.49932e+08,6.69644e+06,25.8626,25.8626,25.8626,21.1131,0,1.86475,0,1.33272e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,5.19181e+07,1.71945e+08,6.69644e+06,25.9585,25.9585,25.9585,21.1131,0,2.99311,0,2.182e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,6.07033e+07,1.82432e+08,6.69644e+06,25.9603,25.9603,25.9603,21.1131,0,3.54567,0,2.58575e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,6.4411e+07,1.86834e+08,6.69644e+06,25.9614,25.9614,25.9614,21.1131,0,3.77807,0,2.75588e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,6.33404e+07,1.85473e+08,6.69644e+06,25.9507,25.9507,25.9507,21.1131,0,3.70172,0,2.69421e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,5.93346e+07,1.9251e+08,6.69644e+06,25.9319,25.9319,25.9319,21.1131,0,3.4358,0,2.49093e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,5.24529e+07,1.84169e+08,6.69644e+06,25.9103,25.9103,25.9103,21.1131,0,2.99498,0,2.16161e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.45851e+06,3.89791e+07,1.73653e+08,6.69644e+06,25.5891,25.5891,25.5891,21.1131,0,2.26856,0,1.52763e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.40112e+06,1.46649e+07,1.16436e+08,6.69644e+06,25.4357,25.4357,25.4357,21.1131,0,0.778287,0,5.0614e+07
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.73967e+06,6.09054e+06,7.82633e+07,6.69644e+06,25.0066,25.0066,25.0066,21.1131,0,0.324793,0,1.90248e+07
03/25/2009 21:00,3,25,3,21,0,13,35,0,1.59806e+06,7.03577e+07,6.69644e+06,24.8258,24.8258,24.8258,21.1131,0,0.0742601,0,4.14799e+06
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,486230,4.0533e+07,6.69644e+06,24.9464,24.9464,24.9464,21.1131,0,0.0183583,0,1.05873e+06
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,2.85293e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,2.85293e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,2.24486e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,2.24486e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,2.24486e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,2.24486e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,2.24486e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,2.24486e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.12329e+07,6.69644e+06,24.9684,24.9684,24.9684,24.9684,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,1.14987e+06,0,1.2432e+07,6.69644e+06,24.3142,24.3142,24.3142,22.1534,0,0.0542236,0,2.73825e+06
03/26/2009 09:00,3,26,4,9,0,16,26,2.38965e+06,0,1.29147e+07,6.69644e+06,23.6641,23.6641,23.6641,21.1131,0,0.0419055,0,1.60898e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,3.29022e+06,2.4861e+07,6.69644e+06,23.7444,23.7444,23.7444,21.1131,0,0.174763,0,7.08954e+06
03/26/2009 11:00,3,26,4,11,0,19,49,0,9.78539e+06,6.95648e+07,6.69644e+06,24.898,24.898,24.898,21.1131,0,0.550281,0,3.14572e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,2.07163e+07,8.24985e+07,6.69644e+06,25.642,25.642,25.642,21.1131,0,1.16145,0,7.94266e+07
03/26/2009 13:00,3,26,4,13,0,21,43,0,3.60694e+07,1.25141e+08,6.69644e+06,25.8369,25.8369,25.8369,21.1131,0,2.05286,0,1.45911e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,3.8087e+07,1.19507e+08,6.69644e+06,25.8184,25.8184,25.8184,21.1131,0,2.1645,0,1.53227e+08
03/26/2009 15:00,3,26,4,15,0,19,46,3.15127e+06,2.79774e+07,1.10436e+08,6.69644e+06,25.5176,25.5176,25.5176,21.1131,0,1.60549,0,1.06376e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.37113e+06,2.28828e+07,1.1579e+08,6.69644e+06,24.6837,24.6837,24.6837,21.1131,0,1.47825,0,7.94115e+07
03/26/2009 17:00,3,26,4,17,0,14,44,1.08638e+07,1.68379e+07,1.24051e+08,6.69644e+06,23.2674,23.2674,23.2674,21.1131,0,1.37713,0,4.464e+07
03/26/2009 18:00,3,26,4,18,0,12,50,1.39309e+07,6.19038e+06,8.77013e+07,6.69644e+06,21.118,21.118,21.118,21.1131,0,0.958303,0,70758.9
03/26/2009 19:00,3,26,4,19,0,10,66,3.57475e+06,772696,5.88759e+07,6.69644e+06,20.2578,20.2578,21.1131,20.2578,0.145453,0,1.87239e+06,0
03/26/2009 20:00,3,26,4,20,0,9,76,1.34499e+06,0,2.98841e+07,6.69644e+06,20.1603,20.1603,20.9654,20.1603,0.00642152,0,92301,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,2.85293e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,2.85293e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,2.85293e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,2.85293e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,2.46099e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,2.46099e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,2.46099e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,2.46099e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,2.46099e+07,6.69644e+06,20.1361,20.1361,20.1361,20.1361,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,1.3965e+07,0,4.05467e+07,6.69644e+06,18.6553,18.6553,21.1131,18.6553,0.646017,0,2.17378e+07,0
03/27/2009 07:00,3,27,5,7,0,7,81,5.83491e+06,0,1.96609e+07,6.69644e+06,18.1145,18.1145,21.1131,18.1145,0.14546,0,6.5674e+06,0
03/27/2009 08:00,3,27,5,8,0,7,81,379096,0,3.62481e+07,6.69644e+06,18.0548,18.0548,21.1131,18.0548,0.00500385,0,230421,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.57062e+06,528073,6.21035e+07,6.69644e+06,18.207,18.207,21.1131,18.207,0.1344,0,5.85807e+06,0
03/27/2009 10:00,3,27,5,10,0,13,47,2.26259e+06,8.73656e+06,1.23147e+08,6.69644e+06,21.0068,21.0068,21.7527,20.3671,0.213663,0.287106,3.52009e+06,6.39429e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,2.02008e+07,1.34396e+08,6.69644e+06,24.9151,24.9151,24.9151,21.1131,0,1.11959,0,6.69518e+07
03/27/2009 12:00,3,27,5,12,0,15,36,0,3.82142e+07,1.55618e+08,6.69644e+06,25.801,25.801,25.801,21.1131,0,2.15555,0,1.52065e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.84547e+06,4.42561e+07,1.58154e+08,6.69644e+06,25.1395,25.1395,25.1395,21.1131,0,2.81391,0,1.70439e+08
03/27/2009 14:00,3,27,5,14,0,16,36,7.2121e+06,4.15824e+07,1.55185e+08,6.69644e+06,24.9422,24.9422,24.9422,21.1131,0,2.65282,0,1.52821e+08
03/27/2009 15:00,3,27,5,15,0,16,28,7.15651e+06,4.44557e+07,1.70517e+08,6.69644e+06,24.9716,24.9716,24.9716,21.1131,0,2.82757,0,1.6414e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.33358e+06,4.65053e+07,1.7305e+08,6.69644e+06,25.0075,25.0075,25.0075,21.1131,0,2.95484,0,1.73122e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.62997e+06,3.97087e+07,1.77166e+08,6.69644e+06,24.8351,24.8351,24.8351,21.1131,0,2.55063,0,1.42828e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.23051e+07,2.74596e+07,1.69629e+08,6.69644e+06,23.7776,23.7776,23.7776,21.1131,0,2.07802,0,8.33104e+07
03/27/2009 19:00,3,27,5,19,0,12,47,2.95243e+06,1.9373e+07,1.31183e+08,6.69644e+06,24.7229,24.7229,24.7229,21.1131,0,1.08007,0,5.86578e+07
03/27/2009 20:00,3,27,5,20,0,9,66,3.7765e+06,8.00402e+06,1.10112e+08,6.69644e+06,24.5898,24.5898,24.5898,21.1131,0,0.49048,0,2.56557e+07
03/27/2009 21:00,3,27,5,21,0,8,76,0,5.48349e+06,1.03212e+08,6.69644e+06,24.6268,24.6268,24.6268,21.1131,0,0.232742,0,1.2308e+07
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,4.55846e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,3.06907e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,3.06907e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,2.46099e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,2.46099e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,2.46099e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,2.46099e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,2.46099e+07,6.69644e+06,24.9704,24.9704,24.9704,24.9704,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,1.98187e+07,0,4.7526e+07,6.69644e+06,19.6433,19.6433,21.2698,19.4866,0.604267,0.399089,1.91961e+07,6.58768e+06
03/28/2009 07:00,3,28,6,7,0,6,70,7.19099e+06,0,2.12636e+07,6.69644e+06,18.1375,18.1375,21.1131,18.1375,0.224182,0,1.00439e+07,0
03/28/2009 08:00,3,28,6,8,0,10,54,788473,0,3.6724e+07,6.69644e+06,18.0366,18.0366,21.1131,18.0366,0.027963,0,1.29536e+06,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.64946e+06,428702,6.20688e+07,6.69644e+06,18.138,18.138,21.1131,18.138,0.13322,0,5.95123e+06,0
03/28/2009 10:00,3,28,6,10,0,13,44,2.34435e+06,9.06455e+06,1.2358e+08,6.69644e+06,21.0336,21.0336,21.8009,20.3458,0.174042,0.341534,3.83632e+06,6.5144e+06
03/28/2009 11:00,3,28,6,11,0,15,41,0,2.1057e+07,1.35301e+08,6.69644e+06,24.9656,24.9656,24.9656,21.1131,0,1.14246,0,6.87383e+07
03/28/2009 12:00,3,28,6,12,0,15,41,0,3.89319e+07,1.56469e+08,6.69644e+06,25.8236,25.8236,25.8236,21.1131,0,2.20084,0,1.5599e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.457e+06,4.66179e+07,1.59463e+08,6.69644e+06,25.3528,25.3528,25.3528,21.1131,0,2.88322,0,1.83878e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.7554e+06,4.43293e+07,1.56903e+08,6.69644e+06,25.2157,25.2157,25.2157,21.1131,0,2.74305,0,1.69306e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.90431e+06,4.41587e+07,1.68758e+08,6.69644e+06,25.1842,25.1842,25.1842,21.1131,0,2.73518,0,1.67523e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.75268e+06,4.02554e+07,1.6596e+08,6.69644e+06,24.8672,24.8672,24.8672,21.1131,0,2.58919,0,1.46236e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.53029e+06,3.09271e+07,1.56782e+08,6.69644e+06,24.3135,24.3135,24.3135,21.1131,0,2.12582,0,1.02361e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.26047e+07,2.33855e+07,1.6512e+08,6.69644e+06,23.4172,23.4172,23.4172,21.1131,0,1.85468,0,6.42996e+07
03/28/2009 19:00,3,28,6,19,0,11,43,3.29814e+06,1.60978e+07,1.27687e+08,6.69644e+06,24.3418,24.3418,24.3418,21.1131,0,0.910059,0,4.42076e+07
03/28/2009 20:00,3,28,6,20,0,11,43,3.41132e+06,7.02461e+06,1.08578e+08,6.69644e+06,24.4713,24.4713,24.4713,21.1131,0,0.421854,0,2.13142e+07
03/28/2009 21:00,3,28,6,21,0,10,46,0,4.90778e+06,1.02536e+08,6.69644e+06,24.5823,24.5823,24.5823,21.1131,0,0.200189,0,1.04521e+07
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,4.55846e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,3.06907e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,3.06907e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,2.46099e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,2.46099e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,2.46099e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,2.46099e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,2.46099e+07,6.69644e+06,24.8917,24.8917,24.8917,24.8917,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,1.40291e+07,0,4.06606e+07,6.69644e+06,20.5421,20.5421,21.3849,20.2677,0.370675,0.279671,6.97509e+06,6.92805e+06
03/29/2009 07:00,3,29,0,7,0,4,100,7.81304e+06,0,2.22241e+07,6.69644e+06,18.6356,18.6356,21.1131,18.6356,0.262072,0,9.77528e+06,0
03/29/2009 08:00,3,29,0,8,0,5,87,3.94952e+06,0,4.05849e+07,6.69644e+06,18.2887,18.2887,21.1131,18.2887,0.112319,0,4.77645e+06,0
03/29/2009 09:00,3,29,0,9,0,7,76,4.44786e+06,0,5.71213e+07,6.69644e+06,18.1754,18.1754,21.1131,18.1754,0.159411,0,7.05096e+06,0
03/29/2009 10:00,3,29,0,10,0,12,24,2.92246e+06,3.49957e+06,1.17723e+08,6.69644e+06,19.4976,19.4976,21.1131,19.4976,0.264687,0,5.86495e+06,0
03/29/2009 11:00,3,29,0,11,0,12,34,2.32194e+06,1.52227e+07,1.3076e+08,6.69644e+06,23.2619,23.2619,23.2619,21.1131,0,0.857486,0,3.28942e+07
03/29/2009 12:00,3,29,0,12,0,12,37,1.98894e+06,3.02822e+07,1.48168e+08,6.69644e+06,25.5498,25.5498,25.5498,21.1131,0,1.70124,0,1.13606e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.30757e+07,3.48653e+07,1.53671e+08,6.69644e+06,24.126,24.126,24.126,21.1131,0,2.58616,0,1.17233e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.32843e+07,3.4642e+07,1.53536e+08,6.69644e+06,23.8319,23.8319,23.8319,21.1131,0,2.57578,0,1.05368e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.49628e+07,3.33986e+07,1.53806e+08,6.69644e+06,23.5817,23.5817,23.5817,21.1131,0,2.59006,0,9.62066e+07
03/29/2009 16:00,3,29,0,16,0,11,36,1.54e+07,2.92443e+07,1.61165e+08,6.69644e+06,23.2885,23.2885,23.2885,21.1131,0,2.35919,0,7.72249e+07
03/29/2009 17:00,3,29,0,17,0,6,65,2.30742e+07,2.00547e+07,1.58649e+08,6.69644e+06,21.8531,21.8531,21.8531,21.1131,0,2.26283,0,2.5201e+07
03/29/2009 18:00,3,29,0,18,0,3,74,2.77484e+07,1.28705e+07,1.71181e+08,6.69644e+06,20.5437,20.5437,21.1131,20.5437,2.1399,0,1.83384e+07,0
03/29/2009 19:00,3,29,0,19,0,3,68,5.28403e+06,7.96486e+06,1.20351e+08,6.69644e+06,21.6585,21.6585,21.6585,21.1131,0,0.579642,0,4.75808e+06
03/29/2009 20:00,3,29,0,20,0,2,76,5.60499e+06,700778,1.03747e+08,6.69644e+06,21.4637,21.4637,21.5341,21.0427,0.0848061,0.169544,269470,1.61104e+06
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,501232,9.75589e+07,6.69644e+06,20.8133,20.8133,21.1131,20.8133,0.0192036,0,86596.5,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,4.55846e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,3.06907e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,3.06907e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,2.46099e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,2.46099e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,2.46099e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,2.46099e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,2.46099e+07,6.69644e+06,20.9436,20.9436,20.9436,20.9436,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,4.25265e+07,0,7.4365e+07,6.69644e+06,17.8495,17.8495,20.8488,17.8495,2.34438,0,1.05267e+08,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,2.03876e+07,0,3.70955e+07,6.69644e+06,17.6458,17.6458,21.1131,17.6458,1.03426,0,5.4e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,1.98651e+07,0,5.96669e+07,6.69644e+06,17.6544,17.6544,21.1131,17.6544,0.998303,0,5.19939e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,7.80841e+06,0,6.08044e+07,6.69644e+06,17.7564,17.7564,21.1131,17.7564,0.332401,0,1.68012e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,6.19549e+06,1.47021e+06,1.18824e+08,6.69644e+06,18.3876,18.3876,21.1131,18.3876,0.333649,0,1.35591e+07,0
03/30/2009 11:00,3,30,1,11,0,-2,71,5.63575e+06,7.20956e+06,1.24961e+08,6.69644e+06,20.5812,20.5812,21.2865,20.4077,0.418194,0.173636,5.08368e+06,1.81301e+06
03/30/2009 12:00,3,30,1,12,0,-1,60,5.01707e+06,1.97764e+07,1.39048e+08,6.69644e+06,23.6691,23.6691,23.6691,21.1131,0,1.25573,0,5.01244e+07
03/30/2009 13:00,3,30,1,13,0,0,66,3.1129e+07,2.61528e+07,1.63063e+08,6.69644e+06,21.8347,21.8347,21.8347,21.1131,0,3.13618,0,3.38146e+07
03/30/2009 14:00,3,30,1,14,0,3,53,2.73093e+07,1.67908e+07,1.4759e+08,6.69644e+06,20.9701,20.9701,21.1131,20.9701,2.34282,0,5.04108e+06,0
03/30/2009 15:00,3,30,1,15,0,1,67,3.00626e+07,2.29602e+07,1.69897e+08,6.69644e+06,21.2506,21.2506,21.2506,21.1131,0,2.86975,0,5.94087e+06
03/30/2009 16:00,3,30,1,16,0,3,58,2.70027e+07,2.83254e+07,1.84803e+08,6.69644e+06,21.8899,21.8899,21.8899,21.1131,0,2.98816,0,3.49337e+07
03/30/2009 17:00,3,30,1,17,0,1,61,3.03149e+07,2.17551e+07,1.80573e+08,6.69644e+06,21.2642,21.2642,21.2642,21.1131,0,2.79257,0,6.352e+06
03/30/2009 18:00,3,30,1,18,0,-1,92,3.37154e+07,1.24111e+07,1.7522e+08,6.69644e+06,20.1059,20.1059,21.1131,20.1059,2.46788,0,3.74118e+07,0
03/30/2009 19:00,3,30,1,19,0,-1,85,6.2029e+06,6.25042e+06,1.19336e+08,6.69644e+06,20.9145,20.9145,21.8148,20.7059,0.398615,0.134118,4.82302e+06,842209
03/30/2009 20:00,3,30,1,20,0,-2,100,6.56464e+06,354633,1.04368e+08,6.69644e+06,20.6662,20.6662,21.4719,20.5834,0.23988,0.0479394,2.80325e+06,179184
03/30/2009 21:00,3,30,1,21,0,-2,100,1.58742e+06,0,9.85748e+07,6.69644e+06,19.9299,19.9299,21.1131,19.9299,0.00100653,0,17925,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,4.55846e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,3.06907e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,3.06907e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,2.46099e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,2.46099e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,2.46099e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,2.46099e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,2.46099e+07,6.69644e+06,19.9275,19.9275,19.9275,19.9275,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,4.72311e+07,0,7.97582e+07,6.69644e+06,17.7718,17.7718,21.1131,17.7718,2.58864,0,1.22705e+08,0
03/31/2009 07:00,3,31,2,7,0,-4,92,2.18882e+07,0,3.87433e+07,6.69644e+06,17.6639,17.6639,21.1131,17.6639,1.12157,0,5.82538e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,1.68995e+07,0,5.52237e+07,6.69644e+06,17.6695,17.6695,21.1131,17.6695,0.815183,0,4.22715e+07,0
03/31/2009 09:00,3,31,2,9,0,-2,78,8.46647e+06,0,6.69107e+07,6.69644e+06,17.7636,17.7636,21.1131,17.7636,0.371146,0,1.87191e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,5.17337e+06,1.69919e+06,1.17984e+08,6.69644e+06,18.4764,18.4764,21.1131,18.4764,0.287576,0,1.12469e+07,0
03/31/2009 11:00,3,31,2,11,0,1,51,4.87895e+06,7.1555e+06,1.24093e+08,6.69644e+06,20.8034,20.8034,21.3743,20.5422,0.24086,0.306298,3.8171e+06,2.58857e+06
03/31/2009 12:00,3,31,2,12,0,3,53,4.0239e+06,2.05417e+07,1.38894e+08,6.69644e+06,23.9906,23.9906,23.9906,21.1131,0,1.24637,0,5.61057e+07
03/31/2009 13:00,3,31,2,13,0,4,45,2.48398e+07,2.87085e+07,1.71214e+08,6.69644e+06,22.5125,22.5125,22.5125,21.1131,0,2.91895,0,6.12135e+07
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.22852e+07,3.18375e+07,1.72145e+08,6.69644e+06,22.5933,22.5933,22.5933,21.1131,0,2.95856,0,6.59021e+07
03/31/2009 15:00,3,31,2,15,0,7,40,2.0453e+07,3.23209e+07,1.70617e+08,6.69644e+06,22.8093,22.8093,22.8093,21.1131,0,2.85902,0,7.29753e+07
03/31/2009 16:00,3,31,2,16,0,7.8,38,1.9477e+07,3.38454e+07,1.83183e+08,6.69644e+06,22.9998,22.9998,22.9998,21.1131,0,2.88174,0,8.18133e+07
03/31/2009 17:00,3,31,2,17,0,8,37,1.95151e+07,2.65456e+07,1.74501e+08,6.69644e+06,22.6032,22.6032,22.6032,21.1131,0,2.4438,0,5.47973e+07
03/31/2009 18:00,3,31,2,18,0,8,34,1.98238e+07,1.63059e+07,1.64701e+08,6.69644e+06,21.6816,21.6816,21.6816,21.1131,0,1.87663,0,1.60575e+07
03/31/2009 19:00,3,31,2,19,0,7,34,4.22983e+06,1.04945e+07,1.2215e+08,6.69644e+06,22.8287,22.8287,22.8287,21.1131,0,0.658445,0,1.69984e+07
03/31/2009 20:00,3,31,2,20,0,5,46,4.8245e+06,882462,1.03121e+08,6.69644e+06,22.5395,22.5395,22.5395,21.1131,0,0.22122,0,4.7482e+06
03/31/2009 21:00,3,31,2,21,0,6,39,0,561131,9.76316e+07,6.69644e+06,21.8115,21.8115,21.8115,21.1131,0,0.0226219,0,237878
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,4.55846e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,3.06907e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,3.06907e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,2.24486e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,2.24486e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,2.24486e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,2.24486e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,2.24486e+07,6.69644e+06,21.9321,21.9321,21.9321,21.9321,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,2.60531e+07,0,5.27475e+07,6.69644e+06,18.4173,18.4173,21.1131,18.4173,1.39462,0,4.75999e+07,0
04/01/2009 07:00,4,1,3,7,0,8,32,1.1595e+07,0,2.42772e+07,6.69644e+06,17.8649,17.8649,21.1131,17.8649,0.477254,0,2.33427e+07,0
04/01/2009 08:00,4,1,3,8,0,16,16,4.34706e+06,0,2.56568e+07,6.69644e+06,17.8576,17.8576,21.1131,17.8576,0.132526,0,6.49795e+06,0
04/01/2009 09:00,4,1,3,9,0,18,12,1.9954e+06,0,4.75028e+07,6.69644e+06,17.8731,17.8731,21.1131,17.8731,0.0234905,0,1.14602e+06,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,6.28392e+06,8.96999e+07,6.69644e+06,19.8236,19.8236,21.2628,19.6739,0.207934,0.111943,4.41428e+06,1.26101e+06
04/01/2009 11:00,4,1,3,11,0,22,12,0,2.62053e+07,1.41238e+08,6.69644e+06,24.9474,24.9474,24.9474,21.1131,0,1.43333,0,8.29982e+07
04/01/2009 12:00,4,1,3,12,0,23,11,0,4.27854e+07,1.60925e+08,6.69644e+06,25.8253,25.8253,25.8253,21.1131,0,2.42612,0,1.72008e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,5.09234e+07,1.58661e+08,6.69644e+06,25.873,25.873,25.873,21.1131,0,2.92312,0,2.09338e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,5.53118e+07,1.75788e+08,6.69644e+06,25.8852,25.8852,25.8852,21.1131,0,3.19011,0,2.2904e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,5.52629e+07,1.75633e+08,6.69644e+06,25.8955,25.8955,25.8955,21.1131,0,3.17824,0,2.2868e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,4.95438e+07,1.68729e+08,6.69644e+06,25.8779,25.8779,25.8779,21.1131,0,2.81615,0,2.01881e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,4.66195e+07,1.77121e+08,6.69644e+06,25.875,25.875,25.875,21.1131,0,2.63153,0,1.88532e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,3.52958e+07,1.65623e+08,6.69644e+06,25.8578,25.8578,25.8578,21.1131,0,1.94354,0,1.38737e+08
04/01/2009 19:00,4,1,3,19,0,18,15,802476,1.17867e+07,1.11422e+08,6.69644e+06,25.8113,25.8113,25.8113,21.1131,0,0.586163,0,4.14318e+07
04/01/2009 20:00,4,1,3,20,0,16,19,2.19358e+06,4.6735e+06,7.59854e+07,6.69644e+06,25.4705,25.4705,25.4705,21.1131,0,0.214421,0,1.40535e+07
04/01/2009 21:00,4,1,3,21,0,14,25,0,1.06858e+06,6.97432e+07,6.69644e+06,25.2491,25.2491,25.2491,21.1131,0,0.0514747,0,3.203e+06
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,3.9978e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,2.85293e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,2.85293e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,2.24486e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,2.24486e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,2.24486e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,2.24486e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,2.24486e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,2.24486e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.12329e+07,6.69644e+06,25.2818,25.2818,25.2818,25.2818,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,1.38097e+07,0,2.63831e+07,6.69644e+06,20.2108,20.2108,21.2244,20.0128,0.309165,0.37062,6.86199e+06,7.72991e+06
04/02/2009 09:00,4,2,4,9,0,6,60,5.75048e+06,0,1.65708e+07,6.69644e+06,18.7347,18.7347,21.1131,18.7347,0.209247,0,7.49239e+06,0
04/02/2009 10:00,4,2,4,10,0,7,61,5.30001e+06,0,2.52196e+07,6.69644e+06,18.4028,18.4028,21.1131,18.4028,0.191103,0,7.79017e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,4.05856e+06,0,5.6699e+07,6.69644e+06,18.2449,18.2449,21.1131,18.2449,0.137761,0,5.94919e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.64723e+06,488487,5.15025e+07,6.69644e+06,18.3166,18.3166,21.1131,18.3166,0.13577,0,5.70529e+06,0
04/02/2009 13:00,4,2,4,13,0,12,47,1.40918e+07,2.65293e+06,8.46768e+07,6.69644e+06,18.938,18.938,21.1131,18.938,0.839084,0,2.74477e+07,0
04/02/2009 14:00,4,2,4,14,0,13,44,1.22355e+07,1.24836e+07,1.02124e+08,6.69644e+06,20.9127,20.9127,21.589,20.4368,0.446789,0.809303,9.09639e+06,1.15922e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.07084e+07,1.96051e+07,1.16747e+08,6.69644e+06,23.1753,23.1753,23.1753,21.1131,0,1.55293,0,4.82425e+07
04/02/2009 16:00,4,2,4,16,0,13,47,1.24942e+07,1.45613e+07,1.12626e+08,6.69644e+06,22.5613,22.5613,22.5613,21.1131,0,1.35527,0,2.95359e+07
04/02/2009 17:00,4,2,4,17,0,13,51,1.2714e+07,1.0553e+07,1.08119e+08,6.69644e+06,21.7777,21.7777,21.7777,21.1131,0,1.13644,0,1.13674e+07
04/02/2009 18:00,4,2,4,18,0,12,54,1.43083e+07,1.20583e+06,8.16153e+07,6.69644e+06,19.8245,19.8245,21.1131,19.8245,0.773059,0,1.49943e+07,0
04/02/2009 19:00,4,2,4,19,0,9,81,3.99502e+06,0,5.84298e+07,6.69644e+06,18.782,18.782,21.1131,18.782,0.13424,0,4.71101e+06,0
04/02/2009 20:00,4,2,4,20,0,8,93,1.86557e+06,0,3.04447e+07,6.69644e+06,18.6026,18.6026,20.8531,18.6026,0.0326513,0,1.23565e+06,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,2.85293e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,2.85293e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,2.85293e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,2.85293e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,2.46099e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,2.46099e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,2.46099e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,2.46099e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,2.46099e+07,6.69644e+06,18.5571,18.5571,18.5571,18.5571,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,3.16654e+07,0,6.16269e+07,6.69644e+06,17.7763,17.7763,20.8087,17.7763,1.74333,0,8.51585e+07,0
04/03/2009 07:00,4,3,5,7,0,1,100,1.54791e+07,0,3.13142e+07,6.69644e+06,17.7302,17.7302,21.1131,17.7302,0.719098,0,3.66303e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.54307e+07,0,5.43542e+07,6.69644e+06,17.7244,17.7244,21.1131,17.7244,0.716924,0,3.65828e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,8.26904e+06,0,6.6762e+07,6.69644e+06,17.7905,17.7905,21.1131,17.7905,0.353566,0,1.76895e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.76613e+06,0,1.04637e+08,6.69644e+06,17.8737,17.8737,21.1131,17.8737,0.232873,0,1.13591e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.70679e+06,0,1.16536e+08,6.69644e+06,17.9188,17.9188,21.1131,17.9188,0.229564,0,1.10415e+07,0
04/03/2009 12:00,4,3,5,12,0,3,87,5.39164e+06,259397,1.04523e+08,6.69644e+06,17.9839,17.9839,21.1131,17.9839,0.220599,0,1.03883e+07,0
04/03/2009 13:00,4,3,5,13,0,3,87,2.77348e+07,1.35482e+06,1.18173e+08,6.69644e+06,18.2621,18.2621,21.1131,18.2621,1.55953,0,6.69423e+07,0
04/03/2009 14:00,4,3,5,14,0,4,81,2.6174e+07,5.4106e+06,1.33078e+08,6.69644e+06,18.8672,18.8672,21.1131,18.8672,1.66295,0,5.50285e+07,0
04/03/2009 15:00,4,3,5,15,0,5,81,2.47186e+07,9.50123e+06,1.48104e+08,6.69644e+06,19.9793,19.9793,21.1131,19.9793,1.77385,0,3.02707e+07,0
04/03/2009 16:00,4,3,5,16,0,6,75,2.32388e+07,1.18752e+07,1.49257e+08,6.69644e+06,20.4768,20.4768,21.1131,20.4768,1.82289,0,1.74567e+07,0
04/03/2009 17:00,4,3,5,17,0,6,75,2.32703e+07,1.02337e+07,1.47367e+08,6.69644e+06,20.3569,20.3569,21.1131,20.3569,1.73049,0,1.96943e+07,0
04/03/2009 18:00,4,3,5,18,0,6,75,2.33241e+07,6.88177e+06,1.59357e+08,6.69644e+06,19.7575,19.7575,21.1131,19.7575,1.5431,0,3.14855e+07,0
04/03/2009 19:00,4,3,5,19,0,6,75,4.74027e+06,775871,1.11545e+08,6.69644e+06,19.5288,19.5288,21.1131,19.5288,0.210242,0,5.01389e+06,0
04/03/2009 20:00,4,3,5,20,0,6,75,4.79771e+06,0,1.02057e+08,6.69644e+06,19.1566,19.1566,21.1131,19.1566,0.178873,0,5.26839e+06,0
04/03/2009 21:00,4,3,5,21,0,7,70,1.59562e+06,0,9.85837e+07,6.69644e+06,18.8893,18.8893,21.1131,18.8893,0.00150584,0,50412.9,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,4.55846e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,3.06907e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,3.06907e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,2.46099e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,2.46099e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,2.46099e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,2.46099e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,2.46099e+07,6.69644e+06,18.8874,18.8874,18.8874,18.8874,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,3.53066e+07,0,6.56753e+07,6.69644e+06,17.8277,17.8277,20.8397,17.8277,1.87284,0,8.93319e+07,0
04/04/2009 07:00,4,4,6,7,0,6,75,1.37514e+07,0,2.90379e+07,6.69644e+06,17.7828,17.7828,21.1131,17.7828,0.606872,0,3.0433e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,8.55412e+06,0,4.26981e+07,6.69644e+06,17.8064,17.8064,21.1131,17.8064,0.302463,0,1.506e+07,0
04/04/2009 09:00,4,4,6,9,0,9,66,4.03589e+06,0,5.66744e+07,6.69644e+06,17.8424,17.8424,21.1131,17.8424,0.136505,0,6.72278e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,3.17526e+06,1.14569e+06,1.03189e+08,6.69644e+06,18.3284,18.3284,21.1131,18.3284,0.146608,0,6.05133e+06,0
04/04/2009 11:00,4,4,6,11,0,13,51,2.45236e+06,1.16054e+07,1.1459e+08,6.69644e+06,21.7155,21.7155,22.29,20.5386,0.200341,0.444902,2.54244e+06,1.44776e+07
04/04/2009 12:00,4,4,6,12,0,14,47,1.81947e+06,3.10678e+07,1.36788e+08,6.69644e+06,25.6067,25.6067,25.6067,21.1131,0,1.72398,0,1.17561e+08
04/04/2009 13:00,4,4,6,13,0,15,48,8.86629e+06,4.22458e+07,1.69596e+08,6.69644e+06,25.0167,25.0167,25.0167,21.1131,0,2.77393,0,1.62906e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.40998e+06,4.57994e+07,1.60271e+08,6.69644e+06,25.1059,25.1059,25.1059,21.1131,0,2.90766,0,1.74661e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.56337e+06,4.52061e+07,1.71629e+08,6.69644e+06,25.0911,25.0911,25.0911,21.1131,0,2.87655,0,1.72153e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.71423e+06,4.04297e+07,1.68196e+08,6.69644e+06,24.6907,24.6907,24.6907,21.1131,0,2.70288,0,1.4548e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.24296e+07,2.94413e+07,1.5812e+08,6.69644e+06,23.8846,23.8846,23.8846,21.1131,0,2.1985,0,9.16791e+07
04/04/2009 18:00,4,4,6,18,0,11,62,1.55163e+07,1.98382e+07,1.66011e+08,6.69644e+06,22.7329,22.7329,22.7329,21.1131,0,1.81268,0,4.41839e+07
04/04/2009 19:00,4,4,6,19,0,9,71,3.82882e+06,1.20494e+07,1.23525e+08,6.69644e+06,23.6271,23.6271,23.6271,21.1131,0,0.723828,0,2.73797e+07
04/04/2009 20:00,4,4,6,20,0,9,71,3.9222e+06,3.78839e+06,1.05337e+08,6.69644e+06,23.5893,23.5893,23.5893,21.1131,0,0.266832,0,9.92899e+06
04/04/2009 21:00,4,4,6,21,0,8,76,0,937958,9.80879e+07,6.69644e+06,23.2578,23.2578,23.2578,21.1131,0,0.0438385,0,1.41487e+06
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,4.55846e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,3.06907e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,3.06907e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,2.46099e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,2.46099e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,2.46099e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,2.46099e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,2.46099e+07,6.69644e+06,23.4136,23.4136,23.4136,23.4136,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,1.44993e+07,0,4.12052e+07,6.69644e+06,19.9077,19.9077,21.203,19.8178,0.375491,0.302281,9.84789e+06,2.45323e+06
04/05/2009 07:00,4,5,0,7,0,8,71,5.69997e+06,0,1.94066e+07,6.69644e+06,18.5575,18.5575,21.1131,18.5575,0.136608,0,5.25609e+06,0
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,3.31961e+07,6.69644e+06,18.4327,18.4327,18.4327,18.4327,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.38765e+06,0,5.59713e+07,6.69644e+06,18.3752,18.3752,21.1131,18.3752,0.100526,0,4.14391e+06,0
04/05/2009 10:00,4,5,0,10,0,13,51,2.84694e+06,3.39142e+06,1.05419e+08,6.69644e+06,19.2317,19.2317,21.1131,19.2317,0.231086,0,5.55807e+06,0
04/05/2009 11:00,4,5,0,11,0,13,51,2.44673e+06,1.27687e+07,1.04001e+08,6.69644e+06,22.8882,22.8882,22.8882,21.1131,0,0.717154,0,2.38168e+07
04/05/2009 12:00,4,5,0,12,0,15,44,0,3.28762e+07,1.2517e+08,6.69644e+06,25.6784,25.6784,25.6784,21.1131,0,1.81577,0,1.24948e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.32519e+06,3.52121e+07,1.3566e+08,6.69644e+06,24.9984,24.9984,24.9984,21.1131,0,2.26093,0,1.32158e+08
04/05/2009 14:00,4,5,0,14,0,17,36,6.18705e+06,3.69099e+07,1.3644e+08,6.69644e+06,25.0254,25.0254,25.0254,21.1131,0,2.30012,0,1.35382e+08
04/05/2009 15:00,4,5,0,15,0,16,36,7.86021e+06,3.46489e+07,1.47439e+08,6.69644e+06,24.7625,24.7625,24.7625,21.1131,0,2.25243,0,1.23668e+08
04/05/2009 16:00,4,5,0,16,0,16,36,8.12963e+06,3.28684e+07,1.575e+08,6.69644e+06,24.6132,24.6132,24.6132,21.1131,0,2.15834,0,1.13656e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.11487e+07,2.72982e+07,1.70038e+08,6.69644e+06,23.9476,23.9476,23.9476,21.1131,0,1.99876,0,8.52429e+07
04/05/2009 18:00,4,5,0,18,0,12,54,1.41203e+07,1.96061e+07,1.64219e+08,6.69644e+06,22.9095,22.9095,22.9095,21.1131,0,1.71869,0,4.64596e+07
04/05/2009 19:00,4,5,0,19,0,10,66,3.60994e+06,1.39046e+07,1.25413e+08,6.69644e+06,23.9302,23.9302,23.9302,21.1131,0,0.800004,0,3.39088e+07
04/05/2009 20:00,4,5,0,20,0,9,71,3.91311e+06,4.33107e+06,1.05966e+08,6.69644e+06,23.8845,23.8845,23.8845,21.1131,0,0.296882,0,1.23653e+07
04/05/2009 21:00,4,5,0,21,0,9,66,0,2.95105e+06,1.00244e+08,6.69644e+06,23.6682,23.6682,23.6682,21.1131,0,0.0897768,0,3.45292e+06
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,4.55846e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,3.06907e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,3.06907e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,2.46099e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,2.46099e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,2.46099e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,2.46099e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,2.46099e+07,6.69644e+06,23.9327,23.9327,23.9327,23.9327,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,1.34433e+07,0,3.99626e+07,6.69644e+06,20.3057,20.3057,21.2878,20.1309,0.344111,0.268634,7.14809e+06,4.23848e+06
04/06/2009 07:00,4,6,1,7,0,7,81,6.59535e+06,0,2.05709e+07,6.69644e+06,18.7177,18.7177,21.1131,18.7177,0.18888,0,6.8117e+06,0
04/06/2009 08:00,4,6,1,8,0,7,76,3.40433e+06,0,3.6853e+07,6.69644e+06,18.438,18.438,21.1131,18.438,0.0806347,0,3.24767e+06,0
04/06/2009 09:00,4,6,1,9,0,9,66,3.95288e+06,0,5.65844e+07,6.69644e+06,18.3115,18.3115,21.1131,18.3115,0.1319,0,5.56386e+06,0
04/06/2009 10:00,4,6,1,10,0,11,58,3.1467e+06,7.17988e+06,1.22118e+08,6.69644e+06,20.102,20.102,21.3917,19.8234,0.282469,0.16334,5.24482e+06,2.48382e+06
04/06/2009 11:00,4,6,1,11,0,12,54,2.44651e+06,1.70585e+07,1.091e+08,6.69644e+06,24.2144,24.2144,24.2144,21.1131,0,0.970228,0,4.93978e+07
04/06/2009 12:00,4,6,1,12,0,14,47,1.999e+06,2.78905e+07,1.21241e+08,6.69644e+06,25.6782,25.6782,25.6782,21.1131,0,1.54022,0,1.0606e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.04325e+07,3.58024e+07,1.39764e+08,6.69644e+06,24.565,24.565,24.565,21.1131,0,2.47362,0,1.28466e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.05243e+07,3.63223e+07,1.40433e+08,6.69644e+06,24.3466,24.3466,24.3466,21.1131,0,2.50718,0,1.21972e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.63501e+06,4.21877e+07,1.68152e+08,6.69644e+06,24.8627,24.8627,24.8627,21.1131,0,2.6986,0,1.52232e+08
04/06/2009 16:00,4,6,1,16,0,15,33,9.21608e+06,4.38302e+07,1.71728e+08,6.69644e+06,24.7613,24.7613,24.7613,21.1131,0,2.88414,0,1.58302e+08
04/06/2009 17:00,4,6,1,17,0,16,34,8.02242e+06,3.95073e+07,1.77208e+08,6.69644e+06,24.7863,24.7863,24.7863,21.1131,0,2.55251,0,1.41057e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.10973e+07,2.76639e+07,1.68491e+08,6.69644e+06,23.9772,23.9772,23.9772,21.1131,0,2.01867,0,8.69899e+07
04/06/2009 19:00,4,6,1,19,0,14,35,2.63963e+06,1.87477e+07,1.30072e+08,6.69644e+06,24.8693,24.8693,24.8693,21.1131,0,1.02515,0,5.79323e+07
04/06/2009 20:00,4,6,1,20,0,10,66,3.64368e+06,7.01856e+06,1.08814e+08,6.69644e+06,24.673,24.673,24.673,21.1131,0,0.433963,0,2.32423e+07
04/06/2009 21:00,4,6,1,21,0,8,76,0,4.24858e+06,1.01759e+08,6.69644e+06,24.5497,24.5497,24.5497,21.1131,0,0.162766,0,8.41847e+06
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,4.55846e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,3.06907e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,3.06907e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,2.46099e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,2.46099e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,2.46099e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,2.46099e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,2.46099e+07,6.69644e+06,24.8196,24.8196,24.8196,24.8196,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,1.34357e+07,0,3.99378e+07,6.69644e+06,20.6473,20.6473,21.4179,20.3424,0.354338,0.260949,6.0755e+06,6.6624e+06
04/07/2009 07:00,4,7,2,7,0,8,66,8.80815e+06,0,2.33849e+07,6.69644e+06,18.653,18.653,21.1131,18.653,0.315791,0,1.16961e+07,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,3.31961e+07,6.69644e+06,18.3427,18.3427,18.3427,18.3427,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.11395e+06,0,6.09911e+07,6.69644e+06,18.3032,18.3032,21.1131,18.3032,0.0853254,0,3.60993e+06,0
04/07/2009 10:00,4,7,2,10,0,13,51,2.81436e+06,3.91096e+06,9.40267e+07,6.69644e+06,19.48,19.48,21.1131,19.48,0.252245,0,5.38298e+06,0
04/07/2009 11:00,4,7,2,11,0,14,47,2.45348e+06,9.81952e+06,1.00544e+08,6.69644e+06,22.4193,22.4193,22.4193,21.1131,0,0.557972,0,1.59569e+07
04/07/2009 12:00,4,7,2,12,0,14,47,2.27356e+06,2.07152e+07,1.13032e+08,6.69644e+06,25.271,25.271,25.271,21.1131,0,1.13106,0,7.10124e+07
04/07/2009 13:00,4,7,2,13,0,14,51,1.08242e+07,2.73932e+07,1.30146e+08,6.69644e+06,24.2293,24.2293,24.2293,21.1131,0,1.98792,0,9.32029e+07
04/07/2009 14:00,4,7,2,14,0,13,54,1.21434e+07,3.13997e+07,1.3634e+08,6.69644e+06,23.9326,23.9326,23.9326,21.1131,0,2.30106,0,9.76148e+07
04/07/2009 15:00,4,7,2,15,0,9,81,1.82833e+07,2.6115e+07,1.60557e+08,6.69644e+06,22.9384,22.9384,22.9384,21.1131,0,2.33465,0,6.41233e+07
04/07/2009 16:00,4,7,2,16,0,9,81,1.84138e+07,2.64773e+07,1.63039e+08,6.69644e+06,22.7661,22.7661,22.7661,21.1131,0,2.36293,0,5.87753e+07
04/07/2009 17:00,4,7,2,17,0,9,81,1.84441e+07,2.39312e+07,1.58138e+08,6.69644e+06,22.5867,22.5867,22.5867,21.1131,0,2.21548,0,4.91288e+07
04/07/2009 18:00,4,7,2,18,0,7,93,2.1487e+07,1.71771e+07,1.713e+08,6.69644e+06,21.6641,21.6641,21.6641,21.1131,0,2.00067,0,1.65916e+07
04/07/2009 19:00,4,7,2,19,0,7,93,4.33268e+06,1.14171e+07,1.233e+08,6.69644e+06,23.0007,23.0007,23.0007,21.1131,0,0.704657,0,2.00152e+07
04/07/2009 20:00,4,7,2,20,0,7,93,4.41294e+06,1.00994e+06,1.02828e+08,6.69644e+06,22.8887,22.8887,22.8887,21.1131,0,0.205344,0,5.48574e+06
04/07/2009 21:00,4,7,2,21,0,7,87,0,885159,9.80236e+07,6.69644e+06,22.3214,22.3214,22.3214,21.1131,0,0.040784,0,741794
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,4.55846e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,3.06907e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,3.06907e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,2.24486e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,2.24486e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,2.24486e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,2.24486e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,2.24486e+07,6.69644e+06,22.5213,22.5213,22.5213,22.5213,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,1.78669e+07,0,4.30458e+07,6.69644e+06,19.2335,19.2335,21.1131,19.2335,0.874542,0,2.01468e+07,0
04/08/2009 07:00,4,8,3,7,0,7,81,9.19994e+06,0,2.17009e+07,6.69644e+06,18.0802,18.0802,21.1131,18.0802,0.339396,0,1.54989e+07,0
04/08/2009 08:00,4,8,3,8,0,8,81,3.36155e+06,0,2.45227e+07,6.69644e+06,17.9616,17.9616,21.1131,17.9616,0.077946,0,3.69876e+06,0
04/08/2009 09:00,4,8,3,9,0,11,66,3.54838e+06,0,4.51994e+07,6.69644e+06,17.9543,17.9543,21.1131,17.9543,0.109446,0,5.20551e+06,0
04/08/2009 10:00,4,8,3,10,0,11,71,3.2084e+06,3.00852e+06,8.91758e+07,6.69644e+06,18.8502,18.8502,21.1131,18.8502,0.240295,0,7.19095e+06,0
04/08/2009 11:00,4,8,3,11,0,12,67,2.53128e+06,1.87078e+07,1.23031e+08,6.69644e+06,23.4547,23.4547,23.5206,21.0471,0.0760459,0.984024,301950,4.50387e+07
04/08/2009 12:00,4,8,3,12,0,12,67,2.28663e+06,3.34896e+07,1.28174e+08,6.69644e+06,25.7471,25.7471,25.7471,21.1131,0,1.88592,0,1.3169e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.03991e+07,3.85042e+07,1.42889e+08,6.69644e+06,24.7119,24.7119,24.7119,21.1131,0,2.62934,0,1.42361e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.08876e+07,3.1741e+07,1.59147e+08,6.69644e+06,24.2342,24.2342,24.2342,21.1131,0,2.24396,0,1.05373e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.39051e+07,2.76914e+07,1.57627e+08,6.69644e+06,23.582,23.582,23.582,21.1131,0,2.17611,0,8.08383e+07
04/08/2009 16:00,4,8,3,16,0,11,71,1.53418e+07,2.85792e+07,1.60243e+08,6.69644e+06,23.3442,23.3442,23.3442,21.1131,0,2.31035,0,7.75617e+07
04/08/2009 17:00,4,8,3,17,0,11,62,1.54045e+07,2.76956e+07,1.59256e+08,6.69644e+06,23.2575,23.2575,23.2575,21.1131,0,2.26167,0,7.29778e+07
04/08/2009 18:00,4,8,3,18,0,11,62,1.55323e+07,2.23044e+07,1.68904e+08,6.69644e+06,22.8674,22.8674,22.8674,21.1131,0,1.95368,0,5.1572e+07
04/08/2009 19:00,4,8,3,19,0,7,93,4.34153e+06,5.23186e+06,1.07471e+08,6.69644e+06,22.726,22.726,22.726,21.1131,0,0.370915,0,9.00071e+06
04/08/2009 20:00,4,8,3,20,0,7,100,4.4128e+06,335083,7.35069e+07,6.69644e+06,21.8668,21.8668,21.8668,21.1131,0,0.16728,0,1.89743e+06
