Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,6.84819e+07,6.69644e+06,21.146,21.146,21.146,21.146,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,1.05147e+06,0,4.10299e+07,6.69644e+06,21.1453,21.1453,21.1453,21.1453,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,2.85293e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,2.85293e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,2.24486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,2.24486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,2.24486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,2.24486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,2.24486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,2.24486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.14486e+07,6.69644e+06,21.1435,21.1435,21.1435,21.1435,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,2.43548e+07,0,3.97891e+07,6.69644e+06,18.2674,18.2674,20.8168,18.2674,1.32005,0,4.91019e+07,0
04/09/2009 09:00,4,9,4,9,0,3,93,1.47173e+07,0,2.69885e+07,6.69644e+06,17.8343,17.8343,21.1131,17.8343,0.655215,0,3.23488e+07,0
04/09/2009 10:00,4,9,4,10,0,3,93,1.4636e+07,0,3.72428e+07,6.69644e+06,17.832,17.832,21.1131,17.832,0.650592,0,3.21431e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,7.23553e+06,0,6.02284e+07,6.69644e+06,17.8635,17.8635,21.1131,17.8635,0.293755,0,1.43737e+07,0
04/09/2009 12:00,4,9,4,12,0,2,100,6.50313e+06,0,5.9363e+07,6.69644e+06,17.9056,17.9056,21.1131,17.9056,0.251637,0,1.21535e+07,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.76297e+07,0,1.12194e+08,6.69644e+06,17.9583,17.9583,21.1131,17.9583,1.48561,0,7.05715e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,2.91095e+07,0,1.13808e+08,6.69644e+06,17.9699,17.9699,21.1131,17.9699,1.57301,0,7.4447e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,2.90902e+07,0,1.13786e+08,6.69644e+06,17.9701,17.9701,21.1131,17.9701,1.57182,0,7.43871e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,3.0512e+07,0,1.15337e+08,6.69644e+06,17.97,17.97,21.1131,17.97,1.656,0,7.8374e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,3.06305e+07,0,1.26031e+08,6.69644e+06,17.9699,17.9699,21.1131,17.9699,1.66302,0,7.87067e+07,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.27306e+07,0,1.01152e+08,6.69644e+06,17.9677,17.9677,21.1131,17.9677,1.78243,0,8.44193e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,8.18051e+06,0,6.312e+07,6.69644e+06,17.9503,17.9503,21.1131,17.9503,0.356607,0,1.69843e+07,0
04/09/2009 20:00,4,9,4,20,0,-1,100,4.07203e+06,0,3.28447e+07,6.69644e+06,17.8808,17.8808,20.9262,17.8808,0.159458,0,7.76558e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,2.85293e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,2.85293e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,2.85293e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,2.85293e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,2.46099e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,2.46099e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,2.46099e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,2.46099e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,2.46099e+07,6.69644e+06,17.8285,17.8285,17.8285,17.8285,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,6.57167e+07,0,1.00449e+08,6.69644e+06,17.6525,17.6525,21.1131,17.6525,3.30949,0,1.72377e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,3.16333e+07,0,5.05585e+07,6.69644e+06,17.6786,17.6786,21.1131,17.6786,1.72046,0,8.89772e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,2.37367e+07,0,6.07175e+07,6.69644e+06,17.6814,17.6814,21.1131,17.6814,1.22984,0,6.35514e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,9.36837e+06,0,6.79825e+07,6.69644e+06,17.7703,17.7703,21.1131,17.7703,0.416542,0,2.09672e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.22402e+06,111039,1.05255e+08,6.69644e+06,17.8794,17.8794,21.1131,17.8794,0.260909,0,1.27029e+07,0
04/10/2009 11:00,4,10,5,11,0,-1,78,6.25539e+06,0,1.05168e+08,6.69644e+06,17.9522,17.9522,21.1131,17.9522,0.260228,0,1.23855e+07,0
04/10/2009 12:00,4,10,5,12,0,-1,85,5.80065e+06,7.69137e+06,1.01702e+08,6.69644e+06,20.0443,20.0443,21.3477,19.7023,0.517076,0.104565,9.43702e+06,1.89441e+06
04/10/2009 13:00,4,10,5,13,0,1,72,2.99428e+07,1.73498e+07,1.51173e+08,6.69644e+06,20.9005,20.9005,21.1131,20.9005,2.53256,0,7.62081e+06,0
04/10/2009 14:00,4,10,5,14,0,1,79,2.97776e+07,2.41951e+07,1.59077e+08,6.69644e+06,21.447,21.447,21.447,21.1131,0,2.9234,0,1.47493e+07
04/10/2009 15:00,4,10,5,15,0,1,72,3.02437e+07,1.58733e+07,1.49649e+08,6.69644e+06,20.7324,20.7324,21.1131,20.7324,2.45999,0,1.40951e+07,0
04/10/2009 16:00,4,10,5,16,0,1,79,3.02552e+07,2.15231e+07,1.68278e+08,6.69644e+06,21.1306,21.1306,21.1306,21.1131,0,2.78996,0,736811
04/10/2009 17:00,4,10,5,17,0,1,79,3.04201e+07,1.9013e+07,1.77414e+08,6.69644e+06,20.9841,20.9841,21.1131,20.9841,2.65287,0,5.14901e+06,0
04/10/2009 18:00,4,10,5,18,0,1,72,3.05733e+07,1.20441e+07,1.71354e+08,6.69644e+06,20.2148,20.2148,21.1131,20.2148,2.26564,0,3.06398e+07,0
04/10/2009 19:00,4,10,5,19,0,1,72,5.82236e+06,5.16926e+06,1.17645e+08,6.69644e+06,20.774,20.774,21.3208,20.7561,0.374984,0.0751887,3.01929e+06,60532.7
04/10/2009 20:00,4,10,5,20,0,0,78,6.14363e+06,0,1.03517e+08,6.69644e+06,20.3682,20.3682,21.1131,20.3682,0.253839,0,2.84625e+06,0
04/10/2009 21:00,4,10,5,21,0,0,78,1.59083e+06,0,9.85785e+07,6.69644e+06,19.6495,19.6495,21.1131,19.6495,0.0012546,0,27639.2,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,4.55846e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,3.06907e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,3.06907e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,2.46099e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,2.46099e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,2.46099e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,2.46099e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,2.46099e+07,6.69644e+06,19.6467,19.6467,19.6467,19.6467,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,3.97252e+07,0,7.10455e+07,6.69644e+06,17.7827,17.7827,20.8382,17.7827,2.18908,0,1.03588e+08,0
04/11/2009 07:00,4,11,6,7,0,-1,85,1.72531e+07,0,3.31185e+07,6.69644e+06,17.6938,17.6938,21.1131,17.6938,0.83015,0,4.27435e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,1.15886e+07,0,4.63077e+07,6.69644e+06,17.7294,17.7294,21.1131,17.7294,0.487374,0,2.48325e+07,0
04/11/2009 09:00,4,11,6,9,0,2,44,6.1657e+06,0,6.42952e+07,6.69644e+06,17.8025,17.8025,21.1131,17.8025,0.239339,0,1.1931e+07,0
04/11/2009 10:00,4,11,6,10,0,4,38,4.94055e+06,1.02997e+06,1.16926e+08,6.69644e+06,18.2337,18.2337,21.1131,18.2337,0.238013,0,1.02299e+07,0
04/11/2009 11:00,4,11,6,11,0,4,35,4.50176e+06,1.03979e+07,1.27304e+08,6.69644e+06,21.1591,21.1591,21.8942,20.378,0.263399,0.424626,4.63798e+06,9.41983e+06
04/11/2009 12:00,4,11,6,12,0,6,30,3.71268e+06,2.53482e+07,1.4403e+08,6.69644e+06,24.7297,24.7297,24.7297,21.1131,0,1.49687,0,8.22785e+07
04/11/2009 13:00,4,11,6,13,0,7,34,2.06806e+07,3.05112e+07,1.56668e+08,6.69644e+06,23.0959,23.0959,23.0959,21.1131,0,2.76833,0,8.24544e+07
04/11/2009 14:00,4,11,6,14,0,7,37,2.06545e+07,3.50085e+07,1.7383e+08,6.69644e+06,23.0047,23.0047,23.0047,21.1131,0,3.01405,0,8.57896e+07
04/11/2009 15:00,4,11,6,15,0,8,32,1.92883e+07,3.67628e+07,1.74356e+08,6.69644e+06,23.2293,23.2293,23.2293,21.1131,0,3.03541,0,9.66561e+07
04/11/2009 16:00,4,11,6,16,0,8,29,1.94579e+07,3.75532e+07,1.75396e+08,6.69644e+06,23.2629,23.2629,23.2629,21.1131,0,3.0893,0,9.99348e+07
04/11/2009 17:00,4,11,6,17,0,8,32,1.97212e+07,2.94873e+07,1.66112e+08,6.69644e+06,22.821,22.821,22.821,21.1131,0,2.62201,0,6.73848e+07
04/11/2009 18:00,4,11,6,18,0,7,37,2.14224e+07,1.81003e+07,1.70392e+08,6.69644e+06,21.7302,21.7302,21.7302,21.1131,0,2.05396,0,1.90761e+07
04/11/2009 19:00,4,11,6,19,0,6,47,4.52969e+06,1.08002e+07,1.22843e+08,6.69644e+06,22.8497,22.8497,22.8497,21.1131,0,0.699787,0,1.82869e+07
04/11/2009 20:00,4,11,6,20,0,5,55,4.86294e+06,823165,1.03091e+08,6.69644e+06,22.5131,22.5131,22.5131,21.1131,0,0.219905,0,4.63245e+06
04/11/2009 21:00,4,11,6,21,0,1,86,1.58731e+06,0,9.85748e+07,6.69644e+06,21.6435,21.6435,21.6435,21.1131,0,0.00107822,0,8606.28
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,4.55846e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,3.06907e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,3.06907e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,2.46099e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,2.46099e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,2.46099e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,2.46099e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,2.46099e+07,6.69644e+06,21.6381,21.6381,21.6381,21.6381,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,4.16234e+07,0,7.31865e+07,6.69644e+06,17.9045,17.9045,20.8542,17.9045,2.26317,0,9.69826e+07,0
04/12/2009 07:00,4,12,0,7,0,-4,84,1.7032e+07,0,3.22176e+07,6.69644e+06,17.6755,17.6755,21.1131,17.6755,0.823476,0,4.26269e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,1.47389e+07,0,5.00551e+07,6.69644e+06,17.6875,17.6875,21.1131,17.6875,0.682958,0,3.52287e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,1.00684e+07,0,6.88055e+07,6.69644e+06,17.7772,17.7772,21.1131,17.7772,0.457749,0,2.29933e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.4297e+06,0,9.33949e+07,6.69644e+06,17.8736,17.8736,21.1131,17.8736,0.269961,0,1.31687e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,6.02676e+06,0,9.29576e+07,6.69644e+06,17.9223,17.9223,21.1131,17.9223,0.247443,0,1.18885e+07,0
04/12/2009 12:00,4,12,0,12,0,1,67,5.49232e+06,3.7833e+06,9.67871e+07,6.69644e+06,19.1192,19.1192,21.1131,19.1192,0.397439,0,1.1374e+07,0
04/12/2009 13:00,4,12,0,13,0,3,63,2.69333e+07,1.75277e+07,1.48044e+08,6.69644e+06,20.9122,20.9122,21.9393,20.5099,1.69298,0.662686,2.49362e+07,8.02484e+06
04/12/2009 14:00,4,12,0,14,0,4,54,2.52583e+07,2.38177e+07,1.53708e+08,6.69644e+06,21.8712,21.8712,21.8712,21.1131,0,2.63301,0,3.00334e+07
04/12/2009 15:00,4,12,0,15,0,6,47,2.24593e+07,2.56701e+07,1.6476e+08,6.69644e+06,22.1614,22.1614,22.1614,21.1131,0,2.57997,0,4.07009e+07
04/12/2009 16:00,4,12,0,16,0,6,47,2.26477e+07,2.7152e+07,1.66584e+08,6.69644e+06,22.2806,22.2806,22.2806,21.1131,0,2.65627,0,4.66693e+07
04/12/2009 17:00,4,12,0,17,0,6,47,2.28699e+07,2.12526e+07,1.5984e+08,6.69644e+06,21.8267,21.8267,21.8267,21.1131,0,2.32203,0,2.49363e+07
04/12/2009 18:00,4,12,0,18,0,6,47,2.30487e+07,1.47921e+07,1.64433e+08,6.69644e+06,21.1194,21.1194,21.1194,21.1131,0,1.9749,0,186923
04/12/2009 19:00,4,12,0,19,0,5,50,4.82905e+06,8.93524e+06,1.03897e+08,6.69644e+06,22.2557,22.2557,22.2557,21.1131,0,0.609021,0,1.05021e+07
04/12/2009 20:00,4,12,0,20,0,3,68,5.40264e+06,351921,1.03105e+08,6.69644e+06,21.8432,21.8432,21.8432,21.1131,0,0.223396,0,2.45422e+06
04/12/2009 21:00,4,12,0,21,0,3,63,784681,0,9.77705e+07,6.69644e+06,20.8883,20.8883,20.8883,20.8883,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,4.55846e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,3.06907e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,3.06907e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,2.46099e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,2.46099e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,2.46099e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,2.46099e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,2.46099e+07,6.69644e+06,20.8881,20.8881,20.8881,20.8881,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,3.64896e+07,0,6.72768e+07,6.69644e+06,17.9794,17.9794,20.8362,17.9794,2.01702,0,8.59324e+07,0
04/13/2009 07:00,4,13,1,7,0,7,52,1.27543e+07,0,2.77335e+07,6.69644e+06,17.7851,17.7851,21.1131,17.7851,0.546551,0,2.73888e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,5.6395e+06,0,3.94782e+07,6.69644e+06,17.8184,17.8184,21.1131,17.8184,0.208698,0,1.03537e+07,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.57908e+06,0,6.14956e+07,6.69644e+06,17.8511,17.8511,21.1131,17.8511,0.111139,0,5.45893e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.57597e+06,4.48439e+06,1.18375e+08,6.69644e+06,19.1675,19.1675,21.1131,19.1675,0.277645,0,6.07747e+06,0
04/13/2009 11:00,4,13,1,11,0,15,30,1.89136e+06,1.75414e+07,1.32965e+08,6.69644e+06,23.6588,23.6588,23.6588,21.1131,0,0.968577,0,4.43349e+07
04/13/2009 12:00,4,13,1,12,0,16,28,0,3.39198e+07,1.38377e+08,6.69644e+06,25.777,25.777,25.777,21.1131,0,1.88778,0,1.32484e+08
04/13/2009 13:00,4,13,1,13,0,17,23,5.94025e+06,4.25873e+07,1.54967e+08,6.69644e+06,25.2553,25.2553,25.2553,21.1131,0,2.64198,0,1.64541e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.50152e+06,4.79232e+07,1.71646e+08,6.69644e+06,25.4153,25.4153,25.4153,21.1131,0,2.88429,0,1.86689e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.67083e+06,4.68615e+07,1.70498e+08,6.69644e+06,25.4058,25.4058,25.4058,21.1131,0,2.82376,0,1.82365e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.90483e+06,4.58008e+07,1.69402e+08,6.69644e+06,25.3417,25.3417,25.3417,21.1131,0,2.76719,0,1.76045e+08
04/13/2009 17:00,4,13,1,17,0,18,27,5.16905e+06,3.85369e+07,1.6102e+08,6.69644e+06,25.2174,25.2174,25.2174,21.1131,0,2.33718,0,1.44317e+08
04/13/2009 18:00,4,13,1,18,0,16,36,8.27244e+06,2.69402e+07,1.64576e+08,6.69644e+06,24.4338,24.4338,24.4338,21.1131,0,1.81867,0,9.08634e+07
04/13/2009 19:00,4,13,1,19,0,13,38,2.86515e+06,1.68828e+07,1.11045e+08,6.69644e+06,24.8599,24.8599,24.8599,21.1131,0,0.93155,0,5.2511e+07
04/13/2009 20:00,4,13,1,20,0,11,43,3.42883e+06,7.06991e+06,1.08642e+08,6.69644e+06,24.6279,24.6279,24.6279,21.1131,0,0.425398,0,2.24949e+07
04/13/2009 21:00,4,13,1,21,0,10,42,0,4.14236e+06,1.01633e+08,6.69644e+06,24.5645,24.5645,24.5645,21.1131,0,0.156991,0,8.15421e+06
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,4.55846e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,3.06907e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,3.06907e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,2.46099e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,2.46099e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,2.46099e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,2.46099e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,2.46099e+07,6.69644e+06,24.8102,24.8102,24.8102,24.8102,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,1.34178e+07,0,3.99079e+07,6.69644e+06,20.686,20.686,21.4117,20.3874,0.342108,0.266112,5.55816e+06,6.74012e+06
04/14/2009 07:00,4,14,2,7,0,10,46,3.24876e+06,0,1.67491e+07,6.69644e+06,19.05,19.05,21.1131,19.05,0.0711061,0,2.20842e+06,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,3.31961e+07,6.69644e+06,18.9406,18.9406,18.9406,18.9406,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.68039e+06,215576,6.07652e+07,6.69644e+06,18.9062,18.9062,21.1131,18.9062,0.0689854,0,2.29227e+06,0
04/14/2009 10:00,4,14,2,10,0,17,27,1.69958e+06,1.14471e+07,1.13643e+08,6.69644e+06,21.6737,21.6737,22.2784,20.5084,0.101119,0.506815,2.08213e+06,1.37426e+07
04/14/2009 11:00,4,14,2,11,0,18,21,0,2.59808e+07,1.40971e+08,6.69644e+06,25.3847,25.3847,25.3847,21.1131,0,1.42367,0,9.26951e+07
04/14/2009 12:00,4,14,2,12,0,19,20,0,4.19608e+07,1.36027e+08,6.69644e+06,25.7975,25.7975,25.7975,21.1131,0,2.37031,0,1.67063e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.80271e+06,3.54752e+07,1.33214e+08,6.69644e+06,25.2837,25.2837,25.2837,21.1131,0,2.13814,0,1.34128e+08
04/14/2009 14:00,4,14,2,14,0,19,22,3.11298e+06,4.3345e+07,1.52755e+08,6.69644e+06,25.5167,25.5167,25.5167,21.1131,0,2.52765,0,1.67459e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,4.10644e+07,1.46704e+08,6.69644e+06,25.7972,25.7972,25.7972,21.1131,0,2.29652,0,1.61843e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.56487e+06,4.20023e+07,1.63458e+08,6.69644e+06,25.5213,25.5213,25.5213,21.1131,0,2.46181,0,1.6327e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.68824e+06,3.91366e+07,1.60159e+08,6.69644e+06,25.4188,25.4188,25.4188,21.1131,0,2.29373,0,1.48582e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.33501e+06,2.95659e+07,1.66455e+08,6.69644e+06,25.0027,25.0027,25.0027,21.1131,0,1.81107,0,1.05978e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.94298e+06,2.12e+07,1.15139e+08,6.69644e+06,25.4147,25.4147,25.4147,21.1131,0,1.13096,0,7.31929e+07
04/14/2009 20:00,4,14,2,20,0,13,25,2.92099e+06,9.98512e+06,1.1145e+08,6.69644e+06,25.1622,25.1622,25.1622,21.1131,0,0.539442,0,3.28613e+07
04/14/2009 21:00,4,14,2,21,0,11,26,0,6.60084e+06,1.04511e+08,6.69644e+06,25.1489,25.1489,25.1489,21.1131,0,0.29639,0,1.79987e+07
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,4.55846e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,3.06907e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,3.06907e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,2.24486e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,2.24486e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,2.24486e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,2.24486e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,2.24486e+07,6.69644e+06,25.3529,25.3529,25.3529,25.3529,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,8.25541e+06,0,2.06572e+07,6.69644e+06,22.7192,22.7192,22.7192,21.1131,0,0.302443,0,8.38833e+06
04/15/2009 07:00,4,15,3,7,0,11,39,1.61642e+06,0,1.27454e+07,6.69644e+06,21.1242,21.1242,21.1242,21.1242,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,2.09207e+07,6.69644e+06,21.1129,21.1129,21.1129,21.1129,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.86e+06,373749,4.88708e+07,6.69644e+06,20.8874,20.8874,21.1131,20.8874,0.086395,0,310349,0
04/15/2009 10:00,4,15,3,10,0,16,24,1.87014e+06,1.16484e+07,9.7835e+07,6.69644e+06,22.6973,22.6973,22.7384,21.072,0.0304547,0.599072,94244.4,1.99299e+07
04/15/2009 11:00,4,15,3,11,0,16,19,0,2.90229e+07,1.32588e+08,6.69644e+06,25.4258,25.4258,25.4258,21.1131,0,1.59321,0,1.04421e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,4.64896e+07,1.53351e+08,6.69644e+06,25.7165,25.7165,25.7165,21.1131,0,2.64841,0,1.83429e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.92456e+06,5.25928e+07,1.63652e+08,6.69644e+06,25.5896,25.5896,25.5896,21.1131,0,3.10002,0,2.08777e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,5.56656e+07,1.6426e+08,6.69644e+06,25.7521,25.7521,25.7521,21.1131,0,3.21621,0,2.2447e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,5.71886e+07,1.77958e+08,6.69644e+06,25.7793,25.7793,25.7793,21.1131,0,3.30556,0,2.32059e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,5.47601e+07,1.86901e+08,6.69644e+06,25.7709,25.7709,25.7709,21.1131,0,3.14535,0,2.20414e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,4.96036e+07,1.80672e+08,6.69644e+06,25.7669,25.7669,25.7669,21.1131,0,2.82,0,1.97448e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.80408e+06,3.82665e+07,1.73136e+08,6.69644e+06,25.401,25.401,25.401,21.1131,0,2.24836,0,1.45038e+08
04/15/2009 19:00,4,15,3,19,0,18,18,1.69718e+06,1.64221e+07,1.00629e+08,6.69644e+06,25.5449,25.5449,25.5449,21.1131,0,0.84108,0,5.60792e+07
04/15/2009 20:00,4,15,3,20,0,17,19,2.03202e+06,6.95243e+06,7.84917e+07,6.69644e+06,25.4719,25.4719,25.4719,21.1131,0,0.334697,0,2.19485e+07
04/15/2009 21:00,4,15,3,21,0,14,25,0,3.75698e+06,7.26872e+07,6.69644e+06,25.3993,25.3993,25.3993,21.1131,0,0.135792,0,8.75677e+06
04/15/2009 22:00,4,15,3,22,0,11,33,0,217006,4.02073e+07,6.69644e+06,25.4535,25.4535,25.4535,21.1131,0,0.00329385,0,215090
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,2.85293e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,2.85293e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,2.24486e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,2.24486e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,2.24486e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,2.24486e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,2.24486e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.14486e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.1125e+07,6.69644e+06,25.4545,25.4545,25.4545,25.4545,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,1.16695e+06,0,1.1713e+07,6.69644e+06,24.986,24.986,24.986,23.6335,0,0.0284083,0,1.7341e+06
04/16/2009 09:00,4,16,4,9,0,18,16,2.04473e+06,0,1.2545e+07,6.69644e+06,24.6542,24.6542,24.6542,21.1131,0,0.0261467,0,1.39261e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,1.86463e+06,2.1807e+07,6.69644e+06,24.5205,24.5205,24.5205,21.6639,0,0.0941425,0,4.86512e+06
04/16/2009 11:00,4,16,4,11,0,19,15,0,1.04117e+07,6.47522e+07,6.69644e+06,25.0389,25.0389,25.0389,21.1131,0,0.552911,0,3.32023e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,2.23911e+07,7.89939e+07,6.69644e+06,25.5536,25.5536,25.5536,21.1131,0,1.2455,0,8.33685e+07
04/16/2009 13:00,4,16,4,13,0,22,13,0,3.83818e+07,1.2772e+08,6.69644e+06,25.6582,25.6582,25.6582,21.1131,0,2.17701,0,1.48873e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,4.26964e+07,1.32781e+08,6.69644e+06,25.6759,25.6759,25.6759,21.1131,0,2.43063,0,1.66857e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,4.27842e+07,1.32801e+08,6.69644e+06,25.6885,25.6885,25.6885,21.1131,0,2.42735,0,1.67092e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,3.89598e+07,1.28138e+08,6.69644e+06,25.6856,25.6856,25.6856,21.1131,0,2.1832,0,1.5019e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,3.42117e+07,1.30366e+08,6.69644e+06,25.7005,25.7005,25.7005,21.1131,0,1.88764,0,1.3028e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,1.87623e+07,8.575e+07,6.69644e+06,25.6918,25.6918,25.6918,21.1131,0,0.972408,0,6.69857e+07
04/16/2009 19:00,4,16,4,19,0,18,18,1.65359e+06,5.0789e+06,4.4585e+07,6.69644e+06,25.641,25.641,25.641,21.1131,0,0.208659,0,1.42131e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,2.85293e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,2.85293e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,2.85293e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,2.85293e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,2.85293e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,2.46099e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,2.46099e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,2.46099e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,2.46099e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,2.46099e+07,6.69644e+06,25.5823,25.5823,25.5823,25.5823,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,9.48161e+06,0,2.41984e+07,6.69644e+06,22.5448,22.5448,22.5589,21.0989,0.0835551,0.276596,71103.8,8.91664e+06
04/17/2009 07:00,4,17,5,7,0,9,45,2.47713e+06,0,1.5847e+07,6.69644e+06,20.5932,20.5932,21.1131,20.5932,0.0275913,0,215874,0
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,3.31961e+07,6.69644e+06,20.4924,20.4924,20.4924,20.4924,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,3.03481e+06,731998,6.17664e+07,6.69644e+06,20.4042,20.4042,21.1131,20.4042,0.115344,0,1.23447e+06,0
04/17/2009 10:00,4,17,5,10,0,17,34,1.61462e+06,1.46938e+07,1.29322e+08,6.69644e+06,22.9179,22.9179,23.0042,21.0268,0.0502794,0.734073,261172,2.83277e+07
04/17/2009 11:00,4,17,5,11,0,22,18,0,3.05673e+07,1.34479e+08,6.69644e+06,25.5478,25.5478,25.5478,21.1131,0,1.68791,0,1.1306e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,4.78473e+07,1.55061e+08,6.69644e+06,25.7432,25.7432,25.7432,21.1131,0,2.73963,0,1.90843e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,5.34758e+07,1.49873e+08,6.69644e+06,25.7449,25.7449,25.7449,21.1131,0,3.09744,0,2.15848e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,5.06745e+07,1.58351e+08,6.69644e+06,25.7527,25.7527,25.7527,21.1131,0,2.90759,0,2.02958e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,5.40033e+07,1.62319e+08,6.69644e+06,25.7667,25.7667,25.7667,21.1131,0,3.11534,0,2.18115e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,5.62516e+07,1.76821e+08,6.69644e+06,25.7752,25.7752,25.7752,21.1131,0,3.24502,0,2.27609e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,4.81206e+07,1.6703e+08,6.69644e+06,25.7729,25.7729,25.7729,21.1131,0,2.73104,0,1.91463e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,3.64864e+07,1.67086e+08,6.69644e+06,25.7654,25.7654,25.7654,21.1131,0,2.01887,0,1.41308e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,2.58139e+07,1.18629e+08,6.69644e+06,25.748,25.748,25.748,21.1131,0,1.38237,0,9.6395e+07
04/17/2009 20:00,4,17,5,20,0,18,21,810074,1.49011e+07,1.15026e+08,6.69644e+06,25.74,25.74,25.74,21.1131,0,0.747757,0,5.20531e+07
04/17/2009 21:00,4,17,5,21,0,17,25,0,1.24181e+07,1.11288e+08,6.69644e+06,25.7367,25.7367,25.7367,21.1131,0,0.603581,0,4.19869e+07
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,4.55846e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,3.06907e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,3.06907e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,2.46099e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,2.46099e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,2.46099e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,2.46099e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,2.46099e+07,6.69644e+06,25.7462,25.7462,25.7462,25.7462,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,1.97043e+06,0,1.56294e+07,6.69644e+06,25.5845,25.5845,25.5845,21.1131,0,0.0153665,0,1.03374e+06
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.26217e+07,6.69644e+06,25.4251,25.4251,25.4251,25.4251,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,0,3.31961e+07,6.69644e+06,25.4251,25.4251,25.4251,25.4251,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,16,17,2.39091e+06,1.20625e+06,5.63205e+07,6.69644e+06,25.0271,25.0271,25.0271,21.1131,0,0.104949,0,6.12054e+06
04/18/2009 10:00,4,18,6,10,0,16,17,2.12603e+06,8.80784e+06,1.10892e+08,6.69644e+06,24.8019,24.8019,24.8019,21.1131,0,0.465446,0,2.60361e+07
04/18/2009 11:00,4,18,6,11,0,17,16,1.93556e+06,1.23743e+07,1.14786e+08,6.69644e+06,25.1824,25.1824,25.1824,21.1131,0,0.633194,0,3.90109e+07
04/18/2009 12:00,4,18,6,12,0,14,16,2.20622e+06,2.40054e+07,1.16833e+08,6.69644e+06,25.4156,25.4156,25.4156,21.1131,0,1.31679,0,8.52368e+07
04/18/2009 13:00,4,18,6,13,0,17,10,6.02981e+06,3.88683e+07,1.50701e+08,6.69644e+06,24.9675,24.9675,24.9675,21.1131,0,2.42906,0,1.40855e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.35309e+06,4.73615e+07,1.7415e+08,6.69644e+06,24.8761,24.8761,24.8761,21.1131,0,3.02074,0,1.71015e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.45925e+06,4.80802e+07,1.75049e+08,6.69644e+06,24.8778,24.8778,24.8778,21.1131,0,3.06544,0,1.73623e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.27432e+06,4.69453e+07,1.72313e+08,6.69644e+06,24.9917,24.9917,24.9917,21.1131,0,2.92315,0,1.70573e+08
04/18/2009 17:00,4,18,6,17,0,16,12,7.9938e+06,4.06008e+07,1.78523e+08,6.69644e+06,24.6941,24.6941,24.6941,21.1131,0,2.62708,0,1.41536e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.10849e+07,2.98482e+07,1.71081e+08,6.69644e+06,23.9262,23.9262,23.9262,21.1131,0,2.1535,0,9.11489e+07
04/18/2009 19:00,4,18,6,19,0,13,16,2.83298e+06,2.02634e+07,1.14993e+08,6.69644e+06,24.758,24.758,24.758,21.1131,0,1.12771,0,6.18407e+07
04/18/2009 20:00,4,18,6,20,0,12,17,3.17032e+06,1.02517e+07,1.12028e+08,6.69644e+06,24.8054,24.8054,24.8054,21.1131,0,0.568893,0,3.16017e+07
04/18/2009 21:00,4,18,6,21,0,11,22,0,6.93549e+06,1.04859e+08,6.69644e+06,24.9445,24.9445,24.9445,21.1131,0,0.299036,0,1.72404e+07
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,4.55846e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,3.06907e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,3.06907e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,2.46099e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,2.46099e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,2.46099e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,2.46099e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,2.46099e+07,6.69644e+06,25.2043,25.2043,25.2043,25.2043,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,1.69013e+07,0,3.30976e+07,6.69644e+06,20.0042,20.0042,21.3018,19.8155,0.489072,0.340204,1.26529e+07,7.72788e+06
04/19/2009 07:00,4,19,0,7,0,6,47,4.54828e+06,0,1.80569e+07,6.69644e+06,18.472,18.472,21.1131,18.472,0.071649,0,2.84909e+06,0
04/19/2009 08:00,4,19,0,8,0,10,46,1.85883e+06,0,3.50817e+07,6.69644e+06,18.4041,18.4041,21.1131,18.4041,0.00912939,0,372130,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.35531e+06,30259.8,6.1284e+07,6.69644e+06,18.3474,18.3474,21.1131,18.3474,0.0989523,0,4.12053e+06,0
04/19/2009 10:00,4,19,0,10,0,13,41,2.68362e+06,1.05272e+07,1.2553e+08,6.69644e+06,21.1064,21.1064,21.954,20.2655,0.254721,0.349725,4.22003e+06,8.97341e+06
04/19/2009 11:00,4,19,0,11,0,15,39,1.81899e+06,2.27941e+07,1.39002e+08,6.69644e+06,25.0211,25.0211,25.0211,21.1131,0,1.24606,0,7.47226e+07
04/19/2009 12:00,4,19,0,12,0,16,31,0,3.62618e+07,1.41161e+08,6.69644e+06,25.706,25.706,25.706,21.1131,0,2.02099,0,1.397e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.40275e+06,4.43378e+07,1.70598e+08,6.69644e+06,24.9725,24.9725,24.9725,21.1131,0,2.83457,0,1.64563e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.46456e+06,4.78656e+07,1.59643e+08,6.69644e+06,25.2762,25.2762,25.2762,21.1131,0,2.88787,0,1.80875e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.41698e+06,3.69728e+07,1.48637e+08,6.69644e+06,24.9454,24.9454,24.9454,21.1131,0,2.31765,0,1.33626e+08
04/19/2009 16:00,4,19,0,16,0,16,31,8.08961e+06,3.40404e+07,1.5887e+08,6.69644e+06,24.5727,24.5727,24.5727,21.1131,0,2.23225,0,1.16188e+08
04/19/2009 17:00,4,19,0,17,0,16,31,8.24566e+06,3.02235e+07,1.70355e+08,6.69644e+06,24.3866,24.3866,24.3866,21.1131,0,2.0122,0,9.91025e+07
04/19/2009 18:00,4,19,0,18,0,16,31,8.32603e+06,2.45747e+07,1.61841e+08,6.69644e+06,24.1323,24.1323,24.1323,21.1131,0,1.68255,0,7.64316e+07
04/19/2009 19:00,4,19,0,19,0,15,28,2.4573e+06,1.79279e+07,1.11824e+08,6.69644e+06,24.9424,24.9424,24.9424,21.1131,0,0.968573,0,5.58001e+07
04/19/2009 20:00,4,19,0,20,0,13,38,2.97854e+06,7.84995e+06,1.09049e+08,6.69644e+06,24.9405,24.9405,24.9405,21.1131,0,0.437401,0,2.5186e+07
04/19/2009 21:00,4,19,0,21,0,11,43,0,5.4107e+06,1.03117e+08,6.69644e+06,24.9701,24.9701,24.9701,21.1131,0,0.228507,0,1.32629e+07
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,4.55846e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,3.06907e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,3.06907e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,2.46099e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,2.46099e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,2.46099e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,2.46099e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,2.46099e+07,6.69644e+06,25.2051,25.2051,25.2051,25.2051,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,1.18517e+07,0,2.7049e+07,6.69644e+06,21.3556,21.3556,21.7519,20.7168,0.220602,0.290666,2.61405e+06,7.871e+06
04/20/2009 07:00,4,20,1,7,0,9,35,3.09939e+06,0,1.65777e+07,6.69644e+06,19.5036,19.5036,21.1131,19.5036,0.0628126,0,1.52178e+06,0
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,3.31961e+07,6.69644e+06,19.3682,19.3682,19.3682,19.3682,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.10139e+06,123139,6.11099e+07,6.69644e+06,19.2302,19.2302,21.1131,19.2302,0.0870987,0,2.47129e+06,0
04/20/2009 10:00,4,20,1,10,0,14,21,2.38624e+06,1.07596e+07,1.25507e+08,6.69644e+06,21.5276,21.5276,22.1273,20.5134,0.0955563,0.50989,2.02703e+06,1.17322e+07
04/20/2009 11:00,4,20,1,11,0,14,18,1.97498e+06,2.35436e+07,1.40049e+08,6.69644e+06,25.1022,25.1022,25.1022,21.1131,0,1.29372,0,7.90853e+07
04/20/2009 12:00,4,20,1,12,0,16,17,0,3.85543e+07,1.43875e+08,6.69644e+06,25.7256,25.7256,25.7256,21.1131,0,2.15759,0,1.49725e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.87399e+06,4.65992e+07,1.71638e+08,6.69644e+06,25.2081,25.2081,25.2081,21.1131,0,2.8878,0,1.77918e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.74241e+06,4.74963e+07,1.75777e+08,6.69644e+06,24.7846,24.7846,24.7846,21.1131,0,3.10242,0,1.71368e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.44858e+06,4.72969e+07,1.74083e+08,6.69644e+06,24.8736,24.8736,24.8736,21.1131,0,3.01376,0,1.70504e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.69859e+06,4.62056e+07,1.72952e+08,6.69644e+06,24.8499,24.8499,24.8499,21.1131,0,2.95416,0,1.66078e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.22874e+07,3.86203e+07,1.80817e+08,6.69644e+06,24.1299,24.1299,24.1299,21.1131,0,2.7478,0,1.24722e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.10534e+07,2.97687e+07,1.70944e+08,6.69644e+06,23.8467,23.8467,23.8467,21.1131,0,2.1456,0,8.82481e+07
04/20/2009 19:00,4,20,1,19,0,12,19,3.0487e+06,1.92423e+07,1.14019e+08,6.69644e+06,24.6925,24.6925,24.6925,21.1131,0,1.07965,0,5.81415e+07
04/20/2009 20:00,4,20,1,20,0,11,24,3.38604e+06,8.99231e+06,1.10784e+08,6.69644e+06,24.636,24.636,24.636,21.1131,0,0.509266,0,2.69922e+07
04/20/2009 21:00,4,20,1,21,0,10,28,0,5.90756e+06,1.03701e+08,6.69644e+06,24.7464,24.7464,24.7464,21.1131,0,0.257289,0,1.40673e+07
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,4.55846e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,3.06907e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,3.06907e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,2.46099e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,2.46099e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,2.46099e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,2.46099e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,2.46099e+07,6.69644e+06,25.0413,25.0413,25.0413,25.0413,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,1.16661e+07,0,2.68589e+07,6.69644e+06,21.1867,21.1867,21.6228,20.677,0.217424,0.290306,2.76608e+06,7.34351e+06
04/21/2009 07:00,4,21,2,7,0,6,47,4.83966e+06,0,1.7731e+07,6.69644e+06,19.4097,19.4097,21.1131,19.4097,0.0883975,0,2.26661e+06,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,3.31961e+07,6.69644e+06,19.2263,19.2263,19.2263,19.2263,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.73376e+06,130427,5.64912e+07,6.69644e+06,19.0618,19.0618,21.1131,19.0618,0.12345,0,3.81588e+06,0
04/21/2009 10:00,4,21,2,10,0,12,37,2.94134e+06,6.47178e+06,9.71373e+07,6.69644e+06,20.5891,20.5891,21.4119,20.2903,0.186803,0.203852,3.35993e+06,2.09753e+06
04/21/2009 11:00,4,21,2,11,0,10,39,3.19185e+06,1.19374e+07,1.03735e+08,6.69644e+06,23.3462,23.3462,23.3462,21.1131,0,0.687951,0,2.5844e+07
04/21/2009 12:00,4,21,2,12,0,8,71,3.45355e+06,2.10416e+07,1.14701e+08,6.69644e+06,24.9064,24.9064,24.9064,21.1131,0,1.21901,0,6.97542e+07
04/21/2009 13:00,4,21,2,13,0,9,61,1.81854e+07,1.97075e+07,1.52912e+08,6.69644e+06,22.6369,22.6369,22.6369,21.1131,0,1.95958,0,4.4934e+07
04/21/2009 14:00,4,21,2,14,0,5,81,2.40943e+07,1.69049e+07,1.44088e+08,6.69644e+06,21.2872,21.2872,21.2872,21.1131,0,2.14029,0,5.60938e+06
04/21/2009 15:00,4,21,2,15,0,3,93,2.71076e+07,1.59207e+07,1.58149e+08,6.69644e+06,20.8218,20.8218,21.1131,20.8218,2.25964,0,9.90645e+06,0
04/21/2009 16:00,4,21,2,16,0,1,93,3.00351e+07,1.89949e+07,1.52992e+08,6.69644e+06,20.9008,20.9008,21.1131,20.9008,2.60902,0,8.3357e+06,0
04/21/2009 17:00,4,21,2,17,0,2,93,2.8652e+07,1.63553e+07,1.62278e+08,6.69644e+06,20.7541,20.7541,21.1131,20.7541,2.37444,0,1.28292e+07,0
04/21/2009 18:00,4,21,2,18,0,2,100,2.87555e+07,1.12609e+07,1.70406e+08,6.69644e+06,20.1806,20.1806,21.1131,20.1806,2.1128,0,2.96542e+07,0
04/21/2009 19:00,4,21,2,19,0,2,93,5.50373e+06,6.8283e+06,1.02167e+08,6.69644e+06,21.2617,21.2617,21.752,20.6354,0.393698,0.132116,2.59053e+06,2.49041e+06
04/21/2009 20:00,4,21,2,20,0,3,87,5.33584e+06,615600,1.03351e+08,6.69644e+06,21.2429,21.2429,21.3589,20.9971,0.117214,0.116945,409288,865223
04/21/2009 21:00,4,21,2,21,0,3,87,0,268299,9.72768e+07,6.69644e+06,20.6327,20.6327,21.1131,20.6327,0.0060617,0,43797.9,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,4.55846e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,3.06907e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,3.06907e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,2.24486e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,2.24486e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,2.24486e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,2.24486e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,2.24486e+07,6.69644e+06,20.6777,20.6777,20.6777,20.6777,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,2.43998e+07,0,3.99392e+07,6.69644e+06,18.2069,18.2069,20.8095,18.2069,1.32313,0,5.15787e+07,0
04/22/2009 07:00,4,22,3,7,0,3,87,1.18326e+07,0,2.3953e+07,6.69644e+06,17.793,17.793,21.1131,17.793,0.498398,0,2.49164e+07,0
04/22/2009 08:00,4,22,3,8,0,4,81,8.5155e+06,0,3.03813e+07,6.69644e+06,17.7808,17.7808,21.1131,17.7808,0.302602,0,1.51838e+07,0
04/22/2009 09:00,4,22,3,9,0,5,81,5.64472e+06,0,4.74608e+07,6.69644e+06,17.8253,17.8253,21.1131,17.8253,0.203165,0,1.00582e+07,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.82031e+06,196915,7.16643e+07,6.69644e+06,17.9213,17.9213,21.1131,17.9213,0.186727,0,8.97045e+06,0
04/22/2009 11:00,4,22,3,11,0,5,75,4.80011e+06,495445,1.04167e+08,6.69644e+06,18.1696,18.1696,21.1131,18.1696,0.200926,0,8.88871e+06,0
04/22/2009 12:00,4,22,3,12,0,6,70,4.55712e+06,4.3217e+06,1.08253e+08,6.69644e+06,19.4592,19.4592,21.1131,19.4592,0.354387,0,7.89371e+06,0
04/22/2009 13:00,4,22,3,13,0,6,81,2.29716e+07,1.03999e+07,1.35283e+08,6.69644e+06,20.4859,20.4859,21.1131,20.4859,1.72197,0,1.62542e+07,0
04/22/2009 14:00,4,22,3,14,0,7,70,2.13143e+07,1.88675e+07,1.43436e+08,6.69644e+06,21.5498,21.5498,21.5498,21.1131,0,2.10847,0,1.39439e+07
04/22/2009 15:00,4,22,3,15,0,6,75,2.28949e+07,1.68379e+07,1.54694e+08,6.69644e+06,21.4661,21.4661,21.4661,21.1131,0,2.08778,0,1.10922e+07
04/22/2009 16:00,4,22,3,16,0,4,93,2.58348e+07,1.56939e+07,1.44598e+08,6.69644e+06,21.0434,21.0434,21.1131,21.0434,2.19375,0,2.29891e+06,0
04/22/2009 17:00,4,22,3,17,0,3,93,2.7372e+07,1.60246e+07,1.58613e+08,6.69644e+06,20.9025,20.9025,21.1131,20.9025,2.30359,0,7.30108e+06,0
04/22/2009 18:00,4,22,3,18,0,2,93,2.89751e+07,1.10585e+07,1.68439e+08,6.69644e+06,20.1993,20.1993,21.1131,20.1993,2.11233,0,2.90589e+07,0
04/22/2009 19:00,4,22,3,19,0,1,93,5.89066e+06,0,8.61618e+07,6.69644e+06,19.5097,19.5097,21.1131,19.5097,0.239837,0,5.78906e+06,0
04/22/2009 20:00,4,22,3,20,0,1,93,5.97424e+06,0,7.48293e+07,6.69644e+06,18.7665,18.7665,21.1131,18.7665,0.244499,0,8.63775e+06,0
04/22/2009 21:00,4,22,3,21,0,0,92,2.25557e+06,0,7.08389e+07,6.69644e+06,18.5009,18.5009,21.1131,18.5009,0.0322149,0,1.26744e+06,0
04/22/2009 22:00,4,22,3,22,0,-1,100,3.39829e+06,0,4.36869e+07,6.69644e+06,18.3953,18.3953,21.1131,18.3953,0.0928818,0,3.80975e+06,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,2.85293e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,2.85293e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.14486e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.1125e+07,6.69644e+06,18.3145,18.3145,18.3145,18.3145,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,4.19056e+07,0,5.89078e+07,6.69644e+06,17.6976,17.6976,21.1131,17.6976,2.13427,0,1.07867e+08,0
04/23/2009 09:00,4,23,4,9,0,0,92,1.09613e+07,0,2.18952e+07,6.69644e+06,17.7852,17.7852,21.1131,17.7852,0.501125,0,2.51118e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,1.2668e+07,0,3.22175e+07,6.69644e+06,17.8556,17.8556,21.1131,17.8556,0.535238,0,2.62539e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.68487e+06,61831.5,5.85336e+07,6.69644e+06,17.8964,17.8964,21.1131,17.8964,0.230565,0,1.11663e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.22093e+06,1.29463e+06,6.48096e+07,6.69644e+06,18.4229,18.4229,21.1131,18.4229,0.266151,0,1.07009e+07,0
04/23/2009 13:00,4,23,4,13,0,1,93,3.00257e+07,5.54637e+06,1.05425e+08,6.69644e+06,19.015,19.015,21.1131,19.015,1.91249,0,6.01945e+07,0
04/23/2009 14:00,4,23,4,14,0,2,93,2.87611e+07,2.88779e+06,1.00921e+08,6.69644e+06,18.8134,18.8134,21.1131,18.8134,1.70134,0,5.89203e+07,0
04/23/2009 15:00,4,23,4,15,0,2,93,2.86772e+07,8.23363e+06,1.14858e+08,6.69644e+06,19.3682,19.3682,21.1131,19.3682,1.93005,0,5.06942e+07,0
04/23/2009 16:00,4,23,4,16,0,3,87,2.72453e+07,1.23202e+07,1.26018e+08,6.69644e+06,20.1763,20.1763,21.1131,20.1763,2.07685,0,2.9283e+07,0
04/23/2009 17:00,4,23,4,17,0,3,87,2.74441e+07,9.14194e+06,1.22469e+08,6.69644e+06,19.8763,19.8763,21.1131,19.8763,1.90642,0,3.54896e+07,0
04/23/2009 18:00,4,23,4,18,0,3,87,2.76672e+07,400130,9.34522e+07,6.69644e+06,18.458,18.458,21.1131,18.458,1.50134,0,6.00166e+07,0
04/23/2009 19:00,4,23,4,19,0,3,81,5.42376e+06,0,4.28992e+07,6.69644e+06,18.0461,18.0461,21.1131,18.0461,0.21377,0,9.87201e+06,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.32512e+06,0,3.20293e+07,6.69644e+06,17.9742,17.9742,20.9416,17.9742,0.114586,0,5.41928e+06,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,2.85293e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,2.85293e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,2.85293e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,2.85293e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,2.46099e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,2.46099e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,2.46099e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,2.46099e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,2.46099e+07,6.69644e+06,17.9216,17.9216,17.9216,17.9216,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,5.05073e+07,0,7.19164e+07,6.69644e+06,17.6668,17.6668,21.1131,17.6668,2.55894,0,1.32201e+08,0
04/24/2009 07:00,4,24,5,7,0,0,78,2.00074e+07,0,3.63699e+07,6.69644e+06,17.7095,17.7095,21.1131,17.7095,0.994257,0,5.09573e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,1.31855e+07,0,4.81634e+07,6.69644e+06,17.7422,17.7422,21.1131,17.7422,0.578913,0,2.93847e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.96872e+06,0,6.41041e+07,6.69644e+06,17.8065,17.8065,21.1131,17.8065,0.228605,0,1.13822e+07,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.43736e+06,1.13757e+06,1.16511e+08,6.69644e+06,18.2787,18.2787,21.1131,18.2787,0.216338,0,9.13156e+06,0
04/24/2009 11:00,4,24,5,11,0,7,52,3.78249e+06,1.00304e+07,1.26118e+08,6.69644e+06,21.1663,21.1663,21.8991,20.3802,0.212193,0.416383,3.9947e+06,8.92153e+06
04/24/2009 12:00,4,24,5,12,0,8,52,3.1428e+06,2.68788e+07,1.33305e+08,6.69644e+06,24.8995,24.8995,24.8995,21.1131,0,1.55865,0,8.98212e+07
04/24/2009 13:00,4,24,5,13,0,9,53,1.76471e+07,3.15146e+07,1.54519e+08,6.69644e+06,23.4638,23.4638,23.4638,21.1131,0,2.64374,0,9.33011e+07
04/24/2009 14:00,4,24,5,14,0,11,47,1.47361e+07,3.62105e+07,1.68815e+08,6.69644e+06,23.6784,23.6784,23.6784,21.1131,0,2.7461,0,1.05995e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.19161e+07,3.96645e+07,1.69792e+08,6.69644e+06,24.1787,24.1787,24.1787,21.1131,0,2.79013,0,1.28691e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.06882e+07,4.01482e+07,1.68949e+08,6.69644e+06,24.3943,24.3943,24.3943,21.1131,0,2.74589,0,1.35554e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.52693e+06,3.37136e+07,1.71976e+08,6.69644e+06,24.3536,24.3536,24.3536,21.1131,0,2.29228,0,1.1176e+08
04/24/2009 18:00,4,24,5,18,0,14,27,1.11771e+07,2.31809e+07,1.6329e+08,6.69644e+06,23.6293,23.6293,23.6293,21.1131,0,1.76285,0,6.67425e+07
04/24/2009 19:00,4,24,5,19,0,10,50,3.57646e+06,1.32984e+07,1.07649e+08,6.69644e+06,24.1813,24.1813,24.1813,21.1131,0,0.782322,0,3.61144e+07
04/24/2009 20:00,4,24,5,20,0,7,66,4.35299e+06,5.39671e+06,1.07682e+08,6.69644e+06,23.8245,23.8245,23.8245,21.1131,0,0.381726,0,1.55602e+07
04/24/2009 21:00,4,24,5,21,0,8,66,0,2.83111e+06,1.00101e+08,6.69644e+06,23.5834,23.5834,23.5834,21.1131,0,0.0831532,0,3.09233e+06
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,4.55846e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,3.06907e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,3.06907e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,2.46099e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,2.46099e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,2.46099e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,2.46099e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,2.46099e+07,6.69644e+06,23.8317,23.8317,23.8317,23.8317,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,2.00787e+07,0,3.6877e+07,6.69644e+06,19.3283,19.3283,21.1733,19.2681,0.642136,0.381796,2.2117e+07,2.76616e+06
