Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 07:00,4,25,6,7,0,2,93,8.75251e+06,0,2.23603e+07,6.69644e+06,18.0238,18.0238,21.1131,18.0238,0.318353,0,1.48086e+07,0
04/25/2009 08:00,4,25,6,8,0,2,93,5.36881e+06,0,3.9584e+07,6.69644e+06,17.9002,17.9002,21.1131,17.9002,0.186541,0,9.02451e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,6.72954e+06,0,6.58267e+07,6.69644e+06,17.8969,17.8969,21.1131,17.8969,0.264802,0,1.28238e+07,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.42585e+06,0,1.04268e+08,6.69644e+06,17.9256,17.9256,21.1131,17.9256,0.213887,0,1.02655e+07,0
04/25/2009 11:00,4,25,6,11,0,4,69,5.03766e+06,1.22654e+06,9.3347e+07,6.69644e+06,18.4097,18.4097,21.1131,18.4097,0.25536,0,1.03016e+07,0
04/25/2009 12:00,4,25,6,12,0,7,66,4.20013e+06,6.51416e+06,9.84952e+07,6.69644e+06,20.3813,20.3813,21.7881,19.9798,0.355624,0.104039,6.84711e+06,1.88578e+06
04/25/2009 13:00,4,25,6,13,0,8,66,1.969e+07,2.15228e+07,1.32937e+08,6.69644e+06,22.1827,22.1827,22.1827,21.1131,0,2.17178,0,3.53196e+07
04/25/2009 14:00,4,25,6,14,0,9,61,1.79842e+07,3.00219e+07,1.5304e+08,6.69644e+06,22.9477,22.9477,22.9477,21.1131,0,2.55762,0,7.06657e+07
04/25/2009 15:00,4,25,6,15,0,10,57,1.66076e+07,3.20863e+07,1.53927e+08,6.69644e+06,23.3017,23.3017,23.3017,21.1131,0,2.59674,0,8.55143e+07
04/25/2009 16:00,4,25,6,16,0,11,50,1.52793e+07,3.48287e+07,1.67615e+08,6.69644e+06,23.6074,23.6074,23.6074,21.1131,0,2.68188,0,1.00654e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.54891e+07,3.08201e+07,1.75021e+08,6.69644e+06,23.4345,23.4345,23.4345,21.1131,0,2.454,0,8.57191e+07
04/25/2009 18:00,4,25,6,18,0,10,57,1.71462e+07,2.07646e+07,1.64966e+08,6.69644e+06,22.5543,22.5543,22.5543,21.1131,0,1.95912,0,4.24885e+07
04/25/2009 19:00,4,25,6,19,0,8,66,4.09248e+06,1.16595e+07,1.06295e+08,6.69644e+06,23.4773,23.4773,23.4773,21.1131,0,0.723666,0,2.5743e+07
04/25/2009 20:00,4,25,6,20,0,7,70,4.43548e+06,2.58683e+06,1.0449e+08,6.69644e+06,23.1224,23.1224,23.1224,21.1131,0,0.228031,0,6.87912e+06
04/25/2009 21:00,4,25,6,21,0,6,75,0,669898,9.7763e+07,6.69644e+06,22.4968,22.4968,22.4968,21.1131,0,0.0286646,0,596910
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,4.55846e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,3.06907e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,3.06907e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,2.46099e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,2.46099e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,2.46099e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,2.46099e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,2.46099e+07,6.69644e+06,22.6284,22.6284,22.6284,22.6284,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,2.4493e+07,0,4.21123e+07,6.69644e+06,18.4639,18.4639,20.8785,18.4639,1.33417,0,4.20662e+07,0
04/26/2009 07:00,4,26,0,7,0,6,70,8.12621e+06,0,2.2281e+07,6.69644e+06,17.8453,17.8453,21.1131,17.8453,0.277865,0,1.36726e+07,0
04/26/2009 08:00,4,26,0,8,0,9,61,3.81505e+06,0,3.73326e+07,6.69644e+06,17.8404,17.8404,21.1131,17.8404,0.103648,0,5.10769e+06,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.33473e+06,0,6.12306e+07,6.69644e+06,17.8601,17.8601,21.1131,17.8601,0.0975921,0,4.78028e+06,0
04/26/2009 10:00,4,26,0,10,0,14,35,2.51818e+06,7.51495e+06,1.21832e+08,6.69644e+06,19.9583,19.9583,21.4192,19.6521,0.268784,0.161591,5.38859e+06,2.70735e+06
04/26/2009 11:00,4,26,0,11,0,16,28,1.6328e+06,2.10167e+07,1.36695e+08,6.69644e+06,24.6815,24.6815,24.6815,21.1131,0,1.13121,0,6.51627e+07
04/26/2009 12:00,4,26,0,12,0,16,31,0,3.67217e+07,1.41668e+08,6.69644e+06,25.8898,25.8898,25.8898,21.1131,0,2.04654,0,1.471e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.47223e+06,4.5821e+07,1.72383e+08,6.69644e+06,25.1528,25.1528,25.1528,21.1131,0,2.91857,0,1.77304e+08
04/26/2009 14:00,4,26,0,14,0,17,34,5.97188e+06,5.06781e+07,1.76498e+08,6.69644e+06,25.284,25.284,25.284,21.1131,0,3.1327,0,1.96577e+08
04/26/2009 15:00,4,26,0,15,0,17,34,6.11566e+06,5.07369e+07,1.76657e+08,6.69644e+06,25.2893,25.2893,25.2893,21.1131,0,3.13972,0,1.97268e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.36914e+06,4.90981e+07,1.74888e+08,6.69644e+06,25.2215,25.2215,25.2215,21.1131,0,3.04831,0,1.88415e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.64868e+06,4.25129e+07,1.79268e+08,6.69644e+06,25.0781,25.0781,25.0781,21.1131,0,2.65892,0,1.58607e+08
04/26/2009 18:00,4,26,0,18,0,16,42,8.30966e+06,3.15717e+07,1.7007e+08,6.69644e+06,24.5749,24.5749,24.5749,21.1131,0,2.09349,0,1.09036e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.62352e+06,2.11013e+07,1.1574e+08,6.69644e+06,25.1651,25.1651,25.1651,21.1131,0,1.16116,0,7.07844e+07
04/26/2009 20:00,4,26,0,20,0,11,58,3.41561e+06,8.99133e+06,1.1086e+08,6.69644e+06,24.8957,24.8957,24.8957,21.1131,0,0.526422,0,2.99574e+07
04/26/2009 21:00,4,26,0,21,0,12,54,0,6.48563e+06,1.04376e+08,6.69644e+06,24.9599,24.9599,24.9599,21.1131,0,0.289112,0,1.67366e+07
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,4.55846e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,3.06907e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,3.06907e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,2.46099e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,2.46099e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,2.46099e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,2.46099e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,2.46099e+07,6.69644e+06,25.2663,25.2663,25.2663,25.2663,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,7.8694e+06,0,2.23575e+07,6.69644e+06,22.7367,22.7367,22.7367,21.1131,0,0.281191,0,8.11989e+06
04/27/2009 07:00,4,27,1,7,0,14,32,3.01874e+06,0,1.58139e+07,6.69644e+06,20.9939,20.9939,21.1142,20.9939,0.0150794,0,54594,0
04/27/2009 08:00,4,27,1,8,0,17,27,0,0,3.31961e+07,6.69644e+06,20.8123,20.8123,20.8123,20.8123,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,19,24,1.76398e+06,913256,6.06076e+07,6.69644e+06,20.9942,20.9942,21.1406,20.9666,0.0316735,0.0236245,87784.2,27244.9
04/27/2009 10:00,4,27,1,10,0,20,16,0,1.87851e+07,1.32478e+08,6.69644e+06,23.9457,23.9457,23.9457,21.1131,0,1.01114,0,4.78296e+07
04/27/2009 11:00,4,27,1,11,0,22,17,0,3.30164e+07,1.49275e+08,6.69644e+06,25.7571,25.7571,25.7571,21.1131,0,1.82811,0,1.27849e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,5.01876e+07,1.57765e+08,6.69644e+06,25.81,25.81,25.81,21.1131,0,2.87567,0,2.0321e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,5.76788e+07,1.66722e+08,6.69644e+06,25.8358,25.8358,25.8358,21.1131,0,3.34583,0,2.3773e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,6.07037e+07,1.8226e+08,6.69644e+06,25.8264,25.8264,25.8264,21.1131,0,3.53473,0,2.50653e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,5.93633e+07,1.80584e+08,6.69644e+06,25.8083,25.8083,25.8083,21.1131,0,3.44417,0,2.43293e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,5.71902e+07,1.77873e+08,6.69644e+06,25.7973,25.7973,25.7973,21.1131,0,3.29867,0,2.32468e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,5.03119e+07,1.81546e+08,6.69644e+06,25.7936,25.7936,25.7936,21.1131,0,2.86381,0,2.01666e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,3.85311e+07,1.6754e+08,6.69644e+06,25.7695,25.7695,25.7695,21.1131,0,2.14185,0,1.50048e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,2.76289e+07,1.20768e+08,6.69644e+06,25.7468,25.7468,25.7468,21.1131,0,1.48961,0,1.03848e+08
04/27/2009 20:00,4,27,1,20,0,18,18,1.21341e+06,1.60341e+07,1.1676e+08,6.69644e+06,25.7339,25.7339,25.7339,21.1131,0,0.813594,0,5.65604e+07
04/27/2009 21:00,4,27,1,21,0,14,21,0,1.19999e+07,1.10787e+08,6.69644e+06,25.7158,25.7158,25.7158,21.1131,0,0.580123,0,4.01723e+07
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,4.55846e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,3.06907e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,3.06907e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,2.46099e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,2.46099e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,2.46099e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,2.46099e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,2.46099e+07,6.69644e+06,25.7096,25.7096,25.7096,25.7096,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,3.74856e+06,0,1.76696e+07,6.69644e+06,24.6199,24.6199,24.6199,21.1131,0,0.0997615,0,5.43811e+06
04/28/2009 07:00,4,28,2,7,0,14,25,1.58598e+06,0,1.48737e+07,6.69644e+06,23.8389,23.8389,23.8389,21.1131,0,0.000934838,0,38368.4
04/28/2009 08:00,4,28,2,8,0,18,21,0,0,3.31961e+07,6.69644e+06,23.8334,23.8334,23.8334,23.8334,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,20,19,0,1.89473e+06,5.46946e+07,6.69644e+06,24.0116,24.0116,24.0116,21.5665,0,0.0988372,0,4.35747e+06
04/28/2009 10:00,4,28,2,10,0,21,18,0,2.28757e+07,1.37255e+08,6.69644e+06,25.2012,25.2012,25.2012,21.1131,0,1.23082,0,7.70049e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,3.3621e+07,1.26171e+08,6.69644e+06,25.6852,25.6852,25.6852,21.1131,0,1.86983,0,1.28636e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,3.79247e+07,1.31148e+08,6.69644e+06,25.7125,25.7125,25.7125,21.1131,0,2.11799,0,1.46562e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,4.30994e+07,1.37316e+08,6.69644e+06,25.7366,25.7366,25.7366,21.1131,0,2.43452,0,1.69348e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,4.32739e+07,1.37467e+08,6.69644e+06,25.7599,25.7599,25.7599,21.1131,0,2.44023,0,1.70598e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,4.58234e+07,1.52439e+08,6.69644e+06,25.7606,25.7606,25.7606,21.1131,0,2.59563,0,1.81493e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,5.12738e+07,1.70817e+08,6.69644e+06,25.7666,25.7666,25.7666,21.1131,0,2.92889,0,2.0506e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,4.72087e+07,1.65912e+08,6.69644e+06,25.78,25.78,25.78,21.1131,0,2.67269,0,1.87661e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,3.71762e+07,1.65933e+08,6.69644e+06,25.7692,25.7692,25.7692,21.1131,0,2.05951,0,1.44272e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.91781e+06,2.59489e+07,1.20716e+08,6.69644e+06,25.667,25.667,25.667,21.1131,0,1.40905,0,9.65364e+07
04/28/2009 20:00,4,28,2,20,0,12,34,2.99195e+06,1.35165e+07,1.1567e+08,6.69644e+06,25.2085,25.2085,25.2085,21.1131,0,0.745145,0,4.59113e+07
04/28/2009 21:00,4,28,2,21,0,13,38,0,1.00956e+07,1.08537e+08,6.69644e+06,25.3213,25.3213,25.3213,21.1131,0,0.470616,0,2.97991e+07
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,4.55846e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,3.06907e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,3.06907e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,2.24486e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,2.24486e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,2.24486e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,2.24486e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,2.24486e+07,6.69644e+06,25.54,25.54,25.54,25.54,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,1.6405e+07,0,3.03918e+07,6.69644e+06,20.3687,20.3687,21.4376,20.0442,0.513314,0.287944,1.12423e+07,8.82495e+06
04/29/2009 07:00,4,29,3,7,0,0,100,8.06061e+06,0,2.028e+07,6.69644e+06,18.3456,18.3456,21.1131,18.3456,0.280655,0,1.16944e+07,0
04/29/2009 08:00,4,29,3,8,0,1,86,6.29897e+06,0,2.95517e+07,6.69644e+06,18.0638,18.0638,21.1131,18.0638,0.175515,0,8.05857e+06,0
04/29/2009 09:00,4,29,3,9,0,1,86,6.70149e+06,0,5.26696e+07,6.69644e+06,17.9855,17.9855,21.1131,17.9855,0.279349,0,1.31554e+07,0
04/29/2009 10:00,4,29,3,10,0,2,87,5.69458e+06,0,8.83416e+07,6.69644e+06,17.9717,17.9717,21.1131,17.9717,0.228882,0,1.08264e+07,0
04/29/2009 11:00,4,29,3,11,0,2,87,5.62576e+06,0,1.04485e+08,6.69644e+06,17.971,17.971,21.1131,17.971,0.225046,0,1.06472e+07,0
04/29/2009 12:00,4,29,3,12,0,2,80,5.43167e+06,4.40422e+06,9.7386e+07,6.69644e+06,19.1279,19.1279,21.1131,19.1279,0.421383,0,1.11777e+07,0
04/29/2009 13:00,4,29,3,13,0,3,81,2.72882e+07,1.00096e+07,1.27606e+08,6.69644e+06,20.0494,20.0494,21.1131,20.0494,1.9557,0,3.10566e+07,0
04/29/2009 14:00,4,29,3,14,0,3,81,2.73741e+07,1.26927e+07,1.54736e+08,6.69644e+06,20.2789,20.2789,21.1131,20.2789,2.11502,0,2.65546e+07,0
04/29/2009 15:00,4,29,3,15,0,3,81,2.74309e+07,1.27811e+07,1.5484e+08,6.69644e+06,20.3209,20.3209,21.1131,20.3209,2.10577,0,2.51068e+07,0
04/29/2009 16:00,4,29,3,16,0,3,74,2.74251e+07,1.44581e+07,1.56794e+08,6.69644e+06,20.5264,20.5264,21.1131,20.5264,2.20112,0,1.9437e+07,0
04/29/2009 17:00,4,29,3,17,0,2,87,2.88808e+07,1.88803e+07,1.63558e+08,6.69644e+06,20.9608,20.9608,21.1131,20.9608,2.54179,0,5.8255e+06,0
04/29/2009 18:00,4,29,3,18,0,2,93,2.90106e+07,1.3372e+07,1.7504e+08,6.69644e+06,20.4455,20.4455,21.1131,20.4455,2.23163,0,2.24237e+07,0
04/29/2009 19:00,4,29,3,19,0,1,100,5.86573e+06,0,8.61348e+07,6.69644e+06,19.7078,19.7078,21.1131,19.7078,0.238447,0,5.04384e+06,0
04/29/2009 20:00,4,29,3,20,0,1,93,5.93241e+06,0,7.47839e+07,6.69644e+06,18.8735,18.8735,21.1131,18.8735,0.242166,0,8.16509e+06,0
04/29/2009 21:00,4,29,3,21,0,1,93,1.66248e+06,0,7.01524e+07,6.69644e+06,18.6034,18.6034,21.1131,18.6034,0.0052274,0,197512,0
04/29/2009 22:00,4,29,3,22,0,0,92,2.42632e+06,0,4.25426e+07,6.69644e+06,18.5606,18.5606,21.1131,18.5606,0.0423515,0,1.63138e+06,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,2.85293e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,2.85293e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,2.24486e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.14486e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.04604e+07,6.69644e+06,18.5112,18.5112,18.5112,18.5112,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,3.91781e+07,0,5.61644e+07,6.69644e+06,17.7211,17.7211,20.8492,17.7211,2.09494,0,1.04389e+08,0
04/30/2009 09:00,4,30,4,9,0,0,92,1.67558e+07,0,2.85793e+07,6.69644e+06,17.7727,17.7727,21.1131,17.7727,0.777463,0,3.91058e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.91312e+07,0,4.11694e+07,6.69644e+06,17.7938,17.7938,21.1131,17.7938,0.920341,0,4.6e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,9.12987e+06,0,6.24206e+07,6.69644e+06,17.8331,17.8331,21.1131,17.8331,0.403164,0,1.99123e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,7.22391e+06,0,5.48411e+07,6.69644e+06,17.8895,17.8895,21.1131,17.8895,0.292306,0,1.41883e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.07379e+07,0,9.96329e+07,6.69644e+06,17.9567,17.9567,21.1131,17.9567,1.66939,0,7.93408e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.07379e+07,0,9.96328e+07,6.69644e+06,17.9698,17.9698,21.1131,17.9698,1.66939,0,7.90114e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.22586e+07,0,1.09267e+08,6.69644e+06,17.9697,17.9697,21.1131,17.9697,1.75983,0,8.32952e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.37739e+07,0,1.1092e+08,6.69644e+06,17.9694,17.9694,21.1131,17.9694,1.85029,0,8.75854e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.38571e+07,0,1.18986e+08,6.69644e+06,17.9693,17.9693,21.1131,17.9693,1.85526,0,8.78221e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.46206e+07,0,1.02367e+08,6.69644e+06,17.9663,17.9663,21.1131,17.9663,1.89269,0,8.96803e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,9.00081e+06,0,4.69915e+07,6.69644e+06,17.9427,17.9427,21.1131,17.9427,0.400127,0,1.91042e+07,0
04/30/2009 20:00,4,30,4,20,0,-1,100,4.04917e+06,0,3.28198e+07,6.69644e+06,17.8715,17.8715,20.9255,17.8715,0.158086,0,7.7208e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,2.85293e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,2.85293e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,2.85293e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,2.85293e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,2.46099e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,2.46099e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,2.46099e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,2.46099e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,2.46099e+07,6.69644e+06,17.8215,17.8215,17.8215,17.8215,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,3.85133e+07,0,5.85198e+07,6.69644e+06,17.7771,17.7771,20.83,17.7771,2.09956,0,1.05542e+08,0
05/01/2009 07:00,5,1,5,7,0,9,81,1.59573e+07,0,3.08408e+07,6.69644e+06,17.8264,17.8264,21.1131,17.8264,0.731061,0,3.61809e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,1.75734e+07,0,5.33267e+07,6.69644e+06,17.8051,17.8051,21.1131,17.8051,0.833284,0,4.15074e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,9.57916e+06,0,6.83543e+07,6.69644e+06,17.8333,17.8333,21.1131,17.8333,0.42144,0,2.08133e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,6.01811e+06,0,1.16938e+08,6.69644e+06,17.8839,17.8839,21.1131,17.8839,0.241018,0,1.17191e+07,0
05/01/2009 11:00,5,1,5,11,0,3,93,5.85749e+06,0,1.04759e+08,6.69644e+06,17.9165,17.9165,21.1131,17.9165,0.231407,0,1.11382e+07,0
05/01/2009 12:00,5,1,5,12,0,3,87,5.4179e+06,0,1.0426e+08,6.69644e+06,17.9385,17.9385,21.1131,17.9385,0.213452,0,1.02032e+07,0
05/01/2009 13:00,5,1,5,13,0,3,87,2.73135e+07,130968,1.16253e+08,6.69644e+06,17.9752,17.9752,21.1131,17.9752,1.47137,0,6.95177e+07,0
05/01/2009 14:00,5,1,5,14,0,2,100,2.88309e+07,0,1.29722e+08,6.69644e+06,17.9823,17.9823,21.1131,17.9823,1.55648,0,7.33758e+07,0
05/01/2009 15:00,5,1,5,15,0,3,93,2.73431e+07,274588,1.40362e+08,6.69644e+06,17.9971,17.9971,21.1131,17.9971,1.47519,0,6.92145e+07,0
05/01/2009 16:00,5,1,5,16,0,2,100,2.88149e+07,2.11944e+06,1.43926e+08,6.69644e+06,18.1445,18.1445,21.1131,18.1445,1.59794,0,7.1424e+07,0
05/01/2009 17:00,5,1,5,17,0,2,100,2.88654e+07,5.05168e+06,1.6129e+08,6.69644e+06,18.7758,18.7758,21.1131,18.7758,1.76432,0,6.20825e+07,0
05/01/2009 18:00,5,1,5,18,0,2,93,2.89445e+07,260205,1.59879e+08,6.69644e+06,18.2127,18.2127,21.1131,18.2127,1.56879,0,6.85088e+07,0
05/01/2009 19:00,5,1,5,19,0,1,100,5.9063e+06,0,9.48241e+07,6.69644e+06,18.001,18.001,21.1131,18.001,0.240711,0,1.12796e+07,0
05/01/2009 20:00,5,1,5,20,0,1,93,6.27094e+06,0,1.0368e+08,6.69644e+06,17.9842,17.9842,21.1131,17.9842,0.258058,0,1.21588e+07,0
05/01/2009 21:00,5,1,5,21,0,1,93,2.28763e+06,0,9.93827e+07,6.69644e+06,17.967,17.967,21.1131,17.967,0.0340674,0,1.61385e+06,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,4.55846e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,3.06907e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,3.06907e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,2.46099e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,2.46099e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,2.46099e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,2.46099e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,2.46099e+07,6.69644e+06,17.9597,17.9597,17.9597,17.9597,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,4.54078e+07,0,6.66728e+07,6.69644e+06,17.6732,17.6732,20.8438,17.6732,2.49594,0,1.2852e+08,0
05/02/2009 07:00,5,2,6,7,0,1,86,1.78105e+07,0,3.3124e+07,6.69644e+06,17.7227,17.7227,21.1131,17.7227,0.859532,0,4.38815e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,1.55708e+07,0,4.83449e+07,6.69644e+06,17.75,17.75,21.1131,17.75,0.721021,0,3.65133e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,8.19793e+06,0,6.14062e+07,6.69644e+06,17.8102,17.8102,21.1131,17.8102,0.349887,0,1.74016e+07,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.73708e+06,0,9.15581e+07,6.69644e+06,17.8745,17.8745,21.1131,17.8745,0.175499,0,8.5584e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,4.19267e+06,134517,9.11135e+07,6.69644e+06,17.9309,17.9309,21.1131,17.9309,0.14829,0,7.10486e+06,0
05/02/2009 12:00,5,2,6,12,0,10,54,3.36808e+06,1.01109e+07,1.01826e+08,6.69644e+06,20.8283,20.8283,21.8858,20.0555,0.219473,0.394923,5.60494e+06,8.76424e+06
05/02/2009 13:00,5,2,6,13,0,11,50,1.51251e+07,2.51786e+07,1.44165e+08,6.69644e+06,23.3082,23.3082,23.3082,21.1131,0,2.12064,0,7.06025e+07
05/02/2009 14:00,5,2,6,14,0,13,44,1.21688e+07,3.40694e+07,1.51416e+08,6.69644e+06,24.0563,24.0563,24.0563,21.1131,0,2.47053,0,1.09561e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.22957e+07,3.17057e+07,1.48693e+08,6.69644e+06,24.0589,24.0589,24.0589,21.1131,0,2.32511,0,1.03053e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.39374e+07,2.7259e+07,1.45189e+08,6.69644e+06,23.5653,23.5653,23.5653,21.1131,0,2.15359,0,7.94629e+07
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.50601e+07,2.37604e+07,1.54245e+08,6.69644e+06,23.0911,23.0911,23.0911,21.1131,0,2.01404,0,5.99443e+07
05/02/2009 18:00,5,2,6,18,0,10,54,1.70256e+07,1.73326e+07,1.60857e+08,6.69644e+06,22.2667,22.2667,22.2667,21.1131,0,1.77913,0,3.08867e+07
05/02/2009 19:00,5,2,6,19,0,9,57,3.8896e+06,1.21195e+07,1.06592e+08,6.69644e+06,23.4938,23.4938,23.4938,21.1131,0,0.737271,0,2.64513e+07
05/02/2009 20:00,5,2,6,20,0,9,49,3.98907e+06,731220,1.02031e+08,6.69644e+06,23.3196,23.3196,23.3196,21.1131,0,0.166018,0,5.51083e+06
05/02/2009 21:00,5,2,6,21,0,7,61,0,243756,9.72473e+07,6.69644e+06,22.5449,22.5449,22.5449,21.1131,0,0.00473455,0,102017
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,4.55846e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,3.06907e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,3.06907e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,2.46099e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,2.46099e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,2.46099e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,2.46099e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,2.46099e+07,6.69644e+06,22.5668,22.5668,22.5668,22.5668,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,2.45915e+07,0,4.22932e+07,6.69644e+06,18.5131,18.5131,20.882,18.5131,1.32408,0,4.09535e+07,0
05/03/2009 07:00,5,3,0,7,0,11,28,5.29205e+06,0,1.91427e+07,6.69644e+06,17.9173,17.9173,21.1131,17.9173,0.178244,0,8.57736e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,3.21901e+06,0,3.66325e+07,6.69644e+06,17.9095,17.9095,21.1131,17.9095,0.0692307,0,3.33944e+06,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.95772e+06,0,6.08217e+07,6.69644e+06,17.9149,17.9149,21.1131,17.9149,0.0766955,0,3.69344e+06,0
05/03/2009 10:00,5,3,0,10,0,16,17,2.28316e+06,8.34425e+06,1.22466e+08,6.69644e+06,20.1242,20.1242,21.5614,19.6758,0.271018,0.189788,4.84637e+06,4.00509e+06
05/03/2009 11:00,5,3,0,11,0,17,12,1.72728e+06,2.03988e+07,1.24035e+08,6.69644e+06,24.7729,24.7729,24.7729,21.1131,0,1.10031,0,6.3679e+07
05/03/2009 12:00,5,3,0,12,0,19,12,0,3.34694e+07,1.25739e+08,6.69644e+06,25.818,25.818,25.818,21.1131,0,1.84499,0,1.30644e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.47736e+06,4.14474e+07,1.50773e+08,6.69644e+06,25.5613,25.5613,25.5613,21.1131,0,2.4254,0,1.62328e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.98287e+06,4.75227e+07,1.68298e+08,6.69644e+06,25.7404,25.7404,25.7404,21.1131,0,2.71421,0,1.88958e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,4.79077e+07,1.66687e+08,6.69644e+06,25.8339,25.8339,25.8339,21.1131,0,2.71272,0,1.92669e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.72679e+06,4.64864e+07,1.68842e+08,6.69644e+06,25.5238,25.5238,25.5238,21.1131,0,2.74309,0,1.8204e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.44588e+06,4.207e+07,1.74155e+08,6.69644e+06,25.6221,25.6221,25.6221,21.1131,0,2.40245,0,1.62977e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.98275e+06,3.31718e+07,1.67253e+08,6.69644e+06,25.3277,25.3277,25.3277,21.1131,0,1.95094,0,1.23704e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.97244e+06,2.32014e+07,1.17497e+08,6.69644e+06,25.5197,25.5197,25.5197,21.1131,0,1.24976,0,8.28549e+07
05/03/2009 20:00,5,3,0,20,0,16,17,2.31259e+06,1.12306e+07,1.12234e+08,6.69644e+06,25.4029,25.4029,25.4029,21.1131,0,0.576668,0,3.72176e+07
05/03/2009 21:00,5,3,0,21,0,13,23,0,7.84376e+06,1.05958e+08,6.69644e+06,25.4396,25.4396,25.4396,21.1131,0,0.36697,0,2.3888e+07
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,4.55846e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,3.06907e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,3.06907e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,2.46099e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,2.46099e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,2.46099e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,2.46099e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,2.46099e+07,6.69644e+06,25.5584,25.5584,25.5584,25.5584,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,8.78718e+06,0,2.34692e+07,6.69644e+06,22.3853,22.3853,22.3861,21.1123,0.0432147,0.289942,3215.91,8.89998e+06
05/04/2009 07:00,5,4,1,7,0,4,87,2.69661e+06,0,1.61133e+07,6.69644e+06,20.7515,20.7515,21.1131,20.7515,0.0407275,0,221643,0
05/04/2009 08:00,5,4,1,8,0,6,75,1.60315e+06,0,3.48022e+07,6.69644e+06,20.5856,20.5856,21.1131,20.5856,0.0019248,0,15280.6,0
05/04/2009 09:00,5,4,1,9,0,10,57,3.81712e+06,0,6.17539e+07,6.69644e+06,20.183,20.183,21.1131,20.183,0.124352,0,1.74032e+06,0
05/04/2009 10:00,5,4,1,10,0,12,50,3.08108e+06,1.19868e+07,1.27603e+08,6.69644e+06,22.0033,22.0033,22.3972,20.7191,0.0670658,0.644712,1.13299e+06,1.69866e+07
05/04/2009 11:00,5,4,1,11,0,16,39,1.8942e+06,2.40475e+07,1.28444e+08,6.69644e+06,25.2397,25.2397,25.2397,21.1131,0,1.30531,0,8.23425e+07
05/04/2009 12:00,5,4,1,12,0,17,34,0,3.70967e+07,1.30002e+08,6.69644e+06,25.7977,25.7977,25.7977,21.1131,0,2.05606,0,1.44956e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.92515e+06,4.06988e+07,1.39492e+08,6.69644e+06,25.337,25.337,25.337,21.1131,0,2.45829,0,1.56197e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.63055e+06,3.36445e+07,1.44862e+08,6.69644e+06,24.8758,24.8758,24.8758,21.1131,0,2.125,0,1.20293e+08
05/04/2009 15:00,5,4,1,15,0,18,30,5.09185e+06,4.01368e+07,1.50889e+08,6.69644e+06,25.167,25.167,25.167,21.1131,0,2.42976,0,1.48191e+08
05/04/2009 16:00,5,4,1,16,0,18,32,5.14613e+06,4.63921e+07,1.7027e+08,6.69644e+06,25.3108,25.3108,25.3108,21.1131,0,2.81299,0,1.77648e+08
05/04/2009 17:00,5,4,1,17,0,16,36,8.1846e+06,3.75606e+07,1.63088e+08,6.69644e+06,24.7717,24.7717,24.7717,21.1131,0,2.44562,0,1.34614e+08
05/04/2009 18:00,5,4,1,18,0,15,39,9.75021e+06,2.99834e+07,1.67793e+08,6.69644e+06,24.2229,24.2229,24.2229,21.1131,0,2.0808,0,9.7359e+07
05/04/2009 19:00,5,4,1,19,0,15,36,2.42855e+06,2.21478e+07,1.16737e+08,6.69644e+06,25.1239,25.1239,25.1239,21.1131,0,1.2114,0,7.30961e+07
05/04/2009 20:00,5,4,1,20,0,12,40,3.1923e+06,1.09579e+07,1.12858e+08,6.69644e+06,25.0539,25.0539,25.0539,21.1131,0,0.608907,0,3.61002e+07
05/04/2009 21:00,5,4,1,21,0,14,35,0,8.90603e+06,1.0715e+08,6.69644e+06,25.2077,25.2077,25.2077,21.1131,0,0.409775,0,2.52474e+07
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,4.55846e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,3.06907e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,3.06907e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,2.46099e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,2.46099e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,2.46099e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,2.46099e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,2.46099e+07,6.69644e+06,25.4891,25.4891,25.4891,25.4891,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,7.31799e+06,0,2.17786e+07,6.69644e+06,23.0287,23.0287,23.0287,21.1131,0,0.263009,0,8.67775e+06
05/05/2009 07:00,5,5,2,7,0,14,35,2.28529e+06,0,1.56473e+07,6.69644e+06,21.4218,21.4218,21.4218,21.1131,0,0.0246847,0,132223
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,3.31961e+07,6.69644e+06,21.351,21.351,21.351,21.351,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,1.6362e+06,437187,5.9898e+07,6.69644e+06,21.4154,21.4154,21.4154,21.1131,0,0.0228962,0,112498
05/05/2009 10:00,5,5,2,10,0,21,11,0,2.07443e+07,1.34617e+08,6.69644e+06,24.2561,24.2561,24.2561,21.1131,0,1.10143,0,5.51566e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,3.07941e+07,1.34525e+08,6.69644e+06,25.7602,25.7602,25.7602,21.1131,0,1.68286,0,1.17736e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,4.71019e+07,1.5388e+08,6.69644e+06,25.8114,25.8114,25.8114,21.1131,0,2.66878,0,1.88646e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,5.1157e+07,1.46791e+08,6.69644e+06,25.8088,25.8088,25.8088,21.1131,0,2.9224,0,2.06459e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,4.76611e+07,1.42588e+08,6.69644e+06,25.8281,25.8281,25.8281,21.1131,0,2.70156,0,1.91643e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,4.31809e+07,1.37235e+08,6.69644e+06,25.8181,25.8181,25.8181,21.1131,0,2.42509,0,1.71665e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,4.39207e+07,1.50012e+08,6.69644e+06,25.8194,25.8194,25.8194,21.1131,0,2.46746,0,1.74715e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,4.17614e+07,1.5938e+08,6.69644e+06,25.8282,25.8282,25.8282,21.1131,0,2.33437,0,1.65598e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,3.49904e+07,1.63305e+08,6.69644e+06,25.8217,25.8217,25.8217,21.1131,0,1.92507,0,1.36375e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,2.61787e+07,1.17938e+08,6.69644e+06,25.7959,25.7959,25.7959,21.1131,0,1.40181,0,9.87615e+07
05/05/2009 20:00,5,5,2,20,0,18,15,1.68349e+06,1.49646e+07,1.15947e+08,6.69644e+06,25.7546,25.7546,25.7546,21.1131,0,0.754725,0,5.27024e+07
05/05/2009 21:00,5,5,2,21,0,17,16,0,1.23027e+07,1.11125e+08,6.69644e+06,25.7572,25.7572,25.7572,21.1131,0,0.595984,0,4.16416e+07
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,4.55846e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,3.06907e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,3.06907e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,2.24486e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,2.24486e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,2.24486e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,2.24486e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,2.24486e+07,6.69644e+06,25.7756,25.7756,25.7756,25.7756,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,6.10146e+06,0,1.81894e+07,6.69644e+06,23.8649,23.8649,23.8649,21.1131,0,0.194775,0,8.44852e+06
05/06/2009 07:00,5,6,3,7,0,16,13,1.77929e+06,0,1.2929e+07,6.69644e+06,22.4351,22.4351,22.4351,21.1131,0,0.00810763,0,163811
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,2.09207e+07,6.69644e+06,22.4061,22.4061,22.4061,22.4061,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,416952,4.59565e+07,6.69644e+06,22.4599,22.4599,22.4599,21.6303,0,0.01817,0,374978
05/06/2009 10:00,5,6,3,10,0,22,12,0,1.8835e+07,1.04209e+08,6.69644e+06,24.4642,24.4642,24.4642,21.1131,0,0.988043,0,5.26838e+07
05/06/2009 11:00,5,6,3,11,0,23,12,0,3.69394e+07,1.4178e+08,6.69644e+06,25.7576,25.7576,25.7576,21.1131,0,2.04664,0,1.43012e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,5.23063e+07,1.4814e+08,6.69644e+06,25.8219,25.8219,25.8219,21.1131,0,2.9918,0,2.11951e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,5.40554e+07,1.50235e+08,6.69644e+06,25.8367,25.8367,25.8367,21.1131,0,3.10092,0,2.20371e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,5.13976e+07,1.47042e+08,6.69644e+06,25.8281,25.8281,25.8281,21.1131,0,2.9336,0,2.08103e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,5.21128e+07,1.59806e+08,6.69644e+06,25.8243,25.8243,25.8243,21.1131,0,2.97564,0,2.10916e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,4.52501e+07,1.63511e+08,6.69644e+06,25.8257,25.8257,25.8257,21.1131,0,2.54737,0,1.80612e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,4.22195e+07,1.7574e+08,6.69644e+06,25.8305,25.8305,25.8305,21.1131,0,2.36135,0,1.67594e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,3.47386e+07,1.66888e+08,6.69644e+06,25.8328,25.8328,25.8328,21.1131,0,1.90914,0,1.35564e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,1.59072e+07,9.83025e+07,6.69644e+06,25.8222,25.8222,25.8222,21.1131,0,0.802898,0,5.68846e+07
05/06/2009 20:00,5,6,3,20,0,16,24,2.15623e+06,7.28948e+06,7.895e+07,6.69644e+06,25.5536,25.5536,25.5536,21.1131,0,0.342771,0,2.28929e+07
05/06/2009 21:00,5,6,3,21,0,15,22,0,3.35092e+06,7.22055e+07,6.69644e+06,25.4035,25.4035,25.4035,21.1131,0,0.112605,0,7.26862e+06
05/06/2009 22:00,5,6,3,22,0,14,23,0,182325,4.01653e+07,6.69644e+06,25.4561,25.4561,25.4561,21.1131,0,0.00133635,0,87316.9
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,2.85293e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,2.85293e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,2.24486e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,2.24486e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,2.24486e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,2.24486e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,2.24486e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.13408e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.04604e+07,6.69644e+06,25.4567,25.4567,25.4567,25.4567,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,1.36266e+06,0,1.18736e+07,6.69644e+06,25.2025,25.2025,25.2025,22.461,0,0.0159311,0,1.00198e+06
05/07/2009 09:00,5,7,4,9,0,11,62,3.58404e+06,0,1.355e+07,6.69644e+06,24.1483,24.1483,24.1483,21.1131,0,0.111407,0,5.0886e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.22302e+06,430398,2.23687e+07,6.69644e+06,23.0493,23.0493,23.0493,21.1131,0,0.0544002,0,1.56575e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,1.0082e+07,6.41804e+07,6.69644e+06,23.8808,23.8808,23.8808,21.1131,0,0.515512,0,2.44078e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,1.94716e+07,7.5209e+07,6.69644e+06,25.6098,25.6098,25.6098,21.1131,0,1.03436,0,7.03461e+07
05/07/2009 13:00,5,7,4,13,0,22,38,0,3.62456e+07,1.16842e+08,6.69644e+06,25.9027,25.9027,25.9027,21.1131,0,2.00592,0,1.4456e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,4.0791e+07,1.22205e+08,6.69644e+06,25.9247,25.9247,25.9247,21.1131,0,2.27814,0,1.64918e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,3.9665e+07,1.20829e+08,6.69644e+06,25.9266,25.9266,25.9266,21.1131,0,2.20729,0,1.5985e+08
05/07/2009 16:00,5,7,4,16,0,18,49,4.93471e+06,3.42093e+07,1.27505e+08,6.69644e+06,25.3172,25.3172,25.3172,21.1131,0,2.06243,0,1.30426e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,6.17542e+06,2.6638e+07,1.19886e+08,6.69644e+06,24.7933,24.7933,24.7933,21.1131,0,1.68185,0,9.31205e+07
05/07/2009 18:00,5,7,4,18,0,16,55,8.21826e+06,1.22713e+07,8.85586e+07,6.69644e+06,23.4994,23.4994,23.4994,21.1131,0,0.962903,0,3.45739e+07
05/07/2009 19:00,5,7,4,19,0,16,55,2.27552e+06,1.00716e+06,4.06702e+07,6.69644e+06,22.9124,22.9124,22.9124,21.1131,0,0.0867466,0,2.34862e+06
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,2.85293e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,2.85293e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,2.85293e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,2.85293e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,2.85293e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,2.46099e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,2.46099e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,2.46099e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,2.46099e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,2.46099e+07,6.69644e+06,22.8484,22.8484,22.8484,22.8484,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,1.05781e+07,0,2.5587e+07,6.69644e+06,20.3151,20.3151,21.1985,20.2296,0.231184,0.21409,4.26133e+06,1.65192e+06
05/08/2009 07:00,5,8,5,7,0,7,81,4.3502e+06,0,1.72635e+07,6.69644e+06,19.182,19.182,21.1131,19.182,0.0600379,0,1.74532e+06,0
05/08/2009 08:00,5,8,5,8,0,10,62,1.73913e+06,0,3.22926e+07,6.69644e+06,19.0626,19.0626,21.1131,19.0626,0.00596893,0,184013,0
05/08/2009 09:00,5,8,5,9,0,13,51,3.11773e+06,0,5.56785e+07,6.69644e+06,18.9392,18.9392,21.1131,18.9392,0.0855684,0,2.80048e+06,0
05/08/2009 10:00,5,8,5,10,0,14,44,2.60574e+06,8.7362e+06,1.11332e+08,6.69644e+06,21.0327,21.0327,21.7981,20.3476,0.187267,0.307008,3.1268e+06,6.24867e+06
05/08/2009 11:00,5,8,5,11,0,13,44,2.51159e+06,1.6955e+07,1.08877e+08,6.69644e+06,24.5542,24.5542,24.5542,21.1131,0,0.938088,0,5.01183e+07
05/08/2009 12:00,5,8,5,12,0,12,31,2.72633e+06,2.24431e+07,1.15489e+08,6.69644e+06,25.3432,25.3432,25.3432,21.1131,0,1.24861,0,7.94619e+07
05/08/2009 13:00,5,8,5,13,0,12,24,1.39152e+07,2.08984e+07,1.25781e+08,6.69644e+06,23.2908,23.2908,23.2908,21.1131,0,1.78432,0,5.84689e+07
05/08/2009 14:00,5,8,5,14,0,14,21,1.10114e+07,2.41109e+07,1.26419e+08,6.69644e+06,23.3819,23.3819,23.3819,21.1131,0,1.80687,0,6.16848e+07
05/08/2009 15:00,5,8,5,15,0,13,35,1.24096e+07,2.71898e+07,1.31569e+08,6.69644e+06,23.5471,23.5471,23.5471,21.1131,0,2.06597,0,7.56619e+07
05/08/2009 16:00,5,8,5,16,0,11,47,1.53598e+07,2.89513e+07,1.48768e+08,6.69644e+06,23.304,23.304,23.304,21.1131,0,2.33664,0,7.703e+07
05/08/2009 17:00,5,8,5,17,0,11,43,1.54629e+07,2.57555e+07,1.57054e+08,6.69644e+06,23.057,23.057,23.057,21.1131,0,2.15403,0,6.30075e+07
05/08/2009 18:00,5,8,5,18,0,10,36,1.70692e+07,1.87187e+07,1.66364e+08,6.69644e+06,22.2908,22.2908,22.2908,21.1131,0,1.83637,0,3.25455e+07
05/08/2009 19:00,5,8,5,19,0,9,27,3.86317e+06,1.28668e+07,1.07399e+08,6.69644e+06,23.5006,23.5006,23.5006,21.1131,0,0.762713,0,2.74002e+07
05/08/2009 20:00,5,8,5,20,0,9,19,3.95377e+06,3.82918e+06,1.05417e+08,6.69644e+06,23.5555,23.5555,23.5555,21.1131,0,0.271169,0,9.95071e+06
05/08/2009 21:00,5,8,5,21,0,7,12,0,776826,9.78928e+07,6.69644e+06,23.1811,23.1811,23.1811,21.1131,0,0.0347806,0,1.08224e+06
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,4.55846e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,3.06907e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,3.06907e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,2.46099e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,2.46099e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,2.46099e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,2.46099e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,2.46099e+07,6.69644e+06,23.3038,23.3038,23.3038,23.3038,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,3.0646e+07,0,4.93704e+07,6.69644e+06,18.3584,18.3584,21.1131,18.3584,1.67965,0,5.63158e+07,0
05/09/2009 07:00,5,9,6,7,0,2,37,8.25676e+06,0,2.24758e+07,6.69644e+06,17.7667,17.7667,21.1131,17.7667,0.288882,0,1.45565e+07,0
05/09/2009 08:00,5,9,6,8,0,5,36,4.17434e+06,0,3.77447e+07,6.69644e+06,17.7841,17.7841,21.1131,17.7841,0.116528,0,5.84121e+06,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.55592e+06,0,6.25553e+07,6.69644e+06,17.8268,17.8268,21.1131,17.8268,0.165403,0,8.18499e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,4.1297e+06,4.886e+06,1.2044e+08,6.69644e+06,19.0548,19.0548,21.1131,19.0548,0.377285,0,9.06341e+06,0
05/09/2009 11:00,5,9,6,11,0,10,25,3.34554e+06,1.58508e+07,1.20419e+08,6.69644e+06,23.2276,23.2276,23.2276,21.1131,0,0.926428,0,3.39321e+07
05/09/2009 12:00,5,9,6,12,0,12,24,2.63276e+06,2.91288e+07,1.35256e+08,6.69644e+06,25.2837,25.2837,25.2837,21.1131,0,1.65011,0,1.04013e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.07393e+07,3.7108e+07,1.53477e+08,6.69644e+06,24.4108,24.4108,24.4108,21.1131,0,2.56893,0,1.27458e+08
05/09/2009 14:00,5,9,6,14,0,15,20,9.28225e+06,4.23011e+07,1.69988e+08,6.69644e+06,24.5453,24.5453,24.5453,21.1131,0,2.80144,0,1.44661e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.36013e+06,4.24929e+07,1.70263e+08,6.69644e+06,24.5801,24.5801,24.5801,21.1131,0,2.81633,0,1.46905e+08
05/09/2009 16:00,5,9,6,16,0,16,20,8.04899e+06,4.24764e+07,1.68777e+08,6.69644e+06,24.7332,24.7332,24.7332,21.1131,0,2.74027,0,1.49244e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.68607e+06,3.21382e+07,1.5831e+08,6.69644e+06,24.2721,24.2721,24.2721,21.1131,0,2.20795,0,1.04942e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.12819e+07,2.29818e+07,1.65097e+08,6.69644e+06,23.5295,23.5295,23.5295,21.1131,0,1.75703,0,6.38845e+07
05/09/2009 19:00,5,9,6,19,0,13,25,2.93454e+06,1.61681e+07,1.09176e+08,6.69644e+06,24.4509,24.4509,24.4509,21.1131,0,0.894392,0,4.49153e+07
05/09/2009 20:00,5,9,6,20,0,12,29,3.258e+06,7.00828e+06,1.08373e+08,6.69644e+06,24.5648,24.5648,24.5648,21.1131,0,0.412442,0,2.14184e+07
05/09/2009 21:00,5,9,6,21,0,11,31,0,5.04279e+06,1.02676e+08,6.69644e+06,24.6434,24.6434,24.6434,21.1131,0,0.20772,0,1.10359e+07
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,4.55846e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,3.06907e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,3.06907e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,2.46099e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,2.46099e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,2.46099e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,2.46099e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,2.46099e+07,6.69644e+06,24.9308,24.9308,24.9308,24.9308,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,1.48664e+07,0,3.06543e+07,6.69644e+06,20.0023,20.0023,21.1784,19.852,0.368043,0.3644,9.19462e+06,6.595e+06
05/10/2009 07:00,5,10,0,7,0,7,44,3.84679e+06,0,1.6771e+07,6.69644e+06,18.64,18.64,21.1131,18.64,0.0967895,0,3.60388e+06,0
05/10/2009 08:00,5,10,0,8,0,9,41,2.55988e+06,0,3.31985e+07,6.69644e+06,18.5079,18.5079,21.1131,18.5079,0.0323121,0,1.26515e+06,0
05/10/2009 09:00,5,10,0,9,0,11,33,3.56526e+06,0,5.08471e+07,6.69644e+06,18.4151,18.4151,21.1131,18.4151,0.110372,0,4.48349e+06,0
05/10/2009 10:00,5,10,0,10,0,13,29,2.97507e+06,2.15713e+06,9.21572e+07,6.69644e+06,18.9643,18.9643,21.1131,18.9643,0.177653,0,5.44271e+06,0
05/10/2009 11:00,5,10,0,11,0,14,23,2.38607e+06,1.53523e+07,1.06887e+08,6.69644e+06,22.733,22.733,22.9257,20.9204,0.105971,0.738658,921700,2.77763e+07
05/10/2009 12:00,5,10,0,12,0,14,25,2.29296e+06,2.25685e+07,1.15208e+08,6.69644e+06,25.2984,25.2984,25.2984,21.1131,0,1.24315,0,7.86072e+07
05/10/2009 13:00,5,10,0,13,0,15,26,9.5719e+06,2.2691e+07,1.23191e+08,6.69644e+06,24.0872,24.0872,24.0872,21.1131,0,1.64399,0,7.35643e+07
05/10/2009 14:00,5,10,0,14,0,14,30,1.10259e+07,2.31451e+07,1.25293e+08,6.69644e+06,23.5075,23.5075,23.5075,21.1131,0,1.75155,0,6.31034e+07
05/10/2009 15:00,5,10,0,15,0,14,32,1.11069e+07,2.3363e+07,1.37568e+08,6.69644e+06,23.476,23.476,23.476,21.1131,0,1.76735,0,6.28357e+07
05/10/2009 16:00,5,10,0,16,0,13,32,1.26221e+07,2.4602e+07,1.5454e+08,6.69644e+06,23.3591,23.3591,23.3591,21.1131,0,1.92522,0,6.50643e+07
05/10/2009 17:00,5,10,0,17,0,14,30,1.12192e+07,2.40434e+07,1.5042e+08,6.69644e+06,23.4993,23.4993,23.4993,21.1131,0,1.81218,0,6.50644e+07
05/10/2009 18:00,5,10,0,18,0,14,32,1.12299e+07,2.16433e+07,1.5957e+08,6.69644e+06,23.3945,23.3945,23.3945,21.1131,0,1.67236,0,5.74078e+07
05/10/2009 19:00,5,10,0,19,0,13,32,2.93778e+06,1.61426e+07,1.09142e+08,6.69644e+06,24.5241,24.5241,24.5241,21.1131,0,0.890531,0,4.57011e+07
05/10/2009 20:00,5,10,0,20,0,12,37,3.25277e+06,6.31775e+06,1.07564e+08,6.69644e+06,24.6292,24.6292,24.6292,21.1131,0,0.372261,0,1.96828e+07
05/10/2009 21:00,5,10,0,21,0,12,37,0,4.02504e+06,1.01495e+08,6.69644e+06,24.6043,24.6043,24.6043,21.1131,0,0.150002,0,7.88118e+06
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,4.55846e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,3.06907e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,3.06907e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,2.46099e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,2.46099e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,2.46099e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,2.46099e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,2.46099e+07,6.69644e+06,24.8503,24.8503,24.8503,24.8503,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,6.92335e+06,0,2.12786e+07,6.69644e+06,22.1567,22.1567,22.1567,21.3086,0,0.270111,0,6.81776e+06
05/11/2009 07:00,5,11,1,7,0,9,81,2.50257e+06,0,1.52137e+07,6.69644e+06,21.0574,21.0574,21.1131,21.0574,0.0290481,0,24343.8,0
05/11/2009 08:00,5,11,1,8,0,11,66,1.71148e+06,0,3.22612e+07,6.69644e+06,20.9095,20.9095,21.1131,20.9095,0.00440793,0,13134.3,0
05/11/2009 09:00,5,11,1,9,0,13,58,3.16567e+06,0,5.04138e+07,6.69644e+06,20.5722,20.5722,21.1131,20.5722,0.088222,0,717907,0
05/11/2009 10:00,5,11,1,10,0,14,55,2.80922e+06,1.00415e+06,9.06588e+07,6.69644e+06,20.3655,20.3655,21.1131,20.3655,0.118616,0,1.31256e+06,0
05/11/2009 11:00,5,11,1,11,0,14,59,2.72892e+06,3.0118e+06,9.28786e+07,6.69644e+06,21.0625,21.0625,21.2439,20.9316,0.109714,0.0933421,425616,551504
05/11/2009 12:00,5,11,1,12,0,14,51,2.62803e+06,1.27991e+07,1.04067e+08,6.69644e+06,23.4207,23.4207,23.4207,21.1131,0,0.704614,0,2.76934e+07
05/11/2009 13:00,5,11,1,13,0,14,47,1.11546e+07,1.85118e+07,1.19963e+08,6.69644e+06,23.5454,23.5454,23.5454,21.1131,0,1.48586,0,5.41999e+07
05/11/2009 14:00,5,11,1,14,0,13,47,1.26312e+07,2.13399e+07,1.36819e+08,6.69644e+06,23.1638,23.1638,23.1638,21.1131,0,1.7319,0,5.3443e+07
05/11/2009 15:00,5,11,1,15,0,12,50,1.41354e+07,2.18177e+07,1.50951e+08,6.69644e+06,22.9947,22.9947,22.9947,21.1131,0,1.84552,0,5.22539e+07
05/11/2009 16:00,5,11,1,16,0,12,50,1.41689e+07,2.4772e+07,1.56388e+08,6.69644e+06,23.1717,23.1717,23.1717,21.1131,0,2.01915,0,6.25465e+07
05/11/2009 17:00,5,11,1,17,0,10,57,1.71453e+07,2.17607e+07,1.69981e+08,6.69644e+06,22.6455,22.6455,22.6455,21.1131,0,2.01487,0,4.64634e+07
