Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/11/2009 18:00,5,11,1,18,0,7,93,2.15768e+07,1.53719e+07,1.67338e+08,6.69644e+06,21.4883,21.4883,21.4883,21.1131,0,1.90923,0,1.07803e+07
05/11/2009 19:00,5,11,1,19,0,6,93,4.61149e+06,9.41531e+06,1.04217e+08,6.69644e+06,22.571,22.571,22.571,21.1131,0,0.622727,0,1.36932e+07
05/11/2009 20:00,5,11,1,20,0,6,87,4.6935e+06,587316,1.02621e+08,6.69644e+06,22.3502,22.3502,22.3502,21.1131,0,0.197054,0,3.6671e+06
05/11/2009 21:00,5,11,1,21,0,5,87,0,314698,9.7333e+07,6.69644e+06,21.5704,21.5704,21.5704,21.1131,0,0.00867993,0,59758
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,4.55846e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,3.06907e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,3.06907e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,2.46099e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,2.46099e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,2.46099e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,2.46099e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,2.46099e+07,6.69644e+06,21.6226,21.6226,21.6226,21.6226,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,2.02865e+07,0,3.71161e+07,6.69644e+06,18.5209,18.5209,20.851,18.5209,1.06811,0,3.42268e+07,0
05/12/2009 07:00,5,12,2,7,0,3,93,8.67414e+06,0,2.30609e+07,6.69644e+06,17.8966,17.8966,21.1131,17.8966,0.312962,0,1.51575e+07,0
05/12/2009 08:00,5,12,2,8,0,3,93,8.16187e+06,0,4.26943e+07,6.69644e+06,17.8311,17.8311,21.1131,17.8311,0.283368,0,1.40038e+07,0
05/12/2009 09:00,5,12,2,9,0,3,93,6.45663e+06,0,6.46996e+07,6.69644e+06,17.8512,17.8512,21.1131,17.8512,0.265909,0,1.30605e+07,0
05/12/2009 10:00,5,12,2,10,0,4,87,5.2683e+06,0,1.04097e+08,6.69644e+06,17.9011,17.9011,21.1131,17.9011,0.205095,0,9.91945e+06,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.32089e+06,0,1.04154e+08,6.69644e+06,17.9311,17.9311,21.1131,17.9311,0.208031,0,9.96746e+06,0
05/12/2009 12:00,5,12,2,12,0,3,93,5.31947e+06,996367,9.33634e+07,6.69644e+06,18.3077,18.3077,21.1131,18.3077,0.25526,0,1.07341e+07,0
05/12/2009 13:00,5,12,2,13,0,6,75,2.31892e+07,9.09711e+06,1.22074e+08,6.69644e+06,19.7882,19.7882,21.1131,19.7882,1.66173,0,3.30756e+07,0
05/12/2009 14:00,5,12,2,14,0,7,66,2.15734e+07,1.67022e+07,1.29211e+08,6.69644e+06,21.2398,21.2398,21.6146,20.7205,1.47406,0.52283,7.61237e+06,8.1705e+06
05/12/2009 15:00,5,12,2,15,0,9,57,1.84856e+07,2.7291e+07,1.50204e+08,6.69644e+06,22.7624,22.7624,22.7624,21.1131,0,2.41405,0,5.9914e+07
05/12/2009 16:00,5,12,2,16,0,9,49,1.85626e+07,2.99228e+07,1.53348e+08,6.69644e+06,23.0387,23.0387,23.0387,21.1131,0,2.57262,0,7.45432e+07
05/12/2009 17:00,5,12,2,17,0,10,46,1.72035e+07,2.50044e+07,1.58031e+08,6.69644e+06,22.8636,22.8636,22.8636,21.1131,0,2.20685,0,5.81305e+07
05/12/2009 18:00,5,12,2,18,0,10,46,1.73473e+07,1.72646e+07,1.61072e+08,6.69644e+06,22.1569,22.1569,22.1569,21.1131,0,1.77478,0,2.78772e+07
05/12/2009 19:00,5,12,2,19,0,9,45,3.92493e+06,1.15071e+07,1.04847e+08,6.69644e+06,23.368,23.368,23.368,21.1131,0,0.704493,0,2.39032e+07
05/12/2009 20:00,5,12,2,20,0,6,60,4.73092e+06,564041,1.02633e+08,6.69644e+06,22.9213,22.9213,22.9213,21.1131,0,0.197835,0,5.38175e+06
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,9.69858e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,4.55846e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,3.06907e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,3.06907e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,2.24486e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,2.24486e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,2.24486e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,2.24486e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,2.24486e+07,6.69644e+06,21.9314,21.9314,21.9314,21.9314,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,2.87783e+07,0,4.47676e+07,6.69644e+06,18.2037,18.2037,20.8653,18.2037,1.54661,0,5.64044e+07,0
05/13/2009 07:00,5,13,3,7,0,8,52,5.66257e+06,0,1.67706e+07,6.69644e+06,17.8145,17.8145,21.1131,17.8145,0.200656,0,9.96665e+06,0
05/13/2009 08:00,5,13,3,8,0,10,50,4.24283e+06,0,2.55421e+07,6.69644e+06,17.834,17.834,21.1131,17.834,0.11894,0,5.87273e+06,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.23258e+06,0,4.88444e+07,6.69644e+06,17.8561,17.8561,21.1131,17.8561,0.0919225,0,4.50814e+06,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.80787e+06,3.00977e+06,8.86675e+07,6.69644e+06,18.5766,18.5766,21.1131,18.5766,0.209685,0,6.65534e+06,0
05/13/2009 11:00,5,13,3,11,0,16,24,2.00815e+06,1.96849e+07,1.23535e+08,6.69644e+06,23.5053,23.5053,23.6307,20.9877,0.0443765,1.04776,334889,4.89027e+07
05/13/2009 12:00,5,13,3,12,0,17,21,0,3.69762e+07,1.41782e+08,6.69644e+06,25.9037,25.9037,25.9037,21.1131,0,2.05399,0,1.48376e+08
05/13/2009 13:00,5,13,3,13,0,18,19,4.96272e+06,4.58367e+07,1.5751e+08,6.69644e+06,25.524,25.524,25.524,21.1131,0,2.76461,0,1.83465e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.49443e+06,5.12705e+07,1.74313e+08,6.69644e+06,25.6616,25.6616,25.6616,21.1131,0,3.01901,0,2.06599e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.60858e+06,5.06655e+07,1.73679e+08,6.69644e+06,25.6384,25.6384,25.6384,21.1131,0,2.98841,0,2.03461e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,4.8095e+07,1.6681e+08,6.69644e+06,25.8746,25.8746,25.8746,21.1131,0,2.71737,0,1.9467e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.33972e+06,4.53194e+07,1.77853e+08,6.69644e+06,25.7863,25.7863,25.7863,21.1131,0,2.5903,0,1.82125e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.73412e+06,3.54777e+07,1.6882e+08,6.69644e+06,25.3059,25.3059,25.3059,21.1131,0,2.12788,0,1.34224e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,2.19456e+06,1.22934e+07,9.62701e+07,6.69644e+06,25.3049,25.3049,25.3049,21.1131,0,0.630128,0,3.97383e+07
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.70403e+06,4.31862e+06,7.61195e+07,6.69644e+06,24.9194,24.9194,24.9194,21.1131,0,0.229329,0,1.31324e+07
05/13/2009 21:00,5,13,3,21,0,13,35,0,598827,6.91732e+07,6.69644e+06,24.6068,24.6068,24.6068,21.1131,0,0.0246896,0,1.29779e+06
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,3.9978e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,2.85293e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,2.85293e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,2.24486e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,2.24486e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,2.24486e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,2.24486e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,2.24486e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.14486e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.05683e+07,6.69644e+06,24.6484,24.6484,24.6484,24.6484,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,3.36253e+06,0,1.41475e+07,6.69644e+06,23.5224,23.5224,23.5224,21.704,0,0.103865,0,4.16507e+06
05/14/2009 09:00,5,14,4,9,0,18,23,2.4437e+06,0,1.16465e+07,6.69644e+06,22.6967,22.6967,22.6967,21.1131,0,0.0400921,0,971866
05/14/2009 10:00,5,14,4,10,0,20,20,1.63908e+06,0,1.99073e+07,6.69644e+06,22.446,22.446,22.446,21.1131,0,0.00382867,0,76791.7
05/14/2009 11:00,5,14,4,11,0,22,17,0,2.35977e+06,4.99368e+07,6.69644e+06,22.8316,22.8316,22.8316,21.3313,0,0.124199,0,3.36906e+06
05/14/2009 12:00,5,14,4,12,0,23,16,0,5.18061e+06,5.32336e+07,6.69644e+06,23.9159,23.9159,23.9159,21.1131,0,0.263616,0,1.15759e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,1.09608e+07,7.90854e+07,6.69644e+06,25.1077,25.1077,25.1077,21.1131,0,0.547749,0,3.32798e+07
05/14/2009 14:00,5,14,4,14,0,21,23,0,1.40716e+07,8.27171e+07,6.69644e+06,25.6733,25.6733,25.6733,21.1131,0,0.718177,0,4.93355e+07
05/14/2009 15:00,5,14,4,15,0,22,21,0,2.25878e+07,1.0067e+08,6.69644e+06,25.815,25.815,25.815,21.1131,0,1.19527,0,8.45607e+07
05/14/2009 16:00,5,14,4,16,0,22,21,0,2.18523e+07,1.07721e+08,6.69644e+06,25.8432,25.8432,25.8432,21.1131,0,1.14855,0,8.17359e+07
05/14/2009 17:00,5,14,4,17,0,23,22,0,2.31407e+07,1.09213e+08,6.69644e+06,25.8658,25.8658,25.8658,21.1131,0,1.22249,0,8.7414e+07
05/14/2009 18:00,5,14,4,18,0,21,25,0,1.29551e+07,7.88541e+07,6.69644e+06,25.8648,25.8648,25.8648,21.1131,0,0.633183,0,4.52659e+07
05/14/2009 19:00,5,14,4,19,0,17,39,2.02984e+06,941349,3.98926e+07,6.69644e+06,25.6016,25.6016,25.6016,21.1131,0,0.0693154,0,4.68082e+06
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,2.85293e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,2.85293e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,2.85293e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,2.85293e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,2.85293e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,2.46099e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,2.46099e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,2.46099e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,2.46099e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,2.46099e+07,6.69644e+06,25.359,25.359,25.359,25.359,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,8.03728e+06,0,2.2427e+07,6.69644e+06,22.0229,22.0229,22.0273,21.2757,0.0285245,0.293299,11376.2,8.37309e+06
05/15/2009 07:00,5,15,5,7,0,14,41,2.25496e+06,0,1.49499e+07,6.69644e+06,20.8369,20.8369,21.1131,20.8369,0.0230069,0,84594.4,0
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,3.31961e+07,6.69644e+06,20.7773,20.7773,20.7773,20.7773,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,499930,5.83324e+07,6.69644e+06,20.8861,20.8861,20.9788,20.8861,0.0228597,0,63344.9,0
05/15/2009 10:00,5,15,5,10,0,22,25,0,1.73331e+07,1.06765e+08,6.69644e+06,23.7647,23.7647,23.7647,21.1131,0,0.914083,0,4.1178e+07
05/15/2009 11:00,5,15,5,11,0,22,23,0,2.30317e+07,1.2526e+08,6.69644e+06,25.7765,25.7765,25.7765,21.1131,0,1.21499,0,8.52455e+07
05/15/2009 12:00,5,15,5,12,0,19,24,0,2.59407e+07,1.1675e+08,6.69644e+06,25.8743,25.8743,25.8743,21.1131,0,1.38597,0,9.92808e+07
05/15/2009 13:00,5,15,5,13,0,21,28,0,2.8811e+07,1.20132e+08,6.69644e+06,25.9251,25.9251,25.9251,21.1131,0,1.55334,0,1.12458e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,3.07883e+07,1.22472e+08,6.69644e+06,25.9436,25.9436,25.9436,21.1131,0,1.6703,0,1.21392e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.64796e+06,3.9095e+07,1.48093e+08,6.69644e+06,25.6226,25.6226,25.6226,21.1131,0,2.28216,0,1.54836e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,4.02744e+07,1.57545e+08,6.69644e+06,25.8997,25.8997,25.8997,21.1131,0,2.23699,0,1.61098e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.88842e+06,3.87395e+07,1.59818e+08,6.69644e+06,25.567,25.567,25.567,21.1131,0,2.27336,0,1.52334e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.42718e+06,3.10264e+07,1.68225e+08,6.69644e+06,25.1152,25.1152,25.1152,21.1131,0,1.8981,0,1.14286e+08
05/15/2009 19:00,5,15,5,19,0,16,39,2.18788e+06,2.32115e+07,1.16652e+08,6.69644e+06,25.5045,25.5045,25.5045,21.1131,0,1.25865,0,8.31558e+07
05/15/2009 20:00,5,15,5,20,0,14,44,2.73735e+06,1.16236e+07,1.13143e+08,6.69644e+06,25.3542,25.3542,25.3542,21.1131,0,0.620499,0,3.95919e+07
05/15/2009 21:00,5,15,5,21,0,12,54,0,8.68895e+06,1.0689e+08,6.69644e+06,25.4458,25.4458,25.4458,21.1131,0,0.396509,0,2.58501e+07
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,4.55846e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,3.06907e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,3.06907e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,2.46099e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,2.46099e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,2.46099e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,2.46099e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,2.46099e+07,6.69644e+06,25.6399,25.6399,25.6399,25.6399,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,4.00449e+06,0,1.77823e+07,6.69644e+06,24.3928,24.3928,24.3928,21.1131,0,0.114392,0,5.8981e+06
05/16/2009 07:00,5,16,6,7,0,8,93,1.93973e+06,0,1.46035e+07,6.69644e+06,23.4469,23.4469,23.4469,21.1131,0,0.0137733,0,483662
05/16/2009 08:00,5,16,6,8,0,8,93,1.8536e+06,0,3.50764e+07,6.69644e+06,23.268,23.268,23.268,21.1131,0,0.00890999,0,290134
05/16/2009 09:00,5,16,6,9,0,7,100,4.53489e+06,0,5.72159e+07,6.69644e+06,22.196,22.196,22.196,21.1131,0,0.164252,0,2.67788e+06
05/16/2009 10:00,5,16,6,10,0,8,81,4.20176e+06,520283,1.0355e+08,6.69644e+06,20.847,20.847,21.129,20.8311,0.140577,0.0291175,756548,34860.9
05/16/2009 11:00,5,16,6,11,0,9,76,3.88802e+06,1.52792e+06,9.2456e+07,6.69644e+06,20.5944,20.5944,21.1131,20.5944,0.206039,0,1.5988e+06,0
05/16/2009 12:00,5,16,6,12,0,10,66,3.57713e+06,1.17706e+07,1.0385e+08,6.69644e+06,22.8343,22.8343,22.8343,21.1131,0,0.68941,0,1.81664e+07
05/16/2009 13:00,5,16,6,13,0,8,87,2.00325e+07,1.68328e+07,1.3957e+08,6.69644e+06,22.0739,22.0739,22.0739,21.1131,0,1.9036,0,2.75256e+07
05/16/2009 14:00,5,16,6,14,0,9,87,1.85778e+07,1.77812e+07,1.39077e+08,6.69644e+06,21.8381,21.8381,21.8381,21.1131,0,1.866,0,2.03591e+07
05/16/2009 15:00,5,16,6,15,0,9,87,1.85347e+07,2.06771e+07,1.42427e+08,6.69644e+06,22.1888,22.1888,22.1888,21.1131,0,2.02996,0,3.28599e+07
05/16/2009 16:00,5,16,6,16,0,8,87,2.00504e+07,2.37502e+07,1.61567e+08,6.69644e+06,22.3652,22.3652,22.3652,21.1131,0,2.29641,0,4.32697e+07
05/16/2009 17:00,5,16,6,17,0,7,93,2.15109e+07,2.23193e+07,1.59536e+08,6.69644e+06,22.1355,22.1355,22.1355,21.1131,0,2.29768,0,3.53511e+07
05/16/2009 18:00,5,16,6,18,0,7,93,2.15832e+07,1.67387e+07,1.68943e+08,6.69644e+06,21.5638,21.5638,21.5638,21.1131,0,1.9868,0,1.34763e+07
05/16/2009 19:00,5,16,6,19,0,7,93,4.36089e+06,1.24281e+07,1.07421e+08,6.69644e+06,23.1608,23.1608,23.1608,21.1131,0,0.762172,0,2.34847e+07
05/16/2009 20:00,5,16,6,20,0,7,100,4.46471e+06,687794,1.02494e+08,6.69644e+06,22.9814,22.9814,22.9814,21.1131,0,0.189936,0,5.33825e+06
05/16/2009 21:00,5,16,6,21,0,7,100,0,580374,9.76543e+07,6.69644e+06,22.2185,22.2185,22.2185,21.1131,0,0.0235338,0,391593
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,4.55846e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,3.06907e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,3.06907e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,2.46099e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,2.46099e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,2.46099e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,2.46099e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,2.46099e+07,6.69644e+06,22.3405,22.3405,22.3405,22.3405,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,9.94837e+06,0,2.47785e+07,6.69644e+06,20.174,20.174,21.0633,20.1395,0.227814,0.189626,4.38494e+06,688158
05/17/2009 07:00,5,17,0,7,0,8,87,3.60953e+06,0,1.64979e+07,6.69644e+06,19.124,19.124,21.1131,19.124,0.0831592,0,2.49008e+06,0
05/17/2009 08:00,5,17,0,8,0,8,81,2.24971e+06,0,3.28919e+07,6.69644e+06,18.9365,18.9365,21.1131,18.9365,0.0314564,0,1.02934e+06,0
05/17/2009 09:00,5,17,0,9,0,9,76,4.07202e+06,0,5.13968e+07,6.69644e+06,18.74,18.74,21.1131,18.74,0.138515,0,4.94883e+06,0
05/17/2009 10:00,5,17,0,10,0,12,67,3.32554e+06,494872,9.06058e+07,6.69644e+06,18.6807,18.6807,21.1131,18.6807,0.119519,0,4.36348e+06,0
05/17/2009 11:00,5,17,0,11,0,13,62,3.00589e+06,1.76517e+06,9.17868e+07,6.69644e+06,19.5039,19.5039,21.1131,19.5039,0.170583,0,4.06761e+06,0
05/17/2009 12:00,5,17,0,12,0,14,59,2.61318e+06,1.55167e+07,1.07239e+08,6.69644e+06,23.3926,23.3926,23.3926,21.1131,0,0.855057,0,3.06121e+07
05/17/2009 13:00,5,17,0,13,0,14,59,1.11033e+07,2.71242e+07,1.30054e+08,6.69644e+06,24.2042,24.2042,24.2042,21.1131,0,1.98023,0,9.20963e+07
05/17/2009 14:00,5,17,0,14,0,15,55,9.39586e+06,3.94087e+07,1.42725e+08,6.69644e+06,24.7284,24.7284,24.7284,21.1131,0,2.61298,0,1.42123e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.43732e+06,4.04529e+07,1.43984e+08,6.69644e+06,24.8421,24.8421,24.8421,21.1131,0,2.67817,0,1.5025e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.10633e+07,3.70967e+07,1.5368e+08,6.69644e+06,24.5032,24.5032,24.5032,21.1131,0,2.56867,0,1.31013e+08
05/17/2009 17:00,5,17,0,17,0,15,59,9.77579e+06,3.08581e+07,1.58808e+08,6.69644e+06,24.3729,24.3729,24.3729,21.1131,0,2.1256,0,1.0425e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.13234e+07,2.25619e+07,1.64627e+08,6.69644e+06,23.6954,23.6954,23.6954,21.1131,0,1.72774,0,6.71302e+07
05/17/2009 19:00,5,17,0,19,0,14,63,2.74265e+06,1.75392e+07,1.11644e+08,6.69644e+06,24.8055,24.8055,24.8055,21.1131,0,0.957864,0,5.3211e+07
05/17/2009 20:00,5,17,0,20,0,13,62,3.0482e+06,6.65264e+06,1.07736e+08,6.69644e+06,24.9539,24.9539,24.9539,21.1131,0,0.379111,0,2.18958e+07
05/17/2009 21:00,5,17,0,21,0,12,71,0,4.7886e+06,1.02384e+08,6.69644e+06,24.9663,24.9663,24.9663,21.1131,0,0.192284,0,1.11491e+07
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,4.55846e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,3.06907e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,3.06907e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,2.46099e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,2.46099e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,2.46099e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,2.46099e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,2.46099e+07,6.69644e+06,25.2193,25.2193,25.2193,25.2193,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,9.35697e+06,0,2.4129e+07,6.69644e+06,21.906,21.906,21.9828,21.0364,0.0905743,0.27936,325829,7.89594e+06
05/18/2009 07:00,5,18,1,7,0,10,82,2.42305e+06,0,1.51192e+07,6.69644e+06,20.427,20.427,21.1131,20.427,0.0244631,0,252592,0
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,3.05378e+07,6.69644e+06,20.3433,20.3433,20.3433,20.3433,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.93502e+06,0,5.54804e+07,6.69644e+06,20.1156,20.1156,21.1131,20.1156,0.0754507,0,1.13268e+06,0
05/18/2009 10:00,5,18,1,10,0,16,55,2.15815e+06,1.17774e+07,1.1441e+08,6.69644e+06,22.187,22.187,22.5187,20.7814,0.0574985,0.586106,782598,1.80231e+07
05/18/2009 11:00,5,18,1,11,0,17,52,1.63663e+06,2.61629e+07,1.30669e+08,6.69644e+06,25.5951,25.5951,25.5951,21.1131,0,1.41244,0,9.68157e+07
05/18/2009 12:00,5,18,1,12,0,19,46,0,4.2371e+07,1.36225e+08,6.69644e+06,26.0328,26.0328,26.0328,21.1131,0,2.36642,0,1.75167e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,5.35634e+07,1.61501e+08,6.69644e+06,26.048,26.048,26.048,21.1131,0,3.05465,0,2.26798e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,5.71277e+07,1.65729e+08,6.69644e+06,26.0357,26.0357,26.0357,21.1131,0,3.27695,0,2.42698e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,5.55291e+07,1.63799e+08,6.69644e+06,26.0198,26.0198,26.0198,21.1131,0,3.17609,0,2.34467e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,5.59762e+07,1.76221e+08,6.69644e+06,25.9817,25.9817,25.9817,21.1131,0,3.20366,0,2.34666e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,5.03703e+07,1.69518e+08,6.69644e+06,26.0079,26.0079,26.0079,21.1131,0,2.85279,0,2.10088e+08
05/18/2009 18:00,5,18,1,18,0,20,46,2.27579e+06,4.03926e+07,1.71979e+08,6.69644e+06,25.879,25.879,25.879,21.1131,0,2.28263,0,1.63671e+08
05/18/2009 19:00,5,18,1,19,0,18,52,1.59829e+06,2.97793e+07,1.23754e+08,6.69644e+06,25.9307,25.9307,25.9307,21.1131,0,1.61092,0,1.16761e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.97562e+06,1.70525e+07,1.18701e+08,6.69644e+06,25.8318,25.8318,25.8318,21.1131,0,0.888521,0,6.30784e+07
05/18/2009 21:00,5,18,1,21,0,16,59,0,1.37949e+07,1.12863e+08,6.69644e+06,25.8728,25.8728,25.8728,21.1131,0,0.679246,0,4.86425e+07
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,4.55846e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,3.06907e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,3.06907e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,2.46099e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,2.46099e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,2.46099e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,2.46099e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,2.46099e+07,6.69644e+06,25.929,25.929,25.929,25.929,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,1.78276e+06,0,1.5207e+07,6.69644e+06,25.764,25.764,25.764,21.1131,0,0.00991187,0,702089
05/19/2009 07:00,5,19,2,7,0,13,67,785806,0,1.34076e+07,6.69644e+06,25.7133,25.7133,25.7133,23.413,0,7.68988e-05,0,5322.67
05/19/2009 08:00,5,19,2,8,0,14,63,0,0,3.31961e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,16,55,2.43627e+06,1.8571e+06,6.23865e+07,6.69644e+06,25.2873,25.2873,25.2873,21.1131,0,0.126347,0,7.78354e+06
05/19/2009 10:00,5,19,2,10,0,16,55,1.97996e+06,2.49087e+07,1.29516e+08,6.69644e+06,25.5686,25.5686,25.5686,21.1131,0,1.35331,0,9.08897e+07
05/19/2009 11:00,5,19,2,11,0,17,48,0,3.66097e+07,1.41345e+08,6.69644e+06,25.9301,25.9301,25.9301,21.1131,0,2.01893,0,1.46315e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,4.81993e+07,1.43176e+08,6.69644e+06,25.961,25.961,25.961,21.1131,0,2.7264,0,1.98859e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.75729e+06,5.19693e+07,1.52711e+08,6.69644e+06,25.5616,25.5616,25.5616,21.1131,0,3.13686,0,2.09943e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.54279e+06,4.60903e+07,1.44331e+08,6.69644e+06,25.6241,25.6241,25.6241,21.1131,0,2.70287,0,1.83438e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.657e+06,4.27402e+07,1.40468e+08,6.69644e+06,25.5993,25.5993,25.5993,21.1131,0,2.50426,0,1.69025e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.78807e+06,4.33483e+07,1.53242e+08,6.69644e+06,25.5783,25.5783,25.5783,21.1131,0,2.54697,0,1.71102e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,4.58955e+07,1.64227e+08,6.69644e+06,25.933,25.933,25.933,21.1131,0,2.57824,0,1.86963e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.92347e+06,4.04264e+07,1.73817e+08,6.69644e+06,25.6075,25.6075,25.6075,21.1131,0,2.37588,0,1.60653e+08
05/19/2009 19:00,5,19,2,19,0,18,49,1.69658e+06,3.02444e+07,1.25496e+08,6.69644e+06,25.836,25.836,25.836,21.1131,0,1.64403,0,1.1682e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.24518e+06,1.69152e+07,1.18831e+08,6.69644e+06,25.7229,25.7229,25.7229,21.1131,0,0.895733,0,6.2123e+07
05/19/2009 21:00,5,19,2,21,0,14,63,0,1.35966e+07,1.12625e+08,6.69644e+06,25.7907,25.7907,25.7907,21.1131,0,0.668075,0,4.70182e+07
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,4.55846e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,3.06907e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,3.06907e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,2.24486e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,2.24486e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,2.24486e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,2.24486e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,2.24486e+07,6.69644e+06,25.8803,25.8803,25.8803,25.8803,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,2.40276e+06,0,1.39835e+07,6.69644e+06,25.4081,25.4081,25.4081,21.1131,0,0.0405179,0,2.64547e+06
05/20/2009 07:00,5,20,3,7,0,8,87,1.92116e+06,0,1.25295e+07,6.69644e+06,24.9184,24.9184,24.9184,21.1131,0,0.0127434,0,729544
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,1.95916e+07,6.69644e+06,24.7967,24.7967,24.7967,24.7967,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,4.06537e+06,0,4.97478e+07,6.69644e+06,23.6606,23.6606,23.6606,21.1131,0,0.1381,0,5.29256e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.60991e+06,573356,7.87738e+07,6.69644e+06,22.099,22.099,22.099,21.1131,0,0.138407,0,2.00211e+06
05/20/2009 11:00,5,20,3,11,0,12,71,3.17055e+06,6.31317e+06,9.7147e+07,6.69644e+06,22.2726,22.2726,22.2726,21.1131,0,0.391668,0,8.13197e+06
05/20/2009 12:00,5,20,3,12,0,16,55,2.20753e+06,1.87622e+07,1.10576e+08,6.69644e+06,24.7394,24.7394,24.7394,21.1131,0,1.01514,0,5.80958e+07
05/20/2009 13:00,5,20,3,13,0,19,46,3.93551e+06,3.00822e+07,1.25758e+08,6.69644e+06,25.483,25.483,25.483,21.1131,0,1.75564,0,1.15422e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.53102e+06,3.87378e+07,1.38837e+08,6.69644e+06,25.1729,25.1729,25.1729,21.1131,0,2.41871,0,1.4773e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.10036e+07,3.52856e+07,1.51504e+08,6.69644e+06,24.4225,24.4225,24.4225,21.1131,0,2.46142,0,1.22558e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.25417e+07,3.2575e+07,1.4996e+08,6.69644e+06,24.0009,24.0009,24.0009,21.1131,0,2.38678,0,1.03707e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.26418e+07,3.26216e+07,1.77903e+08,6.69644e+06,23.9376,23.9376,23.9376,21.1131,0,2.39516,0,1.0179e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.27176e+07,2.64437e+07,1.70707e+08,6.69644e+06,23.627,23.627,23.627,21.1131,0,2.03417,0,7.69436e+07
05/20/2009 19:00,5,20,3,19,0,12,82,3.20569e+06,7.68781e+06,9.19934e+07,6.69644e+06,23.8737,23.8737,23.8737,21.1131,0,0.429717,0,1.78488e+07
05/20/2009 20:00,5,20,3,20,0,11,87,3.50675e+06,704116,7.29706e+07,6.69644e+06,23.367,23.367,23.367,21.1131,0,0.137662,0,4.66789e+06
05/20/2009 21:00,5,20,3,21,0,11,87,0,361075,6.88851e+07,6.69644e+06,22.7825,22.7825,22.7825,21.1131,0,0.0112574,0,282820
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,3.9978e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,2.85293e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,2.85293e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,2.24486e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,2.24486e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,2.24486e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,2.24486e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,2.24486e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.13408e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,1.04604e+07,6.69644e+06,22.8322,22.8322,22.8322,22.8322,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,2.98042e+06,0,1.30537e+07,6.69644e+06,21.9951,21.9951,21.9951,21.5056,0,0.0886834,0,1.55863e+06
05/21/2009 09:00,5,21,4,9,0,19,46,1.93433e+06,0,1.17608e+07,6.69644e+06,21.6708,21.6708,21.6708,21.1131,0,0.0200973,0,168853
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,1.82624e+07,6.69644e+06,21.5711,21.5711,21.5711,21.5711,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,2.36342e+06,4.99346e+07,6.69644e+06,22.1389,22.1389,22.1389,21.1894,0,0.122615,0,2.05645e+06
05/21/2009 12:00,5,21,4,12,0,24,24,0,4.22625e+06,5.21012e+07,6.69644e+06,23.4957,23.4957,23.4957,21.1131,0,0.207815,0,7.63537e+06
05/21/2009 13:00,5,21,4,13,0,27,17,0,2.43925e+07,9.49323e+07,6.69644e+06,25.4507,25.4507,25.4507,21.1131,0,1.31971,0,8.74263e+07
05/21/2009 14:00,5,21,4,14,0,28,12,0,3.50822e+07,1.155e+08,6.69644e+06,25.9814,25.9814,25.9814,21.1131,0,1.93648,0,1.41841e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,3.78797e+07,1.18769e+08,6.69644e+06,25.9556,25.9556,25.9556,21.1131,0,2.1017,0,1.53124e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,3.6003e+07,1.2445e+08,6.69644e+06,25.9084,25.9084,25.9084,21.1131,0,1.9863,0,1.43305e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,3.28545e+07,1.20697e+08,6.69644e+06,25.8761,25.8761,25.8761,21.1131,0,1.79713,0,1.28783e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,1.79638e+07,8.47764e+07,6.69644e+06,25.8533,25.8533,25.8533,21.1131,0,0.922117,0,6.57624e+07
05/21/2009 19:00,5,21,4,19,0,24,9,0,5.71647e+06,4.32349e+07,6.69644e+06,25.8332,25.8332,25.8332,21.1131,0,0.239327,0,1.69955e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,2.85293e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,2.85293e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,2.85293e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,2.85293e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,2.85293e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,2.46099e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,2.46099e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,2.46099e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,2.46099e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,2.46099e+07,6.69644e+06,25.8187,25.8187,25.8187,25.8187,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,8.85813e+06,0,2.33262e+07,6.69644e+06,22.3711,22.3711,22.3711,21.1131,0,0.342479,0,9.80433e+06
05/22/2009 07:00,5,22,5,7,0,11,15,1.75158e+06,0,1.50437e+07,6.69644e+06,20.9524,20.9524,21.1131,20.9524,0.00305769,0,7393.46,0
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,3.31961e+07,6.69644e+06,20.9399,20.9399,20.9399,20.9399,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.90669e+06,0,6.07663e+07,6.69644e+06,20.6613,20.6613,21.1131,20.6613,0.0738337,0,502464,0
05/22/2009 10:00,5,22,5,10,0,16,10,2.13642e+06,1.27837e+07,1.27556e+08,6.69644e+06,22.5317,22.5317,22.6955,20.9493,0.0641199,0.640405,407661,2.1243e+07
05/22/2009 11:00,5,22,5,11,0,17,11,1.60368e+06,2.51301e+07,1.2948e+08,6.69644e+06,25.2762,25.2762,25.2762,21.1131,0,1.36154,0,8.64816e+07
05/22/2009 12:00,5,22,5,12,0,17,11,0,3.75773e+07,1.42609e+08,6.69644e+06,25.6123,25.6123,25.6123,21.1131,0,2.09518,0,1.41832e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.35515e+06,4.60262e+07,1.56169e+08,6.69644e+06,25.4183,25.4183,25.4183,21.1131,0,2.70994,0,1.75522e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.33643e+06,5.03513e+07,1.73216e+08,6.69644e+06,25.4203,25.4203,25.4203,21.1131,0,2.97454,0,1.92753e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.47186e+06,4.99279e+07,1.72793e+08,6.69644e+06,25.4153,25.4153,25.4153,21.1131,0,2.95169,0,1.9105e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.65222e+06,4.89002e+07,1.71691e+08,6.69644e+06,25.3911,25.3911,25.3911,21.1131,0,2.89468,0,1.86306e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.8116e+06,4.4472e+07,1.78528e+08,6.69644e+06,25.3463,25.3463,25.3463,21.1131,0,2.62926,0,1.6745e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.77423e+06,3.45446e+07,1.71931e+08,6.69644e+06,24.7828,24.7828,24.7828,21.1131,0,2.19187,0,1.21015e+08
05/22/2009 19:00,5,22,5,19,0,16,13,2.14324e+06,2.49971e+07,1.18736e+08,6.69644e+06,25.2822,25.2822,25.2822,21.1131,0,1.36682,0,8.57307e+07
05/22/2009 20:00,5,22,5,20,0,13,16,2.92464e+06,1.29521e+07,1.14916e+08,6.69644e+06,25.1242,25.1242,25.1242,21.1131,0,0.709692,0,4.28265e+07
05/22/2009 21:00,5,22,5,21,0,11,18,0,8.94538e+06,1.07198e+08,6.69644e+06,25.2156,25.2156,25.2156,21.1131,0,0.413223,0,2.55077e+07
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,4.55846e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,3.06907e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,3.06907e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,2.46099e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,2.46099e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,2.46099e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,2.46099e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,2.46099e+07,6.69644e+06,25.4124,25.4124,25.4124,25.4124,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,8.48075e+06,0,2.29429e+07,6.69644e+06,22.2499,22.2499,22.2575,21.3371,0.0355399,0.293955,28658.5,8.49367e+06
05/23/2009 07:00,5,23,6,7,0,8,32,1.97174e+06,0,1.46376e+07,6.69644e+06,20.8425,20.8425,21.1131,20.8425,0.0155236,0,63223.2,0
05/23/2009 08:00,5,23,6,8,0,9,32,1.60291e+06,0,3.48019e+07,6.69644e+06,20.7732,20.7732,21.1131,20.7732,0.00189366,0,9686.01,0
05/23/2009 09:00,5,23,6,9,0,11,28,3.59607e+06,0,6.15141e+07,6.69644e+06,20.3799,20.3799,21.1131,20.3799,0.112078,0,1.23673e+06,0
05/23/2009 10:00,5,23,6,10,0,14,27,2.63087e+06,1.14838e+07,1.14587e+08,6.69644e+06,22.1171,22.1171,22.4215,20.8087,0.065496,0.593195,838214,1.60877e+07
05/23/2009 11:00,5,23,6,11,0,15,26,2.09175e+06,2.41017e+07,1.28756e+08,6.69644e+06,25.0954,25.0954,25.0954,21.1131,0,1.32488,0,8.08929e+07
05/23/2009 12:00,5,23,6,12,0,16,22,1.63114e+06,3.53203e+07,1.29562e+08,6.69644e+06,25.6591,25.6591,25.6591,21.1131,0,1.95673,0,1.33829e+08
05/23/2009 13:00,5,23,6,13,0,16,22,7.91477e+06,3.45238e+07,1.35414e+08,6.69644e+06,24.6986,24.6986,24.6986,21.1131,0,2.25626,0,1.21709e+08
05/23/2009 14:00,5,23,6,14,0,18,21,5.19277e+06,3.21439e+07,1.2961e+08,6.69644e+06,24.8777,24.8777,24.8777,21.1131,0,1.95866,0,1.10934e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.76406e+06,2.93506e+07,1.39937e+08,6.69644e+06,24.6388,24.6388,24.6388,21.1131,0,1.87885,0,9.96634e+07
05/23/2009 16:00,5,23,6,16,0,16,20,8.30808e+06,2.98278e+07,1.54089e+08,6.69644e+06,24.3539,24.3539,24.3539,21.1131,0,1.99258,0,9.71573e+07
05/23/2009 17:00,5,23,6,17,0,16,20,8.37514e+06,2.82685e+07,1.68163e+08,6.69644e+06,24.2523,24.2523,24.2523,21.1131,0,1.90336,0,8.98985e+07
05/23/2009 18:00,5,23,6,18,0,11,50,1.56836e+07,2.10739e+07,1.67616e+08,6.69644e+06,22.8619,22.8619,22.8619,21.1131,0,1.89445,0,4.98527e+07
05/23/2009 19:00,5,23,6,19,0,8,81,4.07165e+06,1.56413e+07,1.09766e+08,6.69644e+06,23.8845,23.8845,23.8845,21.1131,0,0.925622,0,3.85967e+07
05/23/2009 20:00,5,23,6,20,0,7,93,4.36762e+06,7.21777e+06,1.09766e+08,6.69644e+06,23.94,23.94,23.94,21.1131,0,0.468465,0,1.99175e+07
05/23/2009 21:00,5,23,6,21,0,7,93,0,4.5655e+06,1.02113e+08,6.69644e+06,24.0606,24.0606,24.0606,21.1131,0,0.180305,0,8.00007e+06
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,4.55846e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,3.06907e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,3.06907e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,2.46099e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,2.46099e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,2.46099e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,2.46099e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,2.46099e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,1.60034e+07,0,3.19601e+07,6.69644e+06,20.0186,20.0186,21.2791,19.8526,0.493067,0.283231,1.22334e+07,5.66025e+06
05/24/2009 07:00,5,24,0,7,0,2,93,6.24841e+06,0,1.94208e+07,6.69644e+06,18.4013,18.4013,21.1131,18.4013,0.171864,0,7.01708e+06,0
05/24/2009 08:00,5,24,0,8,0,3,87,3.25581e+06,0,3.66926e+07,6.69644e+06,18.2256,18.2256,21.1131,18.2256,0.0732711,0,3.18557e+06,0
05/24/2009 09:00,5,24,0,9,0,3,87,6.03739e+06,0,6.41988e+07,6.69644e+06,18.1238,18.1238,21.1131,18.1238,0.241658,0,1.0877e+07,0
05/24/2009 10:00,5,24,0,10,0,3,100,5.46087e+06,0,1.16269e+08,6.69644e+06,18.0487,18.0487,21.1131,18.0487,0.215841,0,9.95903e+06,0
05/24/2009 11:00,5,24,0,11,0,3,93,5.42679e+06,0,1.04269e+08,6.69644e+06,18.0141,18.0141,21.1131,18.0141,0.213942,0,9.98315e+06,0
05/24/2009 12:00,5,24,0,12,0,3,93,5.35416e+06,421166,1.04684e+08,6.69644e+06,18.0866,18.0866,21.1131,18.0866,0.229154,0,1.04169e+07,0
05/24/2009 13:00,5,24,0,13,0,3,93,2.75884e+07,4.72458e+06,1.33677e+08,6.69644e+06,18.7643,18.7643,21.1131,18.7643,1.67238,0,5.91546e+07,0
05/24/2009 14:00,5,24,0,14,0,3,93,2.74241e+07,1.22106e+07,1.30325e+08,6.69644e+06,20.0381,20.0381,21.1131,20.0381,2.08903,0,3.36226e+07,0
05/24/2009 15:00,5,24,0,15,0,5,81,2.42693e+07,2.26815e+07,1.51063e+08,6.69644e+06,21.5497,21.5497,21.5497,21.1131,0,2.48437,0,1.68009e+07
05/24/2009 16:00,5,24,0,16,0,7,70,2.13327e+07,3.08799e+07,1.69435e+08,6.69644e+06,22.657,22.657,22.657,21.1131,0,2.79363,0,6.49035e+07
05/24/2009 17:00,5,24,0,17,0,8,71,1.99844e+07,2.87659e+07,1.77411e+08,6.69644e+06,22.7582,22.7582,22.7582,21.1131,0,2.59141,0,6.41498e+07
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.88738e+07,2.19686e+07,1.70163e+08,6.69644e+06,22.3764,22.3764,22.3764,21.1131,0,2.12789,0,4.04517e+07
05/24/2009 19:00,5,24,0,19,0,9,71,3.87796e+06,1.45005e+07,1.08241e+08,6.69644e+06,23.8041,23.8041,23.8041,21.1131,0,0.855463,0,3.4637e+07
05/24/2009 20:00,5,24,0,20,0,7,76,4.44916e+06,3.54552e+06,1.05609e+08,6.69644e+06,23.5818,23.5818,23.5818,21.1131,0,0.282155,0,1.04621e+07
05/24/2009 21:00,5,24,0,21,0,6,81,0,319660,9.7339e+07,6.69644e+06,22.9002,22.9002,22.9002,21.1131,0,0.00896356,0,241065
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,4.55846e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,3.06907e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,3.06907e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,2.46099e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,2.46099e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,2.46099e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,2.46099e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,2.46099e+07,6.69644e+06,22.9377,22.9377,22.9377,22.9377,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,1.42801e+07,0,2.98198e+07,6.69644e+06,19.6136,19.6136,21.0021,19.5914,0.375677,0.309742,1.07769e+07,831134
05/25/2009 07:00,5,25,1,7,0,8,66,4.31232e+06,0,1.7326e+07,6.69644e+06,18.4942,18.4942,21.1131,18.4942,0.123279,0,4.86084e+06,0
05/25/2009 08:00,5,25,1,8,0,11,50,1.75353e+06,0,3.22999e+07,6.69644e+06,18.3919,18.3919,21.1131,18.3919,0.00319393,0,130859,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.95049e+06,0,5.54971e+07,6.69644e+06,18.3494,18.3494,21.1131,18.3494,0.0763014,0,3.17493e+06,0
05/25/2009 10:00,5,25,1,10,0,16,36,2.21306e+06,9.42941e+06,1.11703e+08,6.69644e+06,20.7088,20.7088,21.8226,19.9993,0.135232,0.380403,3.64189e+06,7.28896e+06
05/25/2009 11:00,5,25,1,11,0,18,27,0,2.33177e+07,1.257e+08,6.69644e+06,25.2128,25.2128,25.2128,21.1131,0,1.2511,0,7.97673e+07
05/25/2009 12:00,5,25,1,12,0,18,23,0,3.86784e+07,1.43797e+08,6.69644e+06,25.9563,25.9563,25.9563,21.1131,0,2.14621,0,1.56416e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.4329e+06,4.84261e+07,1.58961e+08,6.69644e+06,25.7208,25.7208,25.7208,21.1131,0,2.84165,0,1.96996e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.9788e+06,5.28114e+07,1.74535e+08,6.69644e+06,25.8568,25.8568,25.8568,21.1131,0,3.03339,0,2.16489e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,5.26492e+07,1.72283e+08,6.69644e+06,25.9233,25.9233,25.9233,21.1131,0,2.99968,0,2.17086e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,5.23181e+07,1.71831e+08,6.69644e+06,25.9153,25.9153,25.9153,21.1131,0,2.97852,0,2.15197e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,4.79913e+07,1.78634e+08,6.69644e+06,25.92,25.92,25.92,21.1131,0,2.71081,0,1.96046e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.52095e+06,3.7666e+07,1.69015e+08,6.69644e+06,25.7365,25.7365,25.7365,21.1131,0,2.13538,0,1.48535e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.91547e+06,2.72996e+07,1.21168e+08,6.69644e+06,25.7493,25.7493,25.7493,21.1131,0,1.48452,0,1.03547e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.2484e+06,1.50849e+07,1.1668e+08,6.69644e+06,25.608,25.608,25.608,21.1131,0,0.791813,0,5.35463e+07
05/25/2009 21:00,5,25,1,21,0,15,41,0,1.16232e+07,1.10309e+08,6.69644e+06,25.6866,25.6866,25.6866,21.1131,0,0.556647,0,3.8304e+07
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,4.55846e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,3.06907e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,3.06907e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,2.46099e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,2.46099e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,2.46099e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,2.46099e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,2.46099e+07,6.69644e+06,25.7854,25.7854,25.7854,25.7854,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,2.59768e+06,0,1.61719e+07,6.69644e+06,25.1117,25.1117,25.1117,21.1131,0,0.053931,0,3.3399e+06
05/26/2009 07:00,5,26,2,7,0,15,41,870877,0,1.34955e+07,6.69644e+06,24.6848,24.6848,24.6848,22.8961,0,0.00122236,0,65787.7
05/26/2009 08:00,5,26,2,8,0,19,24,0,0,3.31961e+07,6.69644e+06,24.6792,24.6792,24.6792,24.6792,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.06303e+06,5.3692e+07,6.69644e+06,24.7414,24.7414,24.7414,21.8263,0,0.0530877,0,2.9083e+06
05/26/2009 10:00,5,26,2,10,0,22,15,0,2.20974e+07,1.12286e+08,6.69644e+06,25.5161,25.5161,25.5161,21.1131,0,1.17213,0,7.79223e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,2.92114e+07,1.20691e+08,6.69644e+06,25.836,25.836,25.836,21.1131,0,1.58404,0,1.12587e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,4.00322e+07,1.33484e+08,6.69644e+06,25.8618,25.8618,25.8618,21.1131,0,2.23081,0,1.59378e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,4.066e+07,1.34214e+08,6.69644e+06,25.8762,25.8762,25.8762,21.1131,0,2.26756,0,1.62496e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,5.012e+07,1.45493e+08,6.69644e+06,25.8868,25.8868,25.8868,21.1131,0,2.84995,0,2.04684e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,5.6565e+07,1.77012e+08,6.69644e+06,25.8846,25.8846,25.8846,21.1131,0,3.24854,0,2.33206e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,5.80668e+07,1.78731e+08,6.69644e+06,25.8834,25.8834,25.8834,21.1131,0,3.34025,0,2.39728e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,4.77896e+07,1.66499e+08,6.69644e+06,25.8673,25.8673,25.8673,21.1131,0,2.70095,0,1.93191e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,3.6808e+07,1.53488e+08,6.69644e+06,25.8636,25.8636,25.8636,21.1131,0,2.03231,0,1.45253e+08
05/26/2009 19:00,5,26,2,19,0,21,23,0,3.00665e+07,1.22522e+08,6.69644e+06,25.86,25.86,25.86,21.1131,0,1.62964,0,1.16385e+08
05/26/2009 20:00,5,26,2,20,0,18,32,1.41961e+06,1.83805e+07,1.19695e+08,6.69644e+06,25.8231,25.8231,25.8231,21.1131,0,0.950736,0,6.73701e+07
05/26/2009 21:00,5,26,2,21,0,16,36,0,1.49682e+07,1.14246e+08,6.69644e+06,25.824,25.824,25.824,21.1131,0,0.747945,0,5.30113e+07
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,4.55846e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,3.06907e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,3.06907e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,2.24486e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,2.24486e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,2.24486e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,2.24486e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,2.24486e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,1.12329e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,1.04604e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,1.95916e+07,6.69644e+06,25.8368,25.8368,25.8368,25.8368,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,2.86388e+06,4.4802e+07,6.69644e+06,25.8364,25.8364,25.8364,21.1131,0,0.132324,0,9.40478e+06
05/27/2009 10:00,5,27,3,10,0,23,27,0,2.6029e+07,1.04712e+08,6.69644e+06,25.8842,25.8842,25.8842,21.1131,0,1.41086,0,1.0135e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,3.87405e+07,1.31954e+08,6.69644e+06,25.9001,25.9001,25.9001,21.1131,0,2.1515,0,1.5495e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,4.73449e+07,1.42183e+08,6.69644e+06,25.8667,25.8667,25.8667,21.1131,0,2.67889,0,1.91591e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,5.22549e+07,1.48025e+08,6.69644e+06,25.8909,25.8909,25.8909,21.1131,0,2.98145,0,2.14314e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,5.54189e+07,1.51774e+08,6.69644e+06,25.9199,25.9199,25.9199,21.1131,0,3.17642,0,2.29716e+08
05/27/2009 15:00,5,27,3,15,0,23,27,0,5.64977e+07,1.64973e+08,6.69644e+06,25.9216,25.9216,25.9216,21.1131,0,3.24182,0,2.34529e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.33888e+06,4.6907e+07,1.56986e+08,6.69644e+06,25.6531,25.6531,25.6531,21.1131,0,2.74272,0,1.87319e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,4.90994e+07,1.68039e+08,6.69644e+06,25.8692,25.8692,25.8692,21.1131,0,2.77909,0,1.98861e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,4.11483e+07,1.58612e+08,6.69644e+06,25.9048,25.9048,25.9048,21.1131,0,2.29276,0,1.65288e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,2.13321e+07,1.03596e+08,6.69644e+06,25.8963,25.8963,25.8963,21.1131,0,1.11547,0,8.02739e+07
05/27/2009 20:00,5,27,3,20,0,17,42,1.96817e+06,1.10936e+07,8.32026e+07,6.69644e+06,25.7398,25.7398,25.7398,21.1131,0,0.547301,0,3.8093e+07
05/27/2009 21:00,5,27,3,21,0,16,42,0,7.62388e+06,7.71266e+07,6.69644e+06,25.715,25.715,25.715,21.1131,0,0.328872,0,2.277e+07
05/27/2009 22:00,5,27,3,22,0,17,39,0,653349,4.07352e+07,6.69644e+06,25.7794,25.7794,25.7794,21.1131,0,0.0277303,0,1.9468e+06
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,2.85293e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,2.85293e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,2.24486e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,2.24486e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,2.24486e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,2.24486e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,2.24486e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,1.12329e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.04604e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
