Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,1.04604e+07,6.69644e+06,25.7842,25.7842,25.7842,25.7842,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,232902,1.07255e+07,6.69644e+06,25.7842,25.7842,25.7842,23.4487,0,0.0086205,0,605830
05/28/2009 10:00,5,28,4,10,0,24,22,0,5.34253e+06,2.57996e+07,6.69644e+06,25.7932,25.7932,25.7932,21.1131,0,0.254224,0,1.79153e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,2.3415e+07,7.98037e+07,6.69644e+06,25.8435,25.8435,25.8435,21.1131,0,1.25045,0,8.90422e+07
05/28/2009 12:00,5,28,4,12,0,26,17,0,3.37066e+07,8.67141e+07,6.69644e+06,25.8569,25.8569,25.8569,21.1131,0,1.85979,0,1.32736e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,3.8695e+07,1.11794e+08,6.69644e+06,25.8536,25.8536,25.8536,21.1131,0,2.15553,0,1.53735e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,4.2807e+07,1.16688e+08,6.69644e+06,25.8411,25.8411,25.8411,21.1131,0,2.40741,0,1.71248e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,4.70476e+07,1.29663e+08,6.69644e+06,25.846,25.846,25.846,21.1131,0,2.66499,0,1.89767e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,4.05608e+07,1.2985e+08,6.69644e+06,25.8563,25.8563,25.8563,21.1131,0,2.26249,0,1.61457e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,3.77133e+07,1.26439e+08,6.69644e+06,25.8441,25.8441,25.8441,21.1131,0,2.08917,0,1.48703e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,2.62e+07,9.35905e+07,6.69644e+06,25.8437,25.8437,25.8437,21.1131,0,1.40201,0,9.9784e+07
05/28/2009 19:00,5,28,4,19,0,22,27,0,1.26973e+07,5.13586e+07,6.69644e+06,25.8385,25.8385,25.8385,21.1131,0,0.618315,0,4.39587e+07
05/28/2009 20:00,5,28,4,20,0,18,37,0,579338,2.91971e+07,6.69644e+06,25.8347,25.8347,25.8347,21.1131,0,0.0236141,0,1.67748e+06
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,2.85293e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,2.85293e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,2.85293e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,2.85293e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,2.46099e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,2.46099e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,2.46099e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,2.46099e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,2.46099e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.33942e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,1.26217e+07,6.69644e+06,25.834,25.834,25.834,25.834,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,332899,3.35825e+07,6.69644e+06,25.8332,25.8332,25.8332,23.4735,0,0.014275,0,1.0136e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,6.30918e+06,6.50523e+07,6.69644e+06,25.8256,25.8256,25.8256,21.1131,0,0.304204,0,2.15615e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,3.41608e+07,1.50433e+08,6.69644e+06,25.8469,25.8469,25.8469,21.1131,0,1.88061,0,1.33971e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,4.67002e+07,1.53408e+08,6.69644e+06,25.8633,25.8633,25.8633,21.1131,0,2.64118,0,1.88759e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,5.76654e+07,1.54553e+08,6.69644e+06,25.8703,25.8703,25.8703,21.1131,0,3.32667,0,2.38099e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,5.74583e+07,1.54289e+08,6.69644e+06,25.8798,25.8798,25.8798,21.1131,0,3.3118,0,2.3751e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,5.67492e+07,1.5342e+08,6.69644e+06,25.8892,25.8892,25.8892,21.1131,0,3.26511,0,2.34622e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,5.0924e+07,1.46407e+08,6.69644e+06,25.9031,25.9031,25.9031,21.1131,0,2.89631,0,2.08724e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,4.99209e+07,1.57112e+08,6.69644e+06,25.9123,25.9123,25.9123,21.1131,0,2.83106,0,2.04415e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,4.89542e+07,1.67911e+08,6.69644e+06,25.9286,25.9286,25.9286,21.1131,0,2.77012,0,2.00696e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,4.31981e+07,1.61079e+08,6.69644e+06,25.9434,25.9434,25.9434,21.1131,0,2.4165,0,1.75615e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,3.6362e+07,1.28897e+08,6.69644e+06,25.9297,25.9297,25.9297,21.1131,0,2.00368,0,1.45201e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,2.39939e+07,1.24894e+08,6.69644e+06,25.9233,25.9233,25.9233,21.1131,0,1.27031,0,9.19329e+07
05/29/2009 21:00,5,29,5,21,0,18,45,0,1.96868e+07,1.19809e+08,6.69644e+06,25.9104,25.9104,25.9104,21.1131,0,1.01946,0,7.35799e+07
05/29/2009 22:00,5,29,5,22,0,16,51,0,591328,4.62666e+07,6.69644e+06,25.9075,25.9075,25.9075,21.1131,0,0.0242233,0,1.74728e+06
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,3.06907e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,3.06907e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,2.46099e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,2.46099e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,2.46099e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,2.46099e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,2.46099e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.33942e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,1.26217e+07,6.69644e+06,25.9081,25.9081,25.9081,25.9081,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,575779,3.38708e+07,6.69644e+06,25.9079,25.9079,25.9079,22.7114,0,0.0264228,0,1.90606e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,8.56901e+06,6.23525e+07,6.69644e+06,25.9187,25.9187,25.9187,21.1131,0,0.419984,0,3.039e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,3.69226e+07,1.41716e+08,6.69644e+06,25.9711,25.9711,25.9711,21.1131,0,2.03909,0,1.49078e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,5.26191e+07,1.60421e+08,6.69644e+06,25.9836,25.9836,25.9836,21.1131,0,3.00044,0,2.19864e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,6.75485e+07,1.78245e+08,6.69644e+06,25.989,25.989,25.989,21.1131,0,3.94313,0,2.8926e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,7.29329e+07,1.8471e+08,6.69644e+06,25.9733,25.9733,25.9733,21.1131,0,4.29238,0,3.1387e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,7.82662e+07,2.0303e+08,6.69644e+06,25.9782,25.9782,25.9782,21.1131,0,4.637,0,3.39409e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,7.84069e+07,2.03133e+08,6.69644e+06,25.982,25.982,25.982,21.1131,0,4.64189,0,3.40037e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,7.75272e+07,2.01995e+08,6.69644e+06,25.9835,25.9835,25.9835,21.1131,0,4.58023,0,3.35622e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,7.27091e+07,2.08144e+08,6.69644e+06,26.0005,26.0005,26.0005,21.1131,0,4.2645,0,3.13574e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,5.92181e+07,1.92054e+08,6.69644e+06,25.9715,25.9715,25.9715,21.1131,0,3.40688,0,2.4903e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,4.64128e+07,1.41888e+08,6.69644e+06,25.9432,25.9432,25.9432,21.1131,0,2.61344,0,1.89916e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,3.29439e+07,1.35465e+08,6.69644e+06,25.9363,25.9363,25.9363,21.1131,0,1.79903,0,1.30547e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,2.91281e+07,1.30957e+08,6.69644e+06,25.9248,25.9248,25.9248,21.1131,0,1.5727,0,1.13851e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,8.36596e+06,5.51378e+07,6.69644e+06,25.9137,25.9137,25.9137,21.1131,0,0.371026,0,2.67975e+07
05/30/2009 23:00,5,30,6,23,0,22,29,0,1.84709e+06,3.2798e+07,6.69644e+06,25.9066,25.9066,25.9066,21.1131,0,0.07117,0,5.13274e+06
05/31/2009 00:00,5,31,0,0,0,22,29,0,887080,3.17038e+07,6.69644e+06,25.9042,25.9042,25.9042,21.1131,0,0.0336688,0,2.42695e+06
05/31/2009 01:00,5,31,0,1,0,20,32,0,378399,2.50343e+07,6.69644e+06,25.9025,25.9025,25.9025,21.1131,0,0.0122916,0,885701
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,2.46099e+07,6.69644e+06,25.9016,25.9016,25.9016,25.9016,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,2.46099e+07,6.69644e+06,25.9016,25.9016,25.9016,25.9016,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,2.46099e+07,6.69644e+06,25.9016,25.9016,25.9016,25.9016,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,2.46099e+07,6.69644e+06,25.9016,25.9016,25.9016,25.9016,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.33942e+07,6.69644e+06,25.9016,25.9016,25.9016,25.9016,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,487945,1.31788e+07,6.69644e+06,25.9004,25.9004,25.9004,21.1131,0,0.01848,0,1.3309e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,4.42236e+06,3.83091e+07,6.69644e+06,25.8928,25.8928,25.8928,21.1131,0,0.207837,0,1.49392e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,2.11476e+07,8.2349e+07,6.69644e+06,25.8963,25.8963,25.8963,21.1131,0,1.11321,0,8.01205e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,4.8412e+07,1.55341e+08,6.69644e+06,25.917,25.917,25.917,21.1131,0,2.73874,0,1.97944e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,6.10659e+07,1.70444e+08,6.69644e+06,25.9369,25.9369,25.9369,21.1131,0,3.52979,0,2.56173e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,7.25514e+07,1.72241e+08,6.69644e+06,25.9513,25.9513,25.9513,21.1131,0,4.26545,0,3.10488e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,7.6048e+07,1.76462e+08,6.69644e+06,25.9597,25.9597,25.9597,21.1131,0,4.49391,0,3.27684e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,7.36536e+07,1.73582e+08,6.69644e+06,25.9546,25.9546,25.9546,21.1131,0,4.33792,0,3.15979e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,6.17324e+07,1.83133e+08,6.69644e+06,25.9431,25.9431,25.9431,21.1131,0,3.56834,0,2.59305e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,6.77664e+07,1.78372e+08,6.69644e+06,25.9618,25.9618,25.9618,21.1131,0,3.95104,0,2.88228e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,6.76119e+07,1.90113e+08,6.69644e+06,25.9722,25.9722,25.9722,21.1131,0,3.93923,0,2.87982e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,6.06469e+07,1.93743e+08,6.69644e+06,25.9826,25.9826,25.9826,21.1131,0,3.49541,0,2.56084e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,4.74864e+07,1.43148e+08,6.69644e+06,25.9551,25.9551,25.9551,21.1131,0,2.67855,0,1.95129e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,3.29328e+07,1.35435e+08,6.69644e+06,25.9518,25.9518,25.9518,21.1131,0,1.79748,0,1.30855e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,2.61392e+07,1.27409e+08,6.69644e+06,25.9192,25.9192,25.9192,21.1131,0,1.39639,0,1.00971e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,5.42434e+06,5.16678e+07,6.69644e+06,25.9111,25.9111,25.9111,21.1131,0,0.204648,0,1.47729e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,581225,3.13604e+07,6.69644e+06,25.9127,25.9127,25.9127,21.1131,0,0.0236491,0,1.7077e+06
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,187035,3.08836e+07,6.69644e+06,25.9134,25.9134,25.9134,21.1131,0,0.00157206,0,113536
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,2.46099e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,2.46099e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,2.46099e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,2.46099e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,2.46099e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.361e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,0,1.35021e+07,6.69644e+06,25.9134,25.9134,25.9134,25.9134,0,0,0,0
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,1.00621e+06,3.43426e+07,6.69644e+06,25.916,25.916,25.916,21.1131,0,0.0392512,0,2.83699e+06
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.13283e+06,8.53865e+06,7.07992e+07,6.69644e+06,25.3354,25.3354,25.3354,21.1131,0,0.493905,0,3.08712e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.89715e+06,2.61202e+07,1.3186e+08,6.69644e+06,25.4,25.4,25.4,21.1131,0,1.4673,0,9.46349e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.84727e+06,2.86671e+07,1.34832e+08,6.69644e+06,25.5819,25.5819,25.5819,21.1131,0,1.61491,0,1.08576e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.42741e+06,3.82208e+07,1.33693e+08,6.69644e+06,25.7884,25.7884,25.7884,21.1131,0,2.1593,0,1.51886e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,5.19945e+06,5.65168e+07,1.58492e+08,6.69644e+06,25.6054,25.6054,25.6054,21.1131,0,3.43488,0,2.32149e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.44829e+06,6.2062e+07,1.64277e+08,6.69644e+06,25.6924,25.6924,25.6924,21.1131,0,3.74145,0,2.57768e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.7826e+06,5.65762e+07,1.68916e+08,6.69644e+06,25.7411,25.7411,25.7411,21.1131,0,3.3583,0,2.33832e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.09755e+07,5.12341e+07,1.82288e+08,6.69644e+06,24.8443,24.8443,24.8443,21.1131,0,3.43282,0,1.92702e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.66603e+07,4.53076e+07,1.81428e+08,6.69644e+06,24.0069,24.0069,24.0069,21.1131,0,3.39459,0,1.47799e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.58772e+07,3.99797e+07,1.86227e+08,6.69644e+06,23.8007,23.8007,23.8007,21.1131,0,3.02607,0,1.2237e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,3.15926e+06,3.3385e+07,1.28587e+08,6.69644e+06,25.1913,25.1913,25.1913,21.1131,0,1.91394,0,1.17429e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.38551e+06,2.20253e+07,1.26039e+08,6.69644e+06,25.315,25.315,25.315,21.1131,0,1.25631,0,7.94196e+07
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,1.95574e+07,1.19595e+08,6.69644e+06,25.6566,25.6566,25.6566,21.1131,0,1.01235,0,6.92061e+07
06/01/2009 22:00,6,1,1,22,0,10,89,0,1.30946e+06,4.69129e+07,6.69644e+06,25.8294,25.8294,25.8294,21.1131,0,0.00650584,0,461640
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,3.06907e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,3.06907e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,2.46099e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,2.46099e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,2.46099e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,2.46099e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,2.46099e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.35021e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,1.26217e+07,6.69644e+06,25.8295,25.8295,25.8295,25.8295,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,776135,3.40458e+07,6.69644e+06,25.8304,25.8304,25.8304,23.4713,0,0.0222619,0,1.58055e+06
06/02/2009 09:00,6,2,2,9,0,15,75,2.58515e+06,1.34037e+07,7.05079e+07,6.69644e+06,25.5524,25.5524,25.5524,21.1131,0,0.722897,0,4.82827e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.81444e+06,3.94016e+07,1.58293e+08,6.69644e+06,25.871,25.871,25.871,21.1131,0,2.19602,0,1.5741e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,4.81925e+07,1.43025e+08,6.69644e+06,25.9598,25.9598,25.9598,21.1131,0,2.72164,0,1.98462e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,6.04768e+07,1.69626e+08,6.69644e+06,25.9254,25.9254,25.9254,21.1131,0,3.48959,0,2.52652e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,6.55365e+07,1.63728e+08,6.69644e+06,25.935,25.935,25.935,21.1131,0,3.81032,0,2.76425e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,6.07381e+07,1.57991e+08,6.69644e+06,25.9411,25.9411,25.9411,21.1131,0,3.50468,0,2.54575e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,5.58922e+07,1.52214e+08,6.69644e+06,25.9133,25.9133,25.9133,21.1131,0,3.20169,0,2.31224e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.4551e+06,5.48562e+07,1.83859e+08,6.69644e+06,25.1508,25.1508,25.1508,21.1131,0,3.5169,0,2.13637e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.1817e+07,4.62162e+07,1.77244e+08,6.69644e+06,24.5219,24.5219,24.5219,21.1131,0,3.17548,0,1.62858e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.42546e+07,3.97207e+07,1.88046e+08,6.69644e+06,24.0178,24.0178,24.0178,21.1131,0,2.91792,0,1.27524e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,3.03724e+06,3.32522e+07,1.29372e+08,6.69644e+06,25.2511,25.2511,25.2511,21.1131,0,1.89872,0,1.18205e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,3.1335e+06,2.2627e+07,1.26469e+08,6.69644e+06,25.4008,25.4008,25.4008,21.1131,0,1.2771,0,8.23833e+07
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,2.04889e+07,1.20684e+08,6.69644e+06,25.7096,25.7096,25.7096,21.1131,0,1.066,0,7.37228e+07
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,2.04732e+06,4.77697e+07,6.69644e+06,25.855,25.855,25.855,21.1131,0,0.0477175,0,3.40427e+06
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,3.06907e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,3.06907e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,2.24486e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,2.24486e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,2.24486e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,2.24486e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,2.24486e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.13408e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.12329e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,1.95916e+07,6.69644e+06,25.8546,25.8546,25.8546,25.8546,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.24063e+06,2.68582e+06,4.78942e+07,6.69644e+06,25.0368,25.0368,25.0368,21.1131,0,0.202341,0,1.13396e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.74129e+06,1.88199e+07,9.895e+07,6.69644e+06,25.022,25.022,25.022,21.1131,0,1.04464,0,6.23815e+07
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.37732e+06,3.0247e+07,1.24222e+08,6.69644e+06,25.6618,25.6618,25.6618,21.1131,0,1.68151,0,1.15073e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,2.02396e+06,3.92052e+07,1.34429e+08,6.69644e+06,25.8263,25.8263,25.8263,21.1131,0,2.19879,0,1.55917e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.30487e+06,4.40244e+07,1.44784e+08,6.69644e+06,25.2921,25.2921,25.2921,21.1131,0,2.72701,0,1.71451e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,6.13767e+06,5.13879e+07,1.53381e+08,6.69644e+06,25.3353,25.3353,25.3353,21.1131,0,3.1702,0,2.01379e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.68936e+06,5.22483e+07,1.56069e+08,6.69644e+06,25.1743,25.1743,25.1743,21.1131,0,3.31072,0,2.02284e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.37187e+06,4.90976e+07,1.78015e+08,6.69644e+06,24.8986,24.8986,24.8986,21.1131,0,3.21118,0,1.82882e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.25958e+07,4.60044e+07,1.77814e+08,6.69644e+06,24.4723,24.4723,24.4723,21.1131,0,3.20276,0,1.61866e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.13975e+07,3.96882e+07,1.69044e+08,6.69644e+06,24.372,24.372,24.372,21.1131,0,2.75069,0,1.34869e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.63523e+06,2.17013e+07,1.06688e+08,6.69644e+06,25.2003,25.2003,25.2003,21.1131,0,1.19415,0,7.34291e+07
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.96635e+06,1.3329e+07,8.68586e+07,6.69644e+06,25.2689,25.2689,25.2689,21.1131,0,0.729559,0,4.56135e+07
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,9.23239e+06,7.89945e+07,6.69644e+06,25.4553,25.4553,25.4553,21.1131,0,0.426664,0,2.78763e+07
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,3.9978e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,2.85293e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,2.85293e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,2.24486e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,2.24486e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,2.24486e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,2.24486e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,2.24486e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.13408e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.04604e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,1.04604e+07,6.69644e+06,25.669,25.669,25.669,25.669,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.97668e+06,0,1.18064e+07,6.69644e+06,25.4492,25.4492,25.4492,21.1131,0,0.0222336,0,1.44772e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,5.84683e+06,2.6261e+07,6.69644e+06,25.3561,25.3561,25.3561,22.1391,0,0.268989,0,1.74455e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,2.16585e+07,7.2283e+07,6.69644e+06,25.8145,25.8145,25.8145,21.1131,0,1.14136,0,8.09616e+07
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,3.44115e+07,9.26499e+07,6.69644e+06,25.9362,25.9362,25.9362,21.1131,0,1.88831,0,1.37025e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,4.91935e+07,1.24095e+08,6.69644e+06,25.9645,25.9645,25.9645,21.1131,0,2.78535,0,2.03301e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,5.12176e+07,1.34448e+08,6.69644e+06,25.9552,25.9552,25.9552,21.1131,0,2.91009,0,2.11999e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,5.26139e+07,1.44046e+08,6.69644e+06,25.9261,25.9261,25.9261,21.1131,0,2.99724,0,2.17037e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,5.12015e+07,1.42323e+08,6.69644e+06,25.9378,25.9378,25.9378,21.1131,0,2.90779,0,2.11072e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,4.81093e+07,1.38649e+08,6.69644e+06,25.9394,25.9394,25.9394,21.1131,0,2.71659,0,1.97257e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,3.49876e+07,1.03885e+08,6.69644e+06,25.9407,25.9407,25.9407,21.1131,0,1.91978,0,1.39436e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,1.98548e+07,5.97068e+07,6.69644e+06,25.9222,25.9222,25.9222,21.1131,0,1.02838,0,7.44065e+07
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,4.4471e+06,3.34953e+07,6.69644e+06,25.9097,25.9097,25.9097,21.1131,0,0.173248,0,1.25026e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,1.50556e+06,3.00851e+07,6.69644e+06,25.9067,25.9067,25.9067,21.1131,0,0.0173802,0,1.25347e+06
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,2.85293e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,2.85293e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,2.85293e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,2.46099e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,2.46099e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,2.46099e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,2.46099e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,2.46099e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.35021e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,1.26217e+07,6.69644e+06,25.9062,25.9062,25.9062,25.9062,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,2.0256e+06,3.28484e+07,6.69644e+06,25.9095,25.9095,25.9095,22.3114,0,0.0903165,0,6.52304e+06
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.46183e+06,1.34933e+07,6.94722e+07,6.69644e+06,25.8986,25.8986,25.8986,21.1131,0,0.688588,0,4.95433e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,3.8355e+07,1.31371e+08,6.69644e+06,25.9786,25.9786,25.9786,21.1131,0,2.12055,0,1.55257e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,4.9284e+07,1.44378e+08,6.69644e+06,26.0168,26.0168,26.0168,21.1131,0,2.78658,0,2.05585e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,6.69615e+07,1.77407e+08,6.69644e+06,26.0076,26.0076,26.0076,21.1131,0,3.89734,0,2.86994e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,7.16089e+07,1.71018e+08,6.69644e+06,25.9839,25.9839,25.9839,21.1131,0,4.19787,0,3.07626e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,6.92851e+07,1.68223e+08,6.69644e+06,25.9611,25.9611,25.9611,21.1131,0,4.04907,0,2.95338e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,6.73405e+07,1.77823e+08,6.69644e+06,25.9545,25.9545,25.9545,21.1131,0,3.92326,0,2.85768e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.59796e+06,6.52411e+07,1.79052e+08,6.69644e+06,25.7287,25.7287,25.7287,21.1131,0,3.90168,0,2.70911e+08
06/05/2009 17:00,6,5,5,17,0,20,47,2.08937e+06,6.0982e+07,1.84269e+08,6.69644e+06,25.8543,25.8543,25.8543,21.1131,0,3.54759,0,2.53056e+08
06/05/2009 18:00,6,5,5,18,0,20,45,2.285e+06,5.22358e+07,1.8797e+08,6.69644e+06,25.8286,25.8286,25.8286,21.1131,0,3.01138,0,2.13641e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,1.59531e+06,4.20827e+07,1.38274e+08,6.69644e+06,25.8919,25.8919,25.8919,21.1131,0,2.35045,0,1.68991e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,2.08845e+06,2.94699e+07,1.33417e+08,6.69644e+06,25.7951,25.7951,25.7951,21.1131,0,1.62085,0,1.14173e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,2.39129e+07,1.24724e+08,6.69644e+06,25.8436,25.8436,25.8436,21.1131,0,1.26585,0,9.0093e+07
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,4.09838e+06,5.01379e+07,6.69644e+06,25.871,25.871,25.871,21.1131,0,0.153778,0,1.1008e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,3.06907e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,3.06907e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,2.46099e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,2.46099e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,2.46099e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,2.46099e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,2.46099e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.33942e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,0,1.26217e+07,6.69644e+06,25.8698,25.8698,25.8698,25.8698,0,0,0,0
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,2.54729e+06,3.34439e+07,6.69644e+06,25.8722,25.8722,25.8722,22.6987,0,0.114857,0,8.22755e+06
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.32549e+06,1.51102e+07,6.69288e+07,6.69644e+06,25.6799,25.6799,25.6799,21.1131,0,0.803552,0,5.49776e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,1.70472e+06,3.83384e+07,1.33069e+08,6.69644e+06,25.8501,25.8501,25.8501,21.1131,0,2.12912,0,1.51739e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,4.8469e+07,1.43414e+08,6.69644e+06,25.9353,25.9353,25.9353,21.1131,0,2.74028,0,1.98809e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,6.18432e+07,1.59339e+08,6.69644e+06,25.9686,25.9686,25.9686,21.1131,0,3.57376,0,2.61069e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.72584e+06,6.75339e+07,1.67908e+08,6.69644e+06,25.9189,25.9189,25.9189,21.1131,0,3.95754,0,2.86145e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,4.96489e+06,6.8624e+07,1.72671e+08,6.69644e+06,25.6466,25.6466,25.6466,21.1131,0,4.19256,0,2.85957e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.62489e+06,6.82742e+07,1.85958e+08,6.69644e+06,25.4606,25.4606,25.4606,21.1131,0,4.26165,0,2.78742e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,1.00603e+07,6.36506e+07,1.96084e+08,6.69644e+06,25.0366,25.0366,25.0366,21.1131,0,4.16398,0,2.4579e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.18066e+07,5.79751e+07,2.03146e+08,6.69644e+06,24.7694,24.7694,24.7694,21.1131,0,3.90337,0,2.14716e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,1.03197e+07,4.84334e+07,1.90208e+08,6.69644e+06,24.6962,24.6962,24.6962,21.1131,0,3.22686,0,1.73953e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.62932e+06,3.84703e+07,1.3511e+08,6.69644e+06,25.4976,25.4976,25.4976,21.1131,0,2.19038,0,1.44485e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.99505e+06,2.55102e+07,1.29719e+08,6.69644e+06,25.4875,25.4875,25.4875,21.1131,0,1.43865,0,9.468e+07
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,2.27489e+07,1.23352e+08,6.69644e+06,25.7386,25.7386,25.7386,21.1131,0,1.19802,0,8.33737e+07
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,3.58239e+06,4.95363e+07,6.69644e+06,25.8472,25.8472,25.8472,21.1131,0,0.124911,0,8.89681e+06
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,3.06907e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,3.06907e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,2.46099e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,2.46099e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,2.46099e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,2.46099e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,2.46099e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.35021e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,1.26217e+07,6.69644e+06,25.8443,25.8443,25.8443,25.8443,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,383131,3.09791e+07,6.69644e+06,25.8455,25.8455,25.8455,22.6902,0,0.0155463,0,1.10726e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,3.05671e+06,8.70312e+06,6.55935e+07,6.69644e+06,25.3135,25.3135,25.3135,21.1131,0,0.500085,0,3.10519e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.58041e+06,2.65135e+07,1.20045e+08,6.69644e+06,25.4493,25.4493,25.4493,21.1131,0,1.47391,0,9.65021e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.94019e+06,3.66065e+07,1.31309e+08,6.69644e+06,25.8236,25.8236,25.8236,21.1131,0,2.03828,0,1.44451e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,5.22575e+07,1.47919e+08,6.69644e+06,25.9452,25.9452,25.9452,21.1131,0,2.97377,0,2.16191e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.45313e+06,5.77495e+07,1.59158e+08,6.69644e+06,25.6431,25.6431,25.6431,21.1131,0,3.47486,0,2.36822e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.96978e+06,6.3892e+07,1.63794e+08,6.69644e+06,25.8963,25.8963,25.8963,21.1131,0,3.7259,0,2.68129e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,5.15604e+06,6.15685e+07,1.64427e+08,6.69644e+06,25.5879,25.5879,25.5879,21.1131,0,3.75346,0,2.52695e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,6.13189e+06,5.83295e+07,1.73554e+08,6.69644e+06,25.3898,25.3898,25.3898,21.1131,0,3.60549,0,2.31985e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.8699e+06,5.57712e+07,1.79987e+08,6.69644e+06,25.6026,25.6026,25.6026,21.1131,0,3.31875,0,2.2416e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.8433e+06,4.89824e+07,1.84913e+08,6.69644e+06,25.494,25.494,25.494,21.1131,0,2.95007,0,1.9444e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,2.15146e+06,3.8274e+07,1.34357e+08,6.69644e+06,25.7528,25.7528,25.7528,21.1131,0,2.14983,0,1.50069e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.6419e+06,2.4752e+07,1.28445e+08,6.69644e+06,25.6238,25.6238,25.6238,21.1131,0,1.37369,0,9.3224e+07
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,2.10044e+07,1.21297e+08,6.69644e+06,25.7821,25.7821,25.7821,21.1131,0,1.09599,0,7.69904e+07
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,2.42462e+06,4.81831e+07,6.69644e+06,25.8681,25.8681,25.8681,21.1131,0,0.0599105,0,4.28593e+06
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,3.06907e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,3.06907e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,2.46099e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,2.46099e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,2.46099e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,2.46099e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,2.46099e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.35021e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,0,1.33942e+07,6.69644e+06,25.8673,25.8673,25.8673,25.8673,0,0,0,0
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,1.63052e+06,3.50474e+07,6.69644e+06,25.869,25.869,25.869,23.4902,0,0.0703295,0,5.03503e+06
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.84888e+06,1.66079e+07,7.87959e+07,6.69644e+06,25.8265,25.8265,25.8265,21.1131,0,0.86705,0,6.13922e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,4.43917e+07,1.50438e+08,6.69644e+06,25.9184,25.9184,25.9184,21.1131,0,2.48937,0,1.79996e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,5.53836e+07,1.51607e+08,6.69644e+06,25.9703,25.9703,25.9703,21.1131,0,3.16688,0,2.31428e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,6.88055e+07,1.79597e+08,6.69644e+06,25.9392,25.9392,25.9392,21.1131,0,4.01981,0,2.91879e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,6.9741e+07,1.68776e+08,6.69644e+06,25.9444,25.9444,25.9444,21.1131,0,4.07966,0,2.96544e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,6.85238e+07,1.67337e+08,6.69644e+06,25.9187,25.9187,25.9187,21.1131,0,4.00397,0,2.89491e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,7.39985e+07,1.85806e+08,6.69644e+06,25.9342,25.9342,25.9342,21.1131,0,4.35449,0,3.15846e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,7.23805e+07,1.83824e+08,6.69644e+06,25.9311,25.9311,25.9311,21.1131,0,4.24845,0,3.07961e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,6.66266e+07,1.88891e+08,6.69644e+06,25.9132,25.9132,25.9132,21.1131,0,3.87969,0,2.80185e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,5.73604e+07,1.77845e+08,6.69644e+06,25.9208,25.9208,25.9208,21.1131,0,3.29218,0,2.38133e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,4.85259e+07,1.44336e+08,6.69644e+06,25.9243,25.9243,25.9243,21.1131,0,2.7427,0,1.98532e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,3.37238e+07,1.36311e+08,6.69644e+06,25.9263,25.9263,25.9263,21.1131,0,1.84441,0,1.33564e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,2.82661e+07,1.29867e+08,6.69644e+06,25.8849,25.8849,25.8849,21.1131,0,1.5219,0,1.0926e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,8.69047e+06,5.54492e+07,6.69644e+06,25.8745,25.8745,25.8745,21.1131,0,0.388772,0,2.78502e+07
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,2.3483e+06,3.32014e+07,6.69644e+06,25.8724,25.8724,25.8724,21.1131,0,0.0557047,0,3.98867e+06
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,3.06907e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,2.46099e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,2.46099e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,2.46099e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,2.46099e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,2.46099e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.35021e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,0,1.26217e+07,6.69644e+06,25.8693,25.8693,25.8693,25.8693,0,0,0,0
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,5.29753e+06,3.65676e+07,6.69644e+06,25.8702,25.8702,25.8702,21.1131,0,0.239359,0,1.71327e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.79621e+07,7.32039e+07,6.69644e+06,25.8974,25.8974,25.8974,21.1131,0,0.921714,0,6.63685e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,4.38986e+07,1.37938e+08,6.69644e+06,25.9528,25.9528,25.9528,21.1131,0,2.45805,0,1.78984e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,5.21826e+07,1.47826e+08,6.69644e+06,25.9473,25.9473,25.9473,21.1131,0,2.96958,0,2.1598e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,6.72163e+07,1.65758e+08,6.69644e+06,25.9779,25.9779,25.9779,21.1131,0,3.91536,0,2.8657e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,7.31232e+07,1.72848e+08,6.69644e+06,25.9687,25.9687,25.9687,21.1131,0,4.29755,0,3.13949e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,7.41671e+07,1.7409e+08,6.69644e+06,25.9849,25.9849,25.9849,21.1131,0,4.36325,0,3.19816e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,7.01252e+07,1.6925e+08,6.69644e+06,25.9595,25.9595,25.9595,21.1131,0,4.10395,0,2.99239e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,7.10126e+07,1.94136e+08,6.69644e+06,25.9367,25.9367,25.9367,21.1131,0,4.15958,0,3.01867e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,6.47573e+07,1.86643e+08,6.69644e+06,25.9151,25.9151,25.9151,21.1131,0,3.76003,0,2.71653e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.32234e+06,5.43355e+07,1.93756e+08,6.69644e+06,25.4882,25.4882,25.4882,21.1131,0,3.30921,0,2.17817e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,4.32901e+07,1.38115e+08,6.69644e+06,25.8305,25.8305,25.8305,21.1131,0,2.42294,0,1.71964e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,2.15394e+06,3.05808e+07,1.34801e+08,6.69644e+06,25.7806,25.7806,25.7806,21.1131,0,1.6904,0,1.18704e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,2.72446e+07,1.28664e+08,6.69644e+06,25.8553,25.8553,25.8553,21.1131,0,1.46114,0,1.04248e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,8.73276e+06,5.55055e+07,6.69644e+06,25.8891,25.8891,25.8891,21.1131,0,0.390997,0,2.80952e+07
06/09/2009 23:00,6,9,2,23,0,15,69,0,3.81392e+06,3.48787e+07,6.69644e+06,25.8893,25.8893,25.8893,21.1131,0,0.121226,0,8.71112e+06
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,283869,3.10006e+07,6.69644e+06,25.8898,25.8898,25.8898,21.1131,0,0.00696598,0,500619
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,2.24486e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,2.24486e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,2.24486e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,2.24486e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,2.24486e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.13408e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,1.04604e+07,6.69644e+06,25.8905,25.8905,25.8905,25.8905,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,3.47131e+06,2.35566e+07,6.69644e+06,25.8885,25.8885,25.8885,22.7055,0,0.161692,0,1.1607e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.72402e+06,1.59092e+07,6.15888e+07,6.69644e+06,25.7848,25.7848,25.7848,21.1131,0,0.82373,0,5.78152e+07
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,3.99032e+07,1.20958e+08,6.69644e+06,25.8735,25.8735,25.8735,21.1131,0,2.21728,0,1.58825e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,5.10316e+07,1.58355e+08,6.69644e+06,25.9423,25.9423,25.9423,21.1131,0,2.89635,0,2.1044e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,6.6179e+07,1.64484e+08,6.69644e+06,25.9544,25.9544,25.9544,21.1131,0,3.84941,0,2.80382e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,7.60212e+07,1.7627e+08,6.69644e+06,25.9925,25.9925,25.9925,21.1131,0,4.4814,0,3.28985e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.32406e+06,7.01266e+07,1.72672e+08,6.69644e+06,25.7999,25.7999,25.7999,21.1131,0,4.19798,0,2.96009e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.68709e+06,6.24907e+07,1.79118e+08,6.69644e+06,25.3975,25.3975,25.3975,21.1131,0,3.89849,0,2.51285e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.35562e+06,5.95152e+07,1.77369e+08,6.69644e+06,25.1684,25.1684,25.1684,21.1131,0,3.80367,0,2.32062e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.3671e+06,5.92659e+07,1.85764e+08,6.69644e+06,25.456,25.456,25.456,21.1131,0,3.61969,0,2.36503e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.46299e+06,5.25595e+07,1.7789e+08,6.69644e+06,25.4298,25.4298,25.4298,21.1131,0,3.20569,0,2.08192e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,2.03562e+06,3.1438e+07,1.1753e+08,6.69644e+06,25.7343,25.7343,25.7343,21.1131,0,1.73369,0,1.20537e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.63652e+06,1.9755e+07,9.40576e+07,6.69644e+06,25.5857,25.5857,25.5857,21.1131,0,1.08145,0,7.27697e+07
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,1.49013e+07,8.56216e+07,6.69644e+06,25.7184,25.7184,25.7184,21.1131,0,0.742938,0,5.14778e+07
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,5.63105e+06,4.62808e+07,6.69644e+06,25.8457,25.8457,25.8457,21.1131,0,0.223298,0,1.58992e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,2.85293e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,2.85293e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,2.24486e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,2.24486e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,2.24486e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,2.24486e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,2.24486e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.13408e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.1125e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,1.04604e+07,6.69644e+06,25.8537,25.8537,25.8537,25.8537,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.34183e+06,3.09672e+06,1.52869e+07,6.69644e+06,25.8234,25.8234,25.8234,22.0612,0,0.1327,0,9.3765e+06
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,1.62935e+07,3.84036e+07,6.69644e+06,25.8968,25.8968,25.8968,21.1131,0,0.825841,0,5.94576e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,3.49935e+07,9.33165e+07,6.69644e+06,25.9712,25.9712,25.9712,21.1131,0,1.92047,0,1.40372e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,4.5332e+07,1.00315e+08,6.69644e+06,25.9585,25.9585,25.9585,21.1131,0,2.55012,0,1.85905e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,5.73625e+07,1.33847e+08,6.69644e+06,25.9345,25.9345,25.9345,21.1131,0,3.29634,0,2.3911e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,6.0327e+07,1.3738e+08,6.69644e+06,25.949,25.949,25.949,21.1131,0,3.48188,0,2.53332e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,6.14201e+07,1.54569e+08,6.69644e+06,25.9402,25.9402,25.9402,21.1131,0,3.5491,0,2.57752e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,5.99401e+07,1.52764e+08,6.69644e+06,25.9337,25.9337,25.9337,21.1131,0,3.45462,0,2.50554e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,5.24262e+07,1.35878e+08,6.69644e+06,25.9072,25.9072,25.9072,21.1131,0,2.98635,0,2.15397e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,3.68422e+07,1.00817e+08,6.69644e+06,25.8867,25.8867,25.8867,21.1131,0,2.03375,0,1.46063e+08
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,2.30013e+07,6.38611e+07,6.69644e+06,25.8988,25.8988,25.8988,21.1131,0,1.21169,0,8.7244e+07
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,9.62062e+06,3.95064e+07,6.69644e+06,25.8981,25.8981,25.8981,21.1131,0,0.441397,0,3.17764e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,5.55433e+06,3.47328e+07,6.69644e+06,25.8833,25.8833,25.8833,21.1131,0,0.21188,0,1.52061e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,2.87661e+06,3.1669e+07,6.69644e+06,25.8707,25.8707,25.8707,21.1131,0,0.0853326,0,6.10799e+06
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,2.85293e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,2.85293e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,2.46099e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,2.46099e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,2.46099e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,2.46099e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,2.46099e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.35021e+07,6.69644e+06,25.8666,25.8666,25.8666,25.8666,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,172787,1.2814e+07,6.69644e+06,25.8667,25.8667,25.8667,23.4899,0,0.00522279,0,373522
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,7.58521e+06,4.18875e+07,6.69644e+06,25.8712,25.8712,25.8712,21.1131,0,0.357892,0,2.56301e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,2.20788e+07,7.80393e+07,6.69644e+06,25.8998,25.8998,25.8998,21.1131,0,1.15841,0,8.34439e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,4.93072e+07,1.68277e+08,6.69644e+06,25.8991,25.8991,25.8991,21.1131,0,2.79284,0,2.01103e+08
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,6.13631e+07,1.58779e+08,6.69644e+06,25.9169,25.9169,25.9169,21.1131,0,3.54723,0,2.56373e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,7.51417e+07,1.872e+08,6.69644e+06,25.9366,25.9366,25.9366,21.1131,0,4.42948,0,3.21447e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,7.2902e+07,1.72579e+08,6.69644e+06,25.942,25.942,25.942,21.1131,0,4.28449,0,3.11274e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,7.23876e+07,1.7198e+08,6.69644e+06,25.9174,25.9174,25.9174,21.1131,0,4.25386,0,3.07472e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,7.1666e+07,1.71086e+08,6.69644e+06,25.9168,25.9168,25.9168,21.1131,0,4.2057,0,3.03957e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,6.92295e+07,1.80073e+08,6.69644e+06,25.9117,25.9117,25.9117,21.1131,0,4.04699,0,2.92173e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,6.26605e+07,1.72216e+08,6.69644e+06,25.9186,25.9186,25.9186,21.1131,0,3.62676,0,2.62215e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.74028e+06,5.41803e+07,1.77975e+08,6.69644e+06,25.6753,25.6753,25.6753,21.1131,0,3.21141,0,2.20427e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,1.75245e+06,4.37784e+07,1.40462e+08,6.69644e+06,25.8391,25.8391,25.8391,21.1131,0,2.46257,0,1.75097e+08
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.90244e+06,3.15907e+07,1.35723e+08,6.69644e+06,25.8289,25.8289,25.8289,21.1131,0,1.73648,0,1.23202e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,2.86822e+07,1.30359e+08,6.69644e+06,25.8769,25.8769,25.8769,21.1131,0,1.54582,0,1.10792e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,9.40542e+06,5.62897e+07,6.69644e+06,25.8887,25.8887,25.8887,21.1131,0,0.429179,0,3.08361e+07
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,5.00538e+06,3.62655e+07,6.69644e+06,25.8823,25.8823,25.8823,21.1131,0,0.188134,0,1.34992e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,1.89176e+06,3.2678e+07,6.69644e+06,25.8794,25.8794,25.8794,21.1131,0,0.0301432,0,2.16157e+06
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,2.46099e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,2.46099e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,2.46099e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,2.46099e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,2.46099e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.35021e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,0,1.26217e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,6.90606e+06,4.10819e+07,6.69644e+06,25.8852,25.8852,25.8852,21.1131,0,0.321916,0,2.31298e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,2.14875e+07,7.73338e+07,6.69644e+06,25.9045,25.9045,25.9045,21.1131,0,1.12407,0,8.10417e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,4.56793e+07,1.40067e+08,6.69644e+06,25.9445,25.9445,25.9445,21.1131,0,2.56729,0,1.86616e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,5.51492e+07,1.51372e+08,6.69644e+06,25.9549,25.9549,25.9549,21.1131,0,3.15418,0,2.29768e+08
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,6.60459e+07,1.6439e+08,6.69644e+06,25.9594,25.9594,25.9594,21.1131,0,3.84297,0,2.80205e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,6.81618e+07,1.66926e+08,6.69644e+06,25.9659,25.9659,25.9659,21.1131,0,3.97825,0,2.90454e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,6.6637e+07,1.65091e+08,6.69644e+06,25.9519,25.9519,25.9519,21.1131,0,3.88099,0,2.8254e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,6.38726e+07,1.73678e+08,6.69644e+06,25.9717,25.9717,25.9717,21.1131,0,3.7005,0,2.70501e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,6.27461e+07,1.72296e+08,6.69644e+06,25.9845,25.9845,25.9845,21.1131,0,3.6273,0,2.6585e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,5.70254e+07,1.7743e+08,6.69644e+06,25.9503,25.9503,25.9503,21.1131,0,3.26938,0,2.37932e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.79111e+06,4.89332e+07,1.73733e+08,6.69644e+06,25.6453,25.6453,25.6453,21.1131,0,2.88917,0,1.97005e+08
