Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,4.24794e+07,1.38235e+08,6.69644e+06,25.889,25.889,25.889,21.1131,0,2.37178,0,1.70423e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.92103e+06,3.01219e+07,1.34009e+08,6.69644e+06,25.8503,25.8503,25.8503,21.1131,0,1.64967,0,1.17575e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,2.65638e+07,1.27859e+08,6.69644e+06,25.8867,25.8867,25.8867,21.1131,0,1.42052,0,1.0202e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,6.94482e+06,5.34011e+07,6.69644e+06,25.9016,25.9016,25.9016,21.1131,0,0.289997,0,2.08922e+07
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,2.10908e+06,3.29275e+07,6.69644e+06,25.8959,25.8959,25.8959,21.1131,0,0.0422536,0,3.04048e+06
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,624579,3.13492e+07,6.69644e+06,25.8951,25.8951,25.8951,21.1131,0,0.00957613,0,688963
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,2.46099e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,2.46099e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,2.46099e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,2.46099e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,2.46099e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.35021e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,0,1.26217e+07,6.69644e+06,25.8957,25.8957,25.8957,25.8957,0,0,0,0
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,3.73337e+06,3.48198e+07,6.69644e+06,25.8999,25.8999,25.8999,22.7073,0,0.176407,0,1.27159e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,1.74497e+07,6.73016e+07,6.69644e+06,25.9323,25.9323,25.9323,21.1131,0,0.890509,0,6.46134e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,3.63416e+07,1.29022e+08,6.69644e+06,25.9561,25.9561,25.9561,21.1131,0,2.00116,0,1.45813e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,4.49819e+07,1.39283e+08,6.69644e+06,25.9814,25.9814,25.9814,21.1131,0,2.5242,0,1.84882e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,5.133e+07,1.46782e+08,6.69644e+06,25.9872,25.9872,25.9872,21.1131,0,2.91333,0,2.1364e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,5.12526e+07,1.4669e+08,6.69644e+06,25.9837,25.9837,25.9837,21.1131,0,2.90876,0,2.1315e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.94524e+06,4.9129e+07,1.47213e+08,6.69644e+06,25.7882,25.7882,25.7882,21.1131,0,2.85347,0,2.00692e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,3.05583e+06,5.06493e+07,1.49135e+08,6.69644e+06,25.7699,25.7699,25.7699,21.1131,0,2.95248,0,2.06855e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,6.17658e+07,1.71118e+08,6.69644e+06,25.974,25.974,25.974,21.1131,0,3.56451,0,2.60682e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,5.90025e+07,1.79757e+08,6.69644e+06,26.0006,26.0006,26.0006,21.1131,0,3.38977,0,2.4926e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.40839e+06,4.86634e+07,1.83855e+08,6.69644e+06,25.8395,25.8395,25.8395,21.1131,0,2.79583,0,1.98808e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,4.18126e+07,1.36355e+08,6.69644e+06,25.93,25.93,25.93,21.1131,0,2.33067,0,1.68904e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,1.61381e+06,2.97913e+07,1.33277e+08,6.69644e+06,25.9452,25.9452,25.9452,21.1131,0,1.61197,0,1.17189e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,2.64532e+07,1.27716e+08,6.69644e+06,25.9441,25.9441,25.9441,21.1131,0,1.41303,0,1.02703e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,5.93611e+06,5.22415e+07,6.69644e+06,25.9389,25.9389,25.9389,21.1131,0,0.240223,0,1.74415e+07
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,3.06907e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,3.06907e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,2.46099e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,2.46099e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,2.46099e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,2.46099e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,2.46099e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.33942e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,1.26217e+07,6.69644e+06,25.9338,25.9338,25.9338,25.9338,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,587377,3.1168e+07,6.69644e+06,25.934,25.934,25.934,23.5234,0,0.0117141,0,849701
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.8242e+06,1.27597e+07,7.53793e+07,6.69644e+06,25.5178,25.5178,25.5178,21.1131,0,0.713028,0,4.66914e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,3.83236e+07,1.43247e+08,6.69644e+06,25.8236,25.8236,25.8236,21.1131,0,2.12068,0,1.50516e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,5.02499e+07,1.57438e+08,6.69644e+06,25.9289,25.9289,25.9289,21.1131,0,2.84976,0,2.06476e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,6.06264e+07,1.57856e+08,6.69644e+06,25.9341,25.9341,25.9341,21.1131,0,3.49804,0,2.53721e+08
06/15/2009 13:00,6,15,1,13,0,20,45,2.0384e+06,6.5402e+07,1.77589e+08,6.69644e+06,25.8889,25.8889,25.8889,21.1131,0,3.82657,0,2.7495e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,6.79578e+07,1.78535e+08,6.69644e+06,25.9539,25.9539,25.9539,21.1131,0,3.96189,0,2.88544e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,7.30853e+07,1.96583e+08,6.69644e+06,25.9806,25.9806,25.9806,21.1131,0,4.28989,0,3.14157e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,7.04267e+07,1.93377e+08,6.69644e+06,25.9202,25.9202,25.9202,21.1131,0,4.12307,0,2.98198e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,6.51802e+07,1.87105e+08,6.69644e+06,25.9595,25.9595,25.9595,21.1131,0,3.7832,0,2.75852e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,5.48818e+07,1.7486e+08,6.69644e+06,25.9601,25.9601,25.9601,21.1131,0,3.13463,0,2.28591e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,4.516e+07,1.40322e+08,6.69644e+06,25.9411,25.9411,25.9411,21.1131,0,2.53535,0,1.84162e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,3.15409e+07,1.33726e+08,6.69644e+06,25.9254,25.9254,25.9254,21.1131,0,1.7145,0,1.24132e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,2.77855e+07,1.29291e+08,6.69644e+06,25.9206,25.9206,25.9206,21.1131,0,1.49215,0,1.07925e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,6.83333e+06,5.32889e+07,6.69644e+06,25.9115,25.9115,25.9115,21.1131,0,0.291171,0,2.10203e+07
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,2.21108e+06,3.3066e+07,6.69644e+06,25.901,25.901,25.901,21.1131,0,0.0568514,0,4.09524e+06
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,3.06907e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,2.46099e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,2.46099e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,2.46099e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,2.46099e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,2.46099e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.35021e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,0,1.32863e+07,6.69644e+06,25.8981,25.8981,25.8981,25.8981,0,0,0,0
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,6.15446e+06,4.02219e+07,6.69644e+06,25.9076,25.9076,25.9076,21.1131,0,0.287264,0,2.07481e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,2.08684e+07,8.19009e+07,6.69644e+06,25.9529,25.9529,25.9529,21.1131,0,1.08749,0,7.9225e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,4.88199e+07,1.67651e+08,6.69644e+06,25.9799,25.9799,25.9799,21.1131,0,2.75882,0,2.02007e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,6.22163e+07,1.71714e+08,6.69644e+06,25.9509,25.9509,25.9509,21.1131,0,3.59839,0,2.61911e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,6.19886e+07,1.59492e+08,6.69644e+06,25.9157,25.9157,25.9157,21.1131,0,3.58569,0,2.5909e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,5.93855e+07,1.56383e+08,6.69644e+06,25.9402,25.9402,25.9402,21.1131,0,3.41916,0,2.48314e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,6.268e+07,1.72269e+08,6.69644e+06,25.9176,25.9176,25.9176,21.1131,0,3.62916,0,2.6233e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,8.14782e+06,5.74588e+07,1.62761e+08,6.69644e+06,25.2089,25.2089,25.2089,21.1131,0,3.66308,0,2.25666e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,6.35081e+07,1.85132e+08,6.69644e+06,25.8775,25.8775,25.8775,21.1131,0,3.67702,0,2.63579e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,5.90772e+07,1.79856e+08,6.69644e+06,25.9427,25.9427,25.9427,21.1131,0,3.39841,0,2.46936e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,325770,5.40389e+07,1.86131e+08,6.69644e+06,25.9323,25.9323,25.9323,21.1131,0,3.08424,0,2.23622e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,4.47022e+07,1.3869e+08,6.69644e+06,25.9151,25.9151,25.9151,21.1131,0,2.50846,0,1.81226e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,2.055e+06,2.98606e+07,1.33833e+08,6.69644e+06,25.7942,25.7942,25.7942,21.1131,0,1.64227,0,1.15661e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,2.60295e+07,1.2722e+08,6.69644e+06,25.8534,25.8534,25.8534,21.1131,0,1.3897,0,9.91134e+07
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,4.72185e+06,5.0817e+07,6.69644e+06,25.8749,25.8749,25.8749,21.1131,0,0.172368,0,1.23487e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,3.06907e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,3.06907e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,2.24486e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,2.24486e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,2.24486e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,2.24486e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,2.24486e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.13408e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.04604e+07,6.69644e+06,25.8677,25.8677,25.8677,25.8677,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,3.011e+06,2.43474e+07,6.69644e+06,25.8691,25.8691,25.8691,22.6979,0,0.135583,0,9.70537e+06
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,1.6629e+07,6.06919e+07,6.69644e+06,25.8881,25.8881,25.8881,21.1131,0,0.849535,0,6.10507e+07
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,4.42032e+07,1.26053e+08,6.69644e+06,25.9211,25.9211,25.9211,21.1131,0,2.47805,0,1.79258e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,6.15465e+07,1.70919e+08,6.69644e+06,25.9129,25.9129,25.9129,21.1131,0,3.55814,0,2.56945e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,7.42099e+07,1.74143e+08,6.69644e+06,25.9156,25.9156,25.9156,21.1131,0,4.37126,0,3.15841e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,7.87164e+07,1.7956e+08,6.69644e+06,25.914,25.914,25.914,21.1131,0,4.66604,0,3.37031e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,7.58687e+07,1.76135e+08,6.69644e+06,25.9009,25.9009,25.9009,21.1131,0,4.48036,0,3.22737e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,7.45636e+07,1.74557e+08,6.69644e+06,25.8986,25.8986,25.8986,21.1131,0,4.39484,0,3.16419e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,7.73118e+07,2.01693e+08,6.69644e+06,25.9138,25.9138,25.9138,21.1131,0,4.57006,0,3.30084e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,7.38916e+07,1.97582e+08,6.69644e+06,25.9232,25.9232,25.9232,21.1131,0,4.3464,0,3.14546e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,6.52461e+07,1.992e+08,6.69644e+06,25.9134,25.9134,25.9134,21.1131,0,3.79134,0,2.73814e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,4.0414e+07,1.26096e+08,6.69644e+06,25.8893,25.8893,25.8893,21.1131,0,2.24892,0,1.61604e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,2.66568e+07,9.94864e+07,6.69644e+06,25.8528,25.8528,25.8528,21.1131,0,1.42756,0,1.01799e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,2.12963e+07,9.31675e+07,6.69644e+06,25.8384,25.8384,25.8384,21.1131,0,1.1137,0,7.91762e+07
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,1.03014e+07,5.17376e+07,6.69644e+06,25.8221,25.8221,25.8221,21.1131,0,0.480986,0,3.40764e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,1.86033e+06,3.04315e+07,6.69644e+06,25.8132,25.8132,25.8132,21.1131,0,0.012092,0,855073
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,2.85293e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,2.24486e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,2.24486e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,2.24486e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,2.24486e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,2.24486e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.13408e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.1125e+07,6.69644e+06,25.8139,25.8139,25.8139,25.8139,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,142321,1.06159e+07,6.69644e+06,25.8141,25.8141,25.8141,23.4635,0,0.00351627,0,248701
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,6.35661e+06,1.70466e+07,6.69644e+06,25.8318,25.8318,25.8318,21.1131,0,0.293935,0,2.08923e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,1.98985e+07,4.2646e+07,6.69644e+06,25.8927,25.8927,25.8927,21.1131,0,1.03152,0,7.41837e+07
06/18/2009 11:00,6,18,4,11,0,25,37,0,3.61529e+07,8.94118e+07,6.69644e+06,25.9296,25.9296,25.9296,21.1131,0,1.99214,0,1.44361e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,4.04963e+07,9.45806e+07,6.69644e+06,25.9497,25.9497,25.9497,21.1131,0,2.25465,0,1.64066e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,4.4269e+07,1.26198e+08,6.69644e+06,25.9509,25.9509,25.9509,21.1131,0,2.48162,0,1.80626e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,4.89593e+07,1.23828e+08,6.69644e+06,25.9754,25.9754,25.9754,21.1131,0,2.76964,0,2.02612e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,4.84065e+07,1.31139e+08,6.69644e+06,25.9354,25.9354,25.9354,21.1131,0,2.73757,0,1.98616e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,5.30451e+07,1.36633e+08,6.69644e+06,25.9474,25.9474,25.9474,21.1131,0,3.02296,0,2.19868e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,5.11875e+07,1.42377e+08,6.69644e+06,25.9399,25.9399,25.9399,21.1131,0,2.90746,0,2.1114e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,3.78917e+07,1.0206e+08,6.69644e+06,25.947,25.947,25.947,21.1131,0,2.09451,0,1.52329e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,2.54649e+07,6.63462e+07,6.69644e+06,25.9388,25.9388,25.9388,21.1131,0,1.3555,0,9.84142e+07
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,1.07399e+07,4.08251e+07,6.69644e+06,25.9389,25.9389,25.9389,21.1131,0,0.50442,0,3.66235e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,5.32216e+06,3.44586e+07,6.69644e+06,25.9366,25.9366,25.9366,21.1131,0,0.198423,0,1.43997e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,2.03583e+06,3.06855e+07,6.69644e+06,25.9303,25.9303,25.9303,21.1131,0,0.0381453,0,2.76457e+06
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,785816,2.93815e+07,6.69644e+06,25.9293,25.9293,25.9293,21.1131,0,0.0185827,0,1.34651e+06
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,2.85293e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,2.46099e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,2.46099e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,2.46099e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,2.46099e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,2.46099e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.361e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,0,1.27296e+07,6.69644e+06,25.9301,25.9301,25.9301,25.9301,0,0,0,0
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,2.71107e+06,3.62831e+07,6.69644e+06,25.9333,25.9333,25.9333,22.7188,0,0.118424,0,8.59289e+06
06/19/2009 09:00,6,19,5,9,0,19.4,52,1.45552e+06,1.39914e+07,7.00373e+07,6.69644e+06,25.9182,25.9182,25.9182,21.1131,0,0.708485,0,5.12025e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,3.32803e+07,1.25393e+08,6.69644e+06,25.9915,25.9915,25.9915,21.1131,0,1.81616,0,1.33303e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,4.2142e+07,1.35893e+08,6.69644e+06,26.045,26.045,26.045,21.1131,0,2.34799,0,1.74226e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,5.21615e+07,1.47772e+08,6.69644e+06,26.0544,26.0544,26.0544,21.1131,0,2.96154,0,2.20171e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,5.81759e+07,1.54942e+08,6.69644e+06,26.0836,26.0836,26.0836,21.1131,0,3.33495,0,2.49397e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,5.96596e+07,1.56706e+08,6.69644e+06,26.0782,26.0782,26.0782,21.1131,0,3.42855,0,2.56119e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,5.88537e+07,1.67679e+08,6.69644e+06,26.0481,26.0481,26.0481,21.1131,0,3.37886,0,2.50873e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,6.018e+07,1.69243e+08,6.69644e+06,26.0146,26.0146,26.0146,21.1131,0,3.46389,0,2.55443e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,5.64815e+07,1.76779e+08,6.69644e+06,25.9928,25.9928,25.9928,21.1131,0,3.23266,0,2.37331e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,4.77957e+07,1.68404e+08,6.69644e+06,25.9697,25.9697,25.9697,21.1131,0,2.69561,0,1.96963e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,4.15599e+07,1.36059e+08,6.69644e+06,25.968,25.968,25.968,21.1131,0,2.31478,0,1.69078e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,2.95322e+07,1.31358e+08,6.69644e+06,25.9532,25.9532,25.9532,21.1131,0,1.59461,0,1.1612e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,2.76884e+07,1.29186e+08,6.69644e+06,25.9372,25.9372,25.9372,21.1131,0,1.48612,0,1.07863e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,6.89813e+06,5.33696e+07,6.69644e+06,25.9231,25.9231,25.9231,21.1131,0,0.294609,0,2.13199e+07
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,3.41693e+06,3.44097e+07,6.69644e+06,25.9158,25.9158,25.9158,21.1131,0,0.0988494,0,7.14255e+06
06/20/2009 00:00,6,20,6,0,0,20,40,0,370214,3.11051e+07,6.69644e+06,25.9163,25.9163,25.9163,21.1131,0,0.0117942,0,852309
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,181082,2.47956e+07,6.69644e+06,25.917,25.917,25.917,21.1131,0,0.00123599,0,89332.5
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,2.46099e+07,6.69644e+06,25.9171,25.9171,25.9171,25.9171,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,2.46099e+07,6.69644e+06,25.9171,25.9171,25.9171,25.9171,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,2.46099e+07,6.69644e+06,25.9171,25.9171,25.9171,25.9171,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,2.46099e+07,6.69644e+06,25.9171,25.9171,25.9171,25.9171,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.35021e+07,6.69644e+06,25.9171,25.9171,25.9171,25.9171,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,303568,1.36369e+07,6.69644e+06,25.9169,25.9169,25.9169,23.5151,0,0.0125648,0,908083
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,8.79259e+06,4.32956e+07,6.69644e+06,25.9194,25.9194,25.9194,21.1131,0,0.426482,0,3.08453e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,2.56873e+07,8.22797e+07,6.69644e+06,25.9356,25.9356,25.9356,21.1131,0,1.36844,0,9.92891e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,5.23275e+07,1.59908e+08,6.69644e+06,25.9087,25.9087,25.9087,21.1131,0,2.97936,0,2.14962e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,6.4361e+07,1.74292e+08,6.69644e+06,25.9012,25.9012,25.9012,21.1131,0,3.7377,0,2.69258e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,7.42837e+07,1.74232e+08,6.69644e+06,25.9089,25.9089,25.9089,21.1131,0,4.37637,0,3.15771e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,7.86345e+07,1.79481e+08,6.69644e+06,25.9167,25.9167,25.9167,21.1131,0,4.66123,0,3.36872e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,8.1232e+07,1.82601e+08,6.69644e+06,25.9096,25.9096,25.9096,21.1131,0,4.83255,0,3.48734e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,8.08475e+07,1.94045e+08,6.69644e+06,25.9076,25.9076,25.9076,21.1131,0,4.80473,0,3.46587e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,7.92449e+07,1.92118e+08,6.69644e+06,25.9009,25.9009,25.9009,21.1131,0,4.69969,0,3.38532e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,7.20435e+07,1.83445e+08,6.69644e+06,25.9463,25.9463,25.9463,21.1131,0,4.22548,0,3.07264e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,6.10804e+07,1.96196e+08,6.69644e+06,25.9181,25.9181,25.9181,21.1131,0,3.52707,0,2.54979e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,5.07442e+07,1.46969e+08,6.69644e+06,25.9333,25.9333,25.9333,21.1131,0,2.87899,0,2.08785e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,3.56204e+07,1.38567e+08,6.69644e+06,25.8978,25.8978,25.8978,21.1131,0,1.95948,0,1.41056e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,3.25315e+07,1.34909e+08,6.69644e+06,25.906,25.906,25.906,21.1131,0,1.77385,0,1.27912e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,1.15266e+07,5.87812e+07,6.69644e+06,25.8957,25.8957,25.8957,21.1131,0,0.549813,0,3.9562e+07
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,5.70519e+06,3.70623e+07,6.69644e+06,25.8788,25.8788,25.8788,21.1131,0,0.220313,0,1.57965e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,3.87571e+06,3.49544e+07,6.69644e+06,25.8726,25.8726,25.8726,21.1131,0,0.124936,0,8.9464e+06
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,187572,2.48035e+07,6.69644e+06,25.8721,25.8721,25.8721,21.1131,0,0.00159818,0,114428
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,2.46099e+07,6.69644e+06,25.8722,25.8722,25.8722,25.8722,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,2.46099e+07,6.69644e+06,25.8722,25.8722,25.8722,25.8722,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,2.46099e+07,6.69644e+06,25.8722,25.8722,25.8722,25.8722,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,2.46099e+07,6.69644e+06,25.8722,25.8722,25.8722,25.8722,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.35021e+07,6.69644e+06,25.8722,25.8722,25.8722,25.8722,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,205528,1.36261e+07,6.69644e+06,25.8727,25.8727,25.8727,23.4926,0,0.00703801,0,504030
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,8.37604e+06,4.32309e+07,6.69644e+06,25.8956,25.8956,25.8956,21.1131,0,0.402627,0,2.90074e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,2.61165e+07,8.80794e+07,6.69644e+06,25.9558,25.9558,25.9558,21.1131,0,1.39292,0,1.01495e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,5.13387e+07,1.58708e+08,6.69644e+06,25.9825,25.9825,25.9825,21.1131,0,2.9132,0,2.13426e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,6.37455e+07,1.73524e+08,6.69644e+06,26.0198,26.0198,26.0198,21.1131,0,3.68952,0,2.7237e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,7.97993e+07,1.8079e+08,6.69644e+06,26.0677,26.0677,26.0677,21.1131,0,4.72153,0,3.5196e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,7.20113e+07,1.71455e+08,6.69644e+06,26.0417,26.0417,26.0417,21.1131,0,4.21751,0,3.12738e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.61724e+06,6.63254e+07,1.70623e+08,6.69644e+06,25.6009,25.6009,25.6009,21.1131,0,4.07937,0,2.75412e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.7096e+06,6.10565e+07,1.65484e+08,6.69644e+06,25.4182,25.4182,25.4182,21.1131,0,3.805,0,2.46447e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,6.08737e+06,6.52494e+07,1.81748e+08,6.69644e+06,25.4948,25.4948,25.4948,21.1131,0,4.03561,0,2.66035e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.51026e+07,5.59551e+07,1.92392e+08,6.69644e+06,24.4844,24.4844,24.4844,21.1131,0,3.96426,0,2.01077e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.04584e+07,5.14548e+07,1.93941e+08,6.69644e+06,24.7527,24.7527,24.7527,21.1131,0,3.41733,0,1.87122e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.47561e+06,4.22527e+07,1.39414e+08,6.69644e+06,25.6314,25.6314,25.6314,21.1131,0,2.4077,0,1.63671e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.48081e+06,3.0804e+07,1.35406e+08,6.69644e+06,25.7367,25.7367,25.7367,21.1131,0,1.71986,0,1.19638e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,2.75082e+07,1.28958e+08,6.69644e+06,25.9008,25.9008,25.9008,21.1131,0,1.47472,0,1.0623e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,9.41393e+06,5.62977e+07,6.69644e+06,25.9594,25.9594,25.9594,21.1131,0,0.428868,0,3.127e+07
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,4.66349e+06,3.58649e+07,6.69644e+06,25.9603,25.9603,25.9603,21.1131,0,0.168547,0,1.22917e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,3.06907e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,2.46099e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,2.46099e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,2.46099e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,2.46099e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,2.46099e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.35021e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,0,1.26217e+07,6.69644e+06,25.9589,25.9589,25.9589,25.9589,0,0,0,0
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,4.91501e+06,3.87706e+07,6.69644e+06,25.9727,25.9727,25.9727,21.1131,0,0.216628,0,1.58692e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,1.85925e+07,7.39236e+07,6.69644e+06,26.0451,26.0451,26.0451,21.1131,0,0.959267,0,7.12181e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,4.91686e+07,1.56104e+08,6.69644e+06,26.0982,26.0982,26.0982,21.1131,0,2.77387,0,2.08049e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,6.14861e+07,1.58869e+08,6.69644e+06,26.0994,26.0994,26.0994,21.1131,0,3.54214,0,2.65732e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,7.43583e+07,1.74256e+08,6.69644e+06,26.1028,26.1028,26.1028,21.1131,0,4.36445,0,3.27646e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,7.88042e+07,1.79603e+08,6.69644e+06,26.0971,26.0971,26.0971,21.1131,0,4.6548,0,3.49043e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,7.13386e+07,1.70646e+08,6.69644e+06,26.0663,26.0663,26.0663,21.1131,0,4.17233,0,3.10931e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,6.42369e+07,1.62186e+08,6.69644e+06,25.9705,25.9705,25.9705,21.1131,0,3.72581,0,2.72289e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,6.96315e+07,1.80533e+08,6.69644e+06,25.9978,25.9978,25.9978,21.1131,0,4.06577,0,2.98796e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,7.05601e+07,2.05482e+08,6.69644e+06,26.0272,26.0272,26.0272,21.1131,0,4.12246,0,3.04789e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,6.07252e+07,1.93745e+08,6.69644e+06,26.0129,26.0129,26.0129,21.1131,0,3.49789,0,2.57858e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,5.00766e+07,1.45061e+08,6.69644e+06,26.0051,26.0051,26.0051,21.1131,0,2.83383,0,2.08573e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,3.47325e+07,1.37501e+08,6.69644e+06,25.9585,25.9585,25.9585,21.1131,0,1.90396,0,1.38798e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,3.02818e+07,1.32245e+08,6.69644e+06,25.9332,25.9332,25.9332,21.1131,0,1.63951,0,1.18896e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,8.52606e+06,5.52493e+07,6.69644e+06,25.9297,25.9297,25.9297,21.1131,0,0.37899,0,2.74642e+07
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,2.63295e+06,3.35375e+07,6.69644e+06,25.9283,25.9283,25.9283,21.1131,0,0.0714673,0,5.1775e+06
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,3.06907e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,2.46099e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,2.46099e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,2.46099e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,2.46099e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,2.46099e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.35021e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,0,1.32863e+07,6.69644e+06,25.9259,25.9259,25.9259,25.9259,0,0,0,0
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,6.46474e+06,4.05648e+07,6.69644e+06,25.9343,25.9343,25.9343,21.1131,0,0.298996,0,2.17116e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.56007e+06,2.23038e+07,8.51574e+07,6.69644e+06,25.9328,25.9328,25.9328,21.1131,0,1.18137,0,8.5653e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,5.21536e+07,1.71586e+08,6.69644e+06,25.9991,25.9991,25.9991,21.1131,0,2.96299,0,2.17816e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,6.71413e+07,1.89491e+08,6.69644e+06,26.0204,26.0204,26.0204,21.1131,0,3.90539,0,2.88343e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,7.87245e+07,1.91434e+08,6.69644e+06,26.0058,26.0058,26.0058,21.1131,0,4.65586,0,3.42728e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,8.18447e+07,1.95195e+08,6.69644e+06,25.9972,25.9972,25.9972,21.1131,0,4.86166,0,3.57244e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,8.37497e+07,1.97478e+08,6.69644e+06,26.0008,26.0008,26.0008,21.1131,0,4.98671,0,3.66703e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,8.21294e+07,2.07454e+08,6.69644e+06,25.9672,25.9672,25.9672,21.1131,0,4.88176,0,3.56519e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,8.31959e+07,2.08694e+08,6.69644e+06,25.9777,25.9777,25.9777,21.1131,0,4.94989,0,3.62278e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,7.59991e+07,2.00041e+08,6.69644e+06,25.994,25.994,25.994,21.1131,0,4.47679,0,3.28752e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,6.51586e+07,1.99046e+08,6.69644e+06,25.988,25.988,25.988,21.1131,0,3.7803,0,2.77264e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,5.39125e+07,1.50709e+08,6.69644e+06,25.9804,25.9804,25.9804,21.1131,0,3.07298,0,2.25032e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,3.88799e+07,1.42397e+08,6.69644e+06,25.9857,25.9857,25.9857,21.1131,0,2.15151,0,1.57725e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,3.44824e+07,1.37196e+08,6.69644e+06,25.9896,25.9896,25.9896,21.1131,0,1.88742,0,1.38477e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,1.11884e+07,5.83683e+07,6.69644e+06,25.9885,25.9885,25.9885,21.1131,0,0.529582,0,3.88457e+07
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,4.93e+06,3.61703e+07,6.69644e+06,25.9823,25.9823,25.9823,21.1131,0,0.183456,0,1.34395e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,2.98508e+06,3.39038e+07,6.69644e+06,25.9804,25.9804,25.9804,21.1131,0,0.0744813,0,5.45424e+06
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,2.24486e+07,6.69644e+06,25.9813,25.9813,25.9813,25.9813,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,2.24486e+07,6.69644e+06,25.9813,25.9813,25.9813,25.9813,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,2.24486e+07,6.69644e+06,25.9813,25.9813,25.9813,25.9813,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,2.24486e+07,6.69644e+06,25.9813,25.9813,25.9813,25.9813,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,2.24486e+07,6.69644e+06,25.9813,25.9813,25.9813,25.9813,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.13408e+07,6.69644e+06,25.9813,25.9813,25.9813,25.9813,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,148671,1.13959e+07,6.69644e+06,25.9818,25.9818,25.9818,23.5472,0,0.0038287,0,280482
06/24/2009 08:00,6,24,3,8,0,20,61,0,9.57451e+06,3.20477e+07,6.69644e+06,26.0116,26.0116,26.0116,21.1131,0,0.44117,0,3.25513e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,2.87133e+07,7.48791e+07,6.69644e+06,26.0724,26.0724,26.0724,21.1131,0,1.542,0,1.15054e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,5.20463e+07,1.27434e+08,6.69644e+06,26.0349,26.0349,26.0349,21.1131,0,2.95582,0,2.18881e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,6.19909e+07,1.59524e+08,6.69644e+06,25.9893,25.9893,25.9893,21.1131,0,3.58259,0,2.62836e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,7.31948e+07,1.72923e+08,6.69644e+06,25.9736,25.9736,25.9736,21.1131,0,4.30081,0,3.14504e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,8.38214e+07,1.97618e+08,6.69644e+06,25.9783,25.9783,25.9783,21.1131,0,4.99484,0,3.65613e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,9.01535e+07,2.05196e+08,6.69644e+06,25.9904,25.9904,25.9904,21.1131,0,5.41317,0,3.97221e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,9.27454e+07,2.20229e+08,6.69644e+06,25.9793,25.9793,25.9793,21.1131,0,5.58649,0,4.09004e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,9.02072e+07,2.17132e+08,6.69644e+06,25.9714,25.9714,25.9714,21.1131,0,5.41593,0,3.95868e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,8.07398e+07,2.05785e+08,6.69644e+06,25.9452,25.9452,25.9452,21.1131,0,4.79146,0,3.48337e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,6.79715e+07,2.04401e+08,6.69644e+06,25.9268,25.9268,25.9268,21.1131,0,3.9645,0,2.87118e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,4.35488e+07,1.30898e+08,6.69644e+06,25.9026,25.9026,25.9026,21.1131,0,2.43917,0,1.75766e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,3.1861e+07,1.05639e+08,6.69644e+06,25.8722,25.8722,25.8722,21.1131,0,1.73541,0,1.24257e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,2.71209e+07,1.00043e+08,6.69644e+06,25.8505,25.8505,25.8505,21.1131,0,1.45505,0,1.03707e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,1.79481e+07,6.07424e+07,6.69644e+06,25.8431,25.8431,25.8431,21.1131,0,0.919309,0,6.54215e+07
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,1.11631e+07,4.13283e+07,6.69644e+06,25.8352,25.8352,25.8352,21.1131,0,0.529922,0,3.76479e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,8.15422e+06,3.77939e+07,6.69644e+06,25.8168,25.8168,25.8168,21.1131,0,0.359171,0,2.54175e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,6.56014e+06,2.9846e+07,6.69644e+06,25.7909,25.7909,25.7909,21.1131,0,0.269215,0,1.89467e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,2.27472e+06,2.48365e+07,6.69644e+06,25.7777,25.7777,25.7777,21.1131,0,0.0354904,0,2.49068e+06
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,754223,2.32617e+07,6.69644e+06,25.7734,25.7734,25.7734,21.1131,0,0.016976,0,1.19027e+06
06/25/2009 04:00,6,25,4,4,0,20,20,0,282665,2.27573e+07,6.69644e+06,25.772,25.772,25.772,21.1131,0,0.00696035,0,487870
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,2.24486e+07,6.69644e+06,25.7716,25.7716,25.7716,25.7716,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,1.13408e+07,6.69644e+06,25.7716,25.7716,25.7716,25.7716,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,3.1975e+06,1.47193e+07,6.69644e+06,25.7678,25.7678,25.7678,21.1131,0,0.12547,0,8.7825e+06
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.07025e+07,2.20792e+07,6.69644e+06,25.7569,25.7569,25.7569,21.1131,0,0.504915,0,3.52759e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,1.53313e+07,2.68857e+07,6.69644e+06,25.7624,25.7624,25.7624,21.1131,0,0.770828,0,5.39181e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,2.72452e+07,5.00982e+07,6.69644e+06,25.7878,25.7878,25.7878,21.1131,0,1.46775,0,1.03228e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,4.10756e+07,9.53699e+07,6.69644e+06,25.7985,25.7985,25.7985,21.1131,0,2.30089,0,1.62195e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,5.10691e+07,1.07321e+08,6.69644e+06,25.8219,25.8219,25.8219,21.1131,0,2.92061,0,2.0691e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,6.21478e+07,1.39758e+08,6.69644e+06,25.8301,25.8301,25.8301,21.1131,0,3.61662,0,2.56664e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,6.73307e+07,1.45947e+08,6.69644e+06,25.8588,25.8588,25.8588,21.1131,0,3.94572,0,2.81724e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,6.6901e+07,1.5334e+08,6.69644e+06,25.865,25.865,25.865,21.1131,0,3.91277,0,2.79733e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,6.24192e+07,1.47948e+08,6.69644e+06,25.838,25.838,25.838,21.1131,0,3.62583,0,2.57747e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,5.79422e+07,1.50537e+08,6.69644e+06,25.8297,25.8297,25.8297,21.1131,0,3.34029,0,2.3703e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,4.44344e+07,1.09925e+08,6.69644e+06,25.8049,25.8049,25.8049,21.1131,0,2.50254,0,1.76649e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,3.16847e+07,7.37757e+07,6.69644e+06,25.7813,25.7813,25.7813,21.1131,0,1.73112,0,1.21582e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,1.83678e+07,4.98571e+07,6.69644e+06,25.7538,25.7538,25.7538,21.1131,0,0.947195,0,6.61332e+07
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.23695e+07,4.2777e+07,6.69644e+06,25.7284,25.7284,25.7284,21.1131,0,0.600775,0,4.1716e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,9.38145e+06,3.92583e+07,6.69644e+06,25.7115,25.7115,25.7115,21.1131,0,0.430091,0,2.97551e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,7.0147e+06,3.64738e+07,6.69644e+06,25.6966,25.6966,25.6966,21.1131,0,0.295703,0,2.03913e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,5.27592e+06,3.44318e+07,6.69644e+06,25.6833,25.6833,25.6833,21.1131,0,0.197469,0,1.35775e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,4.19375e+06,2.92437e+07,6.69644e+06,25.6674,25.6674,25.6674,21.1131,0,0.136653,0,9.36329e+06
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,1.51452e+06,2.63211e+07,6.69644e+06,25.6538,25.6538,25.6538,21.1131,0,0.0599374,0,4.09463e+06
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,1.00276e+06,2.57162e+07,6.69644e+06,25.6457,25.6457,25.6457,21.1131,0,0.0310618,0,2.1182e+06
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,622992,2.52668e+07,6.69644e+06,25.6417,25.6417,25.6417,21.1131,0,0.00971058,0,661600
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,2.46099e+07,6.69644e+06,25.6406,25.6406,25.6406,25.6406,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.35021e+07,6.69644e+06,25.6406,25.6406,25.6406,25.6406,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,878326,1.36104e+07,6.69644e+06,25.6387,25.6387,25.6387,21.1131,0,0.0323204,0,2.20029e+06
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,8.29164e+06,4.26304e+07,6.69644e+06,25.6357,25.6357,25.6357,21.1131,0,0.368696,0,2.50905e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.38033e+06,1.65209e+07,7.29341e+07,6.69644e+06,25.6526,25.6526,25.6526,21.1131,0,0.845105,0,5.77187e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,3.7835e+07,1.30852e+08,6.69644e+06,25.721,25.721,25.721,21.1131,0,2.10088,0,1.45649e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,5.19277e+07,1.47611e+08,6.69644e+06,25.8189,25.8189,25.8189,21.1131,0,2.96278,0,2.09763e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,6.38334e+07,1.61793e+08,6.69644e+06,25.8711,25.8711,25.8711,21.1131,0,3.70927,0,2.65529e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,6.70116e+07,1.65593e+08,6.69644e+06,25.9131,25.9131,25.9131,21.1131,0,3.90988,0,2.8236e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,6.66695e+07,1.6517e+08,6.69644e+06,25.9288,25.9288,25.9288,21.1131,0,3.88655,0,2.81589e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,6.66181e+07,1.65101e+08,6.69644e+06,25.9323,25.9323,25.9323,21.1131,0,3.88261,0,2.81508e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,6.91073e+07,1.79978e+08,6.69644e+06,25.9347,25.9347,25.9347,21.1131,0,4.03916,0,2.93008e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,6.46877e+07,1.86631e+08,6.69644e+06,25.9081,25.9081,25.9081,21.1131,0,3.75745,0,2.71068e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,5.69482e+07,1.7935e+08,6.69644e+06,25.8969,25.8969,25.8969,21.1131,0,3.26898,0,2.35277e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,5.04962e+07,1.47806e+08,6.69644e+06,25.8903,25.8903,25.8903,21.1131,0,2.86737,0,2.06088e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,3.64182e+07,1.3954e+08,6.69644e+06,25.8528,25.8528,25.8528,21.1131,0,2.00959,0,1.43301e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,3.31621e+07,1.35687e+08,6.69644e+06,25.8369,25.8369,25.8369,21.1131,0,1.81456,0,1.28962e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,1.5034e+07,6.29327e+07,6.69644e+06,25.834,25.834,25.834,21.1131,0,0.751517,0,5.33775e+07
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,9.02247e+06,4.09706e+07,6.69644e+06,25.8482,25.8482,25.8482,21.1131,0,0.407728,0,2.90465e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,5.85123e+06,3.7243e+07,6.69644e+06,25.8606,25.8606,25.8606,21.1131,0,0.22853,0,1.6323e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,3.62741e+06,2.858e+07,6.69644e+06,25.862,25.862,25.862,21.1131,0,0.110959,0,7.9278e+06
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,1.17774e+06,2.59189e+07,6.69644e+06,25.8626,25.8626,25.8626,21.1131,0,0.0405756,0,2.89942e+06
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,579832,2.5213e+07,6.69644e+06,25.8633,25.8633,25.8633,21.1131,0,0.007108,0,507985
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,2.46099e+07,6.69644e+06,25.8634,25.8634,25.8634,25.8634,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,2.46099e+07,6.69644e+06,25.8634,25.8634,25.8634,25.8634,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.35021e+07,6.69644e+06,25.8634,25.8634,25.8634,25.8634,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,840981,1.35652e+07,6.69644e+06,25.864,25.864,25.864,21.1131,0,0.0299811,0,2.14313e+06
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,8.1507e+06,4.25315e+07,6.69644e+06,25.8602,25.8602,25.8602,21.1131,0,0.384562,0,2.7458e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,1.96188e+07,6.98672e+07,6.69644e+06,25.8604,25.8604,25.8604,21.1131,0,1.01651,0,7.26045e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,4.24072e+07,1.36241e+08,6.69644e+06,25.8819,25.8819,25.8819,21.1131,0,2.37167,0,1.70161e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,5.33719e+07,1.493e+08,6.69644e+06,25.9026,25.9026,25.9026,21.1131,0,3.04767,0,2.1961e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,6.30784e+07,1.60854e+08,6.69644e+06,25.9181,25.9181,25.9181,21.1131,0,3.65673,0,2.64351e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,7.02664e+07,1.69463e+08,6.69644e+06,25.9409,25.9409,25.9409,21.1131,0,4.11601,0,2.98968e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,7.68185e+07,1.77291e+08,6.69644e+06,25.9508,25.9508,25.9508,21.1131,0,4.53917,0,3.3038e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,8.37119e+07,2.094e+08,6.69644e+06,25.9692,25.9692,25.9692,21.1131,0,4.98656,0,3.64324e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,8.73192e+07,2.13681e+08,6.69644e+06,25.9776,25.9776,25.9776,21.1131,0,5.22325,0,3.82278e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,8.20448e+07,2.19277e+08,6.69644e+06,25.9793,25.9793,25.9793,21.1131,0,4.87368,0,3.56813e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,7.00613e+07,2.04934e+08,6.69644e+06,25.9716,25.9716,25.9716,21.1131,0,4.09511,0,2.99338e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,5.68998e+07,1.53216e+08,6.69644e+06,25.9501,25.9501,25.9501,21.1131,0,3.26176,0,2.37367e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,4.0867e+07,1.44787e+08,6.69644e+06,25.9238,25.9238,25.9238,21.1131,0,2.27501,0,1.6466e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,3.50428e+07,1.37892e+08,6.69644e+06,25.8996,25.8996,25.8996,21.1131,0,1.92477,0,1.38611e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,1.56316e+07,6.362e+07,6.69644e+06,25.9041,25.9041,25.9041,21.1131,0,0.784493,0,5.65471e+07
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,9.81294e+06,4.1895e+07,6.69644e+06,25.9047,25.9047,25.9047,21.1131,0,0.452278,0,3.26047e+07
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,7.96446e+06,3.97265e+07,6.69644e+06,25.8974,25.8974,25.8974,21.1131,0,0.347688,0,2.50266e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,5.69582e+06,3.09851e+07,6.69644e+06,25.8886,25.8886,25.8886,21.1131,0,0.219893,0,1.57989e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,3.43695e+06,2.83661e+07,6.69644e+06,25.881,25.881,25.881,21.1131,0,0.100526,0,7.21102e+06
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,638634,2.52871e+07,6.69644e+06,25.8786,25.8786,25.8786,21.1131,0,0.0103997,0,745631
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,206192,2.4826e+07,6.69644e+06,25.879,25.879,25.879,21.1131,0,0.00264492,0,189652
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,2.46099e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.35021e+07,6.69644e+06,25.8791,25.8791,25.8791,25.8791,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,2.6939e+06,1.64038e+07,6.69644e+06,25.8843,25.8843,25.8843,21.1131,0,0.100295,0,7.20413e+06
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,1.40939e+07,4.98469e+07,6.69644e+06,25.9288,25.9288,25.9288,21.1131,0,0.698583,0,5.06343e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,3.47939e+07,9.83191e+07,6.69644e+06,25.9768,25.9768,25.9768,21.1131,0,1.90611,0,1.39479e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,6.15084e+07,1.70821e+08,6.69644e+06,25.9826,25.9826,25.9826,21.1131,0,3.54936,0,2.60036e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,7.25169e+07,1.84025e+08,6.69644e+06,25.9852,25.9852,25.9852,21.1131,0,4.25431,0,3.11846e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,8.46138e+07,1.98554e+08,6.69644e+06,25.9825,25.9825,25.9825,21.1131,0,5.04646,0,3.69706e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,8.73048e+07,1.89877e+08,6.69644e+06,25.9746,25.9746,25.9746,21.1131,0,5.22804,0,3.82389e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,8.7669e+07,1.90314e+08,6.69644e+06,26.0032,26.0032,26.0032,21.1131,0,5.24942,0,3.86213e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,8.35e+07,1.85297e+08,6.69644e+06,25.9906,25.9906,25.9906,21.1131,0,4.97402,0,3.6501e+08
06/28/2009 16:00,6,28,0,16,0,30,29,0,8.76644e+07,2.141e+08,6.69644e+06,26.0175,26.0175,26.0175,21.1131,0,5.24222,0,3.86811e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,8.33543e+07,2.22762e+08,6.69644e+06,26.0562,26.0562,26.0562,21.1131,0,4.95222,0,3.68302e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,7.37133e+07,2.11228e+08,6.69644e+06,26.0466,26.0466,26.0466,21.1131,0,4.32455,0,3.2099e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,6.1982e+07,1.60334e+08,6.69644e+06,26.0358,26.0358,26.0358,21.1131,0,3.57577,0,2.6483e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,4.50472e+07,1.49726e+08,6.69644e+06,26.0134,26.0134,26.0134,21.1131,0,2.52518,0,1.8617e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,3.98546e+07,1.43574e+08,6.69644e+06,26.0037,26.0037,26.0037,21.1131,0,2.21006,0,1.62617e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,1.75689e+07,6.58938e+07,6.69644e+06,25.9836,25.9836,25.9836,21.1131,0,0.894959,0,6.55799e+07
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,1.12009e+07,4.35226e+07,6.69644e+06,25.9683,25.9683,25.9683,21.1131,0,0.530561,0,3.87556e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,8.25014e+06,4.00566e+07,6.69644e+06,25.9577,25.9577,25.9577,21.1131,0,0.363417,0,2.64886e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,5.43656e+06,3.06785e+07,6.69644e+06,25.9477,25.9477,25.9477,21.1131,0,0.205022,0,1.49129e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,2.85395e+06,2.76792e+07,6.69644e+06,25.9412,25.9412,25.9412,21.1131,0,0.0675548,0,4.90711e+06
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,976540,2.56802e+07,6.69644e+06,25.9372,25.9372,25.9372,21.1131,0,0.0292664,0,2.12415e+06
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,2.46099e+07,6.69644e+06,25.9357,25.9357,25.9357,25.9357,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,2.46099e+07,6.69644e+06,25.9357,25.9357,25.9357,25.9357,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.35021e+07,6.69644e+06,25.9357,25.9357,25.9357,25.9357,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,3.34886e+06,1.70401e+07,6.69644e+06,25.9328,25.9328,25.9328,21.1131,0,0.128918,0,9.3441e+06
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,1.49773e+07,5.04703e+07,6.69644e+06,25.9331,25.9331,25.9331,21.1131,0,0.747084,0,5.41804e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,3.03889e+07,8.25568e+07,6.69644e+06,25.9486,25.9486,25.9486,21.1131,0,1.6459,0,1.19741e+08
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,4.90631e+07,1.44116e+08,6.69644e+06,25.9558,25.9558,25.9558,21.1131,0,2.77565,0,2.0223e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,5.6732e+07,1.53267e+08,6.69644e+06,25.995,25.995,25.995,21.1131,0,3.25104,0,2.38788e+08
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,7.03361e+07,1.69524e+08,6.69644e+06,26.0011,26.0011,26.0011,21.1131,0,4.11538,0,3.02648e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,8.4487e+07,1.98438e+08,6.69644e+06,26.0149,26.0149,26.0149,21.1131,0,5.03694,0,3.7147e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,8.95441e+07,2.04479e+08,6.69644e+06,26.0171,26.0171,26.0171,21.1131,0,5.37089,0,3.96274e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,8.52546e+07,1.87373e+08,6.69644e+06,26.0149,26.0149,26.0149,21.1131,0,5.08635,0,3.75112e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,8.25583e+07,2.07984e+08,6.69644e+06,26.0036,26.0036,26.0036,21.1131,0,4.90628,0,3.60998e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,7.37511e+07,1.97385e+08,6.69644e+06,26.0267,26.0267,26.0267,21.1131,0,4.32827,0,3.19971e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,6.50704e+07,1.87021e+08,6.69644e+06,26.0381,26.0381,26.0381,21.1131,0,3.7712,0,2.79436e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,5.63154e+07,1.53588e+08,6.69644e+06,26.0312,26.0312,26.0312,21.1131,0,3.22022,0,2.38277e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,4.14307e+07,1.45438e+08,6.69644e+06,26.0086,26.0086,26.0086,21.1131,0,2.30539,0,1.69799e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,3.72427e+07,1.40477e+08,6.69644e+06,26.0041,26.0041,26.0041,21.1131,0,2.0526,0,1.51042e+08
