Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/29/2009 22:00,6,29,1,22,0,20,63,0,1.55908e+07,6.35595e+07,6.69644e+06,25.9956,25.9956,25.9956,21.1131,0,0.780743,0,5.73517e+07
06/29/2009 23:00,6,29,1,23,0,20,61,0,1.01816e+07,4.23218e+07,6.69644e+06,25.9867,25.9867,25.9867,21.1131,0,0.472388,0,3.46377e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,8.01907e+06,3.97833e+07,6.69644e+06,25.9827,25.9827,25.9827,21.1131,0,0.349976,0,2.56405e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,7.00062e+06,3.25105e+07,6.69644e+06,25.978,25.978,25.978,21.1131,0,0.292623,0,2.14182e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,5.58857e+06,3.08535e+07,6.69644e+06,25.9681,25.9681,25.9681,21.1131,0,0.213314,0,1.55813e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,4.16217e+06,2.92033e+07,6.69644e+06,25.9608,25.9608,25.9608,21.1131,0,0.140483,0,1.02461e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,3.2586e+06,2.81488e+07,6.69644e+06,25.9585,25.9585,25.9585,21.1131,0,0.0899336,0,6.5562e+06
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,2.19787e+06,2.69102e+07,6.69644e+06,25.9581,25.9581,25.9581,21.1131,0,0.0306844,0,2.23672e+06
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,755356,1.43201e+07,6.69644e+06,25.9597,25.9597,25.9597,21.1131,0,0.0168616,0,1.22951e+06
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,4.67685e+06,1.85917e+07,6.69644e+06,25.9658,25.9658,25.9658,21.1131,0,0.16571,0,1.20987e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,1.50369e+07,4.78822e+07,6.69644e+06,25.9834,25.9834,25.9834,21.1131,0,0.749391,0,5.49112e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,3.21711e+07,8.46433e+07,6.69644e+06,26.0067,26.0067,26.0067,21.1131,0,1.74947,0,1.28804e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,5.74541e+07,1.66039e+08,6.69644e+06,25.9721,25.9721,25.9721,21.1131,0,3.29621,0,2.40971e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,6.77329e+07,1.66412e+08,6.69644e+06,25.956,25.956,25.956,21.1131,0,3.95141,0,2.87907e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,7.99483e+07,1.81057e+08,6.69644e+06,25.9653,25.9653,25.9653,21.1131,0,4.74338,0,3.4628e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,8.67288e+07,1.89224e+08,6.69644e+06,25.9896,25.9896,25.9896,21.1131,0,5.1904,0,3.80808e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,7.85977e+07,1.79392e+08,6.69644e+06,26.0062,26.0062,26.0062,21.1131,0,4.64941,0,3.42279e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,7.51091e+07,1.75227e+08,6.69644e+06,25.9889,25.9889,25.9889,21.1131,0,4.42441,0,3.24561e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,8.18138e+07,1.95164e+08,6.69644e+06,26.0078,26.0078,26.0078,21.1131,0,4.85801,0,3.57756e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,7.91616e+07,2.039e+08,6.69644e+06,26.0076,26.0076,26.0076,21.1131,0,4.68279,0,3.44838e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,6.80105e+07,2.02503e+08,6.69644e+06,25.9677,25.9677,25.9677,21.1131,0,3.96423,0,2.8954e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,5.59808e+07,1.52129e+08,6.69644e+06,25.9459,25.9459,25.9459,21.1131,0,3.20456,0,2.33006e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,4.01626e+07,1.43956e+08,6.69644e+06,25.922,25.922,25.922,21.1131,0,2.23246,0,1.6152e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,3.48041e+07,1.3761e+08,6.69644e+06,25.9034,25.9034,25.9034,21.1131,0,1.91029,0,1.37677e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,1.38252e+07,6.14916e+07,6.69644e+06,25.8981,25.8981,25.8981,21.1131,0,0.680945,0,4.90216e+07
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,7.86469e+06,3.9603e+07,6.69644e+06,25.8895,25.8895,25.8895,21.1131,0,0.342084,0,2.45824e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,4.8387e+06,3.60538e+07,6.69644e+06,25.8777,25.8777,25.8777,21.1131,0,0.171704,0,1.23084e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,2.41752e+06,2.50022e+07,6.69644e+06,25.8754,25.8754,25.8754,21.1131,0,0.042962,0,3.07823e+06
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,577053,2.30476e+07,6.69644e+06,25.8792,25.8792,25.8792,21.1131,0,0.0069278,0,496769
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,2.24486e+07,6.69644e+06,25.8795,25.8795,25.8795,25.8795,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,2.24486e+07,6.69644e+06,25.8795,25.8795,25.8795,25.8795,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,2.24486e+07,6.69644e+06,25.8795,25.8795,25.8795,25.8795,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,1.12329e+07,6.69644e+06,25.8795,25.8795,25.8795,25.8795,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,509879,1.10245e+07,6.69644e+06,25.8802,25.8802,25.8802,23.4963,0,0.0158364,0,1.13597e+06
07/01/2009 08:00,7,1,3,8,0,17,59,0,9.97763e+06,3.23067e+07,6.69644e+06,25.8877,25.8877,25.8877,21.1131,0,0.464631,0,3.33805e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.34921e+06,2.67394e+07,6.99306e+07,6.69644e+06,25.8993,25.8993,25.8993,21.1131,0,1.4352,0,1.03349e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,5.19283e+07,1.35227e+08,6.69644e+06,25.9461,25.9461,25.9461,21.1131,0,2.95127,0,2.14595e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,7.07327e+07,1.8187e+08,6.69644e+06,25.9731,25.9731,25.9731,21.1131,0,4.1392,0,3.02657e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,8.4309e+07,1.98158e+08,6.69644e+06,25.9754,25.9754,25.9754,21.1131,0,5.02568,0,3.67652e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,8.9618e+07,2.04555e+08,6.69644e+06,25.9849,25.9849,25.9849,21.1131,0,5.37827,0,3.94212e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,9.09292e+07,2.06108e+08,6.69644e+06,25.9854,25.9854,25.9854,21.1131,0,5.46493,0,4.00607e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,9.19411e+07,2.19229e+08,6.69644e+06,25.9906,25.9906,25.9906,21.1131,0,5.53059,0,4.05853e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,8.95505e+07,2.163e+08,6.69644e+06,25.989,25.989,25.989,21.1131,0,5.36985,0,3.93922e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,8.63405e+07,2.24367e+08,6.69644e+06,25.9888,25.9888,25.9888,21.1131,0,5.15626,0,3.7824e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,7.46933e+07,2.10417e+08,6.69644e+06,25.9825,25.9825,25.9825,21.1131,0,4.39296,0,3.21832e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,4.88258e+07,1.34941e+08,6.69644e+06,25.9879,25.9879,25.9879,21.1131,0,2.75736,0,2.02229e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,3.36622e+07,1.07727e+08,6.69644e+06,25.9556,25.9556,25.9556,21.1131,0,1.83967,0,1.34032e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,2.79979e+07,1.01043e+08,6.69644e+06,25.9394,25.9394,25.9394,21.1131,0,1.50389,0,1.09201e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,1.72398e+07,5.98773e+07,6.69644e+06,25.9272,25.9272,25.9272,21.1131,0,0.876739,0,6.35009e+07
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,9.12304e+06,3.89033e+07,6.69644e+06,25.9193,25.9193,25.9193,21.1131,0,0.412855,0,2.98536e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,6.37887e+06,3.56868e+07,6.69644e+06,25.9115,25.9115,25.9115,21.1131,0,0.258026,0,1.86274e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,3.09188e+06,2.57823e+07,6.69644e+06,25.9022,25.9022,25.9022,21.1131,0,0.080811,0,5.82259e+06
07/02/2009 02:00,7,2,4,2,0,14,76,0,780498,2.32856e+07,6.69644e+06,25.8974,25.8974,25.8974,21.1131,0,0.0183084,0,1.31784e+06
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,2.24486e+07,6.69644e+06,25.8969,25.8969,25.8969,25.8969,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,2.24486e+07,6.69644e+06,25.8969,25.8969,25.8969,25.8969,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,2.24486e+07,6.69644e+06,25.8969,25.8969,25.8969,25.8969,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,1.12329e+07,6.69644e+06,25.8969,25.8969,25.8969,25.8969,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,1.5473e+06,1.21492e+07,6.69644e+06,25.8973,25.8973,25.8973,21.1131,0,0.0442651,0,3.18635e+06
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,6.89608e+06,1.824e+07,6.69644e+06,25.9,25.9,25.9,21.1131,0,0.289911,0,2.08802e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,1.7718e+07,2.96018e+07,6.69644e+06,25.9114,25.9114,25.9114,21.1131,0,0.904497,0,6.52966e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,3.30612e+07,5.95106e+07,6.69644e+06,25.941,25.941,25.941,21.1131,0,1.80498,0,1.31108e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,4.96086e+07,1.05392e+08,6.69644e+06,25.9185,25.9185,25.9185,21.1131,0,2.81411,0,2.03456e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,4.37568e+07,9.84394e+07,6.69644e+06,25.892,25.892,25.892,21.1131,0,2.45505,0,1.76518e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,5.0898e+07,1.26159e+08,6.69644e+06,25.89,25.89,25.89,21.1131,0,2.89478,0,2.08043e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,4.56569e+07,1.27855e+08,6.69644e+06,25.8604,25.8604,25.8604,21.1131,0,2.5711,0,1.83638e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,5.69582e+07,1.33361e+08,6.69644e+06,25.891,25.891,25.891,21.1131,0,3.27217,0,2.35219e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,5.75037e+07,1.41942e+08,6.69644e+06,25.9164,25.9164,25.9164,21.1131,0,3.30322,0,2.38709e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,5.80539e+07,1.50524e+08,6.69644e+06,25.9258,25.9258,25.9258,21.1131,0,3.33583,0,2.4154e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,4.37856e+07,1.15185e+08,6.69644e+06,25.902,25.902,25.902,21.1131,0,2.45323,0,1.76754e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,2.93825e+07,7.09474e+07,6.69644e+06,25.8857,25.8857,25.8857,21.1131,0,1.58752,0,1.13991e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,1.39509e+07,4.45828e+07,6.69644e+06,25.8726,25.8726,25.8726,21.1131,0,0.68853,0,4.93033e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,8.69554e+06,3.84104e+07,6.69644e+06,25.8602,25.8602,25.8602,21.1131,0,0.389185,0,2.77956e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,5.35085e+06,3.44825e+07,6.69644e+06,25.8497,25.8497,25.8497,21.1131,0,0.200516,0,1.42892e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,4.04596e+06,3.29833e+07,6.69644e+06,25.8427,25.8427,25.8427,21.1131,0,0.134471,0,9.56855e+06
07/03/2009 00:00,7,3,5,0,0,16,63,0,2.90433e+06,3.16517e+07,6.69644e+06,25.8416,25.8416,25.8416,21.1131,0,0.0705493,0,5.01896e+06
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,2.46099e+07,6.69644e+06,25.8418,25.8418,25.8418,25.8418,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,2.46099e+07,6.69644e+06,25.8418,25.8418,25.8418,25.8418,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,2.46099e+07,6.69644e+06,25.8418,25.8418,25.8418,25.8418,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,2.46099e+07,6.69644e+06,25.8418,25.8418,25.8418,25.8418,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,2.46099e+07,6.69644e+06,25.8418,25.8418,25.8418,25.8418,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.33942e+07,6.69644e+06,25.8418,25.8418,25.8418,25.8418,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,145082,1.27805e+07,6.69644e+06,25.842,25.842,25.842,23.4774,0,0.00366229,0,260575
07/03/2009 08:00,7,3,5,8,0,21,43,0,9.04923e+06,4.35773e+07,6.69644e+06,25.8536,25.8536,25.8536,21.1131,0,0.435834,0,3.10996e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,2.64432e+07,7.78532e+07,6.69644e+06,25.873,25.873,25.873,21.1131,0,1.41455,0,1.01303e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,5.40432e+07,1.61973e+08,6.69644e+06,25.8624,25.8624,25.8624,21.1131,0,3.08879,0,2.20705e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,6.63128e+07,1.76661e+08,6.69644e+06,25.8435,25.8435,25.8435,21.1131,0,3.8673,0,2.75235e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,7.77867e+07,1.78487e+08,6.69644e+06,25.8537,25.8537,25.8537,21.1131,0,4.61149,0,3.28904e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,7.09687e+07,1.70289e+08,6.69644e+06,25.8475,25.8475,25.8475,21.1131,0,4.1671,0,2.96819e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,6.59133e+07,1.76142e+08,6.69644e+06,25.876,25.876,25.876,21.1131,0,3.83759,0,2.74994e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,6.39179e+07,1.61816e+08,6.69644e+06,25.8806,25.8806,25.8806,21.1131,0,3.71093,0,2.66176e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,7.28303e+07,1.84393e+08,6.69644e+06,25.8932,25.8932,25.8932,21.1131,0,4.28084,0,3.07868e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,6.79336e+07,1.90451e+08,6.69644e+06,25.9086,25.9086,25.9086,21.1131,0,3.96307,0,2.8593e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,6.30182e+07,1.9654e+08,6.69644e+06,25.9155,25.9155,25.9155,21.1131,0,3.64917,0,2.63665e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,5.28498e+07,1.48394e+08,6.69644e+06,25.8943,25.8943,25.8943,21.1131,0,3.0121,0,2.1667e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,3.90733e+07,1.42651e+08,6.69644e+06,25.883,25.883,25.883,21.1131,0,2.16767,0,1.55561e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,3.39808e+07,1.3662e+08,6.69644e+06,25.8689,25.8689,25.8689,21.1131,0,1.86191,0,1.33222e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,1.42169e+07,6.19374e+07,6.69644e+06,25.8659,25.8659,25.8659,21.1131,0,0.703695,0,5.03187e+07
07/03/2009 23:00,7,3,5,23,0,18,52,0,8.76233e+06,4.06436e+07,6.69644e+06,25.8629,25.8629,25.8629,21.1131,0,0.392923,0,2.80787e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,5.65908e+06,3.70258e+07,6.69644e+06,25.8531,25.8531,25.8531,21.1131,0,0.225142,0,1.60559e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,2.9177e+06,2.77444e+07,6.69644e+06,25.8452,25.8452,25.8452,21.1131,0,0.0711953,0,5.0687e+06
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,2.46099e+07,6.69644e+06,25.8435,25.8435,25.8435,25.8435,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,2.46099e+07,6.69644e+06,25.8435,25.8435,25.8435,25.8435,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,2.46099e+07,6.69644e+06,25.8435,25.8435,25.8435,25.8435,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,2.46099e+07,6.69644e+06,25.8435,25.8435,25.8435,25.8435,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,0,1.33942e+07,6.69644e+06,25.8435,25.8435,25.8435,25.8435,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,19,43,0,1.96846e+06,1.47571e+07,6.69644e+06,25.8448,25.8448,25.8448,21.1131,0,0.0514688,0,3.66416e+06
07/04/2009 08:00,7,4,6,8,0,23,33,0,1.22441e+07,4.72522e+07,6.69644e+06,25.8584,25.8584,25.8584,21.1131,0,0.59385,0,4.24035e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,3.02313e+07,8.23247e+07,6.69644e+06,25.879,25.879,25.879,21.1131,0,1.63781,0,1.17435e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,5.59694e+07,1.5231e+08,6.69644e+06,25.9036,25.9036,25.9036,21.1131,0,3.20669,0,2.31117e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,5.55887e+07,1.51871e+08,6.69644e+06,25.9151,25.9151,25.9151,21.1131,0,3.18278,0,2.29945e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,5.42906e+07,1.62247e+08,6.69644e+06,25.8719,25.8719,25.8719,21.1131,0,3.10349,0,2.22199e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,5.11045e+07,1.58454e+08,6.69644e+06,25.8382,25.8382,25.8382,21.1131,0,2.907,0,2.06657e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,5.30225e+07,1.60733e+08,6.69644e+06,25.8595,25.8595,25.8595,21.1131,0,3.02454,0,2.15984e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,5.63315e+07,1.64679e+08,6.69644e+06,25.8799,25.8799,25.8799,21.1131,0,3.23021,0,2.3166e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,5.89471e+07,1.67772e+08,6.69644e+06,25.8869,25.8869,25.8869,21.1131,0,3.39385,0,2.43755e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,5.66084e+07,1.76933e+08,6.69644e+06,25.8834,25.8834,25.8834,21.1131,0,3.24697,0,2.33035e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,5.1719e+07,1.85018e+08,6.69644e+06,25.8838,25.8838,25.8838,21.1131,0,2.942,0,2.11162e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,4.28754e+07,1.387e+08,6.69644e+06,25.8748,25.8748,25.8748,21.1131,0,2.39894,0,1.71859e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,3.1675e+07,1.33895e+08,6.69644e+06,25.8667,25.8667,25.8667,21.1131,0,1.72441,0,1.23327e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,2.81554e+07,1.29733e+08,6.69644e+06,25.8553,25.8553,25.8553,21.1131,0,1.51596,0,1.08159e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,8.4701e+06,5.51803e+07,6.69644e+06,25.8426,25.8426,25.8426,21.1131,0,0.376691,0,2.68035e+07
07/04/2009 23:00,7,4,6,23,0,14,59,0,3.06447e+06,3.39895e+07,6.69644e+06,25.8324,25.8324,25.8324,21.1131,0,0.0794282,0,5.63952e+06
07/05/2009 00:00,7,5,0,0,0,14,55,0,0,3.06907e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,2.46099e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,2.46099e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,2.46099e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,2.46099e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,2.46099e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.33942e+07,6.69644e+06,25.8294,25.8294,25.8294,25.8294,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,226905,1.35441e+07,6.69644e+06,25.8297,25.8297,25.8297,23.4712,0,0.0082563,0,585911
07/05/2009 08:00,7,5,0,8,0,22,33,0,1.03536e+07,4.50244e+07,6.69644e+06,25.8443,25.8443,25.8443,21.1131,0,0.486781,0,3.46654e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,2.71995e+07,7.87329e+07,6.69644e+06,25.886,25.886,25.886,21.1131,0,1.45841,0,1.04733e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,5.32758e+07,1.61027e+08,6.69644e+06,25.8789,25.8789,25.8789,21.1131,0,3.03955,0,2.1794e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,6.62183e+07,1.7651e+08,6.69644e+06,25.8915,25.8915,25.8915,21.1131,0,3.85667,0,2.77259e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,7.98899e+07,1.92902e+08,6.69644e+06,25.9047,25.9047,25.9047,21.1131,0,4.74251,0,3.4189e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,8.42542e+07,1.8623e+08,6.69644e+06,25.9184,25.9184,25.9184,21.1131,0,5.03142,0,3.63757e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,6.94868e+07,1.80386e+08,6.69644e+06,25.8956,25.8956,25.8956,21.1131,0,4.06489,0,2.92481e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,6.42499e+07,1.62185e+08,6.69644e+06,25.9043,25.9043,25.9043,21.1131,0,3.72948,0,2.68839e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,6.50515e+07,1.86993e+08,6.69644e+06,25.9206,25.9206,25.9206,21.1131,0,3.77779,0,2.73244e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,6.05747e+07,1.81645e+08,6.69644e+06,25.9272,25.9272,25.9272,21.1131,0,3.49351,0,2.5303e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,5.34095e+07,1.88971e+08,6.69644e+06,25.9104,25.9104,25.9104,21.1131,0,3.04574,0,2.19829e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,4.79189e+07,1.43603e+08,6.69644e+06,25.9092,25.9092,25.9092,21.1131,0,2.70588,0,1.95252e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,3.56398e+07,1.38574e+08,6.69644e+06,25.903,25.903,25.903,21.1131,0,1.95993,0,1.41242e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,3.22274e+07,1.34534e+08,6.69644e+06,25.9115,25.9115,25.9115,21.1131,0,1.75544,0,1.26729e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,1.12563e+07,5.84488e+07,6.69644e+06,25.9068,25.9068,25.9068,21.1131,0,0.534165,0,3.8525e+07
07/05/2009 23:00,7,5,0,23,0,16,77,0,5.17556e+06,3.64534e+07,6.69644e+06,25.9049,25.9049,25.9049,21.1131,0,0.19746,0,1.42356e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,2.15498e+06,3.29755e+07,6.69644e+06,25.9037,25.9037,25.9037,21.1131,0,0.0448692,0,3.23397e+06
07/06/2009 01:00,7,6,1,1,0,14,67,0,0,2.46099e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,14,67,0,0,2.46099e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,2.46099e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,2.46099e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,2.46099e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.33942e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,0,1.26217e+07,6.69644e+06,25.8997,25.8997,25.8997,25.8997,0,0,0,0
07/06/2009 08:00,7,6,1,8,0,16,59,0,8.35392e+06,4.27567e+07,6.69644e+06,25.8949,25.8949,25.8949,21.1131,0,0.398758,0,2.86778e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.73478e+06,2.43294e+07,7.71033e+07,6.69644e+06,25.8151,25.8151,25.8151,21.1131,0,1.30933,0,9.26146e+07
07/06/2009 10:00,7,6,1,10,0,19,52,0,5.26177e+07,1.72172e+08,6.69644e+06,25.9002,25.9002,25.9002,21.1131,0,2.99615,0,2.15792e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,6.4578e+07,1.74509e+08,6.69644e+06,25.9299,25.9299,25.9299,21.1131,0,3.7483,0,2.71639e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,7.80584e+07,1.90668e+08,6.69644e+06,25.945,25.945,25.945,21.1131,0,4.61783,0,3.35702e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,8.53285e+07,1.99402e+08,6.69644e+06,25.9794,25.9794,25.9794,21.1131,0,5.09382,0,3.7294e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,8.8781e+07,2.0354e+08,6.69644e+06,25.9988,25.9988,25.9988,21.1131,0,5.32122,0,3.91143e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,8.75785e+07,2.14005e+08,6.69644e+06,25.9797,25.9797,25.9797,21.1131,0,5.24148,0,3.8378e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,8.66482e+07,2.12812e+08,6.69644e+06,25.9801,25.9801,25.9801,21.1131,0,5.17789,0,3.79147e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,8.0696e+07,2.17599e+08,6.69644e+06,25.9758,25.9758,25.9758,21.1131,0,4.78556,0,3.5011e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,7.0243e+07,2.07049e+08,6.69644e+06,25.9767,25.9767,25.9767,21.1131,0,4.10627,0,3.00473e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,5.58724e+07,1.51952e+08,6.69644e+06,25.9567,25.9567,25.9567,21.1131,0,3.19656,0,2.32941e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,3.96714e+07,1.43332e+08,6.69644e+06,25.9398,25.9398,25.9398,21.1131,0,2.20129,0,1.59854e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,3.46453e+07,1.37386e+08,6.69644e+06,25.929,25.929,25.929,21.1131,0,1.89936,0,1.37621e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,1.23173e+07,5.96887e+07,6.69644e+06,25.9163,25.9163,25.9163,21.1131,0,0.594665,0,4.29734e+07
07/06/2009 23:00,7,6,1,23,0,17,63,0,5.88932e+06,3.72887e+07,6.69644e+06,25.9035,25.9035,25.9035,21.1131,0,0.237826,0,1.71405e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,3.10367e+06,3.40864e+07,6.69644e+06,25.8962,25.8962,25.8962,21.1131,0,0.0978952,0,7.04471e+06
07/07/2009 01:00,7,7,2,1,0,16,68,0,1.76942e+06,2.64476e+07,6.69644e+06,25.8929,25.8929,25.8929,21.1131,0,0.0232626,0,1.67289e+06
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,0,2.46099e+07,6.69644e+06,25.8922,25.8922,25.8922,25.8922,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,2.46099e+07,6.69644e+06,25.8922,25.8922,25.8922,25.8922,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,2.46099e+07,6.69644e+06,25.8922,25.8922,25.8922,25.8922,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,2.46099e+07,6.69644e+06,25.8922,25.8922,25.8922,25.8922,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.33942e+07,6.69644e+06,25.8922,25.8922,25.8922,25.8922,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,1.40739e+06,1.41938e+07,6.69644e+06,25.8942,25.8942,25.8942,22.7061,0,0.0505665,0,3.63849e+06
07/07/2009 08:00,7,7,2,8,0,24,31,0,1.27867e+07,4.78811e+07,6.69644e+06,25.9134,25.9134,25.9134,21.1131,0,0.623947,0,4.50749e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,3.05768e+07,8.27379e+07,6.69644e+06,25.9187,25.9187,25.9187,21.1131,0,1.65764,0,1.19849e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,5.80443e+07,1.66728e+08,6.69644e+06,25.9189,25.9189,25.9189,21.1131,0,3.3359,0,2.41199e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,7.09132e+07,1.82135e+08,6.69644e+06,25.9216,25.9216,25.9216,21.1131,0,4.15659,0,3.00707e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,8.31424e+07,1.96823e+08,6.69644e+06,25.9095,25.9095,25.9095,21.1131,0,4.95714,0,3.5772e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,8.93242e+07,1.92352e+08,6.69644e+06,25.9206,25.9206,25.9206,21.1131,0,5.36987,0,3.88399e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,8.33154e+07,1.85101e+08,6.69644e+06,25.9271,25.9271,25.9271,21.1131,0,4.96818,0,3.59829e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,8.63455e+07,2.00673e+08,6.69644e+06,25.925,25.925,25.925,21.1131,0,5.16786,0,3.74134e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,8.00104e+07,2.0493e+08,6.69644e+06,25.9251,25.9251,25.9251,21.1131,0,4.74563,0,3.43571e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,7.129e+07,1.94498e+08,6.69644e+06,25.8929,25.8929,25.8929,21.1131,0,4.18122,0,3.0068e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,6.74633e+07,2.01862e+08,6.69644e+06,25.9076,25.9076,25.9076,21.1131,0,3.93338,0,2.8373e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,5.75622e+07,1.54019e+08,6.69644e+06,25.8877,25.8877,25.8877,21.1131,0,3.30719,0,2.37569e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,4.24719e+07,1.46686e+08,6.69644e+06,25.8765,25.8765,25.8765,21.1131,0,2.37424,0,1.70153e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,3.67049e+07,1.39856e+08,6.69644e+06,25.8513,25.8513,25.8513,21.1131,0,2.02621,0,1.44441e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,1.86828e+07,6.72064e+07,6.69644e+06,25.8522,25.8522,25.8522,21.1131,0,0.961351,0,6.8544e+07
07/07/2009 23:00,7,7,2,23,0,19,46,0,1.1947e+07,4.43913e+07,6.69644e+06,25.8475,25.8475,25.8475,21.1131,0,0.574256,0,4.09037e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,8.20519e+06,3.99949e+07,6.69644e+06,25.8247,25.8247,25.8247,21.1131,0,0.361926,0,2.56554e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,6.57766e+06,2.98462e+07,6.69644e+06,25.8109,25.8109,25.8109,21.1131,0,0.269768,0,1.90669e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,4.56171e+06,2.74849e+07,6.69644e+06,25.8093,25.8093,25.8093,21.1131,0,0.156261,0,1.10407e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,2.41589e+06,2.49965e+07,6.69644e+06,25.8075,25.8075,25.8075,21.1131,0,0.0432021,0,3.05126e+06
07/08/2009 04:00,7,8,3,4,0,17,45,0,606464,2.30834e+07,6.69644e+06,25.8067,25.8067,25.8067,21.1131,0,0.00862349,0,608948
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,2.24486e+07,6.69644e+06,25.8069,25.8069,25.8069,25.8069,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,0,1.12329e+07,6.69644e+06,25.8069,25.8069,25.8069,25.8069,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,23,33,0,6.23899e+06,1.74788e+07,6.69644e+06,25.8168,25.8168,25.8168,21.1131,0,0.253197,0,1.79245e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,1.68962e+07,4.04414e+07,6.69644e+06,25.8438,25.8438,25.8438,21.1131,0,0.858147,0,6.10774e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,3.29584e+07,7.59533e+07,6.69644e+06,25.8709,25.8709,25.8709,21.1131,0,1.80052,0,1.28885e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,5.73105e+07,1.41693e+08,6.69644e+06,25.8794,25.8794,25.8794,21.1131,0,3.29273,0,2.36118e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,7.43079e+07,1.8624e+08,6.69644e+06,25.8713,25.8713,25.8713,21.1131,0,4.38167,0,3.13673e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,8.83897e+07,2.03175e+08,6.69644e+06,25.8743,25.8743,25.8743,21.1131,0,5.31066,0,3.80415e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,9.39878e+07,2.09923e+08,6.69644e+06,25.8901,25.8901,25.8901,21.1131,0,5.68536,0,4.08611e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,9.53333e+07,2.11518e+08,6.69644e+06,25.8996,25.8996,25.8996,21.1131,0,5.77394,0,4.15801e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,8.76979e+07,1.90358e+08,6.69644e+06,25.8903,25.8903,25.8903,21.1131,0,5.2617,0,3.7818e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,8.46774e+07,1.98646e+08,6.69644e+06,25.9153,25.9153,25.9153,21.1131,0,5.05651,0,3.65329e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,8.43084e+07,2.10098e+08,6.69644e+06,25.9096,25.9096,25.9096,21.1131,0,5.03047,0,3.6302e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,7.25146e+07,1.95957e+08,6.69644e+06,25.8982,25.8982,25.8982,21.1131,0,4.25961,0,3.06661e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,4.91286e+07,1.3537e+08,6.69644e+06,25.8862,25.8862,25.8862,21.1131,0,2.78249,0,1.99818e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,3.58897e+07,1.10406e+08,6.69644e+06,25.8636,25.8636,25.8636,21.1131,0,1.97681,0,1.41286e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,3.24107e+07,1.06291e+08,6.69644e+06,25.8871,25.8871,25.8871,21.1131,0,1.7674,0,1.26943e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,2.17562e+07,6.5224e+07,6.69644e+06,25.8824,25.8824,25.8824,21.1131,0,1.13982,0,8.17872e+07
07/08/2009 23:00,7,8,3,23,0,22,53,0,1.38443e+07,4.44676e+07,6.69644e+06,25.9066,25.9066,25.9066,21.1131,0,0.681738,0,4.91664e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,9.89682e+06,3.98271e+07,6.69644e+06,25.9208,25.9208,25.9208,21.1131,0,0.456863,0,3.30462e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,7.11618e+06,3.04817e+07,6.69644e+06,25.921,25.921,25.921,21.1131,0,0.299478,0,2.1663e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,3.50176e+06,2.62662e+07,6.69644e+06,25.9177,25.9177,25.9177,21.1131,0,0.103779,0,7.50178e+06
07/09/2009 03:00,7,9,4,3,0,16,88,0,1.16126e+06,2.37342e+07,6.69644e+06,25.9148,25.9148,25.9148,21.1131,0,0.0395807,0,2.8594e+06
07/09/2009 04:00,7,9,4,4,0,15,94,0,0,2.24486e+07,6.69644e+06,25.9156,25.9156,25.9156,25.9156,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,2.24486e+07,6.69644e+06,25.9156,25.9156,25.9156,25.9156,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,676351,1.19532e+07,6.69644e+06,25.9175,25.9175,25.9175,21.1131,0,0.0124211,0,897831
07/09/2009 07:00,7,9,4,7,0,21,64,0,7.03325e+06,1.84077e+07,6.69644e+06,25.9418,25.9418,25.9418,21.1131,0,0.298097,0,2.16749e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.33319e+07,2.57918e+07,6.69644e+06,25.9717,25.9717,25.9717,21.1131,0,0.651672,0,4.76372e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,2.29915e+07,3.58253e+07,6.69644e+06,25.9747,25.9747,25.9747,21.1131,0,1.2094,0,8.84593e+07
07/09/2009 10:00,7,9,4,10,0,27,32,0,3.7707e+07,6.50249e+07,6.69644e+06,25.9663,25.9663,25.9663,21.1131,0,2.08316,0,1.52106e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,5.47779e+07,1.16848e+08,6.69644e+06,25.9534,25.9534,25.9534,21.1131,0,3.13277,0,2.28141e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,6.53647e+07,1.29522e+08,6.69644e+06,25.9834,25.9834,25.9834,21.1131,0,3.80183,0,2.78576e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,7.9099e+07,1.59926e+08,6.69644e+06,25.9814,25.9814,25.9814,21.1131,0,4.6927,0,3.43712e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,6.26787e+07,1.56082e+08,6.69644e+06,25.9428,25.9428,25.9428,21.1131,0,3.62846,0,2.63656e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.41292e+06,4.77033e+07,1.41782e+08,6.69644e+06,25.639,25.639,25.639,21.1131,0,2.79913,0,1.90581e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,4.97361e+07,1.4063e+08,6.69644e+06,25.909,25.909,25.909,21.1131,0,2.81612,0,2.03203e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,5.46163e+07,1.46417e+08,6.69644e+06,25.9516,25.9516,25.9516,21.1131,0,3.11891,0,2.27042e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,4.56486e+07,1.1653e+08,6.69644e+06,25.9415,25.9415,25.9415,21.1131,0,2.56514,0,1.86344e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,3.05103e+07,7.22731e+07,6.69644e+06,25.9372,25.9372,25.9372,21.1131,0,1.65271,0,1.19951e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,1.6136e+07,4.7147e+07,6.69644e+06,25.9522,25.9522,25.9522,21.1131,0,0.812408,0,5.91473e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,1.4235e+07,4.49322e+07,6.69644e+06,25.941,25.941,25.941,21.1131,0,0.704306,0,5.11588e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,9.98185e+06,3.99186e+07,6.69644e+06,25.9453,25.9453,25.9453,21.1131,0,0.460979,0,3.35134e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,4.45126e+06,3.34451e+07,6.69644e+06,25.9431,25.9431,25.9431,21.1131,0,0.156965,0,1.14063e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,4.36437e+06,3.33469e+07,6.69644e+06,25.928,25.928,25.928,21.1131,0,0.151905,0,1.10041e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,3.7818e+06,2.87529e+07,6.69644e+06,25.9268,25.9268,25.9268,21.1131,0,0.119201,0,8.63294e+06
07/10/2009 02:00,7,10,5,2,0,17,72,0,3.01708e+06,2.786e+07,6.69644e+06,25.9298,25.9298,25.9298,21.1131,0,0.0764146,0,5.53758e+06
07/10/2009 03:00,7,10,5,3,0,18,68,0,3.13037e+06,2.79951e+07,6.69644e+06,25.9359,25.9359,25.9359,21.1131,0,0.0826988,0,6.00057e+06
07/10/2009 04:00,7,10,5,4,0,17,72,0,820451,2.54962e+07,6.69644e+06,25.9428,25.9428,25.9428,21.1131,0,0.0204262,0,1.48425e+06
07/10/2009 05:00,7,10,5,5,0,17,68,0,706945,2.53622e+07,6.69644e+06,25.9469,25.9469,25.9469,21.1131,0,0.0140965,0,1.02517e+06
07/10/2009 06:00,7,10,5,6,0,17,68,0,230168,1.3747e+07,6.69644e+06,25.9491,25.9491,25.9491,21.1131,0,0.00394568,0,287082
07/10/2009 07:00,7,10,5,7,0,18,68,0,3.008e+06,1.60821e+07,6.69644e+06,25.9575,25.9575,25.9575,21.1131,0,0.109349,0,7.97261e+06
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.16663e+07,4.65737e+07,6.69644e+06,25.9812,25.9812,25.9812,21.1131,0,0.55685,0,4.0787e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,2.17391e+07,7.76597e+07,6.69644e+06,26.009,26.009,26.009,21.1131,0,1.13623,0,8.36954e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,4.7519e+07,1.42283e+08,6.69644e+06,26.0363,26.0363,26.0363,21.1131,0,2.67689,0,1.98278e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,6.04123e+07,1.5766e+08,6.69644e+06,26.049,26.049,26.049,21.1131,0,3.47985,0,2.58418e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,7.94941e+07,1.8051e+08,6.69644e+06,26.0346,26.0346,26.0346,21.1131,0,4.70845,0,3.48635e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,9.1512e+07,2.06894e+08,6.69644e+06,26.0453,26.0453,26.0453,21.1131,0,5.50226,0,4.08305e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,9.38166e+07,2.0964e+08,6.69644e+06,26.0395,26.0395,26.0395,21.1131,0,5.65605,0,4.19218e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,9.32295e+07,2.20834e+08,6.69644e+06,26.0175,26.0175,26.0175,21.1131,0,5.61616,0,4.14402e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,9.20747e+07,2.19383e+08,6.69644e+06,25.9972,25.9972,25.9972,21.1131,0,5.53867,0,4.0699e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,8.24745e+07,2.0783e+08,6.69644e+06,25.9729,25.9729,25.9729,21.1131,0,4.90254,0,3.58459e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,7.31874e+07,2.08665e+08,6.69644e+06,25.9775,25.9775,25.9775,21.1131,0,4.29592,0,3.14399e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,5.94663e+07,1.57331e+08,6.69644e+06,25.9829,25.9829,25.9829,21.1131,0,3.42035,0,2.50599e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,4.38967e+07,1.48357e+08,6.69644e+06,25.9773,25.9773,25.9773,21.1131,0,2.45643,0,1.79768e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,3.87195e+07,1.42226e+08,6.69644e+06,25.9568,25.9568,25.9568,21.1131,0,2.14343,0,1.56202e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,1.81802e+07,6.66048e+07,6.69644e+06,25.9543,25.9543,25.9543,21.1131,0,0.930395,0,6.77667e+07
07/10/2009 23:00,7,10,5,23,0,19,56,0,1.09824e+07,4.32561e+07,6.69644e+06,25.9374,25.9374,25.9374,21.1131,0,0.518435,0,3.76292e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,8.06071e+06,3.98268e+07,6.69644e+06,25.9235,25.9235,25.9235,21.1131,0,0.352794,0,2.55328e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,7.11875e+06,3.26498e+07,6.69644e+06,25.9195,25.9195,25.9195,21.1131,0,0.299671,0,2.16702e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,4.26692e+06,2.93268e+07,6.69644e+06,25.9144,25.9144,25.9144,21.1131,0,0.146612,0,1.05907e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,3.2777e+06,2.81737e+07,6.69644e+06,25.9102,25.9102,25.9102,21.1131,0,0.0912049,0,6.58256e+06
07/11/2009 04:00,7,11,6,4,0,17,59,0,1.27055e+06,2.60298e+07,6.69644e+06,25.9103,25.9103,25.9103,21.1131,0,0.0457299,0,3.30052e+06
07/11/2009 05:00,7,11,6,5,0,15,67,0,0,2.46099e+07,6.69644e+06,25.9109,25.9109,25.9109,25.9109,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,19,56,0,892953,1.4377e+07,6.69644e+06,25.9128,25.9128,25.9128,21.1131,0,0.0246001,0,1.77643e+06
07/11/2009 07:00,7,11,6,7,0,22,43,0,7.02428e+06,2.05641e+07,6.69644e+06,25.9179,25.9179,25.9179,21.1131,0,0.29804,0,2.15467e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.88892e+07,5.50555e+07,6.69644e+06,25.9424,25.9424,25.9424,21.1131,0,0.971617,0,7.05964e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,3.65902e+07,8.98545e+07,6.69644e+06,25.9636,25.9636,25.9636,21.1131,0,2.01483,0,1.47036e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,6.41838e+07,1.74057e+08,6.69644e+06,25.9582,25.9582,25.9582,21.1131,0,3.72166,0,2.71294e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,7.41248e+07,1.86019e+08,6.69644e+06,25.9056,25.9056,25.9056,21.1131,0,4.36742,0,3.14912e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,8.89681e+07,2.03856e+08,6.69644e+06,25.9309,25.9309,25.9309,21.1131,0,5.34338,0,3.8731e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,9.30816e+07,2.08827e+08,6.69644e+06,25.925,25.925,25.925,21.1131,0,5.62106,0,4.06944e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,9.47968e+07,2.10868e+08,6.69644e+06,25.9262,25.9262,25.9262,21.1131,0,5.7351,0,4.153e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,9.46542e+07,2.10665e+08,6.69644e+06,25.9333,25.9333,25.9333,21.1131,0,5.72316,0,4.15043e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,9.16627e+07,2.07032e+08,6.69644e+06,25.933,25.933,25.933,21.1131,0,5.52028,0,4.00313e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,8.0697e+07,2.05773e+08,6.69644e+06,25.9373,25.9373,25.9373,21.1131,0,4.79013,0,3.47673e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,7.2994e+07,2.08497e+08,6.69644e+06,25.9314,25.9314,25.9314,21.1131,0,4.28826,0,3.10863e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,6.27468e+07,1.60219e+08,6.69644e+06,25.9124,25.9124,25.9124,21.1131,0,3.63339,0,2.62352e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,4.67167e+07,1.51743e+08,6.69644e+06,25.8779,25.8779,25.8779,21.1131,0,2.63455,0,1.88863e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,4.40066e+07,1.48502e+08,6.69644e+06,25.9383,25.9383,25.9383,21.1131,0,2.46442,0,1.78906e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,2.14487e+07,7.04593e+07,6.69644e+06,25.9364,25.9364,25.9364,21.1131,0,1.12044,0,8.13069e+07
07/11/2009 23:00,7,11,6,23,0,24,36,0,1.63859e+07,4.96277e+07,6.69644e+06,25.9156,25.9156,25.9156,21.1131,0,0.828284,0,5.98467e+07
07/12/2009 00:00,7,12,0,0,0,22,38,0,1.21368e+07,4.46304e+07,6.69644e+06,25.8894,25.8894,25.8894,21.1131,0,0.585053,0,4.20416e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,9.19419e+06,3.50885e+07,6.69644e+06,25.8634,25.8634,25.8634,21.1131,0,0.417731,0,2.98545e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,7.53115e+06,3.31371e+07,6.69644e+06,25.8444,25.8444,25.8444,21.1131,0,0.323665,0,2.30391e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,6.83739e+06,3.23298e+07,6.69644e+06,25.8336,25.8336,25.8336,21.1131,0,0.284658,0,2.02167e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,4.30263e+06,2.93519e+07,6.69644e+06,25.8298,25.8298,25.8298,21.1131,0,0.141771,0,1.00606e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,3.41205e+06,2.83328e+07,6.69644e+06,25.8272,25.8272,25.8272,21.1131,0,0.0991671,0,7.03336e+06
07/12/2009 06:00,7,12,0,6,0,21,40,0,5.63008e+06,1.97032e+07,6.69644e+06,25.8306,25.8306,25.8306,21.1131,0,0.216407,0,1.53595e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,9.63619e+06,2.36247e+07,6.69644e+06,25.8363,25.8363,25.8363,21.1131,0,0.442835,0,3.1468e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,2.23613e+07,5.91559e+07,6.69644e+06,25.8635,25.8635,25.8635,21.1131,0,1.175,0,8.39766e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,3.92809e+07,9.30599e+07,6.69644e+06,25.8891,25.8891,25.8891,21.1131,0,2.18016,0,1.56655e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,6.56681e+07,1.7585e+08,6.69644e+06,25.9009,25.9009,25.9009,21.1131,0,3.82041,0,2.75194e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,7.82196e+07,1.90928e+08,6.69644e+06,25.915,25.915,25.915,21.1131,0,4.63327,0,3.34728e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,9.06979e+07,2.05948e+08,6.69644e+06,25.921,25.921,25.921,21.1131,0,5.46064,0,3.94999e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,9.59065e+07,2.12242e+08,6.69644e+06,25.9342,25.9342,25.9342,21.1131,0,5.81129,0,4.21514e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,9.77514e+07,2.14451e+08,6.69644e+06,25.9351,25.9351,25.9351,21.1131,0,5.93537,0,4.30598e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,9.99311e+07,2.28973e+08,6.69644e+06,25.9502,25.9502,25.9502,21.1131,0,6.07856,0,4.42365e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,9.91479e+07,2.27976e+08,6.69644e+06,25.9397,25.9397,25.9397,21.1131,0,6.02419,0,4.37459e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,8.75103e+07,2.1396e+08,6.69644e+06,25.9347,25.9347,25.9347,21.1131,0,5.24115,0,3.80199e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,7.67568e+07,2.01053e+08,6.69644e+06,25.9566,25.9566,25.9566,21.1131,0,4.53075,0,3.30161e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,6.64629e+07,1.65728e+08,6.69644e+06,25.9566,25.9566,25.9566,21.1131,0,3.86675,0,2.81775e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,4.92826e+07,1.54778e+08,6.69644e+06,25.9249,25.9249,25.9249,21.1131,0,2.79003,0,2.01984e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,4.50324e+07,1.49736e+08,6.69644e+06,25.9266,25.9266,25.9266,21.1131,0,2.52858,0,1.8312e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,2.26434e+07,7.1877e+07,6.69644e+06,25.9102,25.9102,25.9102,21.1131,0,1.19096,0,8.59547e+07
07/12/2009 23:00,7,12,0,23,0,21,46,0,1.58452e+07,4.89847e+07,6.69644e+06,25.8924,25.8924,25.8924,21.1131,0,0.797392,0,5.73372e+07
07/13/2009 00:00,7,13,1,0,0,21,43,0,1.26578e+07,4.52387e+07,6.69644e+06,25.8748,25.8748,25.8748,21.1131,0,0.614872,0,4.405e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.10831e+07,3.73132e+07,6.69644e+06,25.864,25.864,25.864,21.1131,0,0.525207,0,3.7541e+07
07/13/2009 02:00,7,13,1,2,0,18,52,0,8.49442e+06,3.4269e+07,6.69644e+06,25.8501,25.8501,25.8501,21.1131,0,0.378408,0,2.69683e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,5.41571e+06,3.06578e+07,6.69644e+06,25.8388,25.8388,25.8388,21.1131,0,0.204458,0,1.45366e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,4.1357e+06,2.91555e+07,6.69644e+06,25.8345,25.8345,25.8345,21.1131,0,0.13245,0,9.40836e+06
07/13/2009 05:00,7,13,1,5,0,18,52,0,2.86148e+06,2.76884e+07,6.69644e+06,25.8336,25.8336,25.8336,21.1131,0,0.0682239,0,4.84528e+06
07/13/2009 06:00,7,13,1,6,0,19,49,0,4.28752e+06,1.81218e+07,6.69644e+06,25.8353,25.8353,25.8353,21.1131,0,0.140914,0,1.00112e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,1.00258e+07,2.40837e+07,6.69644e+06,25.8603,25.8603,25.8603,21.1131,0,0.464493,0,3.31753e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,2.38849e+07,6.09604e+07,6.69644e+06,25.9125,25.9125,25.9125,21.1131,0,1.26307,0,9.12031e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,4.22181e+07,9.65414e+07,6.69644e+06,25.957,25.957,25.957,21.1131,0,2.35549,0,1.71663e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,6.83879e+07,1.79103e+08,6.69644e+06,25.9449,25.9449,25.9449,21.1131,0,3.99181,0,2.90185e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,7.98903e+07,1.92937e+08,6.69644e+06,25.9369,25.9369,25.9369,21.1131,0,4.74139,0,3.44107e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,9.31023e+07,2.08847e+08,6.69644e+06,25.9447,25.9447,25.9447,21.1131,0,5.62014,0,4.08544e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,9.79201e+07,2.1468e+08,6.69644e+06,25.9451,25.9451,25.9451,21.1131,0,5.94731,0,4.32361e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,9.84209e+07,2.15262e+08,6.69644e+06,25.9375,25.9375,25.9375,21.1131,0,5.98074,0,4.34105e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.01161e+08,2.30465e+08,6.69644e+06,25.9587,25.9587,25.9587,21.1131,0,6.16171,0,4.49205e+08
07/13/2009 16:00,7,13,1,16,0,34,14,0,9.85976e+07,2.27299e+08,6.69644e+06,25.9412,25.9412,25.9412,21.1131,0,5.98606,0,4.34824e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,9.46557e+07,2.34462e+08,6.69644e+06,25.9579,25.9579,25.9579,21.1131,0,5.71598,0,4.16639e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,8.07816e+07,2.19756e+08,6.69644e+06,25.9175,25.9175,25.9175,21.1131,0,4.79713,0,3.46754e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,6.78065e+07,1.67336e+08,6.69644e+06,25.9084,25.9084,25.9084,21.1131,0,3.95614,0,2.85419e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,5.136e+07,1.57253e+08,6.69644e+06,25.9005,25.9005,25.9005,21.1131,0,2.91978,0,2.10302e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,4.49431e+07,1.49631e+08,6.69644e+06,25.8836,25.8836,25.8836,21.1131,0,2.52532,0,1.81248e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,2.47839e+07,7.44048e+07,6.69644e+06,25.8788,25.8788,25.8788,21.1131,0,1.31702,0,9.44305e+07
07/13/2009 23:00,7,13,1,23,0,24,34,0,1.85117e+07,5.21284e+07,6.69644e+06,25.8747,25.8747,25.8747,21.1131,0,0.951729,0,6.81806e+07
07/14/2009 00:00,7,14,2,0,0,21,43,0,1.38606e+07,4.66513e+07,6.69644e+06,25.8625,25.8625,25.8625,21.1131,0,0.684015,0,4.88765e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,1.16871e+07,3.80165e+07,6.69644e+06,25.8501,25.8501,25.8501,21.1131,0,0.559751,0,3.98928e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,9.95098e+06,3.59753e+07,6.69644e+06,25.8417,25.8417,25.8417,21.1131,0,0.460919,0,3.27905e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,8.80329e+06,3.46311e+07,6.69644e+06,25.8321,25.8321,25.8321,21.1131,0,0.395897,0,2.81077e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,7.04785e+06,3.25642e+07,6.69644e+06,25.852,25.852,25.852,21.1131,0,0.295852,0,2.10934e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,5.26136e+06,3.04661e+07,6.69644e+06,25.8867,25.8867,25.8867,21.1131,0,0.195052,0,1.40088e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,6.52159e+06,2.07314e+07,6.69644e+06,25.922,25.922,25.922,21.1131,0,0.265674,0,1.92216e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.04843e+07,2.46223e+07,6.69644e+06,25.9591,25.9591,25.9591,21.1131,0,0.489798,0,3.57101e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,2.19096e+07,5.59596e+07,6.69644e+06,25.9867,25.9867,25.9867,21.1131,0,1.14613,0,8.40394e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,3.51553e+07,8.81874e+07,6.69644e+06,26.0121,26.0121,26.0121,21.1131,0,1.92786,0,1.42095e+08
07/14/2009 10:00,7,14,2,10,0,23,65,0,6.51885e+07,1.75256e+08,6.69644e+06,26.0428,26.0428,26.0428,21.1131,0,3.7797,0,2.80337e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,8.18435e+07,1.95229e+08,6.69644e+06,26.0454,26.0454,26.0454,21.1131,0,4.85844,0,3.60536e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.00212e+08,2.17329e+08,6.69644e+06,26.1026,26.1026,26.1026,21.1131,0,6.08086,0,4.56491e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.0027e+08,2.05511e+08,6.69644e+06,26.0697,26.0697,26.0697,21.1131,0,6.09269,0,4.54351e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.01229e+08,2.06678e+08,6.69644e+06,26.0681,26.0681,26.0681,21.1131,0,6.15834,0,4.59097e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.05693e+08,2.23951e+08,6.69644e+06,26.1111,26.1111,26.1111,21.1131,0,6.45463,0,4.85365e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,9.56092e+07,2.1172e+08,6.69644e+06,26.0849,26.0849,26.0849,21.1131,0,5.76847,0,4.3149e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,8.5935e+07,2.13922e+08,6.69644e+06,26.1245,26.1245,26.1245,21.1131,0,5.11634,0,3.85761e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,6.67737e+07,2.04906e+08,6.69644e+06,26.0139,26.0139,26.0139,21.1131,0,3.88236,0,2.86263e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,5.70346e+07,1.55533e+08,6.69644e+06,25.9983,25.9983,25.9983,21.1131,0,3.26727,0,2.40141e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,4.52927e+07,1.50021e+08,6.69644e+06,26.0086,26.0086,26.0086,21.1131,0,2.54024,0,1.87099e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,4.13225e+07,1.45316e+08,6.69644e+06,25.9897,25.9897,25.9897,21.1131,0,2.2997,0,1.68727e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,2.1351e+07,7.03484e+07,6.69644e+06,25.9798,25.9798,25.9798,21.1131,0,1.11387,0,8.15578e+07
07/14/2009 23:00,7,14,2,23,0,21,49,0,1.49258e+07,4.78993e+07,6.69644e+06,25.9614,25.9614,25.9614,21.1131,0,0.743461,0,5.42303e+07
07/15/2009 00:00,7,15,3,0,0,19,52,0,1.05929e+07,4.2807e+07,6.69644e+06,25.9341,25.9341,25.9341,21.1131,0,0.496515,0,3.60135e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,8.62856e+06,3.22619e+07,6.69644e+06,25.9199,25.9199,25.9199,21.1131,0,0.384971,0,2.78406e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,6.28714e+06,2.95116e+07,6.69644e+06,25.9125,25.9125,25.9125,21.1131,0,0.252906,0,1.82619e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,5.24865e+06,2.82968e+07,6.69644e+06,25.9064,25.9064,25.9064,21.1131,0,0.194487,0,1.40255e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,3.31245e+06,2.60497e+07,6.69644e+06,25.9042,25.9042,25.9042,21.1131,0,0.0931757,0,6.7163e+06
07/15/2009 05:00,7,15,3,5,0,19,52,0,1.09269e+06,2.36578e+07,6.69644e+06,25.903,25.903,25.903,21.1131,0,0.0357637,0,2.57731e+06
07/15/2009 06:00,7,15,3,6,0,21,49,0,4.12387e+06,1.57689e+07,6.69644e+06,25.9075,25.9075,25.9075,21.1131,0,0.131264,0,9.46833e+06
07/15/2009 07:00,7,15,3,7,0,23,47,0,9.0191e+06,2.0736e+07,6.69644e+06,25.9312,25.9312,25.9312,21.1131,0,0.406642,0,2.94769e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,2.02393e+07,4.43747e+07,6.69644e+06,25.9596,25.9596,25.9596,21.1131,0,1.04944,0,7.65206e+07
07/15/2009 09:00,7,15,3,9,0,25,41,0,3.56709e+07,7.91463e+07,6.69644e+06,25.9705,25.9705,25.9705,21.1131,0,1.95923,0,1.43183e+08
07/15/2009 10:00,7,15,3,10,0,27,39,0,6.22967e+07,1.47599e+08,6.69644e+06,26.0048,26.0048,26.0048,21.1131,0,3.59813,0,2.64812e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,8.23864e+07,1.95882e+08,6.69644e+06,26.0256,26.0256,26.0256,21.1131,0,4.89598,0,3.61859e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,9.02674e+07,1.93421e+08,6.69644e+06,26.0458,26.0458,26.0458,21.1131,0,5.41796,0,4.02091e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,9.74478e+07,2.02141e+08,6.69644e+06,26.0507,26.0507,26.0507,21.1131,0,5.90485,0,4.38654e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,8.72699e+07,2.01691e+08,6.69644e+06,26.0636,26.0636,26.0636,21.1131,0,5.21262,0,3.88248e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,8.19722e+07,1.95298e+08,6.69644e+06,26.0912,26.0912,26.0912,21.1131,0,4.85931,0,3.63951e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,8.01922e+07,1.93178e+08,6.69644e+06,26.0782,26.0782,26.0782,21.1131,0,4.74456,0,3.54424e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,7.83836e+07,2.0293e+08,6.69644e+06,26.0644,26.0644,26.0644,21.1131,0,4.62626,0,3.44624e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,7.23168e+07,2.11481e+08,6.69644e+06,26.1015,26.1015,26.1015,21.1131,0,4.22916,0,3.17409e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,4.76406e+07,1.35714e+08,6.69644e+06,26.0957,26.0957,26.0957,21.1131,0,2.67968,0,2.00882e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,3.53175e+07,1.09692e+08,6.69644e+06,26.0796,26.0796,26.0796,21.1131,0,1.93414,0,1.44524e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,2.98126e+07,1.03186e+08,6.69644e+06,26.064,26.064,26.064,21.1131,0,1.60751,0,1.19738e+08
