Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/15/2009 22:00,7,15,3,22,0,18,88,0,1.91974e+07,6.21831e+07,6.69644e+06,26.0547,26.0547,26.0547,21.1131,0,0.98743,0,7.34125e+07
07/15/2009 23:00,7,15,3,23,0,18,88,0,1.01446e+07,4.01023e+07,6.69644e+06,26.0517,26.0517,26.0517,21.1131,0,0.469375,0,3.48759e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,8.64543e+06,3.83464e+07,6.69644e+06,26.0511,26.0511,26.0511,21.1131,0,0.384706,0,2.8581e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,6.11297e+06,2.92931e+07,6.69644e+06,26.0488,26.0488,26.0488,21.1131,0,0.242111,0,1.79789e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,4.03803e+06,2.68867e+07,6.69644e+06,26.0476,26.0476,26.0476,21.1131,0,0.133094,0,9.8809e+06
07/16/2009 03:00,7,16,4,3,0,17,94,0,3.11438e+06,2.58096e+07,6.69644e+06,26.0489,26.0489,26.0489,21.1131,0,0.0814761,0,6.05041e+06
07/16/2009 04:00,7,16,4,4,0,17,88,0,2.27308e+06,2.48292e+07,6.69644e+06,26.0515,26.0515,26.0515,21.1131,0,0.0346073,0,2.57131e+06
07/16/2009 05:00,7,16,4,5,0,17,88,0,910809,2.34389e+07,6.69644e+06,26.0549,26.0549,26.0549,21.1131,0,0.0253914,0,1.88788e+06
07/16/2009 06:00,7,16,4,6,0,18,88,0,1.1154e+06,1.24711e+07,6.69644e+06,26.062,26.062,26.062,21.1131,0,0.0367789,0,2.73848e+06
07/16/2009 07:00,7,16,4,7,0,18,88,0,5.22765e+06,1.62766e+07,6.69644e+06,26.0756,26.0756,26.0756,21.1131,0,0.192155,0,1.43466e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,7.24496e+06,1.79959e+07,6.69644e+06,26.099,26.099,26.099,21.1131,0,0.305316,0,2.29037e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.32025e+07,2.43516e+07,6.69644e+06,26.1318,26.1318,26.1318,21.1131,0,0.642944,0,4.85474e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,2.0317e+07,4.18468e+07,6.69644e+06,26.1306,26.1306,26.1306,21.1131,0,1.05184,0,7.9404e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,2.94238e+07,8.67324e+07,6.69644e+06,26.1159,26.1159,26.1159,21.1131,0,1.58421,0,1.1924e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,3.30206e+07,8.56963e+07,6.69644e+06,26.0943,26.0943,26.0943,21.1131,0,1.79922,0,1.34841e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,4.4172e+07,1.18098e+08,6.69644e+06,26.1043,26.1043,26.1043,21.1131,0,2.46892,0,1.85402e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,4.64906e+07,1.20862e+08,6.69644e+06,26.0821,26.0821,26.0821,21.1131,0,2.61227,0,1.95293e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,4.83099e+07,1.3097e+08,6.69644e+06,26.085,26.085,26.085,21.1131,0,2.72236,0,2.0364e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,4.5962e+07,1.36109e+08,6.69644e+06,26.0941,26.0941,26.0941,21.1131,0,2.57684,0,1.93111e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.69084e+06,4.27004e+07,1.49908e+08,6.69644e+06,25.3417,25.3417,25.3417,21.1131,0,2.66191,0,1.69342e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.80739e+06,2.91332e+07,1.05939e+08,6.69644e+06,24.8815,24.8815,24.8815,21.1131,0,1.858,0,1.05338e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.17782e+06,1.73923e+07,5.9456e+07,6.69644e+06,25.4063,25.4063,25.4063,21.1131,0,0.916937,0,5.92249e+07
07/16/2009 20:00,7,16,4,20,0,16,100,0,6.9184e+06,3.63215e+07,6.69644e+06,25.7911,25.7911,25.7911,21.1131,0,0.287435,0,2.02301e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,3.20589e+06,3.19957e+07,6.69644e+06,25.8934,25.8934,25.8934,21.1131,0,0.0866655,0,6.233e+06
07/16/2009 22:00,7,16,4,22,0,16,94,0,547188,2.90935e+07,6.69644e+06,25.9096,25.9096,25.9096,21.1131,0,0.00519181,0,374659
07/16/2009 23:00,7,16,4,23,0,16,100,0,0,2.85293e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,2.85293e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,2.46099e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,2.46099e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,2.46099e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,2.46099e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,2.46099e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.33942e+07,6.69644e+06,25.9106,25.9106,25.9106,25.9106,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,154699,1.2792e+07,6.69644e+06,25.9114,25.9114,25.9114,23.5118,0,0.00416153,0,300472
07/17/2009 08:00,7,17,5,8,0,17,94,0,8.23364e+06,3.99944e+07,6.69644e+06,25.9739,25.9739,25.9739,21.1131,0,0.395584,0,2.90539e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.64539e+06,2.68559e+07,7.9996e+07,6.69644e+06,26.0418,26.0418,26.0418,21.1131,0,1.44657,0,1.07265e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,5.83257e+07,1.67022e+08,6.69644e+06,26.0933,26.0933,26.0933,21.1131,0,3.34171,0,2.50387e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,7.02292e+07,1.69322e+08,6.69644e+06,26.1272,26.1272,26.1272,21.1131,0,4.0965,0,3.09034e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,8.46266e+07,1.86614e+08,6.69644e+06,26.127,26.127,26.127,21.1131,0,5.03555,0,3.7986e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,8.4242e+07,1.86159e+08,6.69644e+06,26.1111,26.1111,26.1111,21.1131,0,5.01187,0,3.76874e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,7.75666e+07,1.78108e+08,6.69644e+06,26.1071,26.1071,26.1071,21.1131,0,4.57242,0,3.43553e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.74286e+06,6.60582e+07,1.81231e+08,6.69644e+06,25.7587,25.7587,25.7587,21.1131,0,4.00593,0,2.79976e+08
07/17/2009 16:00,7,17,5,16,0,18,88,5.04407e+06,6.52222e+07,1.94419e+08,6.69644e+06,25.6909,25.6909,25.6909,21.1131,0,3.9695,0,2.73392e+08
07/17/2009 17:00,7,17,5,17,0,18,88,5.15866e+06,6.08492e+07,1.87379e+08,6.69644e+06,25.6538,25.6538,25.6538,21.1131,0,3.69903,0,2.52698e+08
07/17/2009 18:00,7,17,5,18,0,18,77,5.23682e+06,5.38082e+07,1.7911e+08,6.69644e+06,25.5649,25.5649,25.5649,21.1131,0,3.26498,0,2.18678e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,4.97561e+07,1.4466e+08,6.69644e+06,26.0176,26.0176,26.0176,21.1131,0,2.80965,0,2.0732e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.90138e+06,3.5273e+07,1.40041e+08,6.69644e+06,25.9997,25.9997,25.9997,21.1131,0,1.95056,0,1.43404e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,3.08841e+07,1.32931e+08,6.69644e+06,26.0203,26.0203,26.0203,21.1131,0,1.67191,0,1.23436e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,9.99333e+06,5.6965e+07,6.69644e+06,26.0289,26.0289,26.0289,21.1131,0,0.461155,0,3.4107e+07
07/17/2009 23:00,7,17,5,23,0,17,82,0,4.91892e+06,3.61583e+07,6.69644e+06,26.027,26.027,26.027,21.1131,0,0.182517,0,1.34937e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,2.26756e+06,3.30656e+07,6.69644e+06,26.0263,26.0263,26.0263,21.1131,0,0.0343634,0,2.54017e+06
07/18/2009 01:00,7,18,6,1,0,14,94,0,0,2.46099e+07,6.69644e+06,26.0265,26.0265,26.0265,26.0265,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,2.46099e+07,6.69644e+06,26.0265,26.0265,26.0265,26.0265,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,2.46099e+07,6.69644e+06,26.0265,26.0265,26.0265,26.0265,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,2.46099e+07,6.69644e+06,26.0265,26.0265,26.0265,26.0265,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,2.46099e+07,6.69644e+06,26.0265,26.0265,26.0265,26.0265,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.35021e+07,6.69644e+06,26.0265,26.0265,26.0265,26.0265,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,201645,1.28488e+07,6.69644e+06,26.027,26.027,26.027,23.5698,0,0.00678911,0,501968
07/18/2009 08:00,7,18,6,8,0,21,53,0,1.01057e+07,4.48312e+07,6.69644e+06,26.0386,26.0386,26.0386,21.1131,0,0.500704,0,3.71208e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,2.92097e+07,8.10952e+07,6.69644e+06,26.0658,26.0658,26.0658,21.1131,0,1.57205,0,1.17146e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,6.14935e+07,1.82737e+08,6.69644e+06,26.0662,26.0662,26.0662,21.1131,0,3.54294,0,2.64022e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,7.5442e+07,1.8751e+08,6.69644e+06,26.0662,26.0662,26.0662,21.1131,0,4.43734,0,3.30674e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,8.89141e+07,2.03702e+08,6.69644e+06,26.0692,26.0692,26.0692,21.1131,0,5.3237,0,3.96962e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,9.27245e+07,2.08326e+08,6.69644e+06,26.0393,26.0393,26.0393,21.1131,0,5.58338,0,4.13819e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,9.48792e+07,2.10911e+08,6.69644e+06,26.0319,26.0319,26.0319,21.1131,0,5.72828,0,4.23917e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,9.3754e+07,2.09524e+08,6.69644e+06,26.023,26.023,26.023,21.1131,0,5.65181,0,4.17501e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,8.82972e+07,2.02915e+08,6.69644e+06,25.9872,25.9872,25.9872,21.1131,0,5.2882,0,3.87794e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,7.49769e+07,2.00806e+08,6.69644e+06,25.9772,25.9772,25.9772,21.1131,0,4.41211,0,3.22881e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,6.74102e+07,1.89821e+08,6.69644e+06,25.9852,25.9852,25.9852,21.1131,0,3.92416,0,2.8765e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,5.90173e+07,1.56793e+08,6.69644e+06,26.0123,26.0123,26.0123,21.1131,0,3.39,0,2.49875e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,4.47223e+07,1.49321e+08,6.69644e+06,26.0308,26.0308,26.0308,21.1131,0,2.50386,0,1.85257e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,3.93721e+07,1.42993e+08,6.69644e+06,25.9952,25.9952,25.9952,21.1131,0,2.18127,0,1.6022e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,1.82235e+07,6.66497e+07,6.69644e+06,25.992,25.992,25.992,21.1131,0,0.932102,0,6.84193e+07
07/18/2009 23:00,7,18,6,23,0,19,68,0,1.11415e+07,4.34384e+07,6.69644e+06,25.9844,25.9844,25.9844,21.1131,0,0.526789,0,3.86083e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,7.96717e+06,3.97147e+07,6.69644e+06,25.9688,25.9688,25.9688,21.1131,0,0.347183,0,2.53635e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,5.32873e+06,3.05405e+07,6.69644e+06,25.9551,25.9551,25.9551,21.1131,0,0.198745,0,1.44783e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,4.48801e+06,2.9583e+07,6.69644e+06,25.9477,25.9477,25.9477,21.1131,0,0.158812,0,1.15516e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,3.31843e+06,2.82183e+07,6.69644e+06,25.9467,25.9467,25.9467,21.1131,0,0.093303,0,6.78524e+06
07/19/2009 04:00,7,19,0,4,0,16,72,0,693836,2.53496e+07,6.69644e+06,25.948,25.948,25.948,21.1131,0,0.0134057,0,975151
07/19/2009 05:00,7,19,0,5,0,17,68,0,241032,2.4868e+07,6.69644e+06,25.9492,25.9492,25.9492,21.1131,0,0.00456046,0,331816
07/19/2009 06:00,7,19,0,6,0,18,68,0,898203,1.44889e+07,6.69644e+06,25.9521,25.9521,25.9521,21.1131,0,0.024822,0,1.80712e+06
07/19/2009 07:00,7,19,0,7,0,22,50,0,6.99486e+06,2.05289e+07,6.69644e+06,25.9636,25.9636,25.9636,21.1131,0,0.295949,0,2.16023e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.89253e+07,5.50965e+07,6.69644e+06,25.9895,25.9895,25.9895,21.1131,0,0.972812,0,7.13724e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,3.66816e+07,8.99595e+07,6.69644e+06,26.0094,26.0094,26.0094,21.1131,0,2.01856,0,1.48699e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,6.54947e+07,1.75606e+08,6.69644e+06,26.0277,26.0277,26.0277,21.1131,0,3.79987,0,2.80965e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,7.96038e+07,1.9255e+08,6.69644e+06,26.0423,26.0423,26.0423,21.1131,0,4.71246,0,3.49484e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,9.17732e+07,1.95269e+08,6.69644e+06,26.0432,26.0432,26.0432,21.1131,0,5.52141,0,4.09547e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,7.9654e+07,1.80621e+08,6.69644e+06,26.0386,26.0386,26.0386,21.1131,0,4.71441,0,3.49361e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,8.08964e+07,1.82157e+08,6.69644e+06,26.0547,26.0547,26.0547,21.1131,0,4.79656,0,3.56611e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,9.28034e+07,2.08413e+08,6.69644e+06,26.0724,26.0724,26.0724,21.1131,0,5.58454,0,4.16681e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,8.75076e+07,2.139e+08,6.69644e+06,26.057,26.057,26.057,21.1131,0,5.22809,0,3.88876e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,7.70491e+07,2.01325e+08,6.69644e+06,26.0627,26.0627,26.0627,21.1131,0,4.53929,0,3.38031e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,6.38329e+07,2.0138e+08,6.69644e+06,26.0173,26.0173,26.0173,21.1131,0,3.69421,0,2.72577e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,5.32854e+07,1.51054e+08,6.69644e+06,26.0039,26.0039,26.0039,21.1131,0,3.03277,0,2.23159e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,4.05221e+07,1.44358e+08,6.69644e+06,25.993,25.993,25.993,21.1131,0,2.25075,0,1.65247e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,3.80252e+07,1.41397e+08,6.69644e+06,26.0026,26.0026,26.0026,21.1131,0,2.09939,0,1.5444e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,1.71544e+07,6.53947e+07,6.69644e+06,25.9967,25.9967,25.9967,21.1131,0,0.870536,0,6.39629e+07
07/19/2009 23:00,7,19,0,23,0,19,64,0,1.01853e+07,4.2316e+07,6.69644e+06,25.9834,25.9834,25.9834,21.1131,0,0.472514,0,3.4623e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,8.30303e+06,4.01134e+07,6.69644e+06,25.9716,25.9716,25.9716,21.1131,0,0.366131,0,2.67631e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,6.40125e+06,3.1804e+07,6.69644e+06,25.9651,25.9651,25.9651,21.1131,0,0.258927,0,1.89015e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,4.91842e+06,3.00679e+07,6.69644e+06,25.9622,25.9622,25.9622,21.1131,0,0.175654,0,1.2815e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,3.36302e+06,2.82714e+07,6.69644e+06,25.9607,25.9607,25.9607,21.1131,0,0.0958484,0,6.99056e+06
07/20/2009 04:00,7,20,1,4,0,18,64,0,1.00339e+06,2.57142e+07,6.69644e+06,25.9612,25.9612,25.9612,21.1131,0,0.0306959,0,2.23896e+06
07/20/2009 05:00,7,20,1,5,0,18,59,0,275150,2.49093e+07,6.69644e+06,25.9624,25.9624,25.9624,21.1131,0,0.00646508,0,471684
07/20/2009 06:00,7,20,1,6,0,19,64,0,1.23358e+06,1.48818e+07,6.69644e+06,25.9654,25.9654,25.9654,21.1131,0,0.0435709,0,3.18082e+06
07/20/2009 07:00,7,20,1,7,0,23,47,0,7.77621e+06,2.1436e+07,6.69644e+06,25.9786,25.9786,25.9786,21.1131,0,0.336188,0,2.46141e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,2.01855e+07,5.65892e+07,6.69644e+06,25.9925,25.9925,25.9925,21.1131,0,1.04592,0,7.67828e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,3.82178e+07,9.17862e+07,6.69644e+06,26.011,26.011,26.011,21.1131,0,2.11101,0,1.55559e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,6.61436e+07,1.76394e+08,6.69644e+06,26.0115,26.0115,26.0115,21.1131,0,3.84278,0,2.83202e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,7.65788e+07,1.77016e+08,6.69644e+06,25.9936,25.9936,25.9936,21.1131,0,4.52127,0,3.31991e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,7.31029e+07,1.84714e+08,6.69644e+06,25.984,25.984,25.984,21.1131,0,4.2915,0,3.14498e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,7.86861e+07,1.79538e+08,6.69644e+06,25.9928,25.9928,25.9928,21.1131,0,4.65832,0,3.41992e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,7.97242e+07,1.80776e+08,6.69644e+06,25.9935,25.9935,25.9935,21.1131,0,4.72592,0,3.47008e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,7.40502e+07,1.9779e+08,6.69644e+06,25.991,25.991,25.991,21.1131,0,4.35166,0,3.19365e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,7.10079e+07,1.94107e+08,6.69644e+06,25.9832,25.9832,25.9832,21.1131,0,4.15481,0,3.04427e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,7.02098e+07,1.93159e+08,6.69644e+06,26.0054,26.0054,26.0054,21.1131,0,4.10178,0,3.01914e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,6.07394e+07,1.97704e+08,6.69644e+06,25.9717,25.9717,25.9717,21.1131,0,3.50152,0,2.55957e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,5.13281e+07,1.48742e+08,6.69644e+06,25.9538,25.9538,25.9538,21.1131,0,2.9144,0,2.12252e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,3.89822e+07,1.42536e+08,6.69644e+06,25.961,25.961,25.961,21.1131,0,2.15885,0,1.57461e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,3.51292e+07,1.37981e+08,6.69644e+06,25.939,25.939,25.939,21.1131,0,1.92836,0,1.40011e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,1.42601e+07,6.19919e+07,6.69644e+06,25.9217,25.9217,25.9217,21.1131,0,0.70551,0,5.10406e+07
07/20/2009 23:00,7,20,1,23,0,19,52,0,9.21288e+06,4.11804e+07,6.69644e+06,25.912,25.912,25.912,21.1131,0,0.418096,0,3.01868e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,6.3316e+06,3.77994e+07,6.69644e+06,25.9067,25.9067,25.9067,21.1131,0,0.255329,0,1.84145e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,5.52553e+06,3.07817e+07,6.69644e+06,25.9034,25.9034,25.9034,21.1131,0,0.21016,0,1.51465e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,3.37234e+06,2.82821e+07,6.69644e+06,25.9009,25.9009,25.9009,21.1131,0,0.0966428,0,6.96143e+06
07/21/2009 03:00,7,21,2,3,0,18,56,0,799515,2.54736e+07,6.69644e+06,25.8999,25.8999,25.8999,21.1131,0,0.0193556,0,1.39395e+06
07/21/2009 04:00,7,21,2,4,0,17,59,0,759152,2.54245e+07,6.69644e+06,25.9003,25.9003,25.9003,21.1131,0,0.0171044,0,1.23194e+06
07/21/2009 05:00,7,21,2,5,0,17,59,0,917984,2.56107e+07,6.69644e+06,25.9004,25.9004,25.9004,21.1131,0,0.0259851,0,1.8716e+06
07/21/2009 06:00,7,21,2,6,0,17,63,0,1.09324e+06,1.46049e+07,6.69644e+06,25.9013,25.9013,25.9013,21.1131,0,0.0357911,0,2.57836e+06
07/21/2009 07:00,7,21,2,7,0,22,41,0,5.80582e+06,1.91384e+07,6.69644e+06,25.9062,25.9062,25.9062,21.1131,0,0.229542,0,1.65562e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,1.69924e+07,5.28274e+07,6.69644e+06,25.9251,25.9251,25.9251,21.1131,0,0.86241,0,6.24376e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,3.4125e+07,8.69391e+07,6.69644e+06,25.9281,25.9281,25.9281,21.1131,0,1.86839,0,1.35351e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,6.26024e+07,1.84119e+08,6.69644e+06,25.9226,25.9226,25.9226,21.1131,0,3.62323,0,2.62175e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,7.46516e+07,1.86636e+08,6.69644e+06,25.9216,25.9216,25.9216,21.1131,0,4.3996,0,3.18287e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,8.10172e+07,1.82365e+08,6.69644e+06,25.923,25.923,25.923,21.1131,0,4.81832,0,3.48682e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,8.29385e+07,1.84704e+08,6.69644e+06,25.9058,25.9058,25.9058,21.1131,0,4.94839,0,3.56813e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,8.51123e+07,1.87306e+08,6.69644e+06,25.9002,25.9002,25.9002,21.1131,0,5.09202,0,3.66739e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,7.6969e+07,1.89389e+08,6.69644e+06,25.9154,25.9154,25.9154,21.1131,0,4.54945,0,3.28707e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,7.36638e+07,1.97335e+08,6.69644e+06,25.9128,25.9128,25.9128,21.1131,0,4.33285,0,3.12882e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,6.95845e+07,1.92444e+08,6.69644e+06,25.9273,25.9273,25.9273,21.1131,0,4.06805,0,2.94653e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,6.04912e+07,1.97416e+08,6.69644e+06,25.9318,25.9318,25.9318,21.1131,0,3.48822,0,2.52888e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,5.01699e+07,1.47375e+08,6.69644e+06,25.905,25.905,25.905,21.1131,0,2.84557,0,2.05152e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,3.8249e+07,1.41682e+08,6.69644e+06,25.9028,25.9028,25.9028,21.1131,0,2.11716,0,1.52566e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,3.47795e+07,1.37573e+08,6.69644e+06,25.9048,25.9048,25.9048,21.1131,0,1.90846,0,1.37583e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,1.40605e+07,6.17592e+07,6.69644e+06,25.8967,25.8967,25.8967,21.1131,0,0.694415,0,4.99768e+07
07/21/2009 23:00,7,21,2,23,0,18,56,0,8.39638e+06,4.02218e+07,6.69644e+06,25.8891,25.8891,25.8891,21.1131,0,0.372022,0,2.67316e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,4.95879e+06,3.61902e+07,6.69644e+06,25.8852,25.8852,25.8852,21.1131,0,0.178244,0,1.27973e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,2.17854e+06,2.47188e+07,6.69644e+06,25.8838,25.8838,25.8838,21.1131,0,0.0297007,0,2.1318e+06
07/22/2009 02:00,7,22,3,2,0,18,64,0,199079,2.2656e+07,6.69644e+06,25.8843,25.8843,25.8843,21.1131,0,0.00223119,0,160160
07/22/2009 03:00,7,22,3,3,0,18,64,0,0,2.24486e+07,6.69644e+06,25.8845,25.8845,25.8845,25.8845,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,17,59,0,0,2.24486e+07,6.69644e+06,25.8845,25.8845,25.8845,25.8845,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,2.24486e+07,6.69644e+06,25.8845,25.8845,25.8845,25.8845,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,1.13408e+07,6.69644e+06,25.8845,25.8845,25.8845,25.8845,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,2.75843e+06,1.35419e+07,6.69644e+06,25.8889,25.8889,25.8889,21.1131,0,0.103823,0,7.46341e+06
07/22/2009 08:00,7,22,3,8,0,20,49,0,1.2104e+07,3.47988e+07,6.69644e+06,25.9128,25.9128,25.9128,21.1131,0,0.582327,0,4.20562e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,2.86833e+07,7.08808e+07,6.69644e+06,25.9511,25.9511,25.9511,21.1131,0,1.54373,0,1.12365e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,5.37895e+07,1.37459e+08,6.69644e+06,25.9829,25.9829,25.9829,21.1131,0,3.06544,0,2.24597e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,6.88872e+07,1.67761e+08,6.69644e+06,26.0025,26.0025,26.0025,21.1131,0,4.0207,0,2.9577e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,7.02065e+07,1.69281e+08,6.69644e+06,26.0147,26.0147,26.0147,21.1131,0,4.10231,0,3.0253e+08
07/22/2009 13:00,7,22,3,13,0,18,68,5.36048e+06,6.61536e+07,1.70138e+08,6.69644e+06,25.6056,25.6056,25.6056,21.1131,0,4.05581,0,2.74069e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.64677e+06,6.19443e+07,1.67561e+08,6.69644e+06,25.3034,25.3034,25.3034,21.1131,0,3.91606,0,2.46877e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.2949e+06,6.19019e+07,1.66049e+08,6.69644e+06,25.4062,25.4062,25.4062,21.1131,0,3.838,0,2.47892e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.48937e+06,6.12398e+07,1.7739e+08,6.69644e+06,25.3994,25.3994,25.3994,21.1131,0,3.80577,0,2.45423e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.56972e+06,6.18572e+07,1.90139e+08,6.69644e+06,25.4072,25.4072,25.4072,21.1131,0,3.84787,0,2.48585e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.67903e+06,5.61006e+07,1.97299e+08,6.69644e+06,25.3456,25.3456,25.3456,21.1131,0,3.49207,0,2.22362e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.28882e+06,3.40059e+07,1.21899e+08,6.69644e+06,25.7255,25.7255,25.7255,21.1131,0,1.8988,0,1.31765e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.60122e+06,2.36908e+07,9.86426e+07,6.69644e+06,25.6701,25.6701,25.6701,21.1131,0,1.30734,0,8.96316e+07
07/22/2009 21:00,7,22,3,21,0,14,94,0,2.02593e+07,9.19153e+07,6.69644e+06,25.8467,25.8467,25.8467,21.1131,0,1.05076,0,7.48349e+07
07/22/2009 22:00,7,22,3,22,0,14,94,0,1.12906e+07,5.28795e+07,6.69644e+06,25.9472,25.9472,25.9472,21.1131,0,0.535555,0,3.89506e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,3.5345e+06,3.23768e+07,6.69644e+06,25.9523,25.9523,25.9523,21.1131,0,0.10527,0,7.66441e+06
07/23/2009 00:00,7,23,4,0,0,14,94,0,338300,2.88748e+07,6.69644e+06,25.9522,25.9522,25.9522,21.1131,0,0.00245827,0,178975
07/23/2009 01:00,7,23,4,1,0,14,94,0,426605,2.28966e+07,6.69644e+06,25.9523,25.9523,25.9523,21.1131,0,0.00737859,0,537206
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,2.24486e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,2.24486e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,2.24486e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,2.24486e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.13408e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.05683e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,1.05683e+07,6.69644e+06,25.9523,25.9523,25.9523,25.9523,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,1.93556e+06,27266.8,1.25617e+07,6.69644e+06,25.7597,25.7597,25.7597,21.1131,0,0.0199511,0,1.3887e+06
07/23/2009 10:00,7,23,4,10,0,18,68,1.74497e+06,4.67363e+06,2.66744e+07,6.69644e+06,25.5261,25.5261,25.5261,21.1131,0,0.21753,0,1.44929e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,1.76411e+07,6.75101e+07,6.69644e+06,25.8616,25.8616,25.8616,21.1131,0,0.898718,0,6.42059e+07
07/23/2009 12:00,7,23,4,12,0,20,60,0,2.08261e+07,7.1283e+07,6.69644e+06,26.0193,26.0193,26.0193,21.1131,0,1.08296,0,7.99434e+07
07/23/2009 13:00,7,23,4,13,0,19,60,3.98431e+06,2.97688e+07,1.13183e+08,6.69644e+06,25.5325,25.5325,25.5325,21.1131,0,1.73974,0,1.15669e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.8311e+06,3.00675e+07,1.16607e+08,6.69644e+06,24.922,24.922,24.922,21.1131,0,1.91566,0,1.09773e+08
07/23/2009 15:00,7,23,4,15,0,16,77,8.16657e+06,3.13165e+07,1.11583e+08,6.69644e+06,24.6221,24.6221,24.6221,21.1131,0,2.06571,0,1.09054e+08
07/23/2009 16:00,7,23,4,16,0,15,72,9.69922e+06,3.04825e+07,1.2818e+08,6.69644e+06,24.3086,24.3086,24.3086,21.1131,0,2.10303,0,1.0111e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.12204e+07,3.06114e+07,1.40531e+08,6.69644e+06,24.0619,24.0619,24.0619,21.1131,0,2.19589,0,9.74247e+07
07/23/2009 18:00,7,23,4,18,0,13,94,1.27236e+07,1.89524e+07,1.00363e+08,6.69644e+06,23.1195,23.1195,23.1195,21.1131,0,1.59873,0,4.8267e+07
07/23/2009 19:00,7,23,4,19,0,14,88,2.73916e+06,9.87232e+06,5.12298e+07,6.69644e+06,23.853,23.853,23.853,21.1131,0,0.519534,0,2.14177e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,2.85293e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,2.85293e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,2.85293e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,2.85293e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,2.85293e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,2.46099e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,2.46099e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,2.46099e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,2.46099e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,2.46099e+07,6.69644e+06,24.4709,24.4709,24.4709,24.4709,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,1.58246e+06,0,1.5086e+07,6.69644e+06,24.4627,24.4627,24.4627,21.1131,0,0.000920987,0,46414.2
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,1.361e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,0,3.31961e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
07/24/2009 09:00,7,24,5,9,0,11,87,3.52194e+06,2.47313e+06,5.362e+07,6.69644e+06,23.7617,23.7617,23.7617,21.1131,0,0.21805,0,8.25786e+06
07/24/2009 10:00,7,24,5,10,0,12,82,3.06907e+06,2.17664e+07,1.14979e+08,6.69644e+06,24.7729,24.7729,24.7729,21.1131,0,1.22679,0,6.91885e+07
07/24/2009 11:00,7,24,5,11,0,12,82,2.98516e+06,2.63091e+07,1.20239e+08,6.69644e+06,25.515,25.515,25.515,21.1131,0,1.48222,0,9.81609e+07
07/24/2009 12:00,7,24,5,12,0,13,77,2.72584e+06,3.40909e+07,1.29119e+08,6.69644e+06,25.6879,25.6879,25.6879,21.1131,0,1.92859,0,1.32742e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.26563e+07,3.65607e+07,1.54765e+08,6.69644e+06,24.3263,24.3263,24.3263,21.1131,0,2.63222,0,1.27253e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.26621e+07,3.83513e+07,1.5688e+08,6.69644e+06,24.1742,24.1742,24.1742,21.1131,0,2.73956,0,1.26176e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.26503e+07,4.0134e+07,1.58978e+08,6.69644e+06,24.2478,24.2478,24.2478,21.1131,0,2.84631,0,1.34242e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.26487e+07,4.49912e+07,1.76662e+08,6.69644e+06,24.4093,24.4093,24.4093,21.1131,0,3.14098,0,1.55769e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.40824e+07,4.37416e+07,1.76745e+08,6.69644e+06,24.2401,24.2401,24.2401,21.1131,0,3.14684,0,1.48052e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.27109e+07,3.8786e+07,1.85238e+08,6.69644e+06,24.201,24.201,24.201,21.1131,0,2.7687,0,1.28632e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.86106e+06,3.22846e+07,1.28022e+08,6.69644e+06,25.3871,25.3871,25.3871,21.1131,0,1.8281,0,1.17548e+08
07/24/2009 20:00,7,24,5,20,0,12,100,3.16841e+06,2.13899e+07,1.25034e+08,6.69644e+06,25.4811,25.4811,25.4811,21.1131,0,1.20463,0,7.91642e+07
07/24/2009 21:00,7,24,5,21,0,12,100,0,1.90915e+07,1.19027e+08,6.69644e+06,25.7855,25.7855,25.7855,21.1131,0,0.983226,0,6.91211e+07
07/24/2009 22:00,7,24,5,22,0,13,88,0,2.01577e+06,4.77325e+07,6.69644e+06,25.9469,25.9469,25.9469,21.1131,0,0.0457425,0,3.32662e+06
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,3.06907e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,3.06907e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,2.46099e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,2.46099e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,2.46099e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,2.46099e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,2.46099e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.35021e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,0,1.26217e+07,6.69644e+06,25.9473,25.9473,25.9473,25.9473,0,0,0,0
07/25/2009 08:00,7,25,6,8,0,14,82,0,181677,3.34047e+07,6.69644e+06,25.9477,25.9477,25.9477,24.3359,0,0.0071816,0,522452
07/25/2009 09:00,7,25,6,9,0,16,72,2.35193e+06,1.15267e+07,6.28199e+07,6.69644e+06,25.7106,25.7106,25.7106,21.1131,0,0.618847,0,4.25008e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,3.77576e+07,1.30664e+08,6.69644e+06,25.9547,25.9547,25.9547,21.1131,0,2.08257,0,1.51699e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,5.07921e+07,1.46162e+08,6.69644e+06,26.0318,26.0318,26.0318,21.1131,0,2.87907,0,2.13063e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,6.51975e+07,1.63351e+08,6.69644e+06,26.0303,26.0303,26.0303,21.1131,0,3.7837,0,2.79919e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,7.26848e+07,1.72319e+08,6.69644e+06,26.0127,26.0127,26.0127,21.1131,0,4.26614,0,3.14487e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,7.66684e+07,1.89007e+08,6.69644e+06,25.9854,25.9854,25.9854,21.1131,0,4.52486,0,3.31692e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,7.72343e+07,2.01582e+08,6.69644e+06,25.9618,25.9618,25.9618,21.1131,0,4.56176,0,3.3278e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,7.77287e+07,2.02116e+08,6.69644e+06,25.9589,25.9589,25.9589,21.1131,0,4.59321,0,3.34872e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,7.22121e+07,2.07444e+08,6.69644e+06,25.9518,25.9518,25.9518,21.1131,0,4.23584,0,3.08364e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,6.11425e+07,1.94253e+08,6.69644e+06,25.9247,25.9247,25.9247,21.1131,0,3.53045,0,2.55573e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,4.93772e+07,1.4531e+08,6.69644e+06,25.9377,25.9377,25.9377,21.1131,0,2.79425,0,2.02824e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,3.41084e+07,1.36747e+08,6.69644e+06,25.9377,25.9377,25.9377,21.1131,0,1.86708,0,1.35526e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,2.91451e+07,1.30886e+08,6.69644e+06,25.9301,25.9301,25.9301,21.1131,0,1.57229,0,1.13947e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,6.67352e+06,5.31452e+07,6.69644e+06,25.9218,25.9218,25.9218,21.1131,0,0.298852,0,2.16211e+07
07/25/2009 23:00,7,25,6,23,0,15,77,0,2.86972e+06,3.38092e+07,6.69644e+06,25.9123,25.9123,25.9123,21.1131,0,0.0847558,0,6.11978e+06
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,3.06907e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,2.46099e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,2.46099e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,2.46099e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,2.46099e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,2.46099e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.361e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,0,1.26217e+07,6.69644e+06,25.9096,25.9096,25.9096,25.9096,0,0,0,0
07/26/2009 08:00,7,26,0,8,0,21,43,0,7.98565e+06,4.23511e+07,6.69644e+06,25.9169,25.9169,25.9169,21.1131,0,0.385572,0,2.78827e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,2.27124e+07,7.34704e+07,6.69644e+06,25.9432,25.9432,25.9432,21.1131,0,1.19472,0,8.6836e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,5.17076e+07,1.59192e+08,6.69644e+06,25.9412,25.9412,25.9412,21.1131,0,2.93982,0,2.13549e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,6.34954e+07,1.61355e+08,6.69644e+06,25.9156,25.9156,25.9156,21.1131,0,3.6842,0,2.66201e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,6.76464e+07,1.66307e+08,6.69644e+06,25.9126,25.9126,25.9126,21.1131,0,3.94851,0,2.85117e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,7.64266e+07,1.76882e+08,6.69644e+06,25.903,25.903,25.903,21.1131,0,4.52079,0,3.2579e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,7.4668e+07,1.7472e+08,6.69644e+06,25.9128,25.9128,25.9128,21.1131,0,4.4022,0,3.17895e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,6.50524e+07,1.87039e+08,6.69644e+06,25.8972,25.8972,25.8972,21.1131,0,3.78063,0,2.72119e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.91846e+06,5.88687e+07,1.86761e+08,6.69644e+06,25.5246,25.5246,25.5246,21.1131,0,3.57751,0,2.37384e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,5.71397e+07,1.91442e+08,6.69644e+06,25.8779,25.8779,25.8779,21.1131,0,3.27758,0,2.34961e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,5.42315e+07,1.86055e+08,6.69644e+06,25.9144,25.9144,25.9144,21.1131,0,3.09687,0,2.23708e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,4.76873e+07,1.43327e+08,6.69644e+06,25.9087,25.9087,25.9087,21.1131,0,2.69175,0,1.94212e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,3.5074e+07,1.37911e+08,6.69644e+06,25.9,25.9,25.9,21.1131,0,1.9262,0,1.38724e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,3.17266e+07,1.33957e+08,6.69644e+06,25.8897,25.8897,25.8897,21.1131,0,1.72664,0,1.24083e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,1.18407e+07,5.91486e+07,6.69644e+06,25.8827,25.8827,25.8827,21.1131,0,0.567716,0,4.07391e+07
07/26/2009 23:00,7,26,0,23,0,17,52,0,6.81359e+06,3.83644e+07,6.69644e+06,25.8722,25.8722,25.8722,21.1131,0,0.282818,0,2.02503e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,1.69537e+06,3.24451e+07,6.69644e+06,25.865,25.865,25.865,21.1131,0,0.0192327,0,1.375e+06
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,2.46099e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,2.46099e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,2.46099e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,2.46099e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,2.46099e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.361e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,0,1.26217e+07,6.69644e+06,25.8639,25.8639,25.8639,25.8639,0,0,0,0
07/27/2009 08:00,7,27,1,8,0,22,35,0,7.58531e+06,3.92128e+07,6.69644e+06,25.8698,25.8698,25.8698,21.1131,0,0.352066,0,2.52039e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,1.91387e+07,6.92826e+07,6.69644e+06,25.884,25.884,25.884,21.1131,0,0.987722,0,7.08968e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,3.90394e+07,1.32237e+08,6.69644e+06,25.8909,25.8909,25.8909,21.1131,0,2.16666,0,1.55746e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,5.76176e+07,1.54363e+08,6.69644e+06,25.911,25.911,25.911,21.1131,0,3.31329,0,2.39169e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,5.91579e+07,1.68048e+08,6.69644e+06,25.9086,25.9086,25.9086,21.1131,0,3.40626,0,2.45758e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,5.7441e+07,1.54083e+08,6.69644e+06,25.9014,25.9014,25.9014,21.1131,0,3.29992,0,2.3773e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,6.29195e+07,1.60648e+08,6.69644e+06,25.9154,25.9154,25.9154,21.1131,0,3.64614,0,2.6344e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,6.39809e+07,1.61885e+08,6.69644e+06,25.9465,25.9465,25.9465,21.1131,0,3.71029,0,2.6981e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,6.37551e+07,1.73522e+08,6.69644e+06,25.9408,25.9408,25.9408,21.1131,0,3.69486,0,2.68369e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,6.04555e+07,1.97349e+08,6.69644e+06,25.9544,25.9544,25.9544,21.1131,0,3.4843,0,2.5379e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,5.29552e+07,1.86478e+08,6.69644e+06,25.9565,25.9565,25.9565,21.1131,0,3.01477,0,2.19685e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,4.49942e+07,1.4121e+08,6.69644e+06,25.9537,25.9537,25.9537,21.1131,0,2.52455,0,1.83856e+08
07/27/2009 20:00,7,27,1,20,0,18,59,1.20965e+06,3.21034e+07,1.35608e+08,6.69644e+06,25.9295,25.9295,25.9295,21.1131,0,1.7494,0,1.26766e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,2.87612e+07,1.30451e+08,6.69644e+06,25.9104,25.9104,25.9104,21.1131,0,1.55021,0,1.11889e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,1.03325e+07,5.73783e+07,6.69644e+06,25.9053,25.9053,25.9053,21.1131,0,0.481581,0,3.47217e+07
07/27/2009 23:00,7,27,1,23,0,18,64,0,5.85908e+06,3.72411e+07,6.69644e+06,25.9119,25.9119,25.9119,21.1131,0,0.228541,0,1.65004e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,2.84833e+06,3.37446e+07,6.69644e+06,25.9162,25.9162,25.9162,21.1131,0,0.0671017,0,4.849e+06
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,2.46099e+07,6.69644e+06,25.9143,25.9143,25.9143,25.9143,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,2.46099e+07,6.69644e+06,25.9143,25.9143,25.9143,25.9143,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,2.46099e+07,6.69644e+06,25.9143,25.9143,25.9143,25.9143,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,2.46099e+07,6.69644e+06,25.9143,25.9143,25.9143,25.9143,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,2.46099e+07,6.69644e+06,25.9143,25.9143,25.9143,25.9143,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.361e+07,6.69644e+06,25.9143,25.9143,25.9143,25.9143,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,89692.1,1.27135e+07,6.69644e+06,25.9143,25.9143,25.9143,23.5137,0,0.00056866,0,41077.5
07/28/2009 08:00,7,28,2,8,0,19,49,0,6.73822e+06,3.82418e+07,6.69644e+06,25.9157,25.9157,25.9157,21.1131,0,0.312024,0,2.2545e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,1.4835e+07,7.48424e+07,6.69644e+06,25.9209,25.9209,25.9209,21.1131,0,0.740298,0,5.35513e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,4.09535e+07,1.34475e+08,6.69644e+06,25.9471,25.9471,25.9471,21.1131,0,2.27973,0,1.65802e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,5.678e+07,1.53329e+08,6.69644e+06,25.9587,25.9587,25.9587,21.1131,0,3.25665,0,2.37419e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,6.78565e+07,1.66559e+08,6.69644e+06,25.9564,25.9564,25.9564,21.1131,0,3.95932,0,2.88506e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,7.51523e+07,1.75318e+08,6.69644e+06,25.951,25.951,25.951,21.1131,0,4.43219,0,3.22604e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,7.59674e+07,1.76281e+08,6.69644e+06,25.944,25.944,25.944,21.1131,0,4.48489,0,3.25971e+08
07/28/2009 15:00,7,28,2,15,0,23,38,0,6.71582e+07,1.65674e+08,6.69644e+06,25.9399,25.9399,25.9399,21.1131,0,3.91342,0,2.8419e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,6.68324e+07,1.7718e+08,6.69644e+06,25.9776,25.9776,25.9776,21.1131,0,3.88766,0,2.84529e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.07586e+07,5.59544e+07,2.03523e+08,6.69644e+06,24.9379,24.9379,24.9379,21.1131,0,3.71469,0,2.13751e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.50954e+06,4.76185e+07,1.92263e+08,6.69644e+06,24.8032,24.8032,24.8032,21.1131,0,3.12883,0,1.73701e+08
07/28/2009 19:00,7,28,2,19,0,15,77,2.24511e+06,3.96625e+07,1.3719e+08,6.69644e+06,25.6287,25.6287,25.6287,21.1131,0,2.23908,0,1.52115e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.57261e+06,2.81486e+07,1.32378e+08,6.69644e+06,25.6708,25.6708,25.6708,21.1131,0,1.56914,0,1.07597e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,2.5547e+07,1.26655e+08,6.69644e+06,25.8261,25.8261,25.8261,21.1131,0,1.36116,0,9.65176e+07
07/28/2009 22:00,7,28,2,22,0,13,88,0,6.18211e+06,5.25259e+07,6.69644e+06,25.8903,25.8903,25.8903,21.1131,0,0.254276,0,1.82758e+07
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,3.06907e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,3.06907e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,2.24486e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,2.24486e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,2.24486e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,2.24486e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,2.24486e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.14486e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.1125e+07,6.69644e+06,25.8929,25.8929,25.8929,25.8929,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,3.4205e+06,2.48363e+07,6.69644e+06,25.8951,25.8951,25.8951,22.7063,0,0.164429,0,1.18377e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.50254e+06,1.5864e+07,5.73116e+07,6.69644e+06,25.8804,25.8804,25.8804,21.1131,0,0.812268,0,5.82367e+07
07/29/2009 10:00,7,29,3,10,0,22,43,0,4.69457e+07,1.3726e+08,6.69644e+06,25.9591,25.9591,25.9591,21.1131,0,2.6435,0,1.92732e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,6.68587e+07,1.77232e+08,6.69644e+06,26,26,26,21.1131,0,3.88938,0,2.85966e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,8.1298e+07,1.94558e+08,6.69644e+06,25.988,25.988,25.988,21.1131,0,4.82755,0,3.54072e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,8.56024e+07,1.99762e+08,6.69644e+06,25.9581,25.9581,25.9581,21.1131,0,5.11568,0,3.72906e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,8.66288e+07,2.00985e+08,6.69644e+06,25.9361,25.9361,25.9361,21.1131,0,5.18514,0,3.76246e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,8.98031e+07,2.16685e+08,6.69644e+06,25.9679,25.9679,25.9679,21.1131,0,5.39095,0,3.93759e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,8.57903e+07,2.11808e+08,6.69644e+06,25.9661,25.9661,25.9661,21.1131,0,5.12293,0,3.74043e+08
07/29/2009 17:00,7,29,3,17,0,26,34,0,8.10153e+07,2.0605e+08,6.69644e+06,25.9713,25.9713,25.9713,21.1131,0,4.80676,0,3.5134e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,6.823e+07,2.02722e+08,6.69644e+06,25.9457,25.9457,25.9457,21.1131,0,3.97973,0,2.89357e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,4.14366e+07,1.28381e+08,6.69644e+06,25.8822,25.8822,25.8822,21.1131,0,2.31147,0,1.65853e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,2.94556e+07,1.02786e+08,6.69644e+06,25.858,25.858,25.858,21.1131,0,1.59267,0,1.13696e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,2.52201e+07,9.77855e+07,6.69644e+06,25.8662,25.8662,25.8662,21.1131,0,1.34226,0,9.59864e+07
07/29/2009 22:00,7,29,3,22,0,19,37,0,1.47708e+07,5.69891e+07,6.69644e+06,25.8471,25.8471,25.8471,21.1131,0,0.736096,0,5.24269e+07
07/29/2009 23:00,7,29,3,23,0,18,39,0,6.03043e+06,3.52811e+07,6.69644e+06,25.8275,25.8275,25.8275,21.1131,0,0.238921,0,1.69464e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,4.47152e+06,3.34799e+07,6.69644e+06,25.8224,25.8224,25.8224,21.1131,0,0.158324,0,1.12175e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,3.29858e+06,2.60312e+07,6.69644e+06,25.8246,25.8246,25.8246,21.1131,0,0.0925056,0,6.55725e+06
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,2.24486e+07,6.69644e+06,25.8257,25.8257,25.8257,25.8257,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,2.24486e+07,6.69644e+06,25.8257,25.8257,25.8257,25.8257,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,2.24486e+07,6.69644e+06,25.8257,25.8257,25.8257,25.8257,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,2.24486e+07,6.69644e+06,25.8257,25.8257,25.8257,25.8257,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.14486e+07,6.69644e+06,25.8257,25.8257,25.8257,25.8257,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,1.04604e+07,6.69644e+06,25.8257,25.8257,25.8257,25.8257,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,2.05642e+06,1.27805e+07,6.69644e+06,25.8287,25.8287,25.8287,22.6839,0,0.0870855,0,6.18447e+06
07/30/2009 09:00,7,30,4,9,0,22,38,0,9.78173e+06,2.16632e+07,6.69644e+06,25.8571,25.8571,25.8571,21.1131,0,0.459956,0,3.28547e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,2.67224e+07,5.20925e+07,6.69644e+06,25.8907,25.8907,25.8907,21.1131,0,1.43305,0,1.03008e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,4.65776e+07,1.07201e+08,6.69644e+06,25.8823,25.8823,25.8823,21.1131,0,2.63416,0,1.89009e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,5.29399e+07,1.09505e+08,6.69644e+06,25.8914,25.8914,25.8914,21.1131,0,3.03122,0,2.17914e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,6.62644e+07,1.44667e+08,6.69644e+06,25.8811,25.8811,25.8811,21.1131,0,3.87617,0,2.78058e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,6.81666e+07,1.46937e+08,6.69644e+06,25.8674,25.8674,25.8674,21.1131,0,3.99863,0,2.8602e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,5.87781e+07,1.43559e+08,6.69644e+06,25.8528,25.8528,25.8528,21.1131,0,3.39183,0,2.41868e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,5.49553e+07,1.38954e+08,6.69644e+06,25.8843,25.8843,25.8843,21.1131,0,3.14722,0,2.25919e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,5.07929e+07,1.41939e+08,6.69644e+06,25.8736,25.8736,25.8736,21.1131,0,2.88741,0,2.06802e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,3.70871e+07,1.0643e+08,6.69644e+06,25.8468,25.8468,25.8468,21.1131,0,2.05012,0,1.46007e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,2.43176e+07,6.54283e+07,6.69644e+06,25.8561,25.8561,25.8561,21.1131,0,1.29,0,9.20524e+07
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.03254e+07,4.03416e+07,6.69644e+06,25.8485,25.8485,25.8485,21.1131,0,0.482035,0,3.43423e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,6.83472e+06,3.62444e+07,6.69644e+06,25.8332,25.8332,25.8332,21.1131,0,0.284252,0,2.01859e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,4.40996e+06,3.34007e+07,6.69644e+06,25.823,25.823,25.823,21.1131,0,0.1478,0,1.04733e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,3.44255e+06,3.22699e+07,6.69644e+06,25.8178,25.8178,25.8178,21.1131,0,0.0934888,0,6.61737e+06
07/31/2009 00:00,7,31,5,0,0,18,42,0,401014,2.89811e+07,6.69644e+06,25.8183,25.8183,25.8183,21.1131,0,0.0135548,0,959538
07/31/2009 01:00,7,31,5,1,0,16,51,0,223408,2.48469e+07,6.69644e+06,25.8193,25.8193,25.8193,21.1131,0,0.00361501,0,255962
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,2.46099e+07,6.69644e+06,25.8195,25.8195,25.8195,25.8195,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,2.46099e+07,6.69644e+06,25.8195,25.8195,25.8195,25.8195,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,2.46099e+07,6.69644e+06,25.8195,25.8195,25.8195,25.8195,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,2.46099e+07,6.69644e+06,25.8195,25.8195,25.8195,25.8195,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.361e+07,6.69644e+06,25.8195,25.8195,25.8195,25.8195,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,606693,1.39872e+07,6.69644e+06,25.8194,25.8194,25.8194,21.1131,0,0.0251682,0,1.78205e+06
07/31/2009 08:00,7,31,5,8,0,24,25,0,9.98934e+06,4.46305e+07,6.69644e+06,25.815,25.815,25.815,21.1131,0,0.46771,0,3.30784e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,2.88467e+07,9.13934e+07,6.69644e+06,25.8499,25.8499,25.8499,21.1131,0,1.55794,0,1.11028e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,5.78903e+07,1.7864e+08,6.69644e+06,25.8345,25.8345,25.8345,21.1131,0,3.33662,0,2.37011e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,6.95999e+07,1.68834e+08,6.69644e+06,25.8516,25.8516,25.8516,21.1131,0,4.08988,0,2.9157e+08
07/31/2009 12:00,7,31,5,12,0,31,12,0,6.45618e+07,1.74599e+08,6.69644e+06,25.8458,25.8458,25.8458,21.1131,0,3.75628,0,2.67464e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,6.87743e+07,1.67746e+08,6.69644e+06,25.8723,25.8723,25.8723,21.1131,0,4.02819,0,2.88427e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,7.5879e+07,1.76288e+08,6.69644e+06,25.8992,25.8992,25.8992,21.1131,0,4.48888,0,3.23235e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,6.51938e+07,1.87219e+08,6.69644e+06,25.8919,25.8919,25.8919,21.1131,0,3.79004,0,2.72494e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,7.46885e+07,1.98584e+08,6.69644e+06,25.9103,25.9103,25.9103,21.1131,0,4.40032,0,3.17592e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,7.55328e+07,2.11507e+08,6.69644e+06,25.9062,25.9062,25.9062,21.1131,0,4.45454,0,3.2123e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,6.7539e+07,2.01946e+08,6.69644e+06,25.9046,25.9046,25.9046,21.1131,0,3.9384,0,2.83913e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,5.53335e+07,1.52437e+08,6.69644e+06,25.915,25.915,25.915,21.1131,0,3.1656,0,2.287e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,3.92328e+07,1.42853e+08,6.69644e+06,25.8833,25.8833,25.8833,21.1131,0,2.17769,0,1.56289e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,3.51202e+07,1.37986e+08,6.69644e+06,25.8692,25.8692,25.8692,21.1131,0,1.93027,0,1.38121e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,1.57292e+07,6.37327e+07,6.69644e+06,25.8637,25.8637,25.8637,21.1131,0,0.790744,0,5.65168e+07
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,1.01918e+07,4.23384e+07,6.69644e+06,25.854,25.854,25.854,21.1131,0,0.47428,0,3.38289e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,7.74129e+06,3.94622e+07,6.69644e+06,25.8404,25.8404,25.8404,21.1131,0,0.33546,0,2.38585e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,6.70815e+06,3.21658e+07,6.69644e+06,25.8703,25.8703,25.8703,21.1131,0,0.276194,0,1.9768e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,5.01872e+06,3.01866e+07,6.69644e+06,25.9059,25.9059,25.9059,21.1131,0,0.181374,0,1.30786e+07
