Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,3.81662e+06,2.88019e+07,6.69644e+06,25.912,25.912,25.912,21.1131,0,0.121325,0,8.75973e+06
08/01/2009 04:00,8,1,6,4,0,18,64,0,2.93139e+06,2.77679e+07,6.69644e+06,25.9127,25.9127,25.9127,21.1131,0,0.0717614,0,5.18195e+06
08/01/2009 05:00,8,1,6,5,0,17,72,0,801181,2.54788e+07,6.69644e+06,25.9152,25.9152,25.9152,21.1131,0,0.0194199,0,1.40306e+06
08/01/2009 06:00,8,1,6,6,0,19,64,0,957064,1.46637e+07,6.69644e+06,25.9197,25.9197,25.9197,21.1131,0,0.0281166,0,2.03327e+06
08/01/2009 07:00,8,1,6,7,0,21,53,0,5.81993e+06,1.9148e+07,6.69644e+06,25.9314,25.9314,25.9314,21.1131,0,0.22635,0,1.64097e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,1.51114e+07,4.79769e+07,6.69644e+06,25.9559,25.9559,25.9559,21.1131,0,0.754076,0,5.49428e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,3.01067e+07,8.22446e+07,6.69644e+06,25.9942,25.9942,25.9942,21.1131,0,1.62831,0,1.19578e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,5.7379e+07,1.54068e+08,6.69644e+06,26.0234,26.0234,26.0234,21.1131,0,3.29156,0,2.43167e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,7.16299e+07,1.83128e+08,6.69644e+06,25.9834,25.9834,25.9834,21.1131,0,4.20596,0,3.08193e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,8.61806e+07,2.00607e+08,6.69644e+06,25.9678,25.9678,25.9678,21.1131,0,5.16142,0,3.76991e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,9.31197e+07,2.08986e+08,6.69644e+06,25.9826,25.9826,25.9826,21.1131,0,5.62588,0,4.12168e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,9.51464e+07,2.11411e+08,6.69644e+06,25.9814,25.9814,25.9814,21.1131,0,5.7614,0,4.2199e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,9.50437e+07,2.2316e+08,6.69644e+06,25.9781,25.9781,25.9781,21.1131,0,5.74898,0,4.20796e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,8.49252e+07,1.98902e+08,6.69644e+06,25.984,25.984,25.984,21.1131,0,5.06552,0,3.71223e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.96214e+06,7.09103e+07,1.97941e+08,6.69644e+06,25.9485,25.9485,25.9485,21.1131,0,4.17006,0,3.03368e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.92617e+06,6.01911e+07,2.02253e+08,6.69644e+06,25.6174,25.6174,25.6174,21.1131,0,3.65146,0,2.47447e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,5.15362e+07,1.46818e+08,6.69644e+06,25.9404,25.9404,25.9404,21.1131,0,2.92499,0,2.12436e+08
08/01/2009 20:00,8,1,6,20,0,17,88,1.75181e+06,3.92003e+07,1.44555e+08,6.69644e+06,25.9717,25.9717,25.9717,21.1131,0,2.18026,0,1.59373e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,3.52084e+07,1.38066e+08,6.69644e+06,25.9855,25.9855,25.9855,21.1131,0,1.93096,0,1.41552e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,1.52354e+07,6.31361e+07,6.69644e+06,25.9913,25.9913,25.9913,21.1131,0,0.760292,0,5.58009e+07
08/01/2009 23:00,8,1,6,23,0,17,94,0,1.03353e+07,4.24926e+07,6.69644e+06,26.006,26.006,26.006,21.1131,0,0.480509,0,3.53728e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,8.38711e+06,4.02103e+07,6.69644e+06,26.0134,26.0134,26.0134,21.1131,0,0.370446,0,2.73115e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,5.79167e+06,3.10847e+07,6.69644e+06,26.0067,26.0067,26.0067,21.1131,0,0.22443,0,1.65236e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,4.10089e+06,2.91323e+07,6.69644e+06,26.0021,26.0021,26.0021,21.1131,0,0.136874,0,1.00679e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,1.94601e+06,2.66636e+07,6.69644e+06,26.002,26.002,26.002,21.1131,0,0.0329583,0,2.42423e+06
08/02/2009 04:00,8,2,0,4,0,17,72,0,367619,2.5021e+07,6.69644e+06,26.0036,26.0036,26.0036,21.1131,0,0.0116033,0,853745
08/02/2009 05:00,8,2,0,5,0,17,72,0,289722,2.49268e+07,6.69644e+06,26.0057,26.0057,26.0057,21.1131,0,0.00725522,0,534059
08/02/2009 06:00,8,2,0,6,0,18,73,0,199606,1.3818e+07,6.69644e+06,26.0069,26.0069,26.0069,21.1131,0,0.00223518,0,164571
08/02/2009 07:00,8,2,0,7,0,21,56,0,5.22643e+06,1.84634e+07,6.69644e+06,26.0146,26.0146,26.0146,21.1131,0,0.196501,0,1.44972e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.66994e+07,5.24887e+07,6.69644e+06,26.0458,26.0458,26.0458,21.1131,0,0.843767,0,6.26229e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,3.77547e+07,1.0189e+08,6.69644e+06,26.0695,26.0695,26.0695,21.1131,0,2.08169,0,1.55233e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,6.75082e+07,1.78084e+08,6.69644e+06,26.0769,26.0769,26.0769,21.1131,0,3.92821,0,2.93363e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,8.17402e+07,1.95217e+08,6.69644e+06,26.0826,26.0826,26.0826,21.1131,0,4.85546,0,3.63028e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,9.40574e+07,1.98132e+08,6.69644e+06,26.0862,26.0862,26.0862,21.1131,0,5.67854,0,4.24876e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,8.25857e+07,2.0802e+08,6.69644e+06,26.0939,26.0939,26.0939,21.1131,0,4.90053,0,3.6723e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,8.19016e+07,1.83351e+08,6.69644e+06,26.1162,26.1162,26.1162,21.1131,0,4.85719,0,3.65617e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,8.33273e+07,1.8512e+08,6.69644e+06,26.0687,26.0687,26.0687,21.1131,0,4.95846,0,3.69699e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,7.87213e+07,2.03342e+08,6.69644e+06,26.0651,26.0651,26.0651,21.1131,0,4.64839,0,3.46326e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,7.16296e+07,2.10672e+08,6.69644e+06,26.0627,26.0627,26.0627,21.1131,0,4.18857,0,3.11912e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,6.59661e+07,2.00025e+08,6.69644e+06,26.0523,26.0523,26.0523,21.1131,0,3.827,0,2.84389e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,5.63095e+07,1.53568e+08,6.69644e+06,26.036,26.036,26.036,21.1131,0,3.21929,0,2.3844e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,4.15399e+07,1.45557e+08,6.69644e+06,26.0263,26.0263,26.0263,21.1131,0,2.31082,0,1.70818e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,3.60234e+07,1.39026e+08,6.69644e+06,26.0091,26.0091,26.0091,21.1131,0,1.97914,0,1.45786e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,1.55793e+07,6.35494e+07,6.69644e+06,26.003,26.003,26.003,21.1131,0,0.779917,0,5.73775e+07
08/02/2009 23:00,8,2,0,23,0,21,53,0,1.0154e+07,4.22923e+07,6.69644e+06,25.9941,25.9941,25.9941,21.1131,0,0.47072,0,3.45678e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,7.83738e+06,3.95718e+07,6.69644e+06,25.981,25.981,25.981,21.1131,0,0.339826,0,2.48881e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,5.09151e+06,3.02706e+07,6.69644e+06,25.9696,25.9696,25.9696,21.1131,0,0.185376,0,1.35447e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,3.61809e+06,2.85696e+07,6.69644e+06,25.9616,25.9616,25.9616,21.1131,0,0.110106,0,8.03174e+06
08/03/2009 03:00,8,3,1,3,0,17,63,0,942047,2.56439e+07,6.69644e+06,25.9586,25.9586,25.9586,21.1131,0,0.0272838,0,1.98904e+06
08/03/2009 04:00,8,3,1,4,0,17,68,0,792265,2.54665e+07,6.69644e+06,25.9597,25.9597,25.9597,21.1131,0,0.0189027,0,1.37835e+06
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,2.46099e+07,6.69644e+06,25.9604,25.9604,25.9604,25.9604,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.361e+07,6.69644e+06,25.9604,25.9604,25.9604,25.9604,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,2.94494e+06,1.65938e+07,6.69644e+06,25.9645,25.9645,25.9645,21.1131,0,0.114181,0,8.33648e+06
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.35058e+07,4.87354e+07,6.69644e+06,25.982,25.982,25.982,21.1131,0,0.661863,0,4.8488e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,3.32378e+07,9.65438e+07,6.69644e+06,25.9822,25.9822,25.9822,21.1131,0,1.81419,0,1.329e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,6.46997e+07,1.8668e+08,6.69644e+06,25.9957,25.9957,25.9957,21.1131,0,3.75381,0,2.75756e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,7.85221e+07,1.9136e+08,6.69644e+06,26.0105,26.0105,26.0105,21.1131,0,4.65009,0,3.42628e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,9.08415e+07,2.06214e+08,6.69644e+06,25.9949,25.9949,25.9949,21.1131,0,5.4701,0,4.01767e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,9.74739e+07,2.14232e+08,6.69644e+06,26.0056,26.0056,26.0056,21.1131,0,5.91788,0,4.35603e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,9.95454e+07,2.28663e+08,6.69644e+06,25.9804,25.9804,25.9804,21.1131,0,6.05908,0,4.43703e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,9.9736e+07,2.28818e+08,6.69644e+06,25.9885,25.9885,25.9885,21.1131,0,6.06624,0,4.44967e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,9.79611e+07,2.26578e+08,6.69644e+06,25.9841,25.9841,25.9841,21.1131,0,5.94065,0,4.35365e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,9.06484e+07,2.17703e+08,6.69644e+06,26.0014,26.0014,26.0014,21.1131,0,5.44352,0,4.00345e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,7.7535e+07,2.13924e+08,6.69644e+06,25.9785,25.9785,25.9785,21.1131,0,4.57964,0,3.35237e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,6.55874e+07,1.64663e+08,6.69644e+06,26.0045,26.0045,26.0045,21.1131,0,3.80684,0,2.80155e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,5.00252e+07,1.5566e+08,6.69644e+06,25.9908,25.9908,25.9908,21.1131,0,2.83239,0,2.07857e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,4.51481e+07,1.49866e+08,6.69644e+06,25.9723,25.9723,25.9723,21.1131,0,2.53346,0,1.85215e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,2.47948e+07,7.44167e+07,6.69644e+06,25.969,25.969,25.969,21.1131,0,1.3152,0,9.60866e+07
08/03/2009 23:00,8,3,1,23,0,23,44,0,1.7411e+07,5.08337e+07,6.69644e+06,25.9532,25.9532,25.9532,21.1131,0,0.886606,0,6.45629e+07
08/04/2009 00:00,8,4,2,0,0,21,53,0,1.29315e+07,4.55612e+07,6.69644e+06,25.9391,25.9391,25.9391,21.1131,0,0.629476,0,4.57051e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.009e+07,3.6142e+07,6.69644e+06,25.9253,25.9253,25.9253,21.1131,0,0.46787,0,3.38739e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,8.38423e+06,3.41421e+07,6.69644e+06,25.9176,25.9176,25.9176,21.1131,0,0.371237,0,2.68345e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,6.09441e+06,3.14564e+07,6.69644e+06,25.9141,25.9141,25.9141,21.1131,0,0.242088,0,1.74865e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,5.27655e+06,3.05022e+07,6.69644e+06,25.9151,25.9151,25.9151,21.1131,0,0.19604,0,1.41632e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,4.5641e+06,2.96683e+07,6.69644e+06,25.9184,25.9184,25.9184,21.1131,0,0.156098,0,1.12852e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,3.79986e+06,1.77735e+07,6.69644e+06,25.9219,25.9219,25.9219,21.1131,0,0.113227,0,8.19194e+06
08/04/2009 07:00,8,4,2,7,0,23,44,0,8.13246e+06,2.25326e+07,6.69644e+06,25.9324,25.9324,25.9324,21.1131,0,0.356811,0,2.58713e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.9704e+07,5.60387e+07,6.69644e+06,25.9401,25.9401,25.9401,21.1131,0,1.01932,0,7.40256e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,3.94149e+07,1.03869e+08,6.69644e+06,25.9698,25.9698,25.9698,21.1131,0,2.18559,0,1.59701e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,6.7926e+07,1.78598e+08,6.69644e+06,26,26,26,21.1131,0,3.96037,0,2.91187e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,8.12331e+07,1.94638e+08,6.69644e+06,26.0002,26.0002,26.0002,21.1131,0,4.83025,0,3.55152e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,9.76108e+07,2.144e+08,6.69644e+06,26.0299,26.0299,26.0299,21.1131,0,5.92506,0,4.38302e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,9.45724e+07,1.9874e+08,6.69644e+06,26.0387,26.0387,26.0387,21.1131,0,5.71623,0,4.2361e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,9.64309e+07,2.01011e+08,6.69644e+06,26.0369,26.0369,26.0369,21.1131,0,5.84417,0,4.32933e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.00141e+08,2.29319e+08,6.69644e+06,26.0292,26.0292,26.0292,21.1131,0,6.09047,0,4.5047e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,9.79136e+07,2.14581e+08,6.69644e+06,26.0455,26.0455,26.0455,21.1131,0,5.93184,0,4.40197e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,8.76752e+07,2.14156e+08,6.69644e+06,26.0254,26.0254,26.0254,21.1131,0,5.24403,0,3.87568e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,7.74207e+07,2.19621e+08,6.69644e+06,26.0405,26.0405,26.0405,21.1131,0,4.56703,0,3.38573e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,6.48475e+07,1.63792e+08,6.69644e+06,26.0284,26.0284,26.0284,21.1131,0,3.75888,0,2.77973e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,5.05569e+07,1.5629e+08,6.69644e+06,26.0246,26.0246,26.0246,21.1131,0,2.86336,0,2.11587e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,4.68371e+07,1.51863e+08,6.69644e+06,26.0323,26.0323,26.0323,21.1131,0,2.63375,0,1.94926e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,2.49973e+07,7.46548e+07,6.69644e+06,26.0149,26.0149,26.0149,21.1131,0,1.32615,0,9.78008e+07
08/04/2009 23:00,8,4,2,23,0,24,47,0,1.91883e+07,5.293e+07,6.69644e+06,25.9998,25.9998,25.9998,21.1131,0,0.988565,0,7.26813e+07
08/05/2009 00:00,8,5,3,0,0,23,53,0,1.6314e+07,4.95462e+07,6.69644e+06,25.9959,25.9959,25.9959,21.1131,0,0.822705,0,6.04375e+07
08/05/2009 01:00,8,5,3,1,0,20,60,0,1.15138e+07,3.56535e+07,6.69644e+06,25.9753,25.9753,25.9753,21.1131,0,0.548428,0,4.01192e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,9.06038e+06,3.27725e+07,6.69644e+06,25.9534,25.9534,25.9534,21.1131,0,0.409237,0,2.9802e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,7.73512e+06,3.12198e+07,6.69644e+06,25.9486,25.9486,25.9486,21.1131,0,0.334242,0,2.43162e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,6.3023e+06,2.95408e+07,6.69644e+06,25.9514,25.9514,25.9514,21.1131,0,0.253487,0,1.84519e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,5.91655e+06,2.90921e+07,6.69644e+06,25.9519,25.9519,25.9519,21.1131,0,0.23192,0,1.68838e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,4.49985e+06,1.64276e+07,6.69644e+06,25.9545,25.9545,25.9545,21.1131,0,0.152224,0,1.1088e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,9.34212e+06,2.1786e+07,6.69644e+06,25.9685,25.9685,25.9685,21.1131,0,0.424837,0,3.10342e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,2.06536e+07,4.48802e+07,6.69644e+06,25.9829,25.9829,25.9829,21.1131,0,1.07347,0,7.86498e+07
08/05/2009 09:00,8,5,3,9,0,27,34,0,3.89869e+07,9.10941e+07,6.69644e+06,25.9853,25.9853,25.9853,21.1131,0,2.15958,0,1.58305e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,6.52071e+07,1.51181e+08,6.69644e+06,25.9945,25.9945,25.9945,21.1131,0,3.78832,0,2.78219e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,8.38439e+07,1.97782e+08,6.69644e+06,25.9998,25.9998,25.9998,21.1131,0,5.00275,0,3.67811e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,9.93041e+07,2.16442e+08,6.69644e+06,26.0112,26.0112,26.0112,21.1131,0,6.04145,0,4.45211e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,1.05465e+08,2.23924e+08,6.69644e+06,26.0073,26.0073,26.0073,21.1131,0,6.46648,0,4.76155e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,1.09525e+08,2.40742e+08,6.69644e+06,26.0123,26.0123,26.0123,21.1131,0,6.74204,0,4.96952e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,1.07304e+08,2.37968e+08,6.69644e+06,26.0094,26.0094,26.0094,21.1131,0,6.5829,0,4.84932e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,1.04293e+08,2.34241e+08,6.69644e+06,26.028,26.028,26.028,21.1131,0,6.36847,0,4.70919e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,9.92519e+07,2.28084e+08,6.69644e+06,26.0379,26.0379,26.0379,21.1131,0,6.02007,0,4.46054e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,8.28069e+07,2.24111e+08,6.69644e+06,26.0346,26.0346,26.0346,21.1131,0,4.91953,0,3.64265e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,5.28032e+07,1.40817e+08,6.69644e+06,25.9846,25.9846,25.9846,21.1131,0,3.0054,0,2.20276e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,4.00656e+07,1.15354e+08,6.69644e+06,25.9657,25.9657,25.9657,21.1131,0,2.22479,0,1.62427e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,3.58186e+07,1.10327e+08,6.69644e+06,25.9666,25.9666,25.9666,21.1131,0,1.96887,0,1.43769e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,2.60524e+07,7.02981e+07,6.69644e+06,25.9648,25.9648,25.9648,21.1131,0,1.38936,0,1.01415e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,1.78476e+07,4.91941e+07,6.69644e+06,25.9538,25.9538,25.9538,21.1131,0,0.911994,0,6.64196e+07
08/06/2009 00:00,8,6,4,0,0,23,44,0,1.45919e+07,4.53613e+07,6.69644e+06,25.9432,25.9432,25.9432,21.1131,0,0.724682,0,5.26628e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,1.26301e+07,3.69757e+07,6.69644e+06,25.9325,25.9325,25.9325,21.1131,0,0.612614,0,4.44194e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.0431e+07,3.439e+07,6.69644e+06,25.9215,25.9215,25.9215,21.1131,0,0.487406,0,3.52606e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,9.03646e+06,3.27531e+07,6.69644e+06,25.9148,25.9148,25.9148,21.1131,0,0.40829,0,2.94959e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,7.78833e+06,3.1286e+07,6.69644e+06,25.9129,25.9129,25.9129,21.1131,0,0.33762,0,2.43806e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,6.85819e+06,3.01947e+07,6.69644e+06,25.9127,25.9127,25.9127,21.1131,0,0.285106,0,2.05878e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,5.87424e+06,1.80408e+07,6.69644e+06,25.9172,25.9172,25.9172,21.1131,0,0.229598,0,1.65948e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,9.14649e+06,2.0898e+07,6.69644e+06,25.9319,25.9319,25.9319,21.1131,0,0.41417,0,3.00273e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.48522e+07,2.69591e+07,6.69644e+06,25.9485,25.9485,25.9485,21.1131,0,0.739888,0,5.38258e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.48442e+07,3.87514e+07,6.69644e+06,25.9733,25.9733,25.9733,21.1131,0,1.31999,0,9.65211e+07
08/06/2009 10:00,8,6,4,10,0,28,37,0,4.10634e+07,6.77878e+07,6.69644e+06,25.9912,25.9912,25.9912,21.1131,0,2.29066,0,1.68115e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,5.61733e+07,1.13324e+08,6.69644e+06,26.0092,26.0092,26.0092,21.1131,0,3.22511,0,2.37571e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,6.67356e+07,1.26037e+08,6.69644e+06,26.0061,26.0061,26.0061,21.1131,0,3.90289,0,2.87315e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,8.33681e+07,1.73171e+08,6.69644e+06,26.0015,26.0015,26.0015,21.1131,0,4.98366,0,3.66536e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,7.94652e+07,1.60447e+08,6.69644e+06,25.9901,25.9901,25.9901,21.1131,0,4.72218,0,3.46492e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,6.45914e+07,1.5837e+08,6.69644e+06,26.0098,26.0098,26.0098,21.1131,0,3.74558,0,2.75943e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,5.49196e+07,1.48101e+08,6.69644e+06,26.0069,26.0069,26.0069,21.1131,0,3.13565,0,2.3087e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,5.19745e+07,1.53847e+08,6.69644e+06,26.0182,26.0182,26.0182,21.1131,0,2.95116,0,2.1779e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,3.89291e+07,1.11175e+08,6.69644e+06,26.034,26.034,26.034,21.1131,0,2.15332,0,1.59424e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,2.81083e+07,6.94622e+07,6.69644e+06,26.0232,26.0232,26.0232,21.1131,0,1.50891,0,1.11468e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,1.51883e+07,4.60521e+07,6.69644e+06,26.0167,26.0167,26.0167,21.1131,0,0.757526,0,5.58872e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.12528e+07,4.14273e+07,6.69644e+06,26.0163,26.0163,26.0163,21.1131,0,0.53286,0,3.93089e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,8.56202e+06,3.8269e+07,6.69644e+06,26.0116,26.0116,26.0116,21.1131,0,0.380511,0,2.80431e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,6.18679e+06,3.54818e+07,6.69644e+06,25.9987,25.9987,25.9987,21.1131,0,0.246783,0,1.81399e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,5.50148e+06,3.46814e+07,6.69644e+06,25.9857,25.9857,25.9857,21.1131,0,0.208363,0,1.52749e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,5.2044e+06,3.04173e+07,6.69644e+06,25.9817,25.9817,25.9817,21.1131,0,0.191691,0,1.40412e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,3.04777e+06,2.79073e+07,6.69644e+06,25.9825,25.9825,25.9825,21.1131,0,0.0781787,0,5.72742e+06
08/07/2009 03:00,8,7,5,3,0,16,77,0,1.08529e+06,2.58119e+07,6.69644e+06,25.9835,25.9835,25.9835,21.1131,0,0.0352658,0,2.58412e+06
08/07/2009 04:00,8,7,5,4,0,17,68,0,648749,2.52988e+07,6.69644e+06,25.9849,25.9849,25.9849,21.1131,0,0.0108851,0,797849
08/07/2009 05:00,8,7,5,5,0,16,72,0,246706,2.48749e+07,6.69644e+06,25.986,25.986,25.986,21.1131,0,0.00487266,0,357233
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.361e+07,6.69644e+06,25.9863,25.9863,25.9863,25.9863,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,1.48142e+06,1.49624e+07,6.69644e+06,25.9901,25.9901,25.9901,21.1131,0,0.0574815,0,4.21823e+06
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.42239e+07,4.95853e+07,6.69644e+06,26.0021,26.0021,26.0021,21.1131,0,0.702992,0,5.1712e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,3.54126e+07,9.91315e+07,6.69644e+06,26.0282,26.0282,26.0282,21.1131,0,1.94283,0,1.4367e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,6.63e+07,1.8859e+08,6.69644e+06,26.0381,26.0381,26.0381,21.1131,0,3.853,0,2.85499e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,8.04822e+07,1.93722e+08,6.69644e+06,26.0515,26.0515,26.0515,21.1131,0,4.77608,0,3.54858e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,9.32022e+07,2.09067e+08,6.69644e+06,26.0354,26.0354,26.0354,21.1131,0,5.62579,0,4.1663e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,9.70271e+07,2.13705e+08,6.69644e+06,26.0172,26.0172,26.0172,21.1131,0,5.88752,0,4.34401e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,9.91137e+07,2.1621e+08,6.69644e+06,26.0198,26.0198,26.0198,21.1131,0,6.02784,0,4.44992e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,9.90367e+07,2.27986e+08,6.69644e+06,26.0149,26.0149,26.0149,21.1131,0,6.0167,0,4.43722e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,9.81423e+07,2.26806e+08,6.69644e+06,26.0115,26.0115,26.0115,21.1131,0,5.95053,0,4.38536e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,8.79278e+07,2.14458e+08,6.69644e+06,26.002,26.002,26.002,21.1131,0,5.26289,0,3.87109e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,7.62193e+07,2.12347e+08,6.69644e+06,25.9812,25.9812,25.9812,21.1131,0,4.4936,0,3.29119e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,6.26872e+07,1.61218e+08,6.69644e+06,25.9584,25.9584,25.9584,21.1131,0,3.6264,0,2.64359e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,4.676e+07,1.51794e+08,6.69644e+06,25.9282,25.9282,25.9282,21.1131,0,2.63475,0,1.90873e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,4.13185e+07,1.4534e+08,6.69644e+06,25.8961,25.8961,25.8961,21.1131,0,2.30381,0,1.65785e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,2.04948e+07,6.9353e+07,6.69644e+06,25.8906,25.8906,25.8906,21.1131,0,1.06608,0,7.66278e+07
08/07/2009 23:00,8,7,5,23,0,22,38,0,1.42238e+07,4.70885e+07,6.69644e+06,25.8812,25.8812,25.8812,21.1131,0,0.704399,0,5.05314e+07
08/08/2009 00:00,8,8,6,0,0,21,40,0,1.08518e+07,4.31245e+07,6.69644e+06,25.8658,25.8658,25.8658,21.1131,0,0.511907,0,3.66041e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,7.9931e+06,3.36821e+07,6.69644e+06,25.8488,25.8488,25.8488,21.1131,0,0.349738,0,2.49186e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,4.9828e+06,3.01477e+07,6.69644e+06,25.8343,25.8343,25.8343,21.1131,0,0.179993,0,1.2785e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,3.46861e+06,2.83969e+07,6.69644e+06,25.8265,25.8265,25.8265,21.1131,0,0.102185,0,7.2463e+06
08/08/2009 04:00,8,8,6,4,0,17,55,0,2.52789e+06,2.72989e+07,6.69644e+06,25.8258,25.8258,25.8258,21.1131,0,0.0494506,0,3.50621e+06
08/08/2009 05:00,8,8,6,5,0,16,59,0,929162,2.56289e+07,6.69644e+06,25.8278,25.8278,25.8278,21.1131,0,0.02667,0,1.89178e+06
08/08/2009 06:00,8,8,6,6,0,19,49,0,1.07256e+06,1.48001e+07,6.69644e+06,25.831,25.831,25.831,21.1131,0,0.0346934,0,2.4626e+06
08/08/2009 07:00,8,8,6,7,0,22,43,0,6.82607e+06,2.03315e+07,6.69644e+06,25.8477,25.8477,25.8477,21.1131,0,0.283507,0,2.01985e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.76775e+07,5.365e+07,6.69644e+06,25.8929,25.8929,25.8929,21.1131,0,0.902542,0,6.4906e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,3.67708e+07,1.00739e+08,6.69644e+06,25.9182,25.9182,25.9182,21.1131,0,2.02823,0,1.46627e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,6.34809e+07,1.73298e+08,6.69644e+06,25.9346,25.9346,25.9346,21.1131,0,3.68142,0,2.6705e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,7.92966e+07,1.92319e+08,6.69644e+06,25.9836,25.9836,25.9836,21.1131,0,4.70444,0,3.44735e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,9.09322e+07,2.0634e+08,6.69644e+06,25.9767,25.9767,25.9767,21.1131,0,5.47894,0,4.00914e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,9.74823e+07,2.14276e+08,6.69644e+06,25.984,25.984,25.984,21.1131,0,5.92293,0,4.34056e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.01187e+08,2.18726e+08,6.69644e+06,26.0058,26.0058,26.0058,21.1131,0,6.17131,0,4.54281e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,9.30902e+07,2.20838e+08,6.69644e+06,25.9296,25.9296,25.9296,21.1131,0,5.62395,0,4.07542e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,9.27951e+07,2.20365e+08,6.69644e+06,25.9533,25.9533,25.9533,21.1131,0,5.59487,0,4.0743e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,7.79552e+07,2.04413e+08,6.69644e+06,25.9614,25.9614,25.9614,21.1131,0,4.6081,0,3.36133e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,6.86132e+07,2.03242e+08,6.69644e+06,25.957,25.957,25.957,21.1131,0,4.00377,0,2.91785e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,5.66847e+07,1.55133e+08,6.69644e+06,25.94,25.94,25.94,21.1131,0,3.24913,0,2.35955e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,4.28148e+07,1.47095e+08,6.69644e+06,25.9367,25.9367,25.9367,21.1131,0,2.39254,0,1.73631e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,3.99835e+07,1.43743e+08,6.69644e+06,25.9313,25.9313,25.9313,21.1131,0,2.22098,0,1.60999e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,1.93042e+07,6.7942e+07,6.69644e+06,25.9165,25.9165,25.9165,21.1131,0,0.996401,0,7.20083e+07
08/08/2009 23:00,8,8,6,23,0,19,60,0,1.23063e+07,4.48165e+07,6.69644e+06,25.9168,25.9168,25.9168,21.1131,0,0.593769,0,4.29131e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,9.57886e+06,4.16136e+07,6.69644e+06,25.9324,25.9324,25.9324,21.1131,0,0.438413,0,3.17883e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,7.48503e+06,3.30762e+07,6.69644e+06,25.9398,25.9398,25.9398,21.1131,0,0.320084,0,2.32442e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,7.28202e+06,3.28433e+07,6.69644e+06,25.9405,25.9405,25.9405,21.1131,0,0.308716,0,2.24216e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,6.00229e+06,3.13425e+07,6.69644e+06,25.9447,25.9447,25.9447,21.1131,0,0.236528,0,1.71936e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,3.72522e+06,2.86932e+07,6.69644e+06,25.9466,25.9466,25.9466,21.1131,0,0.116058,0,8.43988e+06
08/09/2009 05:00,8,9,0,5,0,17,72,0,2.0986e+06,2.68423e+07,6.69644e+06,25.9462,25.9462,25.9462,21.1131,0,0.0415652,0,3.0224e+06
08/09/2009 06:00,8,9,0,6,0,17,77,0,337683,1.39849e+07,6.69644e+06,25.948,25.948,25.948,21.1131,0,0.00994335,0,723303
08/09/2009 07:00,8,9,0,7,0,16,82,0,2.82965e+06,1.66517e+07,6.69644e+06,25.9534,25.9534,25.9534,21.1131,0,0.0659006,0,4.79904e+06
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.00038e+07,4.81294e+07,6.69644e+06,25.9745,25.9745,25.9745,21.1131,0,0.462266,0,3.38103e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.68052e+06,1.65785e+07,8.05144e+07,6.69644e+06,25.6533,25.6533,25.6533,21.1131,0,0.899019,0,6.13875e+07
08/09/2009 10:00,8,9,0,10,0,14,100,2.44369e+06,3.43454e+07,1.53031e+08,6.69644e+06,25.7277,25.7277,25.7277,21.1131,0,1.92799,0,1.33853e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.40915e+06,3.89823e+07,1.58476e+08,6.69644e+06,25.8074,25.8074,25.8074,21.1131,0,2.20468,0,1.55706e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.62823e+06,4.53085e+07,1.66191e+08,6.69644e+06,25.7879,25.7879,25.7879,21.1131,0,2.60162,0,1.82978e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.10691e+07,4.72314e+07,1.77628e+08,6.69644e+06,24.78,24.78,24.78,21.1131,0,3.19019,0,1.75996e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.09787e+07,4.85366e+07,1.55203e+08,6.69644e+06,24.6841,24.6841,24.6841,21.1131,0,3.26589,0,1.75461e+08
08/09/2009 15:00,8,9,0,15,0,16,72,8.01499e+06,5.34994e+07,1.57912e+08,6.69644e+06,25.1016,25.1016,25.1016,21.1131,0,3.40556,0,2.04351e+08
08/09/2009 16:00,8,9,0,16,0,16,77,7.93742e+06,6.20765e+07,1.79975e+08,6.69644e+06,25.2694,25.2694,25.2694,21.1131,0,3.93776,0,2.46229e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.57334e+06,6.10869e+07,1.8924e+08,6.69644e+06,25.3946,25.3946,25.3946,21.1131,0,3.79916,0,2.44719e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.7318e+06,5.22857e+07,1.92827e+08,6.69644e+06,25.2933,25.2933,25.2933,21.1131,0,3.25813,0,2.04904e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.28956e+06,4.12253e+07,1.3907e+08,6.69644e+06,25.7426,25.7426,25.7426,21.1131,0,2.33432,0,1.62587e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.61911e+06,2.8405e+07,1.32718e+08,6.69644e+06,25.6992,25.6992,25.6992,21.1131,0,1.58582,0,1.0942e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,2.50531e+07,1.26058e+08,6.69644e+06,25.8677,25.8677,25.8677,21.1131,0,1.33098,0,9.5211e+07
08/09/2009 22:00,8,9,0,22,0,14,88,0,5.67451e+06,5.19311e+07,6.69644e+06,25.9376,25.9376,25.9376,21.1131,0,0.225463,0,1.63651e+07
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,3.06907e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,3.06907e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,2.46099e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,2.46099e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,2.46099e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,2.46099e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,2.46099e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.361e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,0,1.26217e+07,6.69644e+06,25.9388,25.9388,25.9388,25.9388,0,0,0,0
08/10/2009 08:00,8,10,1,8,0,15,82,0,3.2894e+06,3.42984e+07,6.69644e+06,25.945,25.945,25.945,22.7217,0,0.151085,0,1.0997e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.64815e+06,1.69707e+07,7.37321e+07,6.69644e+06,25.9032,25.9032,25.9032,21.1131,0,0.882082,0,6.35165e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,4.50911e+07,1.39404e+08,6.69644e+06,25.9963,25.9963,25.9963,21.1131,0,2.52982,0,1.85872e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,5.38263e+07,1.49825e+08,6.69644e+06,26.0195,26.0195,26.0195,21.1131,0,3.0696,0,2.26589e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,6.66379e+07,1.65129e+08,6.69644e+06,26.0201,26.0201,26.0201,21.1131,0,3.87868,0,2.86349e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,7.02691e+07,1.6947e+08,6.69644e+06,26.0321,26.0321,26.0321,21.1131,0,4.1105,0,3.0421e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,6.33226e+07,1.73026e+08,6.69644e+06,26.0119,26.0119,26.0119,21.1131,0,3.66358,0,2.70021e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,7.53871e+07,1.87514e+08,6.69644e+06,26.0331,26.0331,26.0331,21.1131,0,4.43909,0,3.28593e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,7.57218e+07,1.87835e+08,6.69644e+06,26.0246,26.0246,26.0246,21.1131,0,4.45808,0,3.29427e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,6.97907e+07,1.9265e+08,6.69644e+06,26.0232,26.0232,26.0232,21.1131,0,4.07391,0,3.00956e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.67411e+06,5.71247e+07,1.99171e+08,6.69644e+06,25.7668,25.7668,25.7668,21.1131,0,3.38763,0,2.37178e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.9361e+06,4.61255e+07,1.43423e+08,6.69644e+06,25.9051,25.9051,25.9051,21.1131,0,2.61185,0,1.88306e+08
08/10/2009 20:00,8,10,1,20,0,16,88,2.07028e+06,3.37519e+07,1.3844e+08,6.69644e+06,25.8916,25.8916,25.8916,21.1131,0,1.87118,0,1.34524e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,3.01734e+07,1.32099e+08,6.69644e+06,25.9736,25.9736,25.9736,21.1131,0,1.63089,0,1.19263e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,8.38066e+06,5.50759e+07,6.69644e+06,25.9922,25.9922,25.9922,21.1131,0,0.370656,0,2.7209e+07
08/10/2009 23:00,8,10,1,23,0,16,77,0,3.22823e+06,3.42344e+07,6.69644e+06,25.9829,25.9829,25.9829,21.1131,0,0.104622,0,7.66535e+06
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,3.06907e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,2.46099e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,2.46099e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,2.46099e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,2.46099e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,2.46099e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.361e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,0,1.32863e+07,6.69644e+06,25.9797,25.9797,25.9797,25.9797,0,0,0,0
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,7.31923e+06,4.15698e+07,6.69644e+06,25.9813,25.9813,25.9813,21.1131,0,0.34715,0,2.54275e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,2.29552e+07,8.43953e+07,6.69644e+06,25.9965,25.9965,25.9965,21.1131,0,1.20801,0,8.87626e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,5.48979e+07,1.74962e+08,6.69644e+06,25.9948,25.9948,25.9948,21.1131,0,3.13588,0,2.30318e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,6.97701e+07,1.92779e+08,6.69644e+06,25.9953,25.9953,25.9953,21.1131,0,4.0807,0,2.99746e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,8.356e+07,1.97412e+08,6.69644e+06,26.0017,26.0017,26.0017,21.1131,0,4.98246,0,3.66461e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,8.39548e+07,1.85962e+08,6.69644e+06,25.9904,25.9904,25.9904,21.1131,0,5.01169,0,3.67755e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,8.64417e+07,1.8898e+08,6.69644e+06,25.9782,25.9782,25.9782,21.1131,0,5.17959,0,3.79127e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,7.36916e+07,1.9739e+08,6.69644e+06,25.9502,25.9502,25.9502,21.1131,0,4.3329,0,3.15327e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,7.07451e+07,1.81893e+08,6.69644e+06,25.9452,25.9452,25.9452,21.1131,0,4.14232,0,3.01143e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,6.75319e+07,1.89995e+08,6.69644e+06,25.9531,25.9531,25.9531,21.1131,0,3.93488,0,2.86535e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,5.91665e+07,1.93894e+08,6.69644e+06,25.9542,25.9542,25.9542,21.1131,0,3.40365,0,2.47907e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,5.06633e+07,1.46876e+08,6.69644e+06,25.9592,25.9592,25.9592,21.1131,0,2.87284,0,2.09459e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,3.61455e+07,1.39188e+08,6.69644e+06,25.9329,25.9329,25.9329,21.1131,0,1.98951,0,1.44268e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,3.25378e+07,1.3492e+08,6.69644e+06,25.9265,25.9265,25.9265,21.1131,0,1.77368,0,1.28446e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,1.24148e+07,5.98308e+07,6.69644e+06,25.9206,25.9206,25.9206,21.1131,0,0.600103,0,4.34048e+07
08/11/2009 23:00,8,11,2,23,0,18,56,0,6.22886e+06,3.76809e+07,6.69644e+06,25.9117,25.9117,25.9117,21.1131,0,0.249576,0,1.80183e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,3.04186e+06,3.40258e+07,6.69644e+06,25.9049,25.9049,25.9049,21.1131,0,0.0944735,0,6.81085e+06
08/12/2009 01:00,8,12,3,1,0,17,55,0,1.6354e+06,2.41411e+07,6.69644e+06,25.9029,25.9029,25.9029,21.1131,0,0.0158229,0,1.14024e+06
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,2.24486e+07,6.69644e+06,25.9036,25.9036,25.9036,25.9036,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,2.24486e+07,6.69644e+06,25.9036,25.9036,25.9036,25.9036,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,2.24486e+07,6.69644e+06,25.9036,25.9036,25.9036,25.9036,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,2.24486e+07,6.69644e+06,25.9036,25.9036,25.9036,25.9036,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.14486e+07,6.69644e+06,25.9036,25.9036,25.9036,25.9036,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,311033,1.14845e+07,6.69644e+06,25.9041,25.9041,25.9041,23.5083,0,0.0129647,0,934630
08/12/2009 08:00,8,12,3,8,0,22,41,0,9.09248e+06,3.12985e+07,6.69644e+06,25.9135,25.9135,25.9135,21.1131,0,0.420568,0,3.03852e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,2.61963e+07,7.19773e+07,6.69644e+06,25.9412,25.9412,25.9412,21.1131,0,1.3986,0,1.01598e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,5.41441e+07,1.37958e+08,6.69644e+06,25.9905,25.9905,25.9905,21.1131,0,3.08993,0,2.26743e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,7.59945e+07,2.00258e+08,6.69644e+06,26.002,26.002,26.002,21.1131,0,4.48431,0,3.29838e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,8.96905e+07,2.04793e+08,6.69644e+06,25.9986,25.9986,25.9986,21.1131,0,5.39064,0,3.96233e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,9.34391e+07,2.09336e+08,6.69644e+06,25.9908,25.9908,25.9908,21.1131,0,5.64465,0,4.14242e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,9.63758e+07,2.12857e+08,6.69644e+06,26.0077,26.0077,26.0077,21.1131,0,5.8398,0,4.30045e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,9.79402e+07,2.26621e+08,6.69644e+06,26.023,26.023,26.023,21.1131,0,5.93922,0,4.38729e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,9.17516e+07,2.19092e+08,6.69644e+06,25.9876,25.9876,25.9876,21.1131,0,5.5216,0,4.04939e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,8.70153e+07,2.25269e+08,6.69644e+06,25.981,25.981,25.981,21.1131,0,5.20296,0,3.81053e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,7.48455e+07,2.10674e+08,6.69644e+06,25.9691,25.9691,25.9691,21.1131,0,4.40469,0,3.21803e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,4.80509e+07,1.36245e+08,6.69644e+06,25.948,25.948,25.948,21.1131,0,2.71311,0,1.97357e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,3.5764e+07,1.10257e+08,6.69644e+06,25.9397,25.9397,25.9397,21.1131,0,1.96629,0,1.42787e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,3.11817e+07,1.04832e+08,6.69644e+06,25.9585,25.9585,25.9585,21.1131,0,1.69183,0,1.23335e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,2.0792e+07,6.40835e+07,6.69644e+06,25.9703,25.9703,25.9703,21.1131,0,1.08146,0,7.90298e+07
08/12/2009 23:00,8,12,3,23,0,19,73,0,1.10155e+07,4.11396e+07,6.69644e+06,25.9746,25.9746,25.9746,21.1131,0,0.519647,0,3.80083e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,8.05751e+06,3.76667e+07,6.69644e+06,25.9748,25.9748,25.9748,21.1131,0,0.352132,0,2.57567e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,5.62956e+06,2.87359e+07,6.69644e+06,25.9709,25.9709,25.9709,21.1131,0,0.215449,0,1.57466e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,3.61647e+06,2.64026e+07,6.69644e+06,25.9704,25.9704,25.9704,21.1131,0,0.109849,0,8.02755e+06
08/13/2009 03:00,8,13,4,3,0,16,88,0,2.44879e+06,2.50396e+07,6.69644e+06,25.9718,25.9718,25.9718,21.1131,0,0.0445934,0,3.25975e+06
08/13/2009 04:00,8,13,4,4,0,15,94,0,613781,2.30955e+07,6.69644e+06,25.9741,25.9741,25.9741,21.1131,0,0.00890156,0,651011
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,2.24486e+07,6.69644e+06,25.9754,25.9754,25.9754,25.9754,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,1.14486e+07,6.69644e+06,25.9754,25.9754,25.9754,25.9754,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,428172,1.09447e+07,6.69644e+06,25.9775,25.9775,25.9775,21.1131,0,0.0149869,0,1.09698e+06
08/13/2009 08:00,8,13,4,8,0,20,68,0,7.76258e+06,1.92812e+07,6.69644e+06,25.9986,25.9986,25.9986,21.1131,0,0.343609,0,2.52701e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,1.88453e+07,3.23193e+07,6.69644e+06,26.052,26.052,26.052,21.1131,0,0.968162,0,7.19472e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,3.61117e+07,6.18928e+07,6.69644e+06,26.0828,26.0828,26.0828,21.1131,0,1.98727,0,1.48587e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,5.73501e+07,1.20037e+08,6.69644e+06,26.0998,26.0998,26.0998,21.1131,0,3.29445,0,2.47169e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,6.58151e+07,1.30198e+08,6.69644e+06,26.0745,26.0745,26.0745,21.1131,0,3.83606,0,2.86342e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,7.3637e+07,1.53459e+08,6.69644e+06,26.0302,26.0302,26.0302,21.1131,0,4.34001,0,3.21067e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,6.03772e+07,1.37457e+08,6.69644e+06,26.0071,26.0071,26.0071,21.1131,0,3.48234,0,2.56406e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,5.74123e+07,1.33906e+08,6.69644e+06,26.0275,26.0275,26.0275,21.1131,0,3.29361,0,2.43523e+08
08/13/2009 16:00,8,13,4,16,0,20,83,2.10461e+06,5.2072e+07,1.46846e+08,6.69644e+06,25.988,25.988,25.988,21.1131,0,2.98439,0,2.18887e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.74785e+06,4.7912e+07,1.51849e+08,6.69644e+06,25.8673,25.8673,25.8673,21.1131,0,2.76426,0,1.97721e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.8742e+06,3.44945e+07,1.09124e+08,6.69644e+06,25.5722,25.5722,25.5722,21.1131,0,2.0149,0,1.35173e+08
08/13/2009 19:00,8,13,4,19,0,18,77,1.65472e+06,2.19693e+07,6.38678e+07,6.69644e+06,25.8342,25.8342,25.8342,21.1131,0,1.15387,0,8.19583e+07
08/13/2009 20:00,8,13,4,20,0,19,68,0,1.01082e+07,4.00782e+07,6.69644e+06,25.9735,25.9735,25.9735,21.1131,0,0.467963,0,3.42202e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,6.03238e+06,3.52906e+07,6.69644e+06,25.9826,25.9826,25.9826,21.1131,0,0.238014,0,1.74377e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,4.56803e+06,3.35786e+07,6.69644e+06,25.9791,25.9791,25.9791,21.1131,0,0.155867,0,1.14111e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,4.0008e+06,3.29185e+07,6.69644e+06,25.9784,25.9784,25.9784,21.1131,0,0.124109,0,9.08466e+06
08/14/2009 00:00,8,14,5,0,0,19,60,0,3.31668e+06,3.21184e+07,6.69644e+06,25.979,25.979,25.979,21.1131,0,0.0858789,0,6.28708e+06
08/14/2009 01:00,8,14,5,1,0,18,68,0,2.2932e+06,2.70236e+07,6.69644e+06,25.98,25.98,25.98,21.1131,0,0.0359525,0,2.63256e+06
08/14/2009 02:00,8,14,5,2,0,19,64,0,487354,2.51659e+07,6.69644e+06,25.9825,25.9825,25.9825,21.1131,0,0.018317,0,1.34192e+06
08/14/2009 03:00,8,14,5,3,0,18,68,0,391780,2.50503e+07,6.69644e+06,25.9853,25.9853,25.9853,21.1131,0,0.012967,0,950520
08/14/2009 04:00,8,14,5,4,0,17,72,0,208990,2.48293e+07,6.69644e+06,25.9866,25.9866,25.9866,21.1131,0,0.00276976,0,203087
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,2.46099e+07,6.69644e+06,25.9868,25.9868,25.9868,25.9868,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.361e+07,6.69644e+06,25.9868,25.9868,25.9868,25.9868,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,646441,1.33701e+07,6.69644e+06,25.9905,25.9905,25.9905,21.1131,0,0.0272255,0,1.9979e+06
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.20403e+07,4.43537e+07,6.69644e+06,26.0157,26.0157,26.0157,21.1131,0,0.57814,0,4.26592e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,2.42251e+07,8.05925e+07,6.69644e+06,26.0314,26.0314,26.0314,21.1131,0,1.28072,0,9.47691e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,4.49371e+07,1.39213e+08,6.69644e+06,26.044,26.044,26.044,21.1131,0,2.51819,0,1.86815e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,5.36474e+07,1.496e+08,6.69644e+06,26.0514,26.0514,26.0514,21.1131,0,3.05612,0,2.27062e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,6.38975e+07,1.61805e+08,6.69644e+06,26.0496,26.0496,26.0496,21.1131,0,3.69959,0,2.74773e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,6.30901e+07,1.60792e+08,6.69644e+06,26.0637,26.0637,26.0637,21.1131,0,3.6454,0,2.71518e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,5.94766e+07,1.68395e+08,6.69644e+06,26.0466,26.0466,26.0466,21.1131,0,3.41729,0,2.53651e+08
08/14/2009 15:00,8,14,5,15,0,18,77,5.06047e+06,5.76051e+07,1.83443e+08,6.69644e+06,25.6387,25.6387,25.6387,21.1131,0,3.49235,0,2.37784e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.63962e+06,6.39579e+07,1.77509e+08,6.69644e+06,25.8151,25.8151,25.8151,21.1131,0,3.81133,0,2.6962e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.75322e+06,5.89725e+07,1.83645e+08,6.69644e+06,25.7711,25.7711,25.7711,21.1131,0,3.50593,0,2.45693e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.30419e+06,5.13561e+07,1.94064e+08,6.69644e+06,25.5315,25.5315,25.5315,21.1131,0,3.11802,0,2.07269e+08
08/14/2009 19:00,8,14,5,19,0,18,73,1.64042e+06,4.36139e+07,1.41202e+08,6.69644e+06,25.9385,25.9385,25.9385,21.1131,0,2.4407,0,1.77192e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.93678e+06,3.12102e+07,1.35299e+08,6.69644e+06,25.9183,25.9183,25.9183,21.1131,0,1.71301,0,1.23842e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,2.8915e+07,1.30619e+08,6.69644e+06,25.9588,25.9588,25.9588,21.1131,0,1.55709,0,1.13518e+08
08/14/2009 22:00,8,14,5,22,0,17,63,0,8.17687e+06,5.4836e+07,6.69644e+06,25.9663,25.9663,25.9663,21.1131,0,0.359227,0,2.62297e+07
08/14/2009 23:00,8,14,5,23,0,17,68,0,4.74678e+06,3.59584e+07,6.69644e+06,25.9607,25.9607,25.9607,21.1131,0,0.173159,0,1.26291e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,2.34185e+06,3.3199e+07,6.69644e+06,25.9615,25.9615,25.9615,21.1131,0,0.0550605,0,4.01641e+06
08/15/2009 01:00,8,15,6,1,0,17,68,0,1.24375e+06,2.58615e+07,6.69644e+06,25.9614,25.9614,25.9614,21.1131,0,0.00270233,0,197115
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,2.46099e+07,6.69644e+06,25.9613,25.9613,25.9613,25.9613,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,2.46099e+07,6.69644e+06,25.9613,25.9613,25.9613,25.9613,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,2.46099e+07,6.69644e+06,25.9613,25.9613,25.9613,25.9613,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,2.46099e+07,6.69644e+06,25.9613,25.9613,25.9613,25.9613,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.361e+07,6.69644e+06,25.9613,25.9613,25.9613,25.9613,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,0,1.27296e+07,6.69644e+06,25.9613,25.9613,25.9613,25.9613,0,0,0,0
08/15/2009 08:00,8,15,6,8,0,19,52,0,4.31241e+06,4.16234e+07,6.69644e+06,25.9671,25.9671,25.9671,21.1131,0,0.191137,0,1.39648e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,2.22702e+07,7.82646e+07,6.69644e+06,25.987,25.987,25.987,21.1131,0,1.16743,0,8.56128e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,5.13669e+07,1.58827e+08,6.69644e+06,25.9934,25.9934,25.9934,21.1131,0,2.91714,0,2.14192e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,6.40889e+07,1.62119e+08,6.69644e+06,25.9995,25.9995,25.9995,21.1131,0,3.71951,0,2.73447e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,6.3946e+07,1.61853e+08,6.69644e+06,25.9907,25.9907,25.9907,21.1131,0,3.70587,0,2.71951e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,6.1441e+07,1.5885e+08,6.69644e+06,25.9872,25.9872,25.9872,21.1131,0,3.54685,0,2.60095e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,6.05504e+07,1.81642e+08,6.69644e+06,25.9837,25.9837,25.9837,21.1131,0,3.48881,0,2.55655e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,7.04625e+07,1.81603e+08,6.69644e+06,25.9884,25.9884,25.9884,21.1131,0,4.12295,0,3.02417e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,6.97298e+07,1.80674e+08,6.69644e+06,25.9565,25.9565,25.9565,21.1131,0,4.0762,0,2.97034e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,6.48037e+07,1.86709e+08,6.69644e+06,25.9529,25.9529,25.9529,21.1131,0,3.76019,0,2.738e+08
08/15/2009 18:00,8,15,6,18,0,20,49,2.12109e+06,5.68318e+07,1.9131e+08,6.69644e+06,25.8769,25.8769,25.8769,21.1131,0,3.28767,0,2.35636e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,4.70326e+07,1.43627e+08,6.69644e+06,25.9272,25.9272,25.9272,21.1131,0,2.6501,0,1.91945e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,3.40293e+07,1.36673e+08,6.69644e+06,25.9286,25.9286,25.9286,21.1131,0,1.86268,0,1.3495e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,2.93904e+07,1.31188e+08,6.69644e+06,25.9157,25.9157,25.9157,21.1131,0,1.58718,0,1.14683e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,8.89709e+06,5.56851e+07,6.69644e+06,25.9035,25.9035,25.9035,21.1131,0,0.400363,0,2.88551e+07
08/15/2009 23:00,8,15,6,23,0,14,77,0,4.01745e+06,3.51094e+07,6.69644e+06,25.8948,25.8948,25.8948,21.1131,0,0.13259,0,9.53859e+06
08/16/2009 00:00,8,16,0,0,0,12,88,0,184634,3.08807e+07,6.69644e+06,25.8932,25.8932,25.8932,21.1131,0,0.00143101,0,102915
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,2.46099e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,2.46099e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,2.46099e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,2.46099e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,2.46099e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.361e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,0,1.32863e+07,6.69644e+06,25.8934,25.8934,25.8934,25.8934,0,0,0,0
08/16/2009 08:00,8,16,0,8,0,17,63,0,6.99313e+06,4.11807e+07,6.69644e+06,25.8993,25.8993,25.8993,21.1131,0,0.329105,0,2.37123e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.69452e+06,2.08316e+07,7.82989e+07,6.69644e+06,25.8457,25.8457,25.8457,21.1131,0,1.10402,0,7.85732e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,4.09533e+07,1.46397e+08,6.69644e+06,25.9414,25.9414,25.9414,21.1131,0,2.27828,0,1.65507e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,4.24498e+07,1.36244e+08,6.69644e+06,25.9555,25.9555,25.9555,21.1131,0,2.3702,0,1.72679e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,6.53807e+07,1.63663e+08,6.69644e+06,25.9695,25.9695,25.9695,21.1131,0,3.80348,0,2.77902e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,7.84482e+07,1.913e+08,6.69644e+06,25.9631,25.9631,25.9631,21.1131,0,4.65067,0,3.39356e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,7.87658e+07,1.79692e+08,6.69644e+06,25.981,25.981,25.981,21.1131,0,4.668,0,3.41877e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,6.84247e+07,1.79115e+08,6.69644e+06,25.995,25.995,25.995,21.1131,0,3.98946,0,2.93022e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,6.8347e+07,1.79037e+08,6.69644e+06,25.9457,25.9457,25.9457,21.1131,0,3.98888,0,2.90019e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,6.57243e+07,1.87823e+08,6.69644e+06,25.9266,25.9266,25.9266,21.1131,0,3.82115,0,2.76729e+08
08/16/2009 18:00,8,16,0,18,0,20,43,2.15532e+06,5.42292e+07,1.92158e+08,6.69644e+06,25.8347,25.8347,25.8347,21.1131,0,3.12926,0,2.2229e+08
08/16/2009 19:00,8,16,0,19,0,17,59,1.69387e+06,4.32318e+07,1.40832e+08,6.69644e+06,25.8609,25.8609,25.8609,21.1131,0,2.42666,0,1.73338e+08
08/16/2009 20:00,8,16,0,20,0,16,63,2.06614e+06,3.08601e+07,1.35039e+08,6.69644e+06,25.7828,25.7828,25.7828,21.1131,0,1.70257,0,1.19616e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,2.73727e+07,1.28811e+08,6.69644e+06,25.8441,25.8441,25.8441,21.1131,0,1.46916,0,1.04573e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,8.65762e+06,5.54067e+07,6.69644e+06,25.8711,25.8711,25.8711,21.1131,0,0.386989,0,2.77024e+07
08/16/2009 23:00,8,16,0,23,0,13,82,0,3.65493e+06,3.46837e+07,6.69644e+06,25.8701,25.8701,25.8701,21.1131,0,0.11237,0,8.04224e+06
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,3.06907e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,2.46099e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
