Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,2.46099e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,2.46099e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,2.46099e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,2.46099e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.361e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,0,1.32863e+07,6.69644e+06,25.8685,25.8685,25.8685,25.8685,0,0,0,0
08/17/2009 08:00,8,17,1,8,0,19,49,0,6.40517e+06,4.05012e+07,6.69644e+06,25.8753,25.8753,25.8753,21.1131,0,0.296042,0,2.12283e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,2.07684e+07,8.18342e+07,6.69644e+06,25.9011,25.9011,25.9011,21.1131,0,1.08184,0,7.7934e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,5.19877e+07,1.71509e+08,6.69644e+06,25.9222,25.9222,25.9222,21.1131,0,2.95885,0,2.14085e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,6.44359e+07,1.74466e+08,6.69644e+06,25.9311,25.9311,25.9311,21.1131,0,3.74449,0,2.71428e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,7.75579e+07,1.90225e+08,6.69644e+06,25.9331,25.9331,25.9331,21.1131,0,4.59431,0,3.33167e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,8.23951e+07,1.9607e+08,6.69644e+06,25.9123,25.9123,25.9123,21.1131,0,4.91627,0,3.54979e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,8.44745e+07,1.98543e+08,6.69644e+06,25.9163,25.9163,25.9163,21.1131,0,5.05161,0,3.65056e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,8.31933e+07,2.08885e+08,6.69644e+06,25.9005,25.9005,25.9005,21.1131,0,4.9635,0,3.57509e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,8.28791e+07,2.08406e+08,6.69644e+06,25.9121,25.9121,25.9121,21.1131,0,4.93716,0,3.56474e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,7.62167e+07,2.12311e+08,6.69644e+06,25.9048,25.9048,25.9048,21.1131,0,4.49938,0,3.24367e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,6.44643e+07,2.00212e+08,6.69644e+06,25.887,25.887,25.887,21.1131,0,3.74368,0,2.68889e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,5.16063e+07,1.49092e+08,6.69644e+06,25.8673,25.8673,25.8673,21.1131,0,2.93651,0,2.10042e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,3.71405e+07,1.40377e+08,6.69644e+06,25.8569,25.8569,25.8569,21.1131,0,2.05219,0,1.46468e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,3.22182e+07,1.3455e+08,6.69644e+06,25.8513,25.8513,25.8513,21.1131,0,1.75722,0,1.25265e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,1.18594e+07,5.91783e+07,6.69644e+06,25.8414,25.8414,25.8414,21.1131,0,0.569387,0,4.05051e+07
08/17/2009 23:00,8,17,1,23,0,14,63,0,6.04111e+06,3.74598e+07,6.69644e+06,25.827,25.827,25.827,21.1131,0,0.239565,0,1.699e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,1.78498e+06,3.25558e+07,6.69644e+06,25.8198,25.8198,25.8198,21.1131,0,0.0243331,0,1.72309e+06
08/18/2009 01:00,8,18,2,1,0,14,59,0,277903,2.49127e+07,6.69644e+06,25.8202,25.8202,25.8202,21.1131,0,0.0066513,0,471035
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,2.46099e+07,6.69644e+06,25.8208,25.8208,25.8208,25.8208,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,2.46099e+07,6.69644e+06,25.8208,25.8208,25.8208,25.8208,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,2.46099e+07,6.69644e+06,25.8208,25.8208,25.8208,25.8208,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,2.46099e+07,6.69644e+06,25.8208,25.8208,25.8208,25.8208,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.361e+07,6.69644e+06,25.8208,25.8208,25.8208,25.8208,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,148167,1.34489e+07,6.69644e+06,25.821,25.821,25.821,23.467,0,0.00384326,0,272227
08/18/2009 08:00,8,18,2,8,0,22,31,0,9.18063e+06,4.37304e+07,6.69644e+06,25.829,25.829,25.829,21.1131,0,0.442984,0,3.144e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,2.39836e+07,8.03162e+07,6.69644e+06,25.8447,25.8447,25.8447,21.1131,0,1.27176,0,9.05354e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,5.25762e+07,1.6031e+08,6.69644e+06,25.8659,25.8659,25.8659,21.1131,0,2.99995,0,2.14515e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,6.46824e+07,1.74839e+08,6.69644e+06,25.8523,25.8523,25.8523,21.1131,0,3.76933,0,2.68758e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,7.62923e+07,1.76826e+08,6.69644e+06,25.8663,25.8663,25.8663,21.1131,0,4.52129,0,3.23326e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,8.1304e+07,1.82881e+08,6.69644e+06,25.8799,25.8799,25.8799,21.1131,0,4.85231,0,3.47993e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,8.61071e+07,2.0058e+08,6.69644e+06,25.8999,25.8999,25.8999,21.1131,0,5.16627,0,3.72063e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,8.70187e+07,2.1355e+08,6.69644e+06,25.8998,25.8998,25.8998,21.1131,0,5.22106,0,3.76002e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,8.45827e+07,2.10538e+08,6.69644e+06,25.8716,25.8716,25.8716,21.1131,0,5.05679,0,3.62025e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,8.07867e+07,2.17843e+08,6.69644e+06,25.8965,25.8965,25.8965,21.1131,0,4.79995,0,3.45436e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,6.89641e+07,2.05615e+08,6.69644e+06,25.8853,25.8853,25.8853,21.1131,0,4.032,0,2.89493e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,5.69137e+07,1.55432e+08,6.69644e+06,25.8694,25.8694,25.8694,21.1131,0,3.26811,0,2.33865e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,4.22048e+07,1.46397e+08,6.69644e+06,25.8477,25.8477,25.8477,21.1131,0,2.35983,0,1.68095e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,3.81001e+07,1.41533e+08,6.69644e+06,25.839,25.839,25.839,21.1131,0,2.11103,0,1.50099e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,1.81175e+07,6.65568e+07,6.69644e+06,25.8303,25.8303,25.8303,21.1131,0,0.92939,0,6.59589e+07
08/18/2009 23:00,8,18,2,23,0,22,29,0,1.25543e+07,4.51271e+07,6.69644e+06,25.819,25.819,25.819,21.1131,0,0.609528,0,4.31553e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,9.02481e+06,4.09782e+07,6.69644e+06,25.7971,25.7971,25.7971,21.1131,0,0.408699,0,2.88015e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,5.80936e+06,2.89568e+07,6.69644e+06,25.7765,25.7765,25.7765,21.1131,0,0.226801,0,1.59128e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,3.85924e+06,2.66739e+07,6.69644e+06,25.7657,25.7657,25.7657,21.1131,0,0.117089,0,8.196e+06
08/19/2009 03:00,8,19,3,3,0,19,34,0,2.72703e+06,2.53716e+07,6.69644e+06,25.7619,25.7619,25.7619,21.1131,0,0.060796,0,4.25214e+06
08/19/2009 04:00,8,19,3,4,0,20,30,0,846896,2.33765e+07,6.69644e+06,25.7615,25.7615,25.7615,21.1131,0,0.0221719,0,1.55059e+06
08/19/2009 05:00,8,19,3,5,0,20,30,0,419583,2.2923e+07,6.69644e+06,25.7622,25.7622,25.7622,21.1131,0,0.0146369,0,1.02378e+06
08/19/2009 06:00,8,19,3,6,0,20,32,0,412609,1.19146e+07,6.69644e+06,25.7624,25.7624,25.7624,21.1131,0,0.0142479,0,996615
08/19/2009 07:00,8,19,3,7,0,23,27,0,5.53892e+06,1.73297e+07,6.69644e+06,25.7621,25.7621,25.7621,21.1131,0,0.211627,0,1.4802e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,1.42586e+07,3.73658e+07,6.69644e+06,25.779,25.779,25.779,21.1131,0,0.707584,0,4.96723e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,3.18441e+07,8.2669e+07,6.69644e+06,25.8099,25.8099,25.8099,21.1131,0,1.73751,0,1.2278e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,5.87824e+07,1.51537e+08,6.69644e+06,25.837,25.837,25.837,21.1131,0,3.39286,0,2.41137e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,7.87249e+07,2.03666e+08,6.69644e+06,25.8431,25.8431,25.8431,21.1131,0,4.68248,0,3.33221e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,9.06451e+07,2.06133e+08,6.69644e+06,25.8312,25.8312,25.8312,21.1131,0,5.48238,0,3.89164e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,8.80186e+07,1.90999e+08,6.69644e+06,25.8407,25.8407,25.8407,21.1131,0,5.30438,0,3.77288e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,8.5786e+07,1.88314e+08,6.69644e+06,25.8323,25.8323,25.8323,21.1131,0,5.15633,0,3.66106e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,7.83411e+07,1.91149e+08,6.69644e+06,25.8455,25.8455,25.8455,21.1131,0,4.65019,0,3.31089e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,7.47233e+07,1.98686e+08,6.69644e+06,25.8598,25.8598,25.8598,21.1131,0,4.40842,0,3.14824e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,7.03007e+07,1.93316e+08,6.69644e+06,25.8688,25.8688,25.8688,21.1131,0,4.11887,0,2.94708e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,6.2475e+07,1.99804e+08,6.69644e+06,25.864,25.864,25.864,21.1131,0,3.61865,0,2.58655e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,4.08521e+07,1.27715e+08,6.69644e+06,25.8462,25.8462,25.8462,21.1131,0,2.27763,0,1.62191e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,3.07801e+07,1.04372e+08,6.69644e+06,25.8363,25.8363,25.8363,21.1131,0,1.67224,0,1.1883e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,2.66253e+07,9.94664e+07,6.69644e+06,25.8263,25.8263,25.8263,21.1131,0,1.42655,0,1.01157e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,1.89688e+07,6.19482e+07,6.69644e+06,25.8355,25.8355,25.8355,21.1131,0,0.978455,0,6.95177e+07
08/19/2009 23:00,8,19,3,23,0,18,45,0,9.31015e+06,3.91425e+07,6.69644e+06,25.8291,25.8291,25.8291,21.1131,0,0.424454,0,3.01158e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,5.9221e+06,3.51641e+07,6.69644e+06,25.8134,25.8134,25.8134,21.1131,0,0.232869,0,1.64676e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,4.63666e+06,2.75805e+07,6.69644e+06,25.8041,25.8041,25.8041,21.1131,0,0.160573,0,1.13325e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,3.47907e+06,2.62268e+07,6.69644e+06,25.7993,25.7993,25.7993,21.1131,0,0.0956393,0,6.74298e+06
08/20/2009 03:00,8,20,4,3,0,19,34,0,2.14612e+06,2.469e+07,6.69644e+06,25.7977,25.7977,25.7977,21.1131,0,0.0281694,0,1.9854e+06
08/20/2009 04:00,8,20,4,4,0,20,32,0,881138,2.34126e+07,6.69644e+06,25.7985,25.7985,25.7985,21.1131,0,0.0240296,0,1.69389e+06
08/20/2009 05:00,8,20,4,5,0,20,32,0,362002,2.28532e+07,6.69644e+06,25.7991,25.7991,25.7991,21.1131,0,0.0113859,0,802710
08/20/2009 06:00,8,20,4,6,0,19,37,0,328333,1.18126e+07,6.69644e+06,25.7993,25.7993,25.7993,21.1131,0,0.00950227,0,669952
08/20/2009 07:00,8,20,4,7,0,21,35,0,3.6839e+06,1.44868e+07,6.69644e+06,25.7988,25.7988,25.7988,21.1131,0,0.107158,0,7.55403e+06
08/20/2009 08:00,8,20,4,8,0,25,26,0,6.8532e+06,1.82236e+07,6.69644e+06,25.8049,25.8049,25.8049,21.1131,0,0.285646,0,2.01637e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,1.05361e+07,2.18971e+07,6.69644e+06,25.8233,25.8233,25.8233,21.1131,0,0.494721,0,3.50587e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,2.10065e+07,4.27174e+07,6.69644e+06,25.8455,25.8455,25.8455,21.1131,0,1.09914,0,7.82574e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,3.68282e+07,9.03125e+07,6.69644e+06,25.8661,25.8661,25.8661,21.1131,0,2.03966,0,1.45853e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,4.41568e+07,9.90555e+07,6.69644e+06,25.8682,25.8682,25.8682,21.1131,0,2.48862,0,1.78036e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,5.15065e+07,1.26955e+08,6.69644e+06,25.871,25.871,25.871,21.1131,0,2.93729,0,2.10262e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,4.63272e+07,1.20726e+08,6.69644e+06,25.8599,25.8599,25.8599,21.1131,0,2.61401,0,1.86684e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,4.92597e+07,1.32193e+08,6.69644e+06,25.8656,25.8656,25.8656,21.1131,0,2.7948,0,1.99834e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,4.68431e+07,1.37221e+08,6.69644e+06,25.8954,25.8954,25.8954,21.1131,0,2.64137,0,1.90047e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,4.32061e+07,1.32888e+08,6.69644e+06,25.8891,25.8891,25.8891,21.1131,0,2.41893,0,1.73815e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,3.25784e+07,1.0195e+08,6.69644e+06,25.8689,25.8689,25.8689,21.1131,0,1.77872,0,1.27269e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,2.23174e+07,6.30679e+07,6.69644e+06,25.8667,25.8667,25.8667,21.1131,0,1.1729,0,8.38833e+07
08/20/2009 20:00,8,20,4,20,0,22,35,0,1.08495e+07,4.09599e+07,6.69644e+06,25.8617,25.8617,25.8617,21.1131,0,0.5117,0,3.65575e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,7.91923e+06,3.75177e+07,6.69644e+06,25.8524,25.8524,25.8524,21.1131,0,0.345453,0,2.4632e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,6.29117e+06,3.56062e+07,6.69644e+06,25.8442,25.8442,25.8442,21.1131,0,0.253505,0,1.80444e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,4.54765e+06,3.35596e+07,6.69644e+06,25.8381,25.8381,25.8381,21.1131,0,0.155446,0,1.10504e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,4.17971e+06,3.31315e+07,6.69644e+06,25.8345,25.8345,25.8345,21.1131,0,0.134771,0,9.57328e+06
08/21/2009 01:00,8,21,5,1,0,20,40,0,3.37859e+06,2.82723e+07,6.69644e+06,25.8327,25.8327,25.8327,21.1131,0,0.0899075,0,6.38399e+06
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,936260,2.56383e+07,6.69644e+06,25.8317,25.8317,25.8317,21.1131,0,0.0270885,0,1.92307e+06
08/21/2009 03:00,8,21,5,3,0,18,45,0,257120,2.48876e+07,6.69644e+06,25.8322,25.8322,25.8322,21.1131,0,0.00549825,0,390371
08/21/2009 04:00,8,21,5,4,0,18,45,0,188361,2.48045e+07,6.69644e+06,25.8324,25.8324,25.8324,21.1131,0,0.00165741,0,117681
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,2.46099e+07,6.69644e+06,25.8325,25.8325,25.8325,25.8325,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.361e+07,6.69644e+06,25.8325,25.8325,25.8325,25.8325,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,1.03509e+06,1.44638e+07,6.69644e+06,25.8341,25.8341,25.8341,21.1131,0,0.040907,0,2.90577e+06
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.12061e+07,4.6037e+07,6.69644e+06,25.8412,25.8412,25.8412,21.1131,0,0.532752,0,3.79003e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,2.85875e+07,8.57594e+07,6.69644e+06,25.8657,25.8657,25.8657,21.1131,0,1.54179,0,1.10245e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,4.65736e+07,1.41172e+08,6.69644e+06,25.896,25.896,25.896,21.1131,0,2.62537,0,1.8892e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,5.51949e+07,1.5149e+08,6.69644e+06,25.9202,25.9202,25.9202,21.1131,0,3.1615,0,2.28649e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,7.04416e+07,1.69758e+08,6.69644e+06,25.9249,25.9249,25.9249,21.1131,0,4.13351,0,2.99241e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,7.89117e+07,1.79944e+08,6.69644e+06,25.9501,25.9501,25.9501,21.1131,0,4.68493,0,3.40943e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,8.20281e+07,1.8368e+08,6.69644e+06,25.9503,25.9503,25.9503,21.1131,0,4.88945,0,3.55839e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,8.59174e+07,2.00265e+08,6.69644e+06,25.9458,25.9458,25.9458,21.1131,0,5.14374,0,3.73994e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,8.22177e+07,2.07638e+08,6.69644e+06,25.9398,25.9398,25.9398,21.1131,0,4.89154,0,3.55213e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,7.2138e+07,1.95514e+08,6.69644e+06,25.939,25.939,25.939,21.1131,0,4.2323,0,3.07292e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,6.16772e+07,2.00802e+08,6.69644e+06,25.9317,25.9317,25.9317,21.1131,0,3.56393,0,2.58372e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,5.2434e+07,1.50087e+08,6.69644e+06,25.9202,25.9202,25.9202,21.1131,0,2.98535,0,2.1591e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,4.00403e+07,1.43816e+08,6.69644e+06,25.9136,25.9136,25.9136,21.1131,0,2.22525,0,1.60718e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,3.60915e+07,1.39137e+08,6.69644e+06,25.8959,25.8959,25.8959,21.1131,0,1.98777,0,1.43034e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,1.64321e+07,6.456e+07,6.69644e+06,25.8926,25.8926,25.8926,21.1131,0,0.830711,0,5.9735e+07
08/21/2009 23:00,8,21,5,23,0,20,43,0,1.10543e+07,4.33534e+07,6.69644e+06,25.8848,25.8848,25.8848,21.1131,0,0.523049,0,3.75505e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,8.45567e+06,4.03013e+07,6.69644e+06,25.8721,25.8721,25.8721,21.1131,0,0.375619,0,2.68941e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,6.31463e+06,3.17079e+07,6.69644e+06,25.8643,25.8643,25.8643,21.1131,0,0.254677,0,1.82048e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,4.88102e+06,3.00311e+07,6.69644e+06,25.8592,25.8592,25.8592,21.1131,0,0.174141,0,1.24345e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,3.07684e+06,2.79399e+07,6.69644e+06,25.8566,25.8566,25.8566,21.1131,0,0.0800887,0,5.71566e+06
08/22/2009 04:00,8,22,6,4,0,17,55,0,770259,2.5443e+07,6.69644e+06,25.8573,25.8573,25.8573,21.1131,0,0.0177658,0,1.26807e+06
08/22/2009 05:00,8,22,6,5,0,17,52,0,303434,2.49436e+07,6.69644e+06,25.8584,25.8584,25.8584,21.1131,0,0.00807849,0,576748
08/22/2009 06:00,8,22,6,6,0,17,52,0,212796,1.38341e+07,6.69644e+06,25.8589,25.8589,25.8589,21.1131,0,0.00301344,0,215163
08/22/2009 07:00,8,22,6,7,0,18,49,0,2.64864e+06,1.55553e+07,6.69644e+06,25.8595,25.8595,25.8595,21.1131,0,0.0896012,0,6.39815e+06
08/22/2009 08:00,8,22,6,8,0,19,49,0,1.29543e+07,4.80837e+07,6.69644e+06,25.8596,25.8596,25.8596,21.1131,0,0.631768,0,4.51157e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,2.97026e+07,9.23805e+07,6.69644e+06,25.8753,25.8753,25.8753,21.1131,0,1.60728,0,1.15159e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,5.5852e+07,1.64198e+08,6.69644e+06,25.8865,25.8865,25.8865,21.1131,0,3.20267,0,2.30006e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,7.0691e+07,1.82005e+08,6.69644e+06,25.9255,25.9255,25.9255,21.1131,0,4.1487,0,3.00379e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,8.58079e+07,2.00179e+08,6.69644e+06,25.937,25.937,25.937,21.1131,0,5.14049,0,3.73079e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,8.73095e+07,1.90077e+08,6.69644e+06,25.9163,25.9163,25.9163,21.1131,0,5.24609,0,3.79109e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,7.43121e+07,1.86236e+08,6.69644e+06,25.9102,25.9102,25.9102,21.1131,0,4.37832,0,3.15996e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,7.51708e+07,1.87297e+08,6.69644e+06,25.9121,25.9121,25.9121,21.1131,0,4.43561,0,3.20258e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,7.13042e+07,1.96453e+08,6.69644e+06,25.9284,25.9284,25.9284,21.1131,0,4.17893,0,3.02753e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,6.44161e+07,2.02091e+08,6.69644e+06,25.9451,25.9451,25.9451,21.1131,0,3.73588,0,2.71592e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.4166e+06,5.6006e+07,1.9564e+08,6.69644e+06,25.7412,25.7412,25.7412,21.1131,0,3.30636,0,2.30215e+08
08/22/2009 19:00,8,22,6,19,0,17,68,1.58534e+06,4.5891e+07,1.43874e+08,6.69644e+06,25.8949,25.8949,25.8949,21.1131,0,2.58164,0,1.8573e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.97417e+06,3.37977e+07,1.38416e+08,6.69644e+06,25.8441,25.8441,25.8441,21.1131,0,1.87151,0,1.33211e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,3.15045e+07,1.33698e+08,6.69644e+06,25.895,25.895,25.895,21.1131,0,1.71261,0,1.23212e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,1.28908e+07,6.03885e+07,6.69644e+06,25.9122,25.9122,25.9122,21.1131,0,0.627241,0,4.52892e+07
08/22/2009 23:00,8,22,6,23,0,17,63,0,7.68408e+06,3.93869e+07,6.69644e+06,25.9089,25.9089,25.9089,21.1131,0,0.33155,0,2.39226e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,4.43879e+06,3.56037e+07,6.69644e+06,25.9051,25.9051,25.9051,21.1131,0,0.156203,0,1.12617e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,2.24148e+06,2.70072e+07,6.69644e+06,25.9034,25.9034,25.9034,21.1131,0,0.0496056,0,3.57507e+06
08/23/2009 02:00,8,23,0,2,0,14,82,0,228267,2.48526e+07,6.69644e+06,25.9041,25.9041,25.9041,21.1131,0,0.00385983,0,278220
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,2.46099e+07,6.69644e+06,25.9044,25.9044,25.9044,25.9044,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,2.46099e+07,6.69644e+06,25.9044,25.9044,25.9044,25.9044,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,2.46099e+07,6.69644e+06,25.9044,25.9044,25.9044,25.9044,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.361e+07,6.69644e+06,25.9044,25.9044,25.9044,25.9044,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,130607,1.2763e+07,6.69644e+06,25.9046,25.9046,25.9046,23.5088,0,0.00284651,0,205209
08/23/2009 08:00,8,23,0,8,0,18,64,0,7.1096e+06,4.13243e+07,6.69644e+06,25.9164,25.9164,25.9164,21.1131,0,0.330374,0,2.38917e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.31253e+06,1.72434e+07,7.3693e+07,6.69644e+06,25.9135,25.9135,25.9135,21.1131,0,0.882707,0,6.37491e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,4.46939e+07,1.38976e+08,6.69644e+06,25.9519,25.9519,25.9519,21.1131,0,2.50894,0,1.82652e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,6.35059e+07,1.73399e+08,6.69644e+06,25.9695,25.9695,25.9695,21.1131,0,3.68504,0,2.69248e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,7.5067e+07,1.75311e+08,6.69644e+06,25.9515,25.9515,25.9515,21.1131,0,4.43253,0,3.22663e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,8.23169e+07,1.95981e+08,6.69644e+06,25.9513,25.9513,25.9513,21.1131,0,4.90814,0,3.57271e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,8.79358e+07,2.14655e+08,6.69644e+06,25.9494,25.9494,25.9494,21.1131,0,5.27828,0,3.84065e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,8.74853e+07,2.14042e+08,6.69644e+06,25.94,25.94,25.94,21.1131,0,5.24472,0,3.80879e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,8.58564e+07,2.1199e+08,6.69644e+06,25.9306,25.9306,25.9306,21.1131,0,5.13272,0,3.72021e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,8.08996e+07,2.17926e+08,6.69644e+06,25.9429,25.9429,25.9429,21.1131,0,4.80221,0,3.48952e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,6.84226e+07,2.04933e+08,6.69644e+06,25.9335,25.9335,25.9335,21.1131,0,3.9931,0,2.89592e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,5.5269e+07,1.53444e+08,6.69644e+06,25.9243,25.9243,25.9243,21.1131,0,3.1613,0,2.28829e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,4.06782e+07,1.4457e+08,6.69644e+06,25.9096,25.9096,25.9096,21.1131,0,2.26409,0,1.63386e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,3.63172e+07,1.39406e+08,6.69644e+06,25.8885,25.8885,25.8885,21.1131,0,2.00158,0,1.43807e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,1.53605e+07,6.32991e+07,6.69644e+06,25.8812,25.8812,25.8812,21.1131,0,0.769325,0,5.51884e+07
08/23/2009 23:00,8,23,0,23,0,18,52,0,8.57437e+06,4.04382e+07,6.69644e+06,25.872,25.872,25.872,21.1131,0,0.38233,0,2.73741e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,6.4373e+06,3.79375e+07,6.69644e+06,25.8616,25.8616,25.8616,21.1131,0,0.261669,0,1.86941e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,4.35732e+06,2.94174e+07,6.69644e+06,25.8546,25.8546,25.8546,21.1131,0,0.14473,0,1.03244e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,2.16617e+06,2.6927e+07,6.69644e+06,25.8498,25.8498,25.8498,21.1131,0,0.0456577,0,3.25379e+06
08/24/2009 03:00,8,24,1,3,0,18,39,0,431143,2.50982e+07,6.69644e+06,25.8487,25.8487,25.8487,21.1131,0,0.015248,0,1.08638e+06
08/24/2009 04:00,8,24,1,4,0,17,42,0,235677,2.48617e+07,6.69644e+06,25.8489,25.8489,25.8489,21.1131,0,0.00430263,0,306567
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,2.46099e+07,6.69644e+06,25.8489,25.8489,25.8489,25.8489,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.361e+07,6.69644e+06,25.8489,25.8489,25.8489,25.8489,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,699119,1.40991e+07,6.69644e+06,25.8478,25.8478,25.8478,21.1131,0,0.0303759,0,2.16377e+06
08/24/2009 08:00,8,24,1,8,0,23,27,0,1.25377e+07,4.7605e+07,6.69644e+06,25.8292,25.8292,25.8292,21.1131,0,0.609171,0,4.32123e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,2.96575e+07,9.2346e+07,6.69644e+06,25.8372,25.8372,25.8372,21.1131,0,1.60641,0,1.14175e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,5.9275e+07,1.80254e+08,6.69644e+06,25.8618,25.8618,25.8618,21.1131,0,3.42031,0,2.44365e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,7.0642e+07,1.81993e+08,6.69644e+06,25.8437,25.8437,25.8437,21.1131,0,4.15442,0,2.95681e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,8.30963e+07,1.97002e+08,6.69644e+06,25.84,25.84,25.84,21.1131,0,4.97427,0,3.53753e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,8.80679e+07,2.03002e+08,6.69644e+06,25.8401,25.8401,25.8401,21.1131,0,5.30664,0,3.77399e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,9.06604e+07,2.06121e+08,6.69644e+06,25.8509,25.8509,25.8509,21.1131,0,5.4791,0,3.9055e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,8.84525e+07,2.03407e+08,6.69644e+06,25.8556,25.8556,25.8556,21.1131,0,5.32637,0,3.80044e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,8.72516e+07,2.13807e+08,6.69644e+06,25.8628,25.8628,25.8628,21.1131,0,5.23772,0,3.74282e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,7.71089e+07,2.01552e+08,6.69644e+06,25.8502,25.8502,25.8502,21.1131,0,4.56533,0,3.25368e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,6.53369e+07,2.05228e+08,6.69644e+06,25.8487,25.8487,25.8487,21.1131,0,3.80367,0,2.71e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,5.4325e+07,1.52377e+08,6.69644e+06,25.8395,25.8395,25.8395,21.1131,0,3.1085,0,2.21041e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,4.18685e+07,1.46012e+08,6.69644e+06,25.8319,25.8319,25.8319,21.1131,0,2.34027,0,1.66148e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,3.91926e+07,1.42839e+08,6.69644e+06,25.8393,25.8393,25.8393,21.1131,0,2.1773,0,1.54819e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,1.99201e+07,6.86888e+07,6.69644e+06,25.8224,25.8224,25.8224,21.1131,0,1.03439,0,7.32875e+07
08/24/2009 23:00,8,24,1,23,0,24,25,0,1.49832e+07,4.79938e+07,6.69644e+06,25.8153,25.8153,25.8153,21.1131,0,0.749031,0,5.29902e+07
08/25/2009 00:00,8,25,2,0,0,21,30,0,1.13782e+07,4.37511e+07,6.69644e+06,25.7945,25.7945,25.7945,21.1131,0,0.542847,0,3.82335e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,8.35748e+06,3.41159e+07,6.69644e+06,25.7687,25.7687,25.7687,21.1131,0,0.371089,0,2.59922e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,6.36549e+06,3.17776e+07,6.69644e+06,25.7536,25.7536,25.7536,21.1131,0,0.258344,0,1.80368e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,5.20508e+06,3.04199e+07,6.69644e+06,25.7518,25.7518,25.7518,21.1131,0,0.192813,0,1.34563e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,4.44641e+06,2.95267e+07,6.69644e+06,25.7549,25.7549,25.7549,21.1131,0,0.15008,0,1.04809e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,3.42892e+06,2.83512e+07,6.69644e+06,25.7623,25.7623,25.7623,21.1131,0,0.0999368,0,6.99031e+06
08/25/2009 06:00,8,25,2,6,0,17,68,0,2.85478e+06,1.66819e+07,6.69644e+06,25.7729,25.7729,25.7729,21.1131,0,0.0677703,0,4.75115e+06
08/25/2009 07:00,8,25,2,7,0,16,77,0,5.27971e+06,1.85089e+07,6.69644e+06,25.7888,25.7888,25.7888,21.1131,0,0.196549,0,1.38265e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,1.27463e+07,4.78494e+07,6.69644e+06,25.8094,25.8094,25.8094,21.1131,0,0.620365,0,4.3833e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.8746e+06,2.41058e+07,8.23766e+07,6.69644e+06,25.7332,25.7332,25.7332,21.1131,0,1.30219,0,9.051e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,4.5599e+07,1.40045e+08,6.69644e+06,25.8398,25.8398,25.8398,21.1131,0,2.56816,0,1.82635e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,5.69742e+07,1.53651e+08,6.69644e+06,25.8712,25.8712,25.8712,21.1131,0,3.27787,0,2.34652e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,7.33743e+07,1.73292e+08,6.69644e+06,25.9115,25.9115,25.9115,21.1131,0,4.32543,0,3.12268e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,7.907e+07,1.80143e+08,6.69644e+06,25.9234,25.9234,25.9234,21.1131,0,4.69797,0,3.40002e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,8.31706e+07,1.97006e+08,6.69644e+06,25.9216,25.9216,25.9216,21.1131,0,4.9666,0,3.59309e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,8.60782e+07,2.12383e+08,6.69644e+06,25.9237,25.9237,25.9237,21.1131,0,5.15404,0,3.73031e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,8.35615e+07,2.09273e+08,6.69644e+06,25.8947,25.8947,25.8947,21.1131,0,4.98529,0,3.58642e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,7.89699e+07,2.15627e+08,6.69644e+06,25.9246,25.9246,25.9246,21.1131,0,4.67709,0,3.38575e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,6.57801e+07,2.0179e+08,6.69644e+06,25.8964,25.8964,25.8964,21.1131,0,3.82686,0,2.75403e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,5.23637e+07,1.49996e+08,6.69644e+06,25.8761,25.8761,25.8761,21.1131,0,2.9832,0,2.13775e+08
08/25/2009 20:00,8,25,2,20,0,17,48,800552,3.63794e+07,1.40281e+08,6.69644e+06,25.8347,25.8347,25.8347,21.1131,0,2.00827,0,1.42661e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,3.23379e+07,1.34696e+08,6.69644e+06,25.8386,25.8386,25.8386,21.1131,0,1.76479,0,1.25468e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,1.27584e+07,6.02358e+07,6.69644e+06,25.8465,25.8465,25.8465,21.1131,0,0.620521,0,4.41903e+07
08/25/2009 23:00,8,25,2,23,0,16,51,0,7.12151e+06,3.8729e+07,6.69644e+06,25.8364,25.8364,25.8364,21.1131,0,0.300499,0,2.13543e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,3.89279e+06,3.49726e+07,6.69644e+06,25.8248,25.8248,25.8248,21.1131,0,0.125964,0,8.9293e+06
08/26/2009 01:00,8,26,3,1,0,14,59,0,736135,2.32402e+07,6.69644e+06,25.8228,25.8228,25.8228,21.1131,0,0.0158718,0,1.12465e+06
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,2.24486e+07,6.69644e+06,25.8235,25.8235,25.8235,25.8235,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,2.24486e+07,6.69644e+06,25.8235,25.8235,25.8235,25.8235,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,2.24486e+07,6.69644e+06,25.8235,25.8235,25.8235,25.8235,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,2.24486e+07,6.69644e+06,25.8235,25.8235,25.8235,25.8235,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.14486e+07,6.69644e+06,25.8235,25.8235,25.8235,25.8235,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,1.1125e+07,6.69644e+06,25.8235,25.8235,25.8235,25.8235,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,7.29979e+06,2.92683e+07,6.69644e+06,25.8276,25.8276,25.8276,21.1131,0,0.344362,0,2.44338e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,2.18149e+07,7.07933e+07,6.69644e+06,25.854,25.854,25.854,21.1131,0,1.14431,0,8.16304e+07
08/26/2009 10:00,8,26,3,10,0,28,16,0,5.19848e+07,1.43384e+08,6.69644e+06,25.8608,25.8608,25.8608,21.1131,0,2.96339,0,2.11675e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,6.98707e+07,1.81019e+08,6.69644e+06,25.8768,25.8768,25.8768,21.1131,0,4.09898,0,2.93774e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,8.43546e+07,1.98464e+08,6.69644e+06,25.8799,25.8799,25.8799,21.1131,0,5.0509,0,3.62238e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,9.07522e+07,2.06207e+08,6.69644e+06,25.8843,25.8843,25.8843,21.1131,0,5.48081,0,3.9343e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,9.23004e+07,2.08071e+08,6.69644e+06,25.8741,25.8741,25.8741,21.1131,0,5.58557,0,4.00089e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,9.2619e+07,2.20319e+08,6.69644e+06,25.8767,25.8767,25.8767,21.1131,0,5.59975,0,4.01327e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,8.92417e+07,2.16159e+08,6.69644e+06,25.8729,25.8729,25.8729,21.1131,0,5.36772,0,3.84391e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,8.51001e+07,2.22991e+08,6.69644e+06,25.9051,25.9051,25.9051,21.1131,0,5.08299,0,3.66463e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,7.29814e+07,2.10398e+08,6.69644e+06,25.9057,25.9057,25.9057,21.1131,0,4.28904,0,3.09262e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,4.51823e+07,1.32848e+08,6.69644e+06,25.8647,25.8647,25.8647,21.1131,0,2.54116,0,1.81665e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,3.26224e+07,1.06551e+08,6.69644e+06,25.8393,25.8393,25.8393,21.1131,0,1.78198,0,1.26709e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,2.83288e+07,1.01478e+08,6.69644e+06,25.8408,25.8408,25.8408,21.1131,0,1.52659,0,1.08584e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,1.96333e+07,6.27342e+07,6.69644e+06,25.8488,25.8488,25.8488,21.1131,0,1.01683,0,7.24489e+07
08/26/2009 23:00,8,26,3,23,0,21,35,0,1.05826e+07,4.06448e+07,6.69644e+06,25.8434,25.8434,25.8434,21.1131,0,0.49668,0,3.53477e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,7.50501e+06,3.70258e+07,6.69644e+06,25.8312,25.8312,25.8312,21.1131,0,0.322121,0,2.28654e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,5.41994e+06,2.84984e+07,6.69644e+06,25.8192,25.8192,25.8192,21.1131,0,0.204581,0,1.4485e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,2.17405e+06,2.47693e+07,6.69644e+06,25.8125,25.8125,25.8125,21.1131,0,0.0461021,0,3.25952e+06
08/27/2009 03:00,8,27,4,3,0,16,51,0,733081,2.32388e+07,6.69644e+06,25.8118,25.8118,25.8118,21.1131,0,0.0157245,0,1.11161e+06
08/27/2009 04:00,8,27,4,4,0,15,48,0,259665,2.27294e+07,6.69644e+06,25.8126,25.8126,25.8126,21.1131,0,0.00564789,0,399327
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,2.24486e+07,6.69644e+06,25.8127,25.8127,25.8127,25.8127,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.14486e+07,6.69644e+06,25.8127,25.8127,25.8127,25.8127,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,455831,1.16432e+07,6.69644e+06,25.8133,25.8133,25.8133,21.1131,0,0.016658,0,1.17803e+06
08/27/2009 08:00,8,27,4,8,0,23,36,0,6.62689e+06,1.79569e+07,6.69644e+06,25.8244,25.8244,25.8244,21.1131,0,0.280958,0,1.99236e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,1.68634e+07,2.93407e+07,6.69644e+06,25.8489,25.8489,25.8489,21.1131,0,0.85773,0,6.11136e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,3.44664e+07,6.13293e+07,6.69644e+06,25.8488,25.8488,25.8488,21.1131,0,1.89898,0,1.35301e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,5.2736e+07,1.14621e+08,6.69644e+06,25.8462,25.8462,25.8462,21.1131,0,3.02384,0,2.15326e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,6.20313e+07,1.25822e+08,6.69644e+06,25.8378,25.8378,25.8378,21.1131,0,3.61992,0,2.57316e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,7.0867e+07,1.5028e+08,6.69644e+06,25.8363,25.8363,25.8363,21.1131,0,4.18391,0,2.9731e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,7.58612e+07,1.64252e+08,6.69644e+06,25.8377,25.8377,25.8377,21.1131,0,4.50968,0,3.20559e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,7.73572e+07,1.73925e+08,6.69644e+06,25.8607,25.8607,25.8607,21.1131,0,4.59749,0,3.28387e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,7.31554e+07,1.68778e+08,6.69644e+06,25.8581,25.8581,25.8581,21.1131,0,4.31548,0,3.08079e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,6.41019e+07,1.57873e+08,6.69644e+06,25.8317,25.8317,25.8317,21.1131,0,3.72998,0,2.64799e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,4.68664e+07,1.18944e+08,6.69644e+06,25.8124,25.8124,25.8124,21.1131,0,2.64918,0,1.87299e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,3.11147e+07,7.34917e+07,6.69644e+06,25.7952,25.7952,25.7952,21.1131,0,1.69486,0,1.19391e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,1.78268e+07,4.9199e+07,6.69644e+06,25.7649,25.7649,25.7649,21.1131,0,0.914764,0,6.40211e+07
08/27/2009 21:00,8,27,4,21,0,24,16,0,1.38691e+07,4.45436e+07,6.69644e+06,25.7364,25.7364,25.7364,21.1131,0,0.686678,0,4.77637e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.22645e+07,4.2657e+07,6.69644e+06,25.7183,25.7183,25.7183,21.1131,0,0.594791,0,4.12105e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,9.46638e+06,3.9359e+07,6.69644e+06,25.7024,25.7024,25.7024,21.1131,0,0.434891,0,3.00272e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,7.8584e+06,3.74668e+07,6.69644e+06,25.6934,25.6934,25.6934,21.1131,0,0.343385,0,2.36626e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,7.08734e+06,3.26418e+07,6.69644e+06,25.6931,25.6931,25.6931,21.1131,0,0.29964,0,2.06469e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,5.12519e+06,3.03337e+07,6.69644e+06,25.6891,25.6891,25.6891,21.1131,0,0.188807,0,1.29986e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,3.47532e+06,2.8395e+07,6.69644e+06,25.6816,25.6816,25.6816,21.1131,0,0.0959139,0,6.59244e+06
08/28/2009 04:00,8,28,5,4,0,19,30,0,3.08953e+06,2.79455e+07,6.69644e+06,25.6762,25.6762,25.6762,21.1131,0,0.0743109,0,5.10152e+06
08/28/2009 05:00,8,28,5,5,0,16,36,0,375544,2.50312e+07,6.69644e+06,25.6732,25.6732,25.6732,21.1131,0,0.012212,0,837828
08/28/2009 06:00,8,28,5,6,0,16,39,0,242321,1.387e+07,6.69644e+06,25.6724,25.6724,25.6724,21.1131,0,0.00472252,0,323942
08/28/2009 07:00,8,28,5,7,0,22,29,0,3.7224e+06,1.74853e+07,6.69644e+06,25.6746,25.6746,25.6746,21.1131,0,0.147032,0,1.00925e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.38724e+07,4.91956e+07,6.69644e+06,25.702,25.702,25.702,21.1131,0,0.686677,0,4.74117e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,2.95945e+07,8.69832e+07,6.69644e+06,25.7361,25.7361,25.7361,21.1131,0,1.60607,0,1.11709e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,5.4766e+07,1.62961e+08,6.69644e+06,25.7787,25.7787,25.7787,21.1131,0,3.1427,0,2.206e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,6.77047e+07,1.66571e+08,6.69644e+06,25.8123,25.8123,25.8123,21.1131,0,3.97032,0,2.80704e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,6.64586e+07,1.76872e+08,6.69644e+06,25.8322,25.8322,25.8322,21.1131,0,3.87859,0,2.75378e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,6.52211e+07,1.63417e+08,6.69644e+06,25.8728,25.8728,25.8728,21.1131,0,3.79604,0,2.71834e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,6.4637e+07,1.62716e+08,6.69644e+06,25.8836,25.8836,25.8836,21.1131,0,3.75817,0,2.69734e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,7.21674e+07,1.83699e+08,6.69644e+06,25.9021,25.9021,25.9021,21.1131,0,4.24126,0,3.05589e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,7.30545e+07,1.96614e+08,6.69644e+06,25.9201,25.9201,25.9201,21.1131,0,4.29297,0,3.10473e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,6.70519e+07,2.05256e+08,6.69644e+06,25.9226,25.9226,25.9226,21.1131,0,3.90592,0,2.82629e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,5.88176e+07,1.93497e+08,6.69644e+06,25.8985,25.8985,25.8985,21.1131,0,3.38538,0,2.43737e+08
08/28/2009 19:00,8,28,5,19,0,23,29,0,4.93609e+07,1.46428e+08,6.69644e+06,25.8753,25.8753,25.8753,21.1131,0,2.79721,0,2.00415e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,3.65122e+07,1.39639e+08,6.69644e+06,25.8581,25.8581,25.8581,21.1131,0,2.01452,0,1.43814e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,3.28823e+07,1.35343e+08,6.69644e+06,25.8421,25.8421,25.8421,21.1131,0,1.79739,0,1.2788e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,1.4359e+07,6.21255e+07,6.69644e+06,25.836,25.836,25.836,21.1131,0,0.712425,0,5.06223e+07
08/28/2009 23:00,8,28,5,23,0,20,32,0,9.1135e+06,4.10749e+07,6.69644e+06,25.8255,25.8255,25.8255,21.1131,0,0.413343,0,2.93053e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,6.15074e+06,3.75945e+07,6.69644e+06,25.8111,25.8111,25.8111,21.1131,0,0.245824,0,1.73753e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,3.46401e+06,2.83873e+07,6.69644e+06,25.7979,25.7979,25.7979,21.1131,0,0.102034,0,7.19165e+06
08/29/2009 02:00,8,29,6,2,0,18,37,0,2.5393e+06,2.731e+07,6.69644e+06,25.791,25.791,25.791,21.1131,0,0.0501948,0,3.53267e+06
08/29/2009 03:00,8,29,6,3,0,17,39,0,713510,2.53748e+07,6.69644e+06,25.7895,25.7895,25.7895,21.1131,0,0.0146566,0,1.03119e+06
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,2.46099e+07,6.69644e+06,25.7893,25.7893,25.7893,25.7893,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,2.46099e+07,6.69644e+06,25.7893,25.7893,25.7893,25.7893,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.361e+07,6.69644e+06,25.7893,25.7893,25.7893,25.7893,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,831076,1.42262e+07,6.69644e+06,25.789,25.789,25.789,21.1131,0,0.0295592,0,2.07942e+06
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.26966e+07,4.78128e+07,6.69644e+06,25.7935,25.7935,25.7935,21.1131,0,0.618762,0,4.35743e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,3.10999e+07,9.41559e+07,6.69644e+06,25.8183,25.8183,25.8183,21.1131,0,1.69697,0,1.2013e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,6.09962e+07,1.82499e+08,6.69644e+06,25.8269,25.8269,25.8269,21.1131,0,3.54282,0,2.51252e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,7.34126e+07,1.85525e+08,6.69644e+06,25.8443,25.8443,25.8443,21.1131,0,4.35096,0,3.09708e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,8.2454e+07,1.8445e+08,6.69644e+06,25.8635,25.8635,25.8635,21.1131,0,4.94593,0,3.53485e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,7.86208e+07,1.79716e+08,6.69644e+06,25.8636,25.8636,25.8636,21.1131,0,4.68149,0,3.34592e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,8.61189e+07,2.00799e+08,6.69644e+06,25.8593,25.8593,25.8593,21.1131,0,5.18762,0,3.70429e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,7.95099e+07,1.92623e+08,6.69644e+06,25.8754,25.8754,25.8754,21.1131,0,4.7293,0,3.38851e+08
08/29/2009 16:00,8,29,6,16,0,28,19,0,7.32209e+07,1.96872e+08,6.69644e+06,25.8717,25.8717,25.8717,21.1131,0,4.30948,0,3.08532e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,6.6702e+07,1.89039e+08,6.69644e+06,25.8743,25.8743,25.8743,21.1131,0,3.88811,0,2.78519e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,5.9519e+07,1.94355e+08,6.69644e+06,25.873,25.873,25.873,21.1131,0,3.43138,0,2.45731e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,4.99898e+07,1.47193e+08,6.69644e+06,25.8559,25.8559,25.8559,21.1131,0,2.83738,0,2.02464e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,3.79697e+07,1.41379e+08,6.69644e+06,25.8476,25.8476,25.8476,21.1131,0,2.10289,0,1.49791e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,3.50613e+07,1.37936e+08,6.69644e+06,25.8379,25.8379,25.8379,21.1131,0,1.92815,0,1.37062e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,1.52886e+07,6.32246e+07,6.69644e+06,25.8243,25.8243,25.8243,21.1131,0,0.76618,0,5.4307e+07
08/29/2009 23:00,8,29,6,23,0,18,39,0,1.03356e+07,4.25184e+07,6.69644e+06,25.81,25.81,25.81,21.1131,0,0.483041,0,3.41344e+07
08/30/2009 00:00,8,30,0,0,0,17,45,0,7.70223e+06,3.94239e+07,6.69644e+06,25.801,25.801,25.801,21.1131,0,0.33354,0,2.35246e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,4.8841e+06,3.00338e+07,6.69644e+06,25.7941,25.7941,25.7941,21.1131,0,0.174584,0,1.22953e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,2.52502e+06,2.72942e+07,6.69644e+06,25.7934,25.7934,25.7934,21.1131,0,0.0492373,0,3.46705e+06
08/30/2009 03:00,8,30,0,3,0,14,67,0,223550,2.4847e+07,6.69644e+06,25.7967,25.7967,25.7967,21.1131,0,0.00361924,0,255032
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,2.46099e+07,6.69644e+06,25.7971,25.7971,25.7971,25.7971,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,2.46099e+07,6.69644e+06,25.7971,25.7971,25.7971,25.7971,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,2.46099e+07,6.69644e+06,25.7971,25.7971,25.7971,25.7971,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,398769,1.37354e+07,6.69644e+06,25.7982,25.7982,25.7982,21.1131,0,0.0134355,0,947140
08/30/2009 08:00,8,30,0,8,0,16,59,0,9.44769e+06,4.40463e+07,6.69644e+06,25.8133,25.8133,25.8133,21.1131,0,0.452109,0,3.19826e+07
08/30/2009 09:00,8,30,0,9,0,18,52,1.36823e+06,2.49746e+07,8.82578e+07,6.69644e+06,25.8278,25.8278,25.8278,21.1131,0,1.33631,0,9.4789e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,5.35521e+07,1.73532e+08,6.69644e+06,25.8634,25.8634,25.8634,21.1131,0,3.06573,0,2.19103e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,6.79617e+07,1.90824e+08,6.69644e+06,25.9003,25.9003,25.9003,21.1131,0,3.98349,0,2.86909e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,8.04956e+07,1.93943e+08,6.69644e+06,25.9253,25.9253,25.9253,21.1131,0,4.80192,0,3.47658e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,8.57852e+07,2.00317e+08,6.69644e+06,25.9458,25.9458,25.9458,21.1131,0,5.15179,0,3.74583e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,7.80465e+07,1.78954e+08,6.69644e+06,25.9254,25.9254,25.9254,21.1131,0,4.63391,0,3.35502e+08
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,7.18729e+07,1.83365e+08,6.69644e+06,25.9274,25.9274,25.9274,21.1131,0,4.22164,0,3.05778e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,7.33955e+07,1.97088e+08,6.69644e+06,25.9245,25.9245,25.9245,21.1131,0,4.3174,0,3.12531e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,7.07672e+07,2.05856e+08,6.69644e+06,25.924,25.924,25.924,21.1131,0,4.1458,0,3.00075e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,5.8542e+07,1.91228e+08,6.69644e+06,25.9023,25.9023,25.9023,21.1131,0,3.36788,0,2.42671e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,4.71946e+07,1.43856e+08,6.69644e+06,25.8857,25.8857,25.8857,21.1131,0,2.66309,0,1.91219e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,3.56484e+07,1.38621e+08,6.69644e+06,25.885,25.885,25.885,21.1131,0,1.96148,0,1.40822e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,3.19816e+07,1.34283e+08,6.69644e+06,25.8749,25.8749,25.8749,21.1131,0,1.74257,0,1.24841e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,1.25503e+07,5.99998e+07,6.69644e+06,25.8761,25.8761,25.8761,21.1131,0,0.608388,0,4.35971e+07
08/30/2009 23:00,8,30,0,23,0,19,43,0,8.66204e+06,4.05498e+07,6.69644e+06,25.8732,25.8732,25.8732,21.1131,0,0.387309,0,2.77376e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,5.31296e+06,3.66162e+07,6.69644e+06,25.8654,25.8654,25.8654,21.1131,0,0.198334,0,1.41808e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,2.66676e+06,2.75106e+07,6.69644e+06,25.8596,25.8596,25.8596,21.1131,0,0.0736257,0,5.25775e+06
08/31/2009 02:00,8,31,1,2,0,16,51,0,383906,2.5041e+07,6.69644e+06,25.8576,25.8576,25.8576,21.1131,0,0.0125926,0,898875
08/31/2009 03:00,8,31,1,3,0,17,48,0,173426,2.47864e+07,6.69644e+06,25.8579,25.8579,25.8579,21.1131,0,0.000820955,0,58604.3
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,2.46099e+07,6.69644e+06,25.8579,25.8579,25.8579,25.8579,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,2.46099e+07,6.69644e+06,25.8579,25.8579,25.8579,25.8579,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,2.46099e+07,6.69644e+06,25.8579,25.8579,25.8579,25.8579,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,179707,1.35949e+07,6.69644e+06,25.858,25.858,25.858,23.4855,0,0.00560571,0,400193
08/31/2009 08:00,8,31,1,8,0,19,46,0,5.84964e+06,3.98749e+07,6.69644e+06,25.8603,25.8603,25.8603,21.1131,0,0.266881,0,1.90617e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.93529e+07,7.48873e+07,6.69644e+06,25.8805,25.8805,25.8805,21.1131,0,1.00085,0,7.17902e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,4.94939e+07,1.5673e+08,6.69644e+06,25.9168,25.9168,25.9168,21.1131,0,2.81065,0,2.03135e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,6.04037e+07,1.57833e+08,6.69644e+06,25.9214,25.9214,25.9214,21.1131,0,3.49769,0,2.53025e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,6.52314e+07,1.63493e+08,6.69644e+06,25.9269,25.9269,25.9269,21.1131,0,3.79695,0,2.74989e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,6.15663e+07,1.59066e+08,6.69644e+06,25.9263,25.9263,25.9263,21.1131,0,3.56126,0,2.5789e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,6.22025e+07,1.59842e+08,6.69644e+06,25.9314,25.9314,25.9314,21.1131,0,3.60212,0,2.61126e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,6.26027e+07,1.84143e+08,6.69644e+06,25.9459,25.9459,25.9459,21.1131,0,3.62224,0,2.63372e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,6.73497e+07,1.89806e+08,6.69644e+06,25.9471,25.9471,25.9471,21.1131,0,3.92448,0,2.85422e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.41175e+06,6.15769e+07,2.0226e+08,6.69644e+06,25.7753,25.7753,25.7753,21.1131,0,3.65513,0,2.56367e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.68541e+06,5.14345e+07,1.90498e+08,6.69644e+06,25.6491,25.6491,25.6491,21.1131,0,3.03842,0,2.07353e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,4.17095e+07,1.37332e+08,6.69644e+06,25.8725,25.8725,25.8725,21.1131,0,2.32622,0,1.6657e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.86656e+06,3.05787e+07,1.34499e+08,6.69644e+06,25.8577,25.8577,25.8577,21.1131,0,1.67384,0,1.19485e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,2.83305e+07,1.29954e+08,6.69644e+06,25.8943,25.8943,25.8943,21.1131,0,1.52467,0,1.09676e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,9.13059e+06,5.59728e+07,6.69644e+06,25.9179,25.9179,25.9179,21.1131,0,0.413237,0,2.98725e+07
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,5.32602e+06,3.66243e+07,6.69644e+06,25.9263,25.9263,25.9263,21.1131,0,0.198641,0,1.43847e+07
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,3.2837e+06,3.42603e+07,6.69644e+06,25.9263,25.9263,25.9263,21.1131,0,0.0914608,0,6.62321e+06
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,2.02479e+06,2.67595e+07,6.69644e+06,25.923,25.923,25.923,21.1131,0,0.0376143,0,2.72198e+06
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,393448,2.50524e+07,6.69644e+06,25.9218,25.9218,25.9218,21.1131,0,0.0130987,0,947651
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,339788,2.49875e+07,6.69644e+06,25.9222,25.9222,25.9222,21.1131,0,0.0101049,0,731124
09/01/2009 04:00,9,1,2,4,0,19,34,0,287194,2.4924e+07,6.69644e+06,25.9219,25.9219,25.9219,21.1131,0,0.00716872,0,518655
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,2.46099e+07,6.69644e+06,25.9217,25.9217,25.9217,25.9217,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,2.46099e+07,6.69644e+06,25.9217,25.9217,25.9217,25.9217,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,386158,1.37201e+07,6.69644e+06,25.9206,25.9206,25.9206,21.1131,0,0.0127345,0,921035
09/01/2009 08:00,9,1,2,8,0,21,26,0,7.35377e+06,4.16217e+07,6.69644e+06,25.8945,25.8945,25.8945,21.1131,0,0.34521,0,2.48009e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,2.01465e+07,7.58177e+07,6.69644e+06,25.8553,25.8553,25.8553,21.1131,0,1.04752,0,7.47371e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,4.29989e+07,1.37003e+08,6.69644e+06,25.8632,25.8632,25.8632,21.1131,0,2.41096,0,1.723e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,6.01098e+07,1.69491e+08,6.69644e+06,25.865,25.865,25.865,21.1131,0,3.48565,0,2.492e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,7.22069e+07,1.72041e+08,6.69644e+06,25.8673,25.8673,25.8673,21.1131,0,4.26424,0,3.0501e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,7.27491e+07,1.72647e+08,6.69644e+06,25.8652,25.8652,25.8652,21.1131,0,4.29591,0,3.07136e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,7.451e+07,1.74766e+08,6.69644e+06,25.8613,25.8613,25.8613,21.1131,0,4.4113,0,3.15131e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,7.3975e+07,1.85994e+08,6.69644e+06,25.8632,25.8632,25.8632,21.1131,0,4.36921,0,3.12248e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,7.74205e+07,2.02012e+08,6.69644e+06,25.8663,25.8663,25.8663,21.1131,0,4.58886,0,3.28159e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,6.87576e+07,1.91541e+08,6.69644e+06,25.8613,25.8613,25.8613,21.1131,0,4.0225,0,2.87356e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,5.94038e+07,1.94236e+08,6.69644e+06,25.863,25.863,25.863,21.1131,0,3.42527,0,2.44777e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,4.8032e+07,1.61957e+08,6.69644e+06,25.841,25.841,25.841,21.1131,0,2.71746,0,1.93299e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,3.63981e+07,1.39532e+08,6.69644e+06,25.8321,25.8321,25.8321,21.1131,0,2.00907,0,1.42638e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,3.33583e+07,1.35932e+08,6.69644e+06,25.8223,25.8223,25.8223,21.1131,0,1.82688,0,1.29434e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,1.33044e+07,6.08985e+07,6.69644e+06,25.8074,25.8074,25.8074,21.1131,0,0.652624,0,4.60924e+07
09/01/2009 23:00,9,1,2,23,0,19,32,0,8.20736e+06,4.00231e+07,6.69644e+06,25.7948,25.7948,25.7948,21.1131,0,0.362277,0,2.55175e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,5.7163e+06,3.71006e+07,6.69644e+06,25.7857,25.7857,25.7857,21.1131,0,0.221533,0,1.55737e+07
