Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/02/2009 01:00,9,2,3,1,0,18,34,0,2.56413e+06,2.51827e+07,6.69644e+06,25.7817,25.7817,25.7817,21.1131,0,0.0516472,0,3.62764e+06
09/02/2009 02:00,9,2,3,2,0,19,30,0,494899,2.30141e+07,6.69644e+06,25.7811,25.7811,25.7811,21.1131,0,0.0188636,0,1.3248e+06
09/02/2009 03:00,9,2,3,3,0,19,30,0,336773,2.28227e+07,6.69644e+06,25.7816,25.7816,25.7816,21.1131,0,0.00997877,0,700889
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,2.24486e+07,6.69644e+06,25.7817,25.7817,25.7817,25.7817,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,2.24486e+07,6.69644e+06,25.7817,25.7817,25.7817,25.7817,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,2.24486e+07,6.69644e+06,25.7817,25.7817,25.7817,25.7817,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,431893,1.16144e+07,6.69644e+06,25.781,25.781,25.781,21.1131,0,0.0153657,0,1.07904e+06
09/02/2009 08:00,9,2,3,8,0,23,23,0,9.23325e+06,3.15489e+07,6.69644e+06,25.7729,25.7729,25.7729,21.1131,0,0.443265,0,3.10685e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,2.46409e+07,7.42719e+07,6.69644e+06,25.7665,25.7665,25.7665,21.1131,0,1.31691,0,9.21978e+07
09/02/2009 10:00,9,2,3,10,0,24,22,0,5.09678e+07,1.42374e+08,6.69644e+06,25.782,25.782,25.782,21.1131,0,2.91535,0,2.04786e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,6.95985e+07,1.92867e+08,6.69644e+06,25.8059,25.8059,25.8059,21.1131,0,4.10159,0,2.89589e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,8.56712e+07,2.12189e+08,6.69644e+06,25.8477,25.8477,25.8477,21.1131,0,5.15564,0,3.67252e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,9.21877e+07,2.20057e+08,6.69644e+06,25.8713,25.8713,25.8713,21.1131,0,5.59232,0,4.00341e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,9.38644e+07,2.22055e+08,6.69644e+06,25.8758,25.8758,25.8758,21.1131,0,5.70288,0,4.08641e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,9.15789e+07,2.19194e+08,6.69644e+06,25.8814,25.8814,25.8814,21.1131,0,5.53889,0,3.97354e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,8.91668e+07,2.28112e+08,6.69644e+06,25.8941,25.8941,25.8941,21.1131,0,5.36565,0,3.85952e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,8.17513e+07,2.19069e+08,6.69644e+06,25.8912,25.8912,25.8912,21.1131,0,4.86631,0,3.49823e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,6.94796e+07,2.08214e+08,6.69644e+06,25.898,25.898,25.898,21.1131,0,4.06506,0,2.92644e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,4.36813e+07,1.48183e+08,6.69644e+06,25.8787,25.8787,25.8787,21.1131,0,2.44958,0,1.75632e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,3.20946e+07,1.05953e+08,6.69644e+06,25.8632,25.8632,25.8632,21.1131,0,1.7503,0,1.25087e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,2.7173e+07,1.00135e+08,6.69644e+06,25.8569,25.8569,25.8569,21.1131,0,1.45839,0,1.04088e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,1.78418e+07,6.06433e+07,6.69644e+06,25.8496,25.8496,25.8496,21.1131,0,0.913473,0,6.5095e+07
09/02/2009 23:00,9,2,3,23,0,19,40,0,8.91414e+06,3.86985e+07,6.69644e+06,25.8396,25.8396,25.8396,21.1131,0,0.402079,0,2.85921e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,6.57653e+06,3.5952e+07,6.69644e+06,25.834,25.834,25.834,21.1131,0,0.269717,0,1.91569e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,3.98158e+06,2.68289e+07,6.69644e+06,25.8329,25.8329,25.8329,21.1131,0,0.123736,0,8.78638e+06
09/03/2009 02:00,9,3,4,2,0,18,45,0,2.37214e+06,2.49918e+07,6.69644e+06,25.8327,25.8327,25.8327,21.1131,0,0.0500184,0,3.55165e+06
09/03/2009 03:00,9,3,4,3,0,18,49,0,439035,2.29464e+07,6.69644e+06,25.8336,25.8336,25.8336,21.1131,0,0.0156881,0,1.11418e+06
09/03/2009 04:00,9,3,4,4,0,17,52,0,255069,2.27238e+07,6.69644e+06,25.8346,25.8346,25.8346,21.1131,0,0.00538219,0,382325
09/03/2009 05:00,9,3,4,5,0,17,52,0,179204,2.26321e+07,6.69644e+06,25.8349,25.8349,25.8349,21.1131,0,0.00114429,0,81289.7
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,2.24486e+07,6.69644e+06,25.8349,25.8349,25.8349,25.8349,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,395186,1.16775e+07,6.69644e+06,25.8357,25.8357,25.8357,21.1131,0,0.013222,0,939455
09/03/2009 08:00,9,3,4,8,0,23,36,0,6.7944e+06,1.82479e+07,6.69644e+06,25.8495,25.8495,25.8495,21.1131,0,0.30793,0,2.19524e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,1.75042e+07,3.08592e+07,6.69644e+06,25.8824,25.8824,25.8824,21.1131,0,0.898839,0,6.44986e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,3.43222e+07,6.12795e+07,6.69644e+06,25.9047,25.9047,25.9047,21.1131,0,1.89721,0,1.3677e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,5.40324e+07,1.16313e+08,6.69644e+06,25.9339,25.9339,25.9339,21.1131,0,3.11409,0,2.25862e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,5.44684e+07,1.11452e+08,6.69644e+06,25.9232,25.9232,25.9232,21.1131,0,3.13582,0,2.26935e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,5.3478e+07,1.45216e+08,6.69644e+06,25.9077,25.9077,25.9077,21.1131,0,3.0564,0,2.20475e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,6.4815e+07,1.50951e+08,6.69644e+06,25.9259,25.9259,25.9259,21.1131,0,3.78416,0,2.74009e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,5.67165e+07,1.41121e+08,6.69644e+06,25.9099,25.9099,25.9099,21.1131,0,3.26021,0,2.35287e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,5.11058e+07,1.42343e+08,6.69644e+06,25.9007,25.9007,25.9007,21.1131,0,2.90665,0,2.09365e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,4.55918e+07,1.3705e+08,6.69644e+06,25.8902,25.8902,25.8902,21.1131,0,2.5657,0,1.84403e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,3.45325e+07,1.04283e+08,6.69644e+06,25.8873,25.8873,25.8873,21.1131,0,1.89539,0,1.36144e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,2.24973e+07,8.0376e+07,6.69644e+06,25.8781,25.8781,25.8781,21.1131,0,1.18352,0,8.48454e+07
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.01126e+07,4.01034e+07,6.69644e+06,25.8717,25.8717,25.8717,21.1131,0,0.46974,0,3.36306e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,6.84159e+06,3.62614e+07,6.69644e+06,25.8655,25.8655,25.8655,21.1131,0,0.284485,0,2.03407e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,7.01371e+06,3.64706e+07,6.69644e+06,25.8624,25.8624,25.8624,21.1131,0,0.294287,0,2.10278e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,3.49489e+06,3.23339e+07,6.69644e+06,25.86,25.86,25.86,21.1131,0,0.0963219,0,6.87912e+06
09/04/2009 00:00,9,4,5,0,0,19,46,0,525630,2.91319e+07,6.69644e+06,25.8599,25.8599,25.8599,21.1131,0,0.020539,0,1.4668e+06
09/04/2009 01:00,9,4,5,1,0,21,35,0,1.27379e+06,2.60259e+07,6.69644e+06,25.8627,25.8627,25.8627,21.1131,0,0.0388265,0,2.77445e+06
09/04/2009 02:00,9,4,5,2,0,20,37,0,566881,2.52624e+07,6.69644e+06,25.8647,25.8647,25.8647,21.1131,0,0.0228736,0,1.63518e+06
09/04/2009 03:00,9,4,5,3,0,17,48,0,414208,2.50777e+07,6.69644e+06,25.8649,25.8649,25.8649,21.1131,0,0.0143003,0,1.02235e+06
09/04/2009 04:00,9,4,5,4,0,18,45,0,301766,2.49416e+07,6.69644e+06,25.8646,25.8646,25.8646,21.1131,0,0.00799724,0,571699
09/04/2009 05:00,9,4,5,5,0,20,37,0,297633,2.49366e+07,6.69644e+06,25.8644,25.8644,25.8644,21.1131,0,0.00776504,0,555077
09/04/2009 06:00,9,4,5,6,0,19,40,0,175446,2.47889e+07,6.69644e+06,25.8643,25.8643,25.8643,21.1131,0,0.000937977,0,67048.9
09/04/2009 07:00,9,4,5,7,0,21,35,0,598103,1.40846e+07,6.69644e+06,25.8638,25.8638,25.8638,21.1131,0,0.0246501,0,1.76187e+06
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.11222e+07,4.59722e+07,6.69644e+06,25.8585,25.8585,25.8585,21.1131,0,0.529079,0,3.77675e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,2.83152e+07,9.08757e+07,6.69644e+06,25.8602,25.8602,25.8602,21.1131,0,1.53111,0,1.09354e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,5.88392e+07,1.79902e+08,6.69644e+06,25.8597,25.8597,25.8597,21.1131,0,3.40294,0,2.43014e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,7.2602e+07,1.9646e+08,6.69644e+06,25.866,25.866,25.866,21.1131,0,4.29212,0,3.06922e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,7.96952e+07,1.81067e+08,6.69644e+06,25.8785,25.8785,25.8785,21.1131,0,4.75647,0,3.41022e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,8.99009e+07,2.05405e+08,6.69644e+06,25.9081,25.9081,25.9081,21.1131,0,5.44201,0,3.92595e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,9.21662e+07,2.08102e+08,6.69644e+06,25.9085,25.9085,25.9085,21.1131,0,5.59103,0,4.03378e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,8.23497e+07,1.96058e+08,6.69644e+06,25.8935,25.8935,25.8935,21.1131,0,4.91719,0,3.53651e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,7.41247e+07,1.97956e+08,6.69644e+06,25.8974,25.8974,25.8974,21.1131,0,4.36624,0,3.14283e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,6.64883e+07,1.88773e+08,6.69644e+06,25.9264,25.9264,25.9264,21.1131,0,3.87037,0,2.80283e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,5.8035e+07,1.90651e+08,6.69644e+06,25.8868,25.8868,25.8868,21.1131,0,3.33767,0,2.39716e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,4.82889e+07,1.62259e+08,6.69644e+06,25.8736,25.8736,25.8736,21.1131,0,2.73154,0,1.95638e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,3.589e+07,1.38929e+08,6.69644e+06,25.8635,25.8635,25.8635,21.1131,0,1.97734,0,1.41322e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,3.19799e+07,1.343e+08,6.69644e+06,25.8463,25.8463,25.8463,21.1131,0,1.74381,0,1.24178e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,1.32805e+07,6.0876e+07,6.69644e+06,25.8385,25.8385,25.8385,21.1131,0,0.65083,0,4.62699e+07
09/04/2009 23:00,9,4,5,23,0,19,37,0,8.8512e+06,4.07848e+07,6.69644e+06,25.8335,25.8335,25.8335,21.1131,0,0.398505,0,2.83011e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,5.05285e+06,3.63236e+07,6.69644e+06,25.8254,25.8254,25.8254,21.1131,0,0.184029,0,1.30469e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,3.10711e+06,2.79643e+07,6.69644e+06,25.8192,25.8192,25.8192,21.1131,0,0.0748431,0,5.29917e+06
09/05/2009 02:00,9,5,6,2,0,18,34,0,1.60811e+06,2.64148e+07,6.69644e+06,25.8191,25.8191,25.8191,21.1131,0,0.0576206,0,4.07967e+06
09/05/2009 03:00,9,5,6,3,0,17,36,0,928310,2.56328e+07,6.69644e+06,25.8201,25.8201,25.8201,21.1131,0,0.0266849,0,1.88976e+06
09/05/2009 04:00,9,5,6,4,0,18,34,0,234491,2.48603e+07,6.69644e+06,25.8205,25.8205,25.8205,21.1131,0,0.00423672,0,300055
09/05/2009 05:00,9,5,6,5,0,17,36,0,286078,2.49227e+07,6.69644e+06,25.8206,25.8206,25.8206,21.1131,0,0.0071279,0,504832
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,2.46099e+07,6.69644e+06,25.8206,25.8206,25.8206,25.8206,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,561050,1.39319e+07,6.69644e+06,25.8205,25.8205,25.8205,21.1131,0,0.0225813,0,1.59928e+06
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.0494e+07,4.52921e+07,6.69644e+06,25.8181,25.8181,25.8181,21.1131,0,0.510615,0,3.61417e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,2.78188e+07,9.02986e+07,6.69644e+06,25.8323,25.8323,25.8323,21.1131,0,1.50289,0,1.06708e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,5.99644e+07,1.81261e+08,6.69644e+06,25.8638,25.8638,25.8638,21.1131,0,3.47495,0,2.48371e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,7.48257e+07,1.9918e+08,6.69644e+06,25.8625,25.8625,25.8625,21.1131,0,4.4421,0,3.17414e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,8.95669e+07,2.16957e+08,6.69644e+06,25.8829,25.8829,25.8829,21.1131,0,5.42101,0,3.89025e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,9.49722e+07,2.23509e+08,6.69644e+06,25.8905,25.8905,25.8905,21.1131,0,5.78835,0,4.16045e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,9.63396e+07,2.25129e+08,6.69644e+06,25.8933,25.8933,25.8933,21.1131,0,5.87769,0,4.22716e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,9.42211e+07,2.22481e+08,6.69644e+06,25.8933,25.8933,25.8933,21.1131,0,5.72512,0,4.11742e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,9.01832e+07,2.17445e+08,6.69644e+06,25.8926,25.8926,25.8926,21.1131,0,5.43874,0,3.91093e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,8.19787e+07,2.19411e+08,6.69644e+06,25.8841,25.8841,25.8841,21.1131,0,4.88529,0,3.50665e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,6.77245e+07,2.04214e+08,6.69644e+06,25.8667,25.8667,25.8667,21.1131,0,3.95608,0,2.82932e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,5.54254e+07,1.7079e+08,6.69644e+06,25.8488,25.8488,25.8488,21.1131,0,3.17759,0,2.26401e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,4.16938e+07,1.45824e+08,6.69644e+06,25.8389,25.8389,25.8389,21.1131,0,2.32987,0,1.65653e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,3.73765e+07,1.40701e+08,6.69644e+06,25.8241,25.8241,25.8241,21.1131,0,2.06854,0,1.46614e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,1.85772e+07,6.71241e+07,6.69644e+06,25.824,25.824,25.824,21.1131,0,0.956562,0,6.77969e+07
09/05/2009 23:00,9,5,6,23,0,22,29,0,1.30102e+07,4.56868e+07,6.69644e+06,25.8203,25.8203,25.8203,21.1131,0,0.636042,0,4.50442e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,1.01943e+07,4.23747e+07,6.69644e+06,25.8237,25.8237,25.8237,21.1131,0,0.47501,0,3.36647e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,8.13872e+06,3.3876e+07,6.69644e+06,25.8265,25.8265,25.8265,21.1131,0,0.358245,0,2.54043e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,6.03317e+06,3.14025e+07,6.69644e+06,25.8246,25.8246,25.8246,21.1131,0,0.239264,0,1.69601e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,4.41148e+06,2.95003e+07,6.69644e+06,25.8229,25.8229,25.8229,21.1131,0,0.147996,0,1.04869e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,2.90032e+06,2.77282e+07,6.69644e+06,25.824,25.824,25.824,21.1131,0,0.0632561,0,4.4833e+06
09/06/2009 05:00,9,6,0,5,0,16,55,0,438220,2.51067e+07,6.69644e+06,25.8257,25.8257,25.8257,21.1131,0,0.0156515,0,1.1097e+06
09/06/2009 06:00,9,6,0,6,0,16,55,0,332582,2.49789e+07,6.69644e+06,25.8265,25.8265,25.8265,21.1131,0,0.00972407,0,689561
09/06/2009 07:00,9,6,0,7,0,21,40,0,2.73572e+06,1.63246e+07,6.69644e+06,25.8302,25.8302,25.8302,21.1131,0,0.0875541,0,6.21461e+06
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.52398e+07,5.34757e+07,6.69644e+06,25.8424,25.8424,25.8424,21.1131,0,0.763886,0,5.43542e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,3.36387e+07,9.71713e+07,6.69644e+06,25.8643,25.8643,25.8643,21.1131,0,1.8481,0,1.32107e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,6.33649e+07,1.85314e+08,6.69644e+06,25.8812,25.8812,25.8812,21.1131,0,3.68932,0,2.6466e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,7.97435e+07,2.05079e+08,6.69644e+06,25.9051,25.9051,25.9051,21.1131,0,4.76103,0,3.43254e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,9.14394e+07,2.07264e+08,6.69644e+06,25.9082,25.9082,25.9082,21.1131,0,5.54603,0,4.00106e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,8.60571e+07,1.88693e+08,6.69644e+06,25.9061,25.9061,25.9061,21.1131,0,5.17358,0,3.73073e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,8.07299e+07,1.82149e+08,6.69644e+06,25.9246,25.9246,25.9246,21.1131,0,4.80772,0,3.48027e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,7.58646e+07,1.8815e+08,6.69644e+06,25.9329,25.9329,25.9329,21.1131,0,4.4804,0,3.24895e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,7.53113e+07,1.99379e+08,6.69644e+06,25.9207,25.9207,25.9207,21.1131,0,4.44179,0,3.2128e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,7.02802e+07,1.93328e+08,6.69644e+06,25.9273,25.9273,25.9273,21.1131,0,4.11448,0,2.98011e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,6.22574e+07,2.01537e+08,6.69644e+06,25.9171,25.9171,25.9171,21.1131,0,3.60285,0,2.60401e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,5.31588e+07,1.68066e+08,6.69644e+06,25.9062,25.9062,25.9062,21.1131,0,3.0321,0,2.18651e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,4.16354e+07,1.45746e+08,6.69644e+06,25.8957,25.8957,25.8957,21.1131,0,2.3238,0,1.67208e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,3.82901e+07,1.41775e+08,6.69644e+06,25.8728,25.8728,25.8728,21.1131,0,2.12176,0,1.51939e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,2.00782e+07,6.88799e+07,6.69644e+06,25.8904,25.8904,25.8904,21.1131,0,1.042,0,7.48936e+07
09/06/2009 23:00,9,6,0,23,0,22,46,0,1.43319e+07,4.72266e+07,6.69644e+06,25.9038,25.9038,25.9038,21.1131,0,0.710321,0,5.11975e+07
09/07/2009 00:00,9,7,1,0,0,22,50,0,1.11009e+07,4.34288e+07,6.69644e+06,25.9119,25.9119,25.9119,21.1131,0,0.52554,0,3.79433e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,7.24989e+06,3.28174e+07,6.69644e+06,25.908,25.908,25.908,21.1131,0,0.307317,0,2.21699e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,5.5903e+06,3.08744e+07,6.69644e+06,25.8962,25.8962,25.8962,21.1131,0,0.213968,0,1.53975e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,4.47961e+06,2.95737e+07,6.69644e+06,25.8904,25.8904,25.8904,21.1131,0,0.15155,0,1.08927e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,1.25921e+06,2.60218e+07,6.69644e+06,25.8901,25.8901,25.8901,21.1131,0,0.0451586,0,3.24557e+06
09/07/2009 05:00,9,7,1,5,0,17,48,0,925009,2.5627e+07,6.69644e+06,25.8905,25.8905,25.8905,21.1131,0,0.0264251,0,1.89933e+06
09/07/2009 06:00,9,7,1,6,0,16,51,0,346775,2.4996e+07,6.69644e+06,25.8907,25.8907,25.8907,21.1131,0,0.0105014,0,754837
09/07/2009 07:00,9,7,1,7,0,19,46,0,1.85526e+06,1.53968e+07,6.69644e+06,25.8915,25.8915,25.8915,21.1131,0,0.0750404,0,5.39483e+06
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.59496e+07,5.16534e+07,6.69644e+06,25.9058,25.9058,25.9058,21.1131,0,0.803746,0,5.79574e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,3.44448e+07,9.81173e+07,6.69644e+06,25.9208,25.9208,25.9208,21.1131,0,1.89432,0,1.3702e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,6.60731e+07,1.88531e+08,6.69644e+06,25.952,25.952,25.952,21.1131,0,3.85657,0,2.80768e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,7.99291e+07,2.0525e+08,6.69644e+06,25.9536,25.9536,25.9536,21.1131,0,4.76526,0,3.47033e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,9.12303e+07,2.06931e+08,6.69644e+06,25.9642,25.9642,25.9642,21.1131,0,5.51966,0,4.02853e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,9.19702e+07,1.95865e+08,6.69644e+06,25.971,25.971,25.971,21.1131,0,5.5692,0,4.0704e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,8.69125e+07,1.89622e+08,6.69644e+06,25.9795,25.9795,25.9795,21.1131,0,5.21629,0,3.81913e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,9.15677e+07,2.19146e+08,6.69644e+06,25.9781,25.9781,25.9781,21.1131,0,5.5273,0,4.04567e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,8.27192e+07,2.10186e+08,6.69644e+06,26.0045,26.0045,26.0045,21.1131,0,4.91917,0,3.62013e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,7.2906e+07,1.96427e+08,6.69644e+06,26.0178,26.0178,26.0178,21.1131,0,4.27583,0,3.15522e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,6.48544e+07,1.98744e+08,6.69644e+06,26.0127,26.0127,26.0127,21.1131,0,3.75968,0,2.77146e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,5.49221e+07,1.70117e+08,6.69644e+06,26.0072,26.0072,26.0072,21.1131,0,3.13512,0,2.30846e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,4.19576e+07,1.46099e+08,6.69644e+06,25.9858,25.9858,25.9858,21.1131,0,2.33896,0,1.71472e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,3.81311e+07,1.41568e+08,6.69644e+06,25.9469,25.9469,25.9469,21.1131,0,2.10911,0,1.53387e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,1.69096e+07,6.5138e+07,6.69644e+06,25.9191,25.9191,25.9191,21.1131,0,0.858239,0,6.20563e+07
09/07/2009 23:00,9,7,1,23,0,19,52,0,1.11065e+07,4.34282e+07,6.69644e+06,25.9115,25.9115,25.9115,21.1131,0,0.525819,0,3.79605e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,9.5644e+06,4.16202e+07,6.69644e+06,25.9159,25.9159,25.9159,21.1131,0,0.4382,0,3.1664e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,6.22403e+06,3.16122e+07,6.69644e+06,25.918,25.918,25.918,21.1131,0,0.249292,0,1.80214e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,4.62398e+06,2.97362e+07,6.69644e+06,25.9164,25.9164,25.9164,21.1131,0,0.15944,0,1.15221e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,2.80868e+06,2.76308e+07,6.69644e+06,25.9137,25.9137,25.9137,21.1131,0,0.0650442,0,4.69788e+06
09/08/2009 04:00,9,8,2,4,0,16,63,0,806401,2.54882e+07,6.69644e+06,25.9131,25.9131,25.9131,21.1131,0,0.0197665,0,1.42747e+06
09/08/2009 05:00,9,8,2,5,0,19,46,0,875054,2.55712e+07,6.69644e+06,25.9148,25.9148,25.9148,21.1131,0,0.0236177,0,1.70619e+06
09/08/2009 06:00,9,8,2,6,0,20,43,0,493760,2.51738e+07,6.69644e+06,25.9166,25.9166,25.9166,21.1131,0,0.0187238,0,1.35316e+06
09/08/2009 07:00,9,8,2,7,0,20,43,0,3.72232e+06,1.74729e+07,6.69644e+06,25.9163,25.9163,25.9163,21.1131,0,0.109,0,7.8769e+06
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.61666e+07,5.45624e+07,6.69644e+06,25.9294,25.9294,25.9294,21.1131,0,0.815702,0,5.91079e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,3.34182e+07,9.1556e+07,6.69644e+06,25.9434,25.9434,25.9434,21.1131,0,1.83052,0,1.3303e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,6.19006e+07,1.83512e+08,6.69644e+06,25.9423,25.9423,25.9423,21.1131,0,3.58908,0,2.6077e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,7.45609e+07,1.86805e+08,6.69644e+06,25.9572,25.9572,25.9572,21.1131,0,4.40999,0,3.21402e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,7.81798e+07,1.79086e+08,6.69644e+06,25.9636,25.9636,25.9636,21.1131,0,4.63759,0,3.38433e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,8.44617e+07,1.86757e+08,6.69644e+06,25.97,25.97,25.97,21.1131,0,5.0615,0,3.69855e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,8.06628e+07,1.93954e+08,6.69644e+06,25.9801,25.9801,25.9801,21.1131,0,4.79389,0,3.51032e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,7.28338e+07,1.84448e+08,6.69644e+06,25.9894,25.9894,25.9894,21.1131,0,4.27591,0,3.13705e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,7.98125e+07,2.04809e+08,6.69644e+06,25.9868,25.9868,25.9868,21.1131,0,4.73249,0,3.47013e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,7.8055e+07,2.14578e+08,6.69644e+06,26.0064,26.0064,26.0064,21.1131,0,4.61203,0,3.39543e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,6.42279e+07,2.01891e+08,6.69644e+06,25.9919,25.9919,25.9919,21.1131,0,3.72156,0,2.73172e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,5.22375e+07,1.66919e+08,6.69644e+06,25.9864,25.9864,25.9864,21.1131,0,2.96923,0,2.17704e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,3.89409e+07,1.42513e+08,6.69644e+06,25.9693,25.9693,25.9693,21.1131,0,2.15667,0,1.57572e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,3.59215e+07,1.38931e+08,6.69644e+06,25.9708,25.9708,25.9708,21.1131,0,1.97455,0,1.44311e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,1.7238e+07,6.55171e+07,6.69644e+06,25.9776,25.9776,25.9776,21.1131,0,0.875874,0,6.41031e+07
09/08/2009 23:00,9,8,2,23,0,18,68,0,1.01911e+07,4.23446e+07,6.69644e+06,25.9653,25.9653,25.9653,21.1131,0,0.473268,0,3.45496e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,8.93939e+06,4.08782e+07,6.69644e+06,25.9589,25.9589,25.9589,21.1131,0,0.402263,0,2.93271e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,3.21715e+06,2.5985e+07,6.69644e+06,25.9593,25.9593,25.9593,21.1131,0,0.104043,0,7.58591e+06
09/09/2009 02:00,9,9,3,2,0,16,82,0,2.55995e+06,2.52196e+07,6.69644e+06,25.9583,25.9583,25.9583,21.1131,0,0.067313,0,4.90688e+06
09/09/2009 03:00,9,9,3,3,0,15,82,0,1.67585e+06,2.41875e+07,6.69644e+06,25.9585,25.9585,25.9585,21.1131,0,0.0179822,0,1.3109e+06
09/09/2009 04:00,9,9,3,4,0,15,88,0,165261,2.26151e+07,6.69644e+06,25.9593,25.9593,25.9593,21.1131,0,0.000337208,0,24586.5
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,2.24486e+07,6.69644e+06,25.9594,25.9594,25.9594,25.9594,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,2.24486e+07,6.69644e+06,25.9594,25.9594,25.9594,25.9594,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,211124,1.15627e+07,6.69644e+06,25.9598,25.9598,25.9598,21.1131,0,0.00288283,0,210215
09/09/2009 08:00,9,9,3,8,0,17,72,0,9.88813e+06,3.2252e+07,6.69644e+06,25.9754,25.9754,25.9754,21.1131,0,0.463012,0,3.3885e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.92511e+06,1.80077e+07,6.82793e+07,6.69644e+06,25.8484,25.8484,25.8484,21.1131,0,0.947708,0,6.75069e+07
09/09/2009 10:00,9,9,3,10,0,17,72,0,4.03995e+07,1.13696e+08,6.69644e+06,25.9602,25.9602,25.9602,21.1131,0,2.24699,0,1.63863e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,5.30482e+07,1.48915e+08,6.69644e+06,25.9995,25.9995,25.9995,21.1131,0,3.02283,0,2.22229e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,6.10788e+07,1.58441e+08,6.69644e+06,26.0042,26.0042,26.0042,21.1131,0,3.52384,0,2.59313e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,6.07005e+07,1.81819e+08,6.69644e+06,26.0007,26.0007,26.0007,21.1131,0,3.49715,0,2.5716e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.62603e+06,5.67675e+07,1.68965e+08,6.69644e+06,25.7355,25.7355,25.7355,21.1131,0,3.36487,0,2.34004e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.70064e+06,5.85937e+07,1.83163e+08,6.69644e+06,25.7118,25.7118,25.7118,21.1131,0,3.48294,0,2.40977e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.79176e+06,5.7086e+07,1.81451e+08,6.69644e+06,25.6852,25.6852,25.6852,21.1131,0,3.39418,0,2.33478e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.74059e+06,5.70713e+07,2.00454e+08,6.69644e+06,25.382,25.382,25.382,21.1131,0,3.55595,0,2.28381e+08
09/09/2009 18:00,9,9,3,18,0,16,77,8.21388e+06,5.08004e+07,1.94611e+08,6.69644e+06,25.1093,25.1093,25.1093,21.1131,0,3.24869,0,1.95314e+08
09/09/2009 19:00,9,9,3,19,0,16,77,2.14304e+06,3.02787e+07,1.34428e+08,6.69644e+06,25.6741,25.6741,25.6741,21.1131,0,1.66907,0,1.14532e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.21005e+06,2.20879e+07,9.63398e+07,6.69644e+06,25.7796,25.7796,25.7796,21.1131,0,1.19155,0,8.36556e+07
09/09/2009 21:00,9,9,3,21,0,14,94,0,1.83986e+07,8.97304e+07,6.69644e+06,25.8953,25.8953,25.8953,21.1131,0,0.942843,0,6.78383e+07
09/09/2009 22:00,9,9,3,22,0,14,94,0,9.58903e+06,5.08873e+07,6.69644e+06,25.9612,25.9612,25.9612,21.1131,0,0.438864,0,3.20109e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,1.42711e+06,2.99938e+07,6.69644e+06,25.9647,25.9647,25.9647,21.1131,0,0.0129315,0,943909
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,2.85293e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,2.24486e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,2.24486e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,2.24486e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,2.24486e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,2.24486e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,2.24486e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.13408e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.04604e+07,6.69644e+06,25.9642,25.9642,25.9642,25.9642,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,3.04423e+06,0,1.36282e+07,6.69644e+06,25.1605,25.1605,25.1605,21.1131,0,0.0809078,0,4.91147e+06
09/10/2009 10:00,9,10,4,10,0,13,82,2.90779e+06,458384,2.31502e+07,6.69644e+06,23.82,23.82,23.82,21.1131,0,0.0952037,0,3.79086e+06
09/10/2009 11:00,9,10,4,11,0,14,77,2.57431e+06,1.19133e+07,6.34688e+07,6.69644e+06,24.214,24.214,24.214,21.1131,0,0.636091,0,3.08525e+07
09/10/2009 12:00,9,10,4,12,0,16,63,1.68205e+06,2.52831e+07,7.8354e+07,6.69644e+06,25.6928,25.6928,25.6928,21.1131,0,1.35567,0,9.34085e+07
09/10/2009 13:00,9,10,4,13,0,17,59,6.44855e+06,3.81193e+07,1.17894e+08,6.69644e+06,25.2007,25.2007,25.2007,21.1131,0,2.38245,0,1.46514e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.54372e+06,3.71949e+07,1.16852e+08,6.69644e+06,25.0237,25.0237,25.0237,21.1131,0,2.33013,0,1.37088e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.60956e+06,3.69894e+07,1.24625e+08,6.69644e+06,24.9924,24.9924,24.9924,21.1131,0,2.32071,0,1.35441e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.77407e+06,3.34602e+07,1.2855e+08,6.69644e+06,24.8676,24.8676,24.8676,21.1131,0,2.11786,0,1.19629e+08
09/10/2009 17:00,9,10,4,17,0,17,59,6.87173e+06,3.21222e+07,1.36319e+08,6.69644e+06,24.7966,24.7966,24.7966,21.1131,0,2.04314,0,1.13226e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.41266e+06,2.00733e+07,9.70191e+07,6.69644e+06,24.046,24.046,24.046,21.1131,0,1.42148,0,6.27275e+07
09/10/2009 19:00,9,10,4,19,0,15,67,2.50755e+06,9.62132e+06,6.77737e+07,6.69644e+06,24.3822,24.3822,24.3822,21.1131,0,0.493205,0,2.42583e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,2.85293e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,2.85293e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,2.85293e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,2.85293e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,2.85293e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,2.46099e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,2.46099e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,2.46099e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,2.46099e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,2.46099e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,2.46099e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,1.35021e+07,6.69644e+06,24.7462,24.7462,24.7462,24.7462,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,466609,3.37407e+07,6.69644e+06,24.7689,24.7689,24.7689,22.5663,0,0.0208231,0,1.14897e+06
09/11/2009 09:00,9,11,5,9,0,16,68,2.26343e+06,9.02189e+06,6.51259e+07,6.69644e+06,24.9567,24.9567,24.9567,21.1131,0,0.470385,0,2.7517e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,3.77216e+07,1.42734e+08,6.69644e+06,25.831,25.831,25.831,21.1131,0,2.08892,0,1.48615e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,4.77584e+07,1.4268e+08,6.69644e+06,25.9953,25.9953,25.9953,21.1131,0,2.69905,0,1.98255e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,6.28902e+07,1.60787e+08,6.69644e+06,26.0197,26.0197,26.0197,21.1131,0,3.64914,0,2.69384e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,7.58296e+07,1.8834e+08,6.69644e+06,26.0265,26.0265,26.0265,21.1131,0,4.49014,0,3.31924e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,6.8343e+07,1.67232e+08,6.69644e+06,26.0117,26.0117,26.0117,21.1131,0,3.99254,0,2.9425e+08
09/11/2009 15:00,9,11,5,15,0,20,56,1.47297e+06,6.23314e+07,1.73397e+08,6.69644e+06,25.9739,25.9739,25.9739,21.1131,0,3.61383,0,2.64283e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.5292e+06,5.92813e+07,1.83817e+08,6.69644e+06,25.7597,25.7597,25.7597,21.1131,0,3.51741,0,2.45895e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.69256e+06,5.48711e+07,1.7873e+08,6.69644e+06,25.7032,25.7032,25.7032,21.1131,0,3.24967,0,2.24415e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.86755e+06,4.80942e+07,1.88665e+08,6.69644e+06,25.6438,25.6438,25.6438,21.1131,0,2.83977,0,1.9357e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.82544e+06,3.95099e+07,1.53644e+08,6.69644e+06,25.8829,25.8829,25.8829,21.1131,0,2.20422,0,1.5818e+08
09/11/2009 20:00,9,11,5,20,0,16,77,2.14871e+06,2.83424e+07,1.32157e+08,6.69644e+06,25.8419,25.8419,25.8419,21.1131,0,1.55538,0,1.10658e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,2.67298e+07,1.28058e+08,6.69644e+06,25.9377,25.9377,25.9377,21.1131,0,1.42841,0,1.03685e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,5.69677e+06,5.2018e+07,6.69644e+06,25.9662,25.9662,25.9662,21.1131,0,0.243444,0,1.77754e+07
09/11/2009 23:00,9,11,5,23,0,15,82,0,2.39315e+06,3.32662e+07,6.69644e+06,25.9597,25.9597,25.9597,21.1131,0,0.0579553,0,4.22593e+06
09/12/2009 00:00,9,12,6,0,0,14,88,0,213823,3.09159e+07,6.69644e+06,25.9603,25.9603,25.9603,21.1131,0,0.00304608,0,222140
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,2.46099e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,2.46099e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,2.46099e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,2.46099e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,2.46099e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,2.46099e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,0,1.32863e+07,6.69644e+06,25.9605,25.9605,25.9605,25.9605,0,0,0,0
09/12/2009 08:00,9,12,6,8,0,15,77,0,2.76895e+06,3.63391e+07,6.69644e+06,25.9634,25.9634,25.9634,22.3249,0,0.115416,0,8.42513e+06
09/12/2009 09:00,9,12,6,9,0,17,68,1.85227e+06,1.36616e+07,7.01042e+07,6.69644e+06,25.8275,25.8275,25.8275,21.1131,0,0.712534,0,5.03812e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,3.89033e+07,1.44083e+08,6.69644e+06,25.9604,25.9604,25.9604,21.1131,0,2.15619,0,1.57282e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,5.12521e+07,1.4687e+08,6.69644e+06,26.0107,26.0107,26.0107,21.1131,0,2.9163,0,2.14891e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,7.12643e+07,1.82849e+08,6.69644e+06,26.0005,26.0005,26.0005,21.1131,0,4.19371,0,3.08375e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,6.21681e+07,1.71701e+08,6.69644e+06,25.9875,25.9875,25.9875,21.1131,0,3.59388,0,2.6356e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,5.5789e+07,1.75982e+08,6.69644e+06,25.9672,25.9672,25.9672,21.1131,0,3.19134,0,2.33065e+08
09/12/2009 15:00,9,12,6,15,0,19,73,3.13821e+06,6.65589e+07,1.8026e+08,6.69644e+06,25.8689,25.8689,25.8689,21.1131,0,3.9588,0,2.83259e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.79236e+06,6.60243e+07,1.93274e+08,6.69644e+06,25.6601,25.6601,25.6601,21.1131,0,4.01476,0,2.74646e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.08491e+07,5.355e+07,2.00766e+08,6.69644e+06,24.8705,24.8705,24.8705,21.1131,0,3.5707,0,2.01846e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.38914e+07,4.28585e+07,1.93324e+08,6.69644e+06,24.225,24.225,24.225,21.1131,0,3.08555,0,1.44468e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.96586e+06,3.52842e+07,1.49872e+08,6.69644e+06,25.3549,25.3549,25.3549,21.1131,0,2.01522,0,1.28605e+08
09/12/2009 20:00,9,12,6,20,0,12,94,3.04942e+06,2.51323e+07,1.29342e+08,6.69644e+06,25.5063,25.5063,25.5063,21.1131,0,1.41776,0,9.37058e+07
09/12/2009 21:00,9,12,6,21,0,12,94,0,2.29734e+07,1.23625e+08,6.69644e+06,25.7951,25.7951,25.7951,21.1131,0,1.2096,0,8.52088e+07
09/12/2009 22:00,9,12,6,22,0,11,100,0,3.48877e+06,4.9427e+07,6.69644e+06,25.9095,25.9095,25.9095,21.1131,0,0.119433,0,8.61859e+06
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,3.06907e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,3.06907e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,2.46099e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,2.46099e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,2.46099e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,2.46099e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,2.46099e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,2.46099e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,1.35021e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,0,3.31961e+07,6.69644e+06,25.907,25.907,25.907,25.907,0,0,0,0
09/13/2009 09:00,9,13,0,9,0,13,88,3.05092e+06,4.12427e+06,6.56452e+07,6.69644e+06,25.2367,25.2367,25.2367,21.1131,0,0.273263,0,1.63277e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.36406e+06,2.42527e+07,1.29099e+08,6.69644e+06,25.4127,25.4127,25.4127,21.1131,0,1.33265,0,8.7048e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,4.11432e+07,1.46758e+08,6.69644e+06,25.9496,25.9496,25.9496,21.1131,0,2.29352,0,1.6694e+08
09/13/2009 12:00,9,13,0,12,0,16,72,803398,5.00532e+07,1.46134e+08,6.69644e+06,25.9843,25.9843,25.9843,21.1131,0,2.83807,0,2.07995e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.5988e+06,4.70628e+07,1.72605e+08,6.69644e+06,25.322,25.322,25.322,21.1131,0,2.92844,0,1.85436e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.38666e+07,4.01486e+07,1.72276e+08,6.69644e+06,24.1958,24.1958,24.1958,21.1131,0,2.9201,0,1.35439e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.10234e+07,4.15756e+07,1.58927e+08,6.69644e+06,24.4322,24.4322,24.4322,21.1131,0,2.84295,0,1.41968e+08
09/13/2009 16:00,9,13,0,16,0,16,59,8.16832e+06,4.63239e+07,1.73404e+08,6.69644e+06,24.9156,24.9156,24.9156,21.1131,0,2.97232,0,1.70036e+08
09/13/2009 17:00,9,13,0,17,0,16,63,8.11754e+06,4.97084e+07,1.89333e+08,6.69644e+06,25.0506,25.0506,25.0506,21.1131,0,3.17705,0,1.882e+08
09/13/2009 18:00,9,13,0,18,0,16,63,8.23247e+06,4.26041e+07,1.84916e+08,6.69644e+06,24.9161,24.9161,24.9161,21.1131,0,2.74867,0,1.57264e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.8203e+06,3.17829e+07,1.45561e+08,6.69644e+06,25.4689,25.4689,25.4689,21.1131,0,1.79846,0,1.17857e+08
09/13/2009 20:00,9,13,0,20,0,12,76,3.13627e+06,2.05175e+07,1.23988e+08,6.69644e+06,25.3993,25.3993,25.3993,21.1131,0,1.15394,0,7.44112e+07
09/13/2009 21:00,9,13,0,21,0,11,82,0,1.80015e+07,1.17759e+08,6.69644e+06,25.6818,25.6818,25.6818,21.1131,0,0.921911,0,6.33724e+07
09/13/2009 22:00,9,13,0,22,0,13,72,0,1.25942e+06,4.68546e+07,6.69644e+06,25.8455,25.8455,25.8455,21.1131,0,0.00366006,0,260593
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,3.06907e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,3.06907e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,2.46099e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,2.46099e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,2.46099e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,2.46099e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,2.46099e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,2.46099e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,1.33942e+07,6.69644e+06,25.8457,25.8457,25.8457,25.8457,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,502054,3.64422e+07,6.69644e+06,25.8472,25.8472,25.8472,23.0061,0,0.0228629,0,1.62868e+06
09/14/2009 09:00,9,14,1,9,0,18,42,1.4775e+06,1.337e+07,7.47371e+07,6.69644e+06,25.8268,25.8268,25.8268,21.1131,0,0.689375,0,4.88449e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,3.9585e+07,1.569e+08,6.69644e+06,25.9034,25.9034,25.9034,21.1131,0,2.20387,0,1.58875e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,5.6106e+07,1.76639e+08,6.69644e+06,25.9239,25.9239,25.9239,21.1131,0,3.22908,0,2.33719e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,7.17501e+07,1.95385e+08,6.69644e+06,25.9291,25.9291,25.9291,21.1131,0,4.22973,0,3.06476e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,7.64324e+07,2.01025e+08,6.69644e+06,25.9067,25.9067,25.9067,21.1131,0,4.53792,0,3.27278e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,7.70026e+07,2.01687e+08,6.69644e+06,25.8749,25.8749,25.8749,21.1131,0,4.57503,0,3.27764e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,7.48659e+07,1.99047e+08,6.69644e+06,25.8642,25.8642,25.8642,21.1131,0,4.42986,0,3.16649e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,7.31092e+07,2.08773e+08,6.69644e+06,25.8428,25.8428,25.8428,21.1131,0,4.30878,0,3.06608e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,6.32981e+07,1.96949e+08,6.69644e+06,25.8249,25.8249,25.8249,21.1131,0,3.67536,0,2.60542e+08
09/14/2009 18:00,9,14,1,18,0,19,32,3.62105e+06,5.01135e+07,1.88897e+08,6.69644e+06,25.553,25.553,25.553,21.1131,0,2.96011,0,1.97727e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.93231e+06,3.86386e+07,1.52762e+08,6.69644e+06,25.6917,25.6917,25.6917,21.1131,0,2.16508,0,1.49142e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.30644e+06,2.65546e+07,1.30247e+08,6.69644e+06,25.6162,25.6162,25.6162,21.1131,0,1.4639,0,9.91778e+07
09/14/2009 21:00,9,14,1,21,0,14,53,0,2.34613e+07,1.24226e+08,6.69644e+06,25.736,25.736,25.736,21.1131,0,1.24134,0,8.63397e+07
09/14/2009 22:00,9,14,1,22,0,13,58,0,4.27177e+06,5.03506e+07,6.69644e+06,25.7883,25.7883,25.7883,21.1131,0,0.163928,0,1.15304e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,165684,3.08578e+07,6.69644e+06,25.7851,25.7851,25.7851,21.1131,0,0.000389557,0,27382.2
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,3.06907e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,2.46099e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,2.46099e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,2.46099e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,2.46099e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,2.46099e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,2.46099e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,1.32863e+07,6.69644e+06,25.7852,25.7852,25.7852,25.7852,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,1.53826e+06,3.76191e+07,6.69644e+06,25.7863,25.7863,25.7863,22.0475,0,0.0660986,0,4.64801e+06
09/15/2009 09:00,9,15,2,9,0,21,30,0,1.62202e+07,7.65693e+07,6.69644e+06,25.8042,25.8042,25.8042,21.1131,0,0.831048,0,5.86871e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,4.44941e+07,1.6279e+08,6.69644e+06,25.8291,25.8291,25.8291,21.1131,0,2.50992,0,1.78089e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,5.98998e+07,1.81262e+08,6.69644e+06,25.8113,25.8113,25.8113,21.1131,0,3.4813,0,2.46073e+08
09/15/2009 12:00,9,15,2,12,0,25,14,0,7.36628e+07,1.97797e+08,6.69644e+06,25.8019,25.8019,25.8019,21.1131,0,4.37175,0,3.08395e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,7.94365e+07,2.0478e+08,6.69644e+06,25.7964,25.7964,25.7964,21.1131,0,4.75539,0,3.35064e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,8.13703e+07,2.0707e+08,6.69644e+06,25.7976,25.7976,25.7976,21.1131,0,4.87944,0,3.43897e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,8.01349e+07,2.05511e+08,6.69644e+06,25.803,25.803,25.803,21.1131,0,4.79056,0,3.3802e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,7.86872e+07,2.15585e+08,6.69644e+06,25.7934,25.7934,25.7934,21.1131,0,4.68399,0,3.29828e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,6.93462e+07,2.04256e+08,6.69644e+06,25.7954,25.7954,25.7954,21.1131,0,4.06762,0,2.86548e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,5.51065e+07,1.91099e+08,6.69644e+06,25.7719,25.7719,25.7719,21.1131,0,3.16211,0,2.21638e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,4.33065e+07,1.56362e+08,6.69644e+06,25.7777,25.7777,25.7777,21.1131,0,2.43035,0,1.70558e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,3.03154e+07,1.32342e+08,6.69644e+06,25.7649,25.7649,25.7649,21.1131,0,1.64738,0,1.15295e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,2.71398e+07,1.28591e+08,6.69644e+06,25.7478,25.7478,25.7478,21.1131,0,1.4595,0,1.01769e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,8.3825e+06,5.51218e+07,6.69644e+06,25.7381,25.7381,25.7381,21.1131,0,0.372983,0,2.59532e+07
09/15/2009 23:00,9,15,2,23,0,15,33,0,3.14771e+06,3.41565e+07,6.69644e+06,25.7285,25.7285,25.7285,21.1131,0,0.10104,0,7.01614e+06
09/16/2009 00:00,9,16,3,0,0,14,41,0,356522,3.10888e+07,6.69644e+06,25.7243,25.7243,25.7243,21.1131,0,0.0111056,0,770452
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,2.24486e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,2.24486e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,2.24486e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,2.24486e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,2.24486e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,2.24486e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.12329e+07,6.69644e+06,25.7245,25.7245,25.7245,25.7245,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,1.95386e+06,2.31622e+07,6.69644e+06,25.7234,25.7234,25.7234,22.2659,0,0.0832466,0,5.77344e+06
09/16/2009 09:00,9,16,3,9,0,22,21,0,1.72514e+07,6.55368e+07,6.69644e+06,25.7276,25.7276,25.7276,21.1131,0,0.894125,0,6.20927e+07
09/16/2009 10:00,9,16,3,10,0,24,19,0,4.41414e+07,1.34276e+08,6.69644e+06,25.7636,25.7636,25.7636,21.1131,0,2.49605,0,1.74644e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,6.48683e+07,1.87271e+08,6.69644e+06,25.776,25.776,25.776,21.1131,0,3.80558,0,2.66977e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,8.01445e+07,2.05638e+08,6.69644e+06,25.7871,25.7871,25.7871,21.1131,0,4.80326,0,3.37768e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,8.69563e+07,2.13869e+08,6.69644e+06,25.8018,25.8018,25.8018,21.1131,0,5.25835,0,3.7093e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,8.98059e+07,2.1727e+08,6.69644e+06,25.8177,25.8177,25.8177,21.1131,0,5.44475,0,3.85387e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,8.81529e+07,2.15176e+08,6.69644e+06,25.8268,25.8268,25.8268,21.1131,0,5.32325,0,3.77513e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,8.10862e+07,2.06515e+08,6.69644e+06,25.8255,25.8255,25.8255,21.1131,0,4.84001,0,3.4315e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,7.29809e+07,2.08615e+08,6.69644e+06,25.799,25.799,25.799,21.1131,0,4.3029,0,3.03352e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,5.9567e+07,1.98362e+08,6.69644e+06,25.7885,25.7885,25.7885,21.1131,0,3.44182,0,2.42103e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,3.56937e+07,1.38739e+08,6.69644e+06,25.7633,25.7633,25.7633,21.1131,0,1.97041,0,1.37854e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,2.46088e+07,9.71279e+07,6.69644e+06,25.7322,25.7322,25.7322,21.1131,0,1.31106,0,9.11112e+07
09/16/2009 21:00,9,16,3,21,0,19,22,0,2.14154e+07,9.33584e+07,6.69644e+06,25.7219,25.7219,25.7219,21.1131,0,1.12377,0,7.7921e+07
09/16/2009 22:00,9,16,3,22,0,18,25,0,1.27016e+07,5.45995e+07,6.69644e+06,25.7193,25.7193,25.7193,21.1131,0,0.619348,0,4.2921e+07
09/16/2009 23:00,9,16,3,23,0,17,25,0,4.9006e+06,3.39915e+07,6.69644e+06,25.7134,25.7134,25.7134,21.1131,0,0.176077,0,1.21864e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,578894,2.91968e+07,6.69644e+06,25.709,25.709,25.709,21.1131,0,0.0236518,0,1.63539e+06
09/17/2009 01:00,9,17,4,1,0,16,26,0,295984,2.27735e+07,6.69644e+06,25.7086,25.7086,25.7086,21.1131,0,0.00772151,0,533857
09/17/2009 02:00,9,17,4,2,0,15,28,0,258744,2.27285e+07,6.69644e+06,25.708,25.708,25.708,21.1131,0,0.00563948,0,389860
09/17/2009 03:00,9,17,4,3,0,16,24,0,171383,2.26228e+07,6.69644e+06,25.7076,25.7076,25.7076,21.1131,0,0.000745397,0,51524.8
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,2.24486e+07,6.69644e+06,25.7075,25.7075,25.7075,25.7075,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,2.24486e+07,6.69644e+06,25.7075,25.7075,25.7075,25.7075,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,2.24486e+07,6.69644e+06,25.7075,25.7075,25.7075,25.7075,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,1.13408e+07,6.69644e+06,25.7075,25.7075,25.7075,25.7075,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,510189,1.10448e+07,6.69644e+06,25.7058,25.7058,25.7058,21.1131,0,0.0198172,0,1.36923e+06
09/17/2009 09:00,9,17,4,9,0,21,25,0,4.40105e+06,1.48911e+07,6.69644e+06,25.6947,25.6947,25.6947,21.1131,0,0.199806,0,1.37684e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,1.92216e+07,4.21178e+07,6.69644e+06,25.6969,25.6969,25.6969,21.1131,0,1.01063,0,6.97014e+07
09/17/2009 11:00,9,17,4,11,0,24,20,0,2.78336e+07,7.972e+07,6.69644e+06,25.7103,25.7103,25.7103,21.1131,0,1.50906,0,1.04374e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,2.9708e+07,8.19323e+07,6.69644e+06,25.7258,25.7258,25.7258,21.1131,0,1.61984,0,1.12415e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,4.54005e+07,1.1989e+08,6.69644e+06,25.7225,25.7225,25.7225,21.1131,0,2.5801,0,1.78926e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,4.90747e+07,1.32192e+08,6.69644e+06,25.7321,25.7321,25.7321,21.1131,0,2.80336,0,1.94813e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,5.47971e+07,1.39068e+08,6.69644e+06,25.7481,25.7481,25.7481,21.1131,0,3.16514,0,2.20716e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,4.38442e+07,1.33764e+08,6.69644e+06,25.7425,25.7425,25.7425,21.1131,0,2.46823,0,1.71909e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,3.8366e+07,1.37776e+08,6.69644e+06,25.7416,25.7416,25.7416,21.1131,0,2.13228,0,1.48481e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,1.45265e+06,2.54637e+07,9.67787e+07,6.69644e+06,25.6979,25.6979,25.6979,21.1131,0,1.37193,0,9.46321e+07
09/17/2009 19:00,9,17,4,19,0,19,30,0,1.48264e+07,7.13535e+07,6.69644e+06,25.7104,25.7104,25.7104,21.1131,0,0.741345,0,5.12763e+07
09/17/2009 20:00,9,17,4,20,0,18,34,0,5.06627e+06,3.41859e+07,6.69644e+06,25.728,25.728,25.728,21.1131,0,0.185189,0,1.28579e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,3.36117e+06,3.21868e+07,6.69644e+06,25.7275,25.7275,25.7275,21.1131,0,0.0893103,0,6.20022e+06
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,2.85293e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,2.85293e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,2.85293e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,2.46099e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,2.46099e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,2.46099e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,2.46099e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,2.46099e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,2.46099e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
