Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,1.361e+07,6.69644e+06,25.7267,25.7267,25.7267,25.7267,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,350272,3.6688e+07,6.69644e+06,25.726,25.726,25.726,22.651,0,0.0137929,0,957094
09/18/2009 09:00,9,18,5,9,0,17,36,2.13734e+06,7.94766e+06,6.37633e+07,6.69644e+06,25.5016,25.5016,25.5016,21.1131,0,0.412137,0,2.69376e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,3.02752e+07,1.33915e+08,6.69644e+06,25.6373,25.6373,25.6373,21.1131,0,1.65008,0,1.12452e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,4.93111e+07,1.56666e+08,6.69644e+06,25.7436,25.7436,25.7436,21.1131,0,2.81803,0,1.96321e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,5.36097e+07,1.49716e+08,6.69644e+06,25.75,25.75,25.75,21.1131,0,3.07769,0,2.14705e+08
09/18/2009 13:00,9,18,5,13,0,19,30,3.02909e+06,5.51865e+07,1.5473e+08,6.69644e+06,25.5991,25.5991,25.5991,21.1131,0,3.25441,0,2.19633e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.71071e+06,5.13306e+07,1.51871e+08,6.69644e+06,25.369,25.369,25.369,21.1131,0,3.10183,0,1.98606e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.35812e+07,4.6995e+07,1.80158e+08,6.69644e+06,24.3301,24.3301,24.3301,21.1131,0,3.32819,0,1.61089e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.80681e+07,4.34837e+07,1.82766e+08,6.69644e+06,23.6936,23.6936,23.6936,21.1131,0,3.369,0,1.3081e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.81701e+07,4.12557e+07,1.94133e+08,6.69644e+06,23.5582,23.5582,23.5582,21.1131,0,3.2379,0,1.19125e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.82496e+07,3.56385e+07,1.89525e+08,6.69644e+06,23.3216,23.3216,23.3216,21.1131,0,2.90223,0,9.64431e+07
09/18/2009 19:00,9,18,5,19,0,8,93,3.89356e+06,2.96413e+07,1.44222e+08,6.69644e+06,24.8317,24.8317,24.8317,21.1131,0,1.73378,0,9.6996e+07
09/18/2009 20:00,9,18,5,20,0,9,93,3.76459e+06,1.99037e+07,1.23958e+08,6.69644e+06,25.0801,25.0801,25.0801,21.1131,0,1.15427,0,6.8889e+07
09/18/2009 21:00,9,18,5,21,0,9,87,0,1.88269e+07,1.18741e+08,6.69644e+06,25.5531,25.5531,25.5531,21.1131,0,0.97046,0,6.4831e+07
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,4.55846e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,3.06907e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,3.06907e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,2.46099e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,2.46099e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,2.46099e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,2.46099e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,2.46099e+07,6.69644e+06,25.7822,25.7822,25.7822,25.7822,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,1.61006e+06,0,2.6224e+07,6.69644e+06,25.7545,25.7545,25.7545,21.1131,0,0.00259757,0,181389
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,1.32863e+07,6.69644e+06,25.727,25.727,25.727,25.727,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,0,3.58545e+07,6.69644e+06,25.727,25.727,25.727,25.727,0,0,0,0
09/19/2009 09:00,9,19,6,9,0,10,62,3.51284e+06,7.88039e+06,7.05499e+07,6.69644e+06,25.027,25.027,25.027,21.1131,0,0.501169,0,2.86451e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.38469e+06,3.1476e+07,1.49745e+08,6.69644e+06,25.3785,25.3785,25.3785,21.1131,0,1.76462,0,1.14073e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.9721e+06,4.9817e+07,1.71144e+08,6.69644e+06,25.7403,25.7403,25.7403,21.1131,0,2.86202,0,1.99243e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,6.20915e+07,1.838e+08,6.69644e+06,25.8133,25.8133,25.8133,21.1131,0,3.61327,0,2.55514e+08
09/19/2009 13:00,9,19,6,13,0,14,44,9.92898e+06,6.61831e+07,1.99351e+08,6.69644e+06,25.0373,25.0373,25.0373,21.1131,0,4.34157,0,2.56333e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.4546e+06,6.78247e+07,1.99699e+08,6.69644e+06,25.0935,25.0935,25.0935,21.1131,0,4.36471,0,2.61373e+08
09/19/2009 15:00,9,19,6,15,0,16,36,7.21567e+06,6.55413e+07,1.95552e+08,6.69644e+06,25.1843,25.1843,25.1843,21.1131,0,4.14406,0,2.53821e+08
09/19/2009 16:00,9,19,6,16,0,17,36,6.03478e+06,6.59673e+07,2.06624e+08,6.69644e+06,25.3053,25.3053,25.3053,21.1131,0,4.09848,0,2.5849e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.35897e+06,5.71953e+07,1.96426e+08,6.69644e+06,25.2109,25.2109,25.2109,21.1131,0,3.55716,0,2.19296e+08
09/19/2009 18:00,9,19,6,18,0,16,36,8.06937e+06,4.53947e+07,1.88119e+08,6.69644e+06,24.8591,24.8591,24.8591,21.1131,0,2.91931,0,1.64523e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.47184e+06,3.5234e+07,1.49315e+08,6.69644e+06,25.4382,25.4382,25.4382,21.1131,0,1.99056,0,1.29525e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.59005e+06,2.41345e+07,1.27697e+08,6.69644e+06,25.4839,25.4839,25.4839,21.1131,0,1.33768,0,8.7963e+07
09/19/2009 21:00,9,19,6,21,0,12,54,0,2.06817e+07,1.20948e+08,6.69644e+06,25.6643,25.6643,25.6643,21.1131,0,1.07974,0,7.39349e+07
09/19/2009 22:00,9,19,6,22,0,11,54,0,2.75219e+06,4.85703e+07,6.69644e+06,25.7459,25.7459,25.7459,21.1131,0,0.0786591,0,5.48254e+06
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,3.06907e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,3.06907e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,2.46099e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,2.46099e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,2.46099e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,2.46099e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,2.46099e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,2.46099e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,1.33942e+07,6.69644e+06,25.742,25.742,25.742,25.742,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,415840,3.6338e+07,6.69644e+06,25.7413,25.7413,25.7413,22.9646,0,0.0180733,0,1.25837e+06
09/20/2009 09:00,9,20,0,9,0,19,30,315538,1.31058e+07,7.3271e+07,6.69644e+06,25.7433,25.7433,25.7433,21.1131,0,0.66512,0,4.63379e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,3.7475e+07,1.54468e+08,6.69644e+06,25.7696,25.7696,25.7696,21.1131,0,2.08539,0,1.46105e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,5.53697e+07,1.75843e+08,6.69644e+06,25.7934,25.7934,25.7934,21.1131,0,3.19564,0,2.2502e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,6.94534e+07,1.92742e+08,6.69644e+06,25.7821,25.7821,25.7821,21.1131,0,4.09942,0,2.87968e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,7.52964e+07,1.99785e+08,6.69644e+06,25.783,25.783,25.783,21.1131,0,4.48269,0,3.14946e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,7.80247e+07,2.03039e+08,6.69644e+06,25.7782,25.7782,25.7782,21.1131,0,4.65946,0,3.27032e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,7.68858e+07,2.01587e+08,6.69644e+06,25.7897,25.7897,25.7897,21.1131,0,4.57612,0,3.21975e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,7.51766e+07,2.1135e+08,6.69644e+06,25.7802,25.7802,25.7802,21.1131,0,4.45373,0,3.12726e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,6.56556e+07,1.99827e+08,6.69644e+06,25.7808,25.7808,25.7808,21.1131,0,3.83096,0,2.69034e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,5.21176e+07,1.87528e+08,6.69644e+06,25.773,25.773,25.773,21.1131,0,2.97499,0,2.0857e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,4.1541e+07,1.54274e+08,6.69644e+06,25.7725,25.7725,25.7725,21.1131,0,2.32311,0,1.62853e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,2.91699e+07,1.30989e+08,6.69644e+06,25.7757,25.7757,25.7757,21.1131,0,1.5789,0,1.10759e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,2.49318e+07,1.25974e+08,6.69644e+06,25.7555,25.7555,25.7555,21.1131,0,1.32898,0,9.2823e+07
09/20/2009 22:00,9,20,0,22,0,15,44,0,7.6469e+06,5.4258e+07,6.69644e+06,25.7514,25.7514,25.7514,21.1131,0,0.331024,0,2.31002e+07
09/20/2009 23:00,9,20,0,23,0,12,54,0,1.75504e+06,3.25273e+07,6.69644e+06,25.7525,25.7525,25.7525,21.1131,0,0.0227972,0,1.59126e+06
09/21/2009 00:00,9,21,1,0,0,12,50,0,162004,3.08534e+07,6.69644e+06,25.7531,25.7531,25.7531,21.1131,0,0.000198498,0,13856.8
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,2.46099e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,2.46099e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,2.46099e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,2.46099e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,2.46099e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,2.46099e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,1.35021e+07,6.69644e+06,25.7531,25.7531,25.7531,25.7531,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,313400,3.35589e+07,6.69644e+06,25.7529,25.7529,25.7529,23.4331,0,0.0131825,0,920203
09/21/2009 09:00,9,21,1,9,0,9,71,3.80696e+06,7.87927e+06,6.5491e+07,6.69644e+06,24.9074,24.9074,24.9074,21.1131,0,0.49656,0,2.74077e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.39837e+06,3.17712e+07,1.50105e+08,6.69644e+06,25.3206,25.3206,25.3206,21.1131,0,1.78317,0,1.12876e+08
09/21/2009 11:00,9,21,1,11,0,13,58,1.75525e+06,4.90217e+07,1.69986e+08,6.69644e+06,25.7252,25.7252,25.7252,21.1131,0,2.80435,0,1.94589e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,5.92912e+07,1.68525e+08,6.69644e+06,25.7865,25.7865,25.7865,21.1131,0,3.43923,0,2.41818e+08
09/21/2009 13:00,9,21,1,13,0,16,45,6.99568e+06,6.76846e+07,1.9801e+08,6.69644e+06,25.3086,25.3086,25.3086,21.1131,0,4.27721,0,2.69973e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.55686e+06,7.06584e+07,1.99975e+08,6.69644e+06,25.411,25.411,25.411,21.1131,0,4.38646,0,2.83632e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.31929e+06,6.88968e+07,1.96451e+08,6.69644e+06,25.5251,25.5251,25.5251,21.1131,0,4.19812,0,2.78665e+08
09/21/2009 16:00,9,21,1,16,0,17,36,6.02748e+06,6.52845e+07,1.93877e+08,6.69644e+06,25.3383,25.3383,25.3383,21.1131,0,4.05576,0,2.57812e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.76719e+06,5.41661e+07,1.94346e+08,6.69644e+06,25.037,25.037,25.037,21.1131,0,3.44583,0,2.03417e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.10849e+07,4.18672e+07,1.87212e+08,6.69644e+06,24.4116,24.4116,24.4116,21.1131,0,2.87393,0,1.42623e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.72512e+06,3.31099e+07,1.47085e+08,6.69644e+06,25.2663,25.2663,25.2663,21.1131,0,1.87794,0,1.17339e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.50533e+06,2.19829e+07,1.26154e+08,6.69644e+06,25.1937,25.1937,25.1937,21.1131,0,1.26344,0,7.75641e+07
09/21/2009 21:00,9,21,1,21,0,8,66,0,1.90508e+07,1.19026e+08,6.69644e+06,25.502,25.502,25.502,21.1131,0,0.98584,0,6.51002e+07
09/21/2009 22:00,9,21,1,22,0,7,66,0,2.14945e+06,4.78896e+07,6.69644e+06,25.6765,25.6765,25.6765,21.1131,0,0.0538575,0,3.69762e+06
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,3.06907e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,3.06907e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,2.46099e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,2.46099e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,2.46099e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,2.46099e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,2.46099e+07,6.69644e+06,25.6744,25.6744,25.6744,25.6744,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,1.67239e+06,0,2.62913e+07,6.69644e+06,25.6112,25.6112,25.6112,21.1131,0,0.00585759,0,396581
09/22/2009 07:00,9,22,2,7,0,6,75,1.5713e+06,0,1.49658e+07,6.69644e+06,25.5506,25.5506,25.5506,21.1131,0,0.000169885,0,11341.8
09/22/2009 08:00,9,22,2,8,0,7,70,0,0,3.31961e+07,6.69644e+06,25.5489,25.5489,25.5489,25.5489,0,0,0,0
09/22/2009 09:00,9,22,2,9,0,9,61,3.77296e+06,6.85866e+06,6.96283e+07,6.69644e+06,24.7459,24.7459,24.7459,21.1131,0,0.454004,0,2.3921e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.63723e+06,2.78968e+07,1.45821e+08,6.69644e+06,25.1291,25.1291,25.1291,21.1131,0,1.57628,0,9.63397e+07
09/22/2009 11:00,9,22,2,11,0,14,47,1.5709e+06,4.74821e+07,1.6795e+08,6.69644e+06,25.7239,25.7239,25.7239,21.1131,0,2.6989,0,1.87219e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,6.22238e+07,1.83988e+08,6.69644e+06,25.8084,25.8084,25.8084,21.1131,0,3.62502,0,2.56075e+08
09/22/2009 13:00,9,22,2,13,0,18,39,4.17387e+06,6.78282e+07,1.95108e+08,6.69644e+06,25.578,25.578,25.578,21.1131,0,4.12834,0,2.77307e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,7.13691e+07,1.9494e+08,6.69644e+06,25.8181,25.8181,25.8181,21.1131,0,4.21142,0,2.98114e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,6.98177e+07,1.93007e+08,6.69644e+06,25.8327,25.8327,25.8327,21.1131,0,4.10555,0,2.91522e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,6.93633e+07,2.04297e+08,6.69644e+06,25.8207,25.8207,25.8207,21.1131,0,4.06894,0,2.88189e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,6.16895e+07,1.95036e+08,6.69644e+06,25.8198,25.8198,25.8198,21.1131,0,3.574,0,2.53083e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.62311e+06,4.71862e+07,1.88676e+08,6.69644e+06,25.1658,25.1658,25.1658,21.1131,0,2.94583,0,1.79607e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.99819e+06,3.64361e+07,1.50233e+08,6.69644e+06,25.599,25.599,25.599,21.1131,0,2.03575,0,1.37393e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.56295e+06,2.43131e+07,1.2789e+08,6.69644e+06,25.5309,25.5309,25.5309,21.1131,0,1.3467,0,8.95093e+07
09/22/2009 21:00,9,22,2,21,0,13,51,0,2.10655e+07,1.21413e+08,6.69644e+06,25.6825,25.6825,25.6825,21.1131,0,1.10191,0,7.57552e+07
09/22/2009 22:00,9,22,2,22,0,11,62,0,3.57361e+06,4.95394e+07,6.69644e+06,25.7651,25.7651,25.7651,21.1131,0,0.124727,0,8.72955e+06
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,3.06907e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,3.06907e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,2.24486e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,2.24486e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,2.24486e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,2.24486e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,2.24486e+07,6.69644e+06,25.7633,25.7633,25.7633,25.7633,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,1.5709e+06,0,2.40198e+07,6.69644e+06,25.7615,25.7615,25.7615,21.1131,0,0.000173391,0,12126.1
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.13408e+07,6.69644e+06,25.7596,25.7596,25.7596,25.7596,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,2.22499e+07,6.69644e+06,25.7596,25.7596,25.7596,25.7596,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,2.88089e+06,6.06003e+06,5.54639e+07,6.69644e+06,25.2117,25.2117,25.2117,21.1131,0,0.362152,0,2.17179e+07
09/23/2009 10:00,9,23,3,10,0,13,35,2.19001e+06,2.60797e+07,1.15024e+08,6.69644e+06,25.3344,25.3344,25.3344,21.1131,0,1.44426,0,9.24098e+07
09/23/2009 11:00,9,23,3,11,0,14,30,0,4.7885e+07,1.66868e+08,6.69644e+06,25.7145,25.7145,25.7145,21.1131,0,2.72506,0,1.88648e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,6.28307e+07,1.84716e+08,6.69644e+06,25.7776,25.7776,25.7776,21.1131,0,3.66522,0,2.57218e+08
09/23/2009 13:00,9,23,3,13,0,18,30,4.17884e+06,6.91442e+07,1.96676e+08,6.69644e+06,25.5561,25.5561,25.5561,21.1131,0,4.21354,0,2.81646e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,7.25436e+07,1.96322e+08,6.69644e+06,25.798,25.798,25.798,21.1131,0,4.28642,0,3.02126e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,7.25215e+07,1.96231e+08,6.69644e+06,25.8394,25.8394,25.8394,21.1131,0,4.27884,0,3.04256e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,6.87168e+07,2.0352e+08,6.69644e+06,25.8257,25.8257,25.8257,21.1131,0,4.02668,0,2.85494e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.39369e+06,6.10007e+07,1.97745e+08,6.69644e+06,25.6115,25.6115,25.6115,21.1131,0,3.63113,0,2.45742e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.62572e+06,4.78582e+07,1.89476e+08,6.69644e+06,25.113,25.113,25.113,21.1131,0,2.99031,0,1.79946e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.4963e+06,2.52909e+07,1.28979e+08,6.69644e+06,25.3627,25.3627,25.3627,21.1131,0,1.40144,0,8.95999e+07
09/23/2009 20:00,9,23,3,20,0,12,44,3.06336e+06,1.56247e+07,8.97013e+07,6.69644e+06,25.1721,25.1721,25.1721,21.1131,0,0.86976,0,5.31126e+07
09/23/2009 21:00,9,23,3,21,0,12,47,0,1.21749e+07,8.24551e+07,6.69644e+06,25.3836,25.3836,25.3836,21.1131,0,0.589087,0,3.78518e+07
09/23/2009 22:00,9,23,3,22,0,11,50,0,3.70921e+06,4.41022e+07,6.69644e+06,25.612,25.612,25.612,21.1131,0,0.132591,0,8.97449e+06
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,2.85293e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,2.85293e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,2.24486e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,2.24486e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,2.24486e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,2.24486e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,2.24486e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,2.24486e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.12329e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,1.04604e+07,6.69644e+06,25.6305,25.6305,25.6305,25.6305,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,1.33157e+06,1.53437e+06,1.36063e+07,6.69644e+06,25.6089,25.6089,25.6089,21.1131,0,0.0775773,0,5.24208e+06
09/24/2009 10:00,9,24,4,10,0,23,18,0,1.15956e+07,3.45038e+07,6.69644e+06,25.6814,25.6814,25.6814,21.1131,0,0.594041,0,4.09264e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,3.18068e+07,9.5273e+07,6.69644e+06,25.7759,25.7759,25.7759,21.1131,0,1.76612,0,1.23908e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,4.52102e+07,1.11262e+08,6.69644e+06,25.7837,25.7837,25.7837,21.1131,0,2.58721,0,1.81803e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,5.96998e+07,1.53087e+08,6.69644e+06,25.7742,25.7742,25.7742,21.1131,0,3.49426,0,2.45038e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,6.15721e+07,1.55274e+08,6.69644e+06,25.7603,25.7603,25.7603,21.1131,0,3.60836,0,2.52286e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,6.01752e+07,1.53524e+08,6.69644e+06,25.7508,25.7508,25.7508,21.1131,0,3.5114,0,2.45003e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,5.5018e+07,1.55186e+08,6.69644e+06,25.7532,25.7532,25.7532,21.1131,0,3.17156,0,2.21406e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,4.7155e+07,1.45697e+08,6.69644e+06,25.749,25.749,25.749,21.1131,0,2.67343,0,1.86465e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,2.88297e+07,9.93168e+07,6.69644e+06,25.7389,25.7389,25.7389,21.1131,0,1.56168,0,1.08686e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,1.6243e+07,7.30435e+07,6.69644e+06,25.7273,25.7273,25.7273,21.1131,0,0.82393,0,5.71975e+07
09/24/2009 20:00,9,24,4,20,0,20,24,0,5.91795e+06,3.52586e+07,6.69644e+06,25.7196,25.7196,25.7196,21.1131,0,0.250394,0,1.73536e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,3.0355e+06,3.18596e+07,6.69644e+06,25.7153,25.7153,25.7153,21.1131,0,0.0875896,0,6.06466e+06
09/24/2009 22:00,9,24,4,22,0,14,38,0,324716,2.8889e+07,6.69644e+06,25.7134,25.7134,25.7134,21.1131,0,0.0093405,0,646473
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,2.85293e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,2.85293e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,2.46099e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,2.46099e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,2.46099e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,2.46099e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,2.46099e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,2.46099e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,1.33942e+07,6.69644e+06,25.7129,25.7129,25.7129,25.7129,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,296244,3.35382e+07,6.69644e+06,25.7121,25.7121,25.7121,23.413,0,0.0122406,0,846827
09/25/2009 09:00,9,25,5,9,0,10,62,3.52569e+06,8.05462e+06,7.0789e+07,6.69644e+06,24.9757,24.9757,24.9757,21.1131,0,0.511319,0,2.88417e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.53499e+06,2.99505e+07,1.48155e+08,6.69644e+06,25.2077,25.2077,25.2077,21.1131,0,1.68802,0,1.04657e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.9695e+06,4.48776e+07,1.53369e+08,6.69644e+06,25.6115,25.6115,25.6115,21.1131,0,2.56562,0,1.73637e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.99684e+06,4.6871e+07,1.43688e+08,6.69644e+06,25.6556,25.6556,25.6556,21.1131,0,2.68109,0,1.83232e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.20679e+07,4.36733e+07,1.5075e+08,6.69644e+06,24.4213,24.4213,24.4213,21.1131,0,3.04291,0,1.51457e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.22728e+07,4.23776e+07,1.6133e+08,6.69644e+06,24.2118,24.2118,24.2118,21.1131,0,2.97192,0,1.38556e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.09142e+07,4.24779e+07,1.59952e+08,6.69644e+06,24.3754,24.3754,24.3754,21.1131,0,2.89933,0,1.42306e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.08506e+07,4.82693e+07,1.78711e+08,6.69644e+06,24.5548,24.5548,24.5548,21.1131,0,3.2503,0,1.68301e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.24461e+07,4.48601e+07,1.90264e+08,6.69644e+06,24.3336,24.3336,24.3336,21.1131,0,3.13056,0,1.5169e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.55008e+07,3.53271e+07,1.86177e+08,6.69644e+06,23.6643,23.6643,23.6643,21.1131,0,2.72679,0,1.04672e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.94908e+06,2.64663e+07,1.40536e+08,6.69644e+06,24.7526,24.7526,24.7526,21.1131,0,1.55039,0,8.48938e+07
09/25/2009 20:00,9,25,5,20,0,8,71,4.01863e+06,1.79909e+07,1.21994e+08,6.69644e+06,24.8799,24.8799,24.8799,21.1131,0,1.05879,0,6.00016e+07
09/25/2009 21:00,9,25,5,21,0,8,71,0,1.601e+07,1.15433e+08,6.69644e+06,25.3794,25.3794,25.3794,21.1131,0,0.808876,0,5.19244e+07
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,4.55846e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,3.06907e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,3.06907e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,2.46099e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,2.46099e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,2.46099e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,2.46099e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,2.46099e+07,6.69644e+06,25.6688,25.6688,25.6688,25.6688,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,1.65892e+06,0,2.62769e+07,6.69644e+06,25.6053,25.6053,25.6053,21.1131,0,0.00523826,0,354711
09/26/2009 07:00,9,26,6,7,0,7.3,99,1.61162e+06,0,1.52252e+07,6.69644e+06,25.5349,25.5349,25.5349,21.1131,0,0.00238856,0,158899
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,0,3.62861e+07,6.69644e+06,25.5103,25.5103,25.5103,25.5103,0,0,0,0
09/26/2009 09:00,9,26,6,9,0,8,93,4.26245e+06,0,6.84169e+07,6.69644e+06,24.1682,24.1682,24.1682,21.1131,0,0.149043,0,6.85033e+06
09/26/2009 10:00,9,26,6,10,0,8,100,4.14982e+06,1.10926e+07,1.29565e+08,6.69644e+06,23.4823,23.4823,23.4823,21.1131,0,0.705679,0,2.65832e+07
09/26/2009 11:00,9,26,6,11,0,10,87,3.56481e+06,1.88753e+07,1.24095e+08,6.69644e+06,24.7559,24.7559,24.7559,21.1131,0,1.09664,0,6.0494e+07
09/26/2009 12:00,9,26,6,12,0,12,71,2.87557e+06,2.98354e+07,1.24292e+08,6.69644e+06,25.4437,25.4437,25.4437,21.1131,0,1.68665,0,1.09891e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.04323e+07,4.77643e+07,1.6585e+08,6.69644e+06,24.7946,24.7946,24.7946,21.1131,0,3.19801,0,1.7713e+08
09/26/2009 14:00,9,26,6,14,0,16,55,7.25904e+06,6.20838e+07,1.91491e+08,6.69644e+06,25.2455,25.2455,25.2455,21.1131,0,3.9193,0,2.43665e+08
09/26/2009 15:00,9,26,6,15,0,17,48,5.93171e+06,6.31057e+07,1.91194e+08,6.69644e+06,25.4207,25.4207,25.4207,21.1131,0,3.90566,0,2.53112e+08
09/26/2009 16:00,9,26,6,16,0,17,45,6.16025e+06,6.22596e+07,2.02274e+08,6.69644e+06,25.376,25.376,25.376,21.1131,0,3.86068,0,2.47605e+08
09/26/2009 17:00,9,26,6,17,0,18,39,5.0486e+06,5.37441e+07,1.90847e+08,6.69644e+06,25.4042,25.4042,25.4042,21.1131,0,3.2622,0,2.10606e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.59037e+06,4.04077e+07,1.85768e+08,6.69644e+06,24.6572,24.6572,24.6572,21.1131,0,2.69751,0,1.43835e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.78672e+06,3.05151e+07,1.44048e+08,6.69644e+06,25.3306,25.3306,25.3306,21.1131,0,1.72364,0,1.09367e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.89334e+06,1.95756e+07,1.22634e+08,6.69644e+06,25.3888,25.3888,25.3888,21.1131,0,1.08707,0,6.9928e+07
09/26/2009 21:00,9,26,6,21,0,12,71,0,1.72184e+07,1.16853e+08,6.69644e+06,25.6506,25.6506,25.6506,21.1131,0,0.877664,0,5.99193e+07
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,4.55846e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,3.06907e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,3.06907e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,2.46099e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,2.46099e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,2.46099e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,2.46099e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,2.46099e+07,6.69644e+06,25.8014,25.8014,25.8014,25.8014,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,1.79683e+06,0,2.64303e+07,6.69644e+06,25.6662,25.6662,25.6662,21.1131,0,0.00948996,0,654911
09/27/2009 07:00,9,27,0,7,0,12,44,1.57612e+06,0,1.49709e+07,6.69644e+06,25.5946,25.5946,25.5946,21.1131,0,0.000405898,0,27373.9
09/27/2009 08:00,9,27,0,8,0,16,34,0,87115.4,3.32949e+07,6.69644e+06,25.5917,25.5917,25.5917,24.6958,0,0.00310543,0,209274
09/27/2009 09:00,9,27,0,9,0,18,30,1.81158e+06,8.40784e+06,6.92897e+07,6.69644e+06,25.5776,25.5776,25.5776,21.1131,0,0.422657,0,2.83601e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,3.01699e+07,1.33801e+08,6.69644e+06,25.7801,25.7801,25.7801,21.1131,0,1.64451,0,1.1561e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,4.05759e+07,1.34205e+08,6.69644e+06,25.8583,25.8583,25.8583,21.1131,0,2.26904,0,1.61992e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,4.71702e+07,1.41983e+08,6.69644e+06,25.8498,25.8498,25.8498,21.1131,0,2.66967,0,1.90253e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,4.83083e+07,1.43294e+08,6.69644e+06,25.8703,25.8703,25.8703,21.1131,0,2.73637,0,1.95852e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.46623e+06,4.57841e+07,1.55794e+08,6.69644e+06,25.6073,25.6073,25.6073,21.1131,0,2.68213,0,1.81345e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.94567e+06,4.62643e+07,1.57996e+08,6.69644e+06,25.3586,25.3586,25.3586,21.1131,0,2.7959,0,1.7858e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.74735e+06,4.77579e+07,1.70354e+08,6.69644e+06,25.5036,25.5036,25.5036,21.1131,0,2.81901,0,1.86208e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.62203e+06,4.77008e+07,1.85361e+08,6.69644e+06,25.1745,25.1745,25.1745,21.1131,0,2.97556,0,1.81815e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.62114e+06,3.92217e+07,1.84389e+08,6.69644e+06,24.6072,24.6072,24.6072,21.1131,0,2.62598,0,1.38046e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.55179e+06,3.06583e+07,1.43967e+08,6.69644e+06,25.3709,25.3709,25.3709,21.1131,0,1.71906,0,1.1012e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.65868e+06,2.05159e+07,1.23491e+08,6.69644e+06,25.4664,25.4664,25.4664,21.1131,0,1.12889,0,7.39358e+07
09/27/2009 21:00,9,27,0,21,0,16,39,0,1.9791e+07,1.19887e+08,6.69644e+06,25.6995,25.6995,25.6995,21.1131,0,1.02642,0,7.08274e+07
09/27/2009 22:00,9,27,0,22,0,14,44,0,2.60987e+06,4.84009e+07,6.69644e+06,25.8119,25.8119,25.8119,21.1131,0,0.0704788,0,4.98243e+06
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,3.06907e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,3.06907e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,2.46099e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,2.46099e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,2.46099e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,2.46099e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,2.46099e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,2.46099e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,1.361e+07,6.69644e+06,25.8091,25.8091,25.8091,25.8091,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,451969,3.37234e+07,6.69644e+06,25.8079,25.8079,25.8079,22.9915,0,0.0201094,0,1.42022e+06
09/28/2009 09:00,9,28,1,9,0,10,76,3.55716e+06,4.69691e+06,6.15232e+07,6.69644e+06,24.9405,24.9405,24.9405,21.1131,0,0.320637,0,1.78189e+07
09/28/2009 10:00,9,28,1,10,0,13,67,2.15067e+06,2.97427e+07,1.35466e+08,6.69644e+06,25.3235,25.3235,25.3235,21.1131,0,1.64796,0,1.05422e+08
09/28/2009 11:00,9,28,1,11,0,13,67,2.23268e+06,3.59971e+07,1.42949e+08,6.69644e+06,25.6858,25.6858,25.6858,21.1131,0,2.02443,0,1.39272e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,5.50775e+07,1.63537e+08,6.69644e+06,25.8311,25.8311,25.8311,21.1131,0,3.17397,0,2.25297e+08
09/28/2009 13:00,9,28,1,13,0,17,48,6.15763e+06,5.27668e+07,1.67111e+08,6.69644e+06,25.327,25.327,25.327,21.1131,0,3.26648,0,2.07071e+08
09/28/2009 14:00,9,28,1,14,0,16,55,7.94441e+06,4.70037e+07,1.74039e+08,6.69644e+06,24.9859,24.9859,24.9859,21.1131,0,3.00625,0,1.75157e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.57701e+06,5.78412e+07,1.83483e+08,6.69644e+06,25.4604,25.4604,25.4604,21.1131,0,3.5009,0,2.28975e+08
09/28/2009 16:00,9,28,1,16,0,17,45,5.98941e+06,6.1963e+07,2.01855e+08,6.69644e+06,25.3887,25.3887,25.3887,21.1131,0,3.83872,0,2.46929e+08
09/28/2009 17:00,9,28,1,17,0,16,45,7.91837e+06,5.02193e+07,1.91734e+08,6.69644e+06,25.0305,25.0305,25.0305,21.1131,0,3.20447,0,1.88858e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.61764e+06,4.02865e+07,1.85667e+08,6.69644e+06,24.6005,24.6005,24.6005,21.1131,0,2.69108,0,1.41195e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.75435e+06,3.22609e+07,1.46093e+08,6.69644e+06,25.3558,25.3558,25.3558,21.1131,0,1.82585,0,1.16545e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.85305e+06,2.20564e+07,1.25524e+08,6.69644e+06,25.4305,25.4305,25.4305,21.1131,0,1.22928,0,7.98477e+07
09/28/2009 21:00,9,28,1,21,0,12,67,0,2.01758e+07,1.20343e+08,6.69644e+06,25.6895,25.6895,25.6895,21.1131,0,1.04874,0,7.22108e+07
09/28/2009 22:00,9,28,1,22,0,12,67,0,2.66286e+06,4.84678e+07,6.69644e+06,25.8138,25.8138,25.8138,21.1131,0,0.0733768,0,5.18937e+06
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,3.06907e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,3.06907e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,2.46099e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,2.46099e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,2.46099e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,2.46099e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,2.46099e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,2.46099e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,1.32863e+07,6.69644e+06,25.8136,25.8136,25.8136,25.8136,0,0,0,0
09/29/2009 08:00,9,29,2,8,0,16,39,0,517053,3.38023e+07,6.69644e+06,25.8131,25.8131,25.8131,22.9933,0,0.0237978,0,1.68268e+06
09/29/2009 09:00,9,29,2,9,0,18,34,1.15719e+06,1.05591e+07,7.12341e+07,6.69644e+06,25.7977,25.7977,25.7977,21.1131,0,0.540596,0,3.80765e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,3.6133e+07,1.53018e+08,6.69644e+06,25.8238,25.8238,25.8238,21.1131,0,2.01375,0,1.42743e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,5.37251e+07,1.74031e+08,6.69644e+06,25.8334,25.8334,25.8334,21.1131,0,3.1038,0,2.20422e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,6.68351e+07,1.89741e+08,6.69644e+06,25.8201,25.8201,25.8201,21.1131,0,3.94143,0,2.79123e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,6.75229e+07,1.78543e+08,6.69644e+06,25.823,25.823,25.823,21.1131,0,3.97903,0,2.81956e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,7.17373e+07,1.95604e+08,6.69644e+06,25.8193,25.8193,25.8193,21.1131,0,4.2569,0,3.01411e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,7.22202e+07,1.96143e+08,6.69644e+06,25.8198,25.8198,25.8198,21.1131,0,4.28399,0,3.03362e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,6.94308e+07,2.04567e+08,6.69644e+06,25.8005,25.8005,25.8005,21.1131,0,4.08664,0,2.882e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,5.82437e+07,1.90998e+08,6.69644e+06,25.795,25.795,25.795,21.1131,0,3.35989,0,2.3667e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.91314e+06,4.47544e+07,1.85918e+08,6.69644e+06,25.3205,25.3205,25.3205,21.1131,0,2.70394,0,1.71156e+08
09/29/2009 19:00,9,29,2,19,0,17,34,1.64424e+06,3.62934e+07,1.49704e+08,6.69644e+06,25.6631,25.6631,25.6631,21.1131,0,2.00923,0,1.37541e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.23827e+06,2.51865e+07,1.28579e+08,6.69644e+06,25.6091,25.6091,25.6091,21.1131,0,1.38058,0,9.3386e+07
09/29/2009 21:00,9,29,2,21,0,13,47,0,2.25706e+07,1.23195e+08,6.69644e+06,25.6973,25.6973,25.6973,21.1131,0,1.19031,0,8.20966e+07
09/29/2009 22:00,9,29,2,22,0,12,50,0,3.87885e+06,4.99004e+07,6.69644e+06,25.746,25.746,25.746,21.1131,0,0.142017,0,9.89883e+06
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,3.06907e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,3.06907e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,2.24486e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,2.24486e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,2.24486e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,2.24486e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,2.24486e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,2.24486e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.13408e+07,6.69644e+06,25.7435,25.7435,25.7435,25.7435,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,709823,2.3088e+07,6.69644e+06,25.7413,25.7413,25.7413,22.6566,0,0.0342445,0,2.38408e+06
09/30/2009 09:00,9,30,3,9,0,18,27,228552,1.06099e+07,5.81175e+07,6.69644e+06,25.7232,25.7232,25.7232,21.1131,0,0.544166,0,3.77236e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,2.99626e+07,1.09567e+08,6.69644e+06,25.7191,25.7191,25.7191,21.1131,0,1.64772,0,1.14186e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,5.2031e+07,1.72041e+08,6.69644e+06,25.7431,25.7431,25.7431,21.1131,0,3.00367,0,2.0923e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,6.89293e+07,1.92336e+08,6.69644e+06,25.7583,25.7583,25.7583,21.1131,0,4.08878,0,2.85752e+08
09/30/2009 13:00,9,30,3,13,0,22,20,0,7.45564e+07,1.99087e+08,6.69644e+06,25.7726,25.7726,25.7726,21.1131,0,4.45413,0,3.12245e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,7.72353e+07,2.02308e+08,6.69644e+06,25.7746,25.7746,25.7746,21.1131,0,4.62988,0,3.24707e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,7.68044e+07,2.13632e+08,6.69644e+06,25.7748,25.7748,25.7748,21.1131,0,4.58868,0,3.21831e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,7.15957e+07,2.0722e+08,6.69644e+06,25.774,25.774,25.774,21.1131,0,4.23307,0,2.96835e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,6.32586e+07,1.97066e+08,6.69644e+06,25.772,25.772,25.772,21.1131,0,3.68329,0,2.58176e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.75718e+06,4.87514e+07,1.9053e+08,6.69644e+06,25.3474,25.3474,25.3474,21.1131,0,2.94363,0,1.8751e+08
09/30/2009 19:00,9,30,3,19,0,17,27,1.62744e+06,2.75359e+07,1.30735e+08,6.69644e+06,25.6202,25.6202,25.6202,21.1131,0,1.48722,0,1.00847e+08
09/30/2009 20:00,9,30,3,20,0,16,28,2.00979e+06,1.88922e+07,9.24446e+07,6.69644e+06,25.6001,25.6001,25.6001,21.1131,0,1.00126,0,6.75914e+07
09/30/2009 21:00,9,30,3,21,0,14,35,0,1.5291e+07,8.61479e+07,6.69644e+06,25.6449,25.6449,25.6449,21.1131,0,0.768435,0,5.23936e+07
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,6.70558e+06,4.75647e+07,6.69644e+06,25.7048,25.7048,25.7048,21.1131,0,0.277983,0,1.92039e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,516958,2.91217e+07,6.69644e+06,25.7134,25.7134,25.7134,21.1131,0,0.0201257,0,1.39294e+06
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,205061,2.87442e+07,6.69644e+06,25.7148,25.7148,25.7148,21.1131,0,0.00261068,0,180743
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,2.24486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,2.24486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,2.24486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,2.24486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,2.24486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,2.24486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.14486e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.04604e+07,6.69644e+06,25.7149,25.7149,25.7149,25.7149,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.57284e+06,0,1.42019e+07,6.69644e+06,24.6638,24.6638,24.6638,21.1131,0,0.110434,0,5.89435e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.34173e+06,0,2.44121e+07,6.69644e+06,23.0049,23.0049,23.0049,21.1131,0,0.0979816,0,2.7887e+06
10/01/2009 11:00,10,1,4,11,0,12,76,3.09532e+06,1.15802e+06,5.17164e+07,6.69644e+06,22.1267,22.1267,22.1267,21.1131,0,0.143355,0,2.15787e+06
10/01/2009 12:00,10,1,4,12,0,14,72,2.45156e+06,2.8178e+06,5.30039e+07,6.69644e+06,22.3868,22.3868,22.3868,21.1131,0,0.19544,0,3.82556e+06
10/01/2009 13:00,10,1,4,13,0,17,59,6.67443e+06,1.58236e+07,9.18377e+07,6.69644e+06,23.4919,23.4919,23.4919,21.1131,0,1.08886,0,3.90073e+07
10/01/2009 14:00,10,1,4,14,0,15,59,9.52458e+06,1.7157e+07,1.04422e+08,6.69644e+06,23.3859,23.3859,23.3859,21.1131,0,1.31863,0,4.50959e+07
10/01/2009 15:00,10,1,4,15,0,12,94,1.4014e+07,1.40664e+07,1.14893e+08,6.69644e+06,22.2777,22.2777,22.2777,21.1131,0,1.39314,0,2.44153e+07
10/01/2009 16:00,10,1,4,16,0,12,94,1.3941e+07,1.60982e+07,1.15911e+08,6.69644e+06,22.2039,22.2039,22.2039,21.1131,0,1.5052,0,2.47091e+07
10/01/2009 17:00,10,1,4,17,0,13,88,1.26144e+07,1.49143e+07,1.24914e+08,6.69644e+06,22.327,22.327,22.327,21.1131,0,1.36097,0,2.48606e+07
10/01/2009 18:00,10,1,4,18,0,11,94,1.55983e+07,3.23364e+06,8.60439e+07,6.69644e+06,20.2023,20.2023,21.1131,20.2023,0.893004,0,1.22416e+07,0
10/01/2009 19:00,10,1,4,19,0,9,93,3.9473e+06,0,5.83781e+07,6.69644e+06,19.0192,19.0192,21.1131,19.0192,0.131599,0,4.1485e+06,0
10/01/2009 20:00,10,1,4,20,0,8,93,1.81868e+06,0,3.03936e+07,6.69644e+06,18.7983,18.7983,20.8741,18.7983,0.0298732,0,1.04261e+06,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,2.85293e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,2.85293e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,2.85293e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,2.85293e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,2.46099e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,2.46099e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,2.46099e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,2.46099e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,2.46099e+07,6.69644e+06,18.7482,18.7482,18.7482,18.7482,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,1.23115e+07,0,3.86254e+07,6.69644e+06,18.2144,18.2144,21.1131,18.2144,0.543119,0,2.30933e+07,0
10/02/2009 07:00,10,2,5,7,0,8,87,6.28606e+06,0,2.04245e+07,6.69644e+06,17.9766,17.9766,21.1131,17.9766,0.170696,0,8.06155e+06,0
10/02/2009 08:00,10,2,5,8,0,9,81,2.98686e+06,0,3.98883e+07,6.69644e+06,17.9369,17.9369,21.1131,17.9369,0.0567127,0,2.71227e+06,0
10/02/2009 09:00,10,2,5,9,0,11,76,3.71233e+06,0,6.25033e+07,6.69644e+06,17.9378,17.9378,21.1131,17.9378,0.118537,0,5.6674e+06,0
10/02/2009 10:00,10,2,5,10,0,13,67,3.11617e+06,183265,1.01968e+08,6.69644e+06,17.9842,17.9842,21.1131,17.9842,0.0912873,0,4.2987e+06,0
10/02/2009 11:00,10,2,5,11,0,14,59,2.69956e+06,3.10344e+06,1.04956e+08,6.69644e+06,19.1797,19.1797,21.1131,19.1797,0.213361,0,5.68684e+06,0
10/02/2009 12:00,10,2,5,12,0,14,63,2.6554e+06,1.27323e+07,1.27941e+08,6.69644e+06,22.8076,22.8076,22.845,21.0756,0.0953628,0.610004,161284,2.21558e+07
10/02/2009 13:00,10,2,5,13,0,16,55,7.5831e+06,3.39679e+07,1.46515e+08,6.69644e+06,24.7672,24.7672,24.7672,21.1131,0,2.20661,0,1.21513e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.58855e+06,4.68529e+07,1.71763e+08,6.69644e+06,25.3417,25.3417,25.3417,21.1131,0,2.88985,0,1.83846e+08
10/02/2009 15:00,10,2,5,15,0,18,42,4.25259e+06,4.86131e+07,1.72332e+08,6.69644e+06,25.5748,25.5748,25.5748,21.1131,0,2.9179,0,1.95867e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.64544e+06,4.49558e+07,1.68201e+08,6.69644e+06,25.4809,25.4809,25.4809,21.1131,0,2.6997,0,1.77404e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.60896e+06,3.51969e+07,1.74463e+08,6.69644e+06,25.0389,25.0389,25.0389,21.1131,0,2.21185,0,1.30635e+08
10/02/2009 18:00,10,2,5,18,0,16,42,8.26379e+06,2.54171e+07,1.66657e+08,6.69644e+06,24.379,24.379,24.379,21.1131,0,1.72542,0,8.47802e+07
10/02/2009 19:00,10,2,5,19,0,13,62,2.86863e+06,1.84454e+07,1.29958e+08,6.69644e+06,24.9932,24.9932,24.9932,21.1131,0,1.01905,0,5.94867e+07
10/02/2009 20:00,10,2,5,20,0,11,71,3.40946e+06,7.24528e+06,1.08831e+08,6.69644e+06,24.7891,24.7891,24.7891,21.1131,0,0.433557,0,2.39779e+07
10/02/2009 21:00,10,2,5,21,0,11,71,0,5.21852e+06,1.02896e+08,6.69644e+06,24.8014,24.8014,24.8014,21.1131,0,0.217122,0,1.20517e+07
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,4.55846e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,3.06907e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,3.06907e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,2.46099e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,2.46099e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,2.46099e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,2.46099e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,2.46099e+07,6.69644e+06,25.1047,25.1047,25.1047,25.1047,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,1.07019e+07,0,3.66976e+07,6.69644e+06,21.6797,21.6797,21.9095,20.8832,0.126251,0.312115,1.31175e+06,7.48602e+06
10/03/2009 07:00,10,3,6,7,0,8,71,6.16799e+06,0,2.02823e+07,6.69644e+06,19.573,19.573,21.1131,19.573,0.163895,0,3.79954e+06,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,3.31961e+07,6.69644e+06,19.2099,19.2099,19.2099,19.2099,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.15809e+06,0,5.57223e+07,6.69644e+06,19.0734,19.0734,21.1131,19.0734,0.0877827,0,2.69558e+06,0
10/03/2009 10:00,10,3,6,10,0,13,67,2.93414e+06,1.68112e+06,1.03579e+08,6.69644e+06,19.4977,19.4977,21.1131,19.4977,0.164239,0,3.87549e+06,0
10/03/2009 11:00,10,3,6,11,0,13,67,2.44726e+06,1.41455e+07,1.17618e+08,6.69644e+06,22.766,22.766,22.9032,20.9758,0.0971861,0.700072,602224,2.6856e+07
10/03/2009 12:00,10,3,6,12,0,14,63,1.68023e+06,3.27168e+07,1.38675e+08,6.69644e+06,25.7525,25.7525,25.7525,21.1131,0,1.81289,0,1.26776e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.06076e+07,3.22107e+07,1.47552e+08,6.69644e+06,24.5099,24.5099,24.5099,21.1131,0,2.25952,0,1.15474e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.35721e+07,3.08688e+07,1.49162e+08,6.69644e+06,23.7866,23.7866,23.7866,21.1131,0,2.34719,0,9.4419e+07
10/03/2009 15:00,10,3,6,15,0,11,76,1.52016e+07,2.89323e+07,1.60534e+08,6.69644e+06,23.4138,23.4138,23.4138,21.1131,0,2.32316,0,8.04234e+07
10/03/2009 16:00,10,3,6,16,0,11,76,1.52484e+07,3.16114e+07,1.63729e+08,6.69644e+06,23.5008,23.5008,23.5008,21.1131,0,2.48391,0,8.92391e+07
10/03/2009 17:00,10,3,6,17,0,10,82,1.67553e+07,2.82226e+07,1.73315e+08,6.69644e+06,23.1736,23.1736,23.1736,21.1131,0,2.37001,0,7.34828e+07
10/03/2009 18:00,10,3,6,18,0,9,81,1.83551e+07,2.00506e+07,1.71271e+08,6.69644e+06,22.338,22.338,22.338,21.1131,0,1.98526,0,3.65928e+07
10/03/2009 19:00,10,3,6,19,0,8,87,4.04761e+06,1.44367e+07,1.26501e+08,6.69644e+06,23.7032,23.7032,23.7032,21.1131,0,0.853785,0,3.3273e+07
10/03/2009 20:00,10,3,6,20,0,9,87,3.89676e+06,5.10558e+06,1.06852e+08,6.69644e+06,23.908,23.908,23.908,21.1131,0,0.33924,0,1.42534e+07
10/03/2009 21:00,10,3,6,21,0,8,93,0,3.89927e+06,1.01348e+08,6.69644e+06,23.9488,23.9488,23.9488,21.1131,0,0.142635,0,6.08841e+06
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,4.55846e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,3.06907e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,3.06907e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,2.46099e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,2.46099e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,2.46099e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,2.46099e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,2.46099e+07,6.69644e+06,24.3179,24.3179,24.3179,24.3179,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,1.03605e+07,0,3.63102e+07,6.69644e+06,21.2737,21.2737,21.601,20.7858,0.181794,0.238599,1.72616e+06,5.29367e+06
10/04/2009 07:00,10,4,0,7,0,6,93,7.66266e+06,0,2.20568e+07,6.69644e+06,19.3013,19.3013,21.1131,19.3013,0.251537,0,6.86055e+06,0
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,3.58545e+07,6.69644e+06,18.8436,18.8436,18.8436,18.8436,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.94134e+06,586815,6.25763e+07,6.69644e+06,18.881,18.881,21.1131,18.881,0.158048,0,5.29926e+06,0
10/04/2009 10:00,10,4,0,10,0,9,71,2.99271e+06,1.07144e+07,1.26222e+08,6.69644e+06,21.6144,21.6144,22.1131,20.6145,0.16674,0.47325,2.68731e+06,1.22538e+07
10/04/2009 11:00,10,4,0,11,0,12,50,1.82469e+06,2.41051e+07,1.40841e+08,6.69644e+06,25.2365,25.2365,25.2365,21.1131,0,1.34331,0,8.56719e+07
10/04/2009 12:00,10,4,0,12,0,12,40,0,4.03611e+07,1.58223e+08,6.69644e+06,25.8865,25.8865,25.8865,21.1131,0,2.29328,0,1.64752e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.27888e+07,3.92793e+07,1.58558e+08,6.69644e+06,24.3541,24.3541,24.3541,21.1131,0,2.83064,0,1.38027e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.3432e+07,3.0678e+07,1.48838e+08,6.69644e+06,23.7001,23.7001,23.7001,21.1131,0,2.33423,0,9.08608e+07
10/04/2009 15:00,10,4,0,15,0,12,31,1.35284e+07,3.11389e+07,1.61429e+08,6.69644e+06,23.6258,23.6258,23.6258,21.1131,0,2.36618,0,8.94578e+07
