Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/04/2009 16:00,10,4,0,16,0,9,49,1.77639e+07,3.54788e+07,1.83132e+08,6.69644e+06,23.38,23.38,23.38,21.1131,0,2.86838,0,9.78414e+07
10/04/2009 17:00,10,4,0,17,0,7,66,2.0981e+07,2.76056e+07,1.77231e+08,6.69644e+06,22.6192,22.6192,22.6192,21.1131,0,2.58207,0,5.85213e+07
10/04/2009 18:00,10,4,0,18,0,5,81,2.41664e+07,1.83835e+07,1.75662e+08,6.69644e+06,21.5033,21.5033,21.5033,21.1131,0,2.22868,0,1.30882e+07
10/04/2009 19:00,10,4,0,19,0,4,81,4.92474e+06,1.13895e+07,1.23896e+08,6.69644e+06,22.724,22.724,22.724,21.1131,0,0.730736,0,1.77133e+07
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.39261e+06,2.58104e+06,1.05524e+08,6.69644e+06,22.3884,22.3884,22.3884,21.1131,0,0.281265,0,5.37716e+06
10/04/2009 21:00,10,4,0,21,0,1,86,0,733602,9.78404e+07,6.69644e+06,21.7465,21.7465,21.7465,21.1131,0,0.0323144,0,308248
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,4.55846e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,3.06907e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,3.06907e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,2.46099e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,2.46099e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,2.46099e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,2.46099e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,2.46099e+07,6.69644e+06,21.9245,21.9245,21.9245,21.9245,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,2.02977e+07,0,4.81465e+07,6.69644e+06,18.6901,18.6901,21.1131,18.6901,1.0442,0,3.16563e+07,0
10/05/2009 07:00,10,5,1,7,0,1,79,1.24754e+07,0,2.77612e+07,6.69644e+06,17.8542,17.8542,21.1131,17.8542,0.539913,0,2.6494e+07,0
10/05/2009 08:00,10,5,1,8,0,5,64,7.58977e+06,0,4.19895e+07,6.69644e+06,17.791,17.791,21.1131,17.791,0.24789,0,1.24004e+07,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.20988e+06,0,6.21799e+07,6.69644e+06,17.8269,17.8269,21.1131,17.8269,0.146171,0,7.23302e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,4.12772e+06,560540,1.03512e+08,6.69644e+06,18.0582,18.0582,21.1131,18.0582,0.166065,0,7.61926e+06,0
10/05/2009 11:00,10,5,1,11,0,9,32,3.36938e+06,7.58707e+06,1.10964e+08,6.69644e+06,20.6474,20.6474,21.4982,20.2622,0.264253,0.216069,4.84227e+06,3.06649e+06
10/05/2009 12:00,10,5,1,12,0,9,32,2.73832e+06,2.42827e+07,1.41844e+08,6.69644e+06,24.6693,24.6693,24.6693,21.1131,0,1.3869,0,7.56365e+07
10/05/2009 13:00,10,5,1,13,0,10,25,1.60623e+07,2.90001e+07,1.49956e+08,6.69644e+06,23.5137,23.5137,23.5137,21.1131,0,2.41157,0,8.69191e+07
10/05/2009 14:00,10,5,1,14,0,11,24,1.44762e+07,3.53988e+07,1.67757e+08,6.69644e+06,23.6563,23.6563,23.6563,21.1131,0,2.69507,0,1.0313e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.46667e+07,3.50218e+07,1.67418e+08,6.69644e+06,23.6817,23.6817,23.6817,21.1131,0,2.67436,0,1.0336e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.80842e+07,2.88254e+07,1.6362e+08,6.69644e+06,23.0001,23.0001,23.0001,21.1131,0,2.49016,0,7.07063e+07
10/05/2009 17:00,10,5,1,17,0,8,29,1.98854e+07,2.1835e+07,1.7118e+08,6.69644e+06,22.2212,22.2212,22.2212,21.1131,0,2.18243,0,3.63934e+07
10/05/2009 18:00,10,5,1,18,0,8,32,2.00907e+07,1.52168e+07,1.67564e+08,6.69644e+06,21.4697,21.4697,21.4697,21.1131,0,1.828,0,9.81195e+06
10/05/2009 19:00,10,5,1,19,0,6,39,4.54962e+06,9.20825e+06,1.2101e+08,6.69644e+06,22.5188,22.5188,22.5188,21.1131,0,0.609673,0,1.28969e+07
10/05/2009 20:00,10,5,1,20,0,6,33,4.63227e+06,965229,1.03013e+08,6.69644e+06,22.3419,22.3419,22.3419,21.1131,0,0.21517,0,3.97825e+06
10/05/2009 21:00,10,5,1,21,0,2,57,0,566346,9.76378e+07,6.69644e+06,21.75,21.75,21.75,21.1131,0,0.0228941,0,219550
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,4.55846e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,3.06907e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,3.06907e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,2.46099e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,2.46099e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,2.46099e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,2.46099e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,2.46099e+07,6.69644e+06,21.8751,21.8751,21.8751,21.8751,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,2.6775e+07,0,5.59489e+07,6.69644e+06,18.2758,18.2758,20.8208,18.2758,1.48001,0,5.35712e+07,0
10/06/2009 07:00,10,6,2,7,0,1,51,1.53506e+07,0,3.1159e+07,6.69644e+06,17.7556,17.7556,21.1131,17.7556,0.711389,0,3.59663e+07,0
10/06/2009 08:00,10,6,2,8,0,7,34,1.66574e+06,0,3.7747e+07,6.69644e+06,17.7474,17.7474,21.1131,17.7474,0.0782882,0,3.96766e+06,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.7239e+06,605123,6.23621e+07,6.69644e+06,17.9784,17.9784,21.1131,17.9784,0.146952,0,6.89769e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.68453e+06,6.33088e+06,1.20841e+08,6.69644e+06,20.4892,20.4892,21.3604,20.242,0.223109,0.179439,4.43078e+06,1.77674e+06
10/06/2009 11:00,10,6,2,11,0,13,19,1.73105e+06,1.96755e+07,1.35552e+08,6.69644e+06,24.3558,24.3558,24.3558,21.1131,0,1.10096,0,5.76866e+07
10/06/2009 12:00,10,6,2,12,0,13,21,0,3.67995e+07,1.54112e+08,6.69644e+06,25.6729,25.6729,25.6729,21.1131,0,2.0969,0,1.43868e+08
10/06/2009 13:00,10,6,2,13,0,15,20,8.30843e+06,4.37113e+07,1.71213e+08,6.69644e+06,24.8666,24.8666,24.8666,21.1131,0,2.88464,0,1.62769e+08
10/06/2009 14:00,10,6,2,14,0,14,21,9.78367e+06,4.57517e+07,1.75167e+08,6.69644e+06,24.6111,24.6111,24.6111,21.1131,0,3.08491,0,1.62351e+08
10/06/2009 15:00,10,6,2,15,0,16,20,7.07531e+06,4.66745e+07,1.85181e+08,6.69644e+06,24.9204,24.9204,24.9204,21.1131,0,2.97786,0,1.70569e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.3836e+06,4.49209e+07,1.83253e+08,6.69644e+06,24.9123,24.9123,24.9123,21.1131,0,2.86974,0,1.64026e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.06902e+07,3.46936e+07,1.7457e+08,6.69644e+06,24.2512,24.2512,24.2512,21.1131,0,2.42382,0,1.14441e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.84583e+07,2.11905e+07,1.72812e+08,6.69644e+06,22.5073,22.5073,22.5073,21.1131,0,2.06403,0,4.33024e+07
10/06/2009 19:00,10,6,2,19,0,7,48,4.19831e+06,1.28942e+07,1.24962e+08,6.69644e+06,23.4223,23.4223,23.4223,21.1131,0,0.795069,0,2.76257e+07
10/06/2009 20:00,10,6,2,20,0,6,51,4.55627e+06,3.68689e+06,1.05925e+08,6.69644e+06,23.2138,23.2138,23.2138,21.1131,0,0.297474,0,9.38806e+06
10/06/2009 21:00,10,6,2,21,0,5,59,0,1.10255e+06,9.82884e+07,6.69644e+06,22.8003,22.8003,22.8003,21.1131,0,0.0534519,0,1.35691e+06
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,4.55846e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,3.06907e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,3.06907e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,2.24486e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,2.24486e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,2.24486e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,2.24486e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,2.24486e+07,6.69644e+06,23.006,23.006,23.006,23.006,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,2.52781e+07,0,5.19053e+07,6.69644e+06,18.5789,18.5789,21.1131,18.5789,1.35844,0,4.12982e+07,0
10/07/2009 07:00,10,7,3,7,0,5,55,1.2532e+07,0,2.56227e+07,6.69644e+06,17.8152,17.8152,21.1131,17.8152,0.536519,0,2.66429e+07,0
10/07/2009 08:00,10,7,3,8,0,11,36,1.65775e+06,0,2.41313e+07,6.69644e+06,17.803,17.803,21.1131,17.803,0.0772062,0,3.84816e+06,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.82143e+06,827591,5.33671e+07,6.69644e+06,18.124,18.124,21.1131,18.124,0.110036,0,4.88258e+06,0
10/07/2009 10:00,10,7,3,10,0,15,28,1.63707e+06,7.36458e+06,9.279e+07,6.69644e+06,21.1893,21.1893,21.7784,20.524,0.154471,0.251056,2.85895e+06,4.39082e+06
10/07/2009 11:00,10,7,3,11,0,17,27,0,2.68996e+07,1.42389e+08,6.69644e+06,25.0599,25.0599,25.0599,21.1131,0,1.5136,0,9.25647e+07
10/07/2009 12:00,10,7,3,12,0,19,20,0,4.39976e+07,1.62684e+08,6.69644e+06,25.8013,25.8013,25.8013,21.1131,0,2.5336,0,1.78712e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,5.19393e+07,1.72139e+08,6.69644e+06,25.8405,25.8405,25.8405,21.1131,0,3.01895,0,2.14723e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,5.59383e+07,1.76854e+08,6.69644e+06,25.8567,25.8567,25.8567,21.1131,0,3.2618,0,2.32785e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,5.64643e+07,1.89314e+08,6.69644e+06,25.8677,25.8677,25.8677,21.1131,0,3.27999,0,2.34628e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,5.38113e+07,1.86008e+08,6.69644e+06,25.8734,25.8734,25.8734,21.1131,0,3.09883,0,2.21935e+08
10/07/2009 17:00,10,7,3,17,0,19,24,3.14566e+06,4.40033e+07,1.77411e+08,6.69644e+06,25.6341,25.6341,25.6341,21.1131,0,2.56294,0,1.74314e+08
10/07/2009 18:00,10,7,3,18,0,16,28,8.03403e+06,3.03995e+07,1.72348e+08,6.69644e+06,24.6426,24.6426,24.6426,21.1131,0,2.01159,0,1.06819e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.72219e+06,9.58334e+06,1.10862e+08,6.69644e+06,24.6235,24.6235,24.6235,21.1131,0,0.522893,0,2.76164e+07
10/07/2009 20:00,10,7,3,20,0,12,40,3.10879e+06,3.67784e+06,7.58255e+07,6.69644e+06,24.2327,24.2327,24.2327,21.1131,0,0.209127,0,9.80956e+06
10/07/2009 21:00,10,7,3,21,0,12,40,0,1.15785e+06,6.98513e+07,6.69644e+06,23.9607,23.9607,23.9607,21.1131,0,0.0565091,0,2.42119e+06
10/07/2009 22:00,10,7,3,22,0,10,46,0,168496,4.01486e+07,6.69644e+06,24.0994,24.0994,24.0994,21.1131,0,0.000560873,0,25201.2
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,2.85293e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,2.85293e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,2.24486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,2.24486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,2.24486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,2.24486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,2.24486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,2.24486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.14486e+07,6.69644e+06,24.1007,24.1007,24.1007,24.1007,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,2.44658e+06,0,1.38816e+07,6.69644e+06,22.9306,22.9306,22.9306,21.6459,0,0.105189,0,3.44483e+06
10/08/2009 09:00,10,8,4,9,0,18,25,1.6517e+06,982612,1.39471e+07,6.69644e+06,22.6382,22.6382,22.6382,21.1131,0,0.0540877,0,1.27017e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,6.43167e+06,2.86864e+07,6.69644e+06,23.844,23.844,23.844,21.1131,0,0.35922,0,1.49635e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,1.60658e+07,7.71221e+07,6.69644e+06,25.3034,25.3034,25.3034,21.1131,0,0.914523,0,5.80266e+07
10/08/2009 12:00,10,8,4,12,0,24,13,0,2.30491e+07,8.53999e+07,6.69644e+06,25.7222,25.7222,25.7222,21.1131,0,1.32549,0,9.20479e+07
10/08/2009 13:00,10,8,4,13,0,26,12,0,3.77503e+07,1.27267e+08,6.69644e+06,25.7948,25.7948,25.7948,21.1131,0,2.17597,0,1.5327e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,4.05616e+07,1.30499e+08,6.69644e+06,25.7935,25.7935,25.7935,21.1131,0,2.32512,0,1.63728e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,3.81179e+07,1.27412e+08,6.69644e+06,25.7998,25.7998,25.7998,21.1131,0,2.1545,0,1.51918e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,2.82066e+07,1.15373e+08,6.69644e+06,25.8108,25.8108,25.8108,21.1131,0,1.53127,0,1.08227e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,2.36333e+07,1.1915e+08,6.69644e+06,25.8295,25.8295,25.8295,21.1131,0,1.25534,0,8.90762e+07
10/08/2009 18:00,10,8,4,18,0,17,39,6.65578e+06,9.93713e+06,1.01317e+08,6.69644e+06,24.1562,24.1562,24.1562,21.1131,0,0.760846,0,3.48061e+07
10/08/2009 19:00,10,8,4,19,0,15,44,2.32043e+06,1.71846e+06,5.8635e+07,6.69644e+06,23.2478,23.2478,23.2478,21.1131,0,0.122601,0,3.93796e+06
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,2.85293e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,2.85293e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,2.85293e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,2.85293e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,2.85293e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,2.46099e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,2.46099e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,2.46099e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,2.46099e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,2.46099e+07,6.69644e+06,23.2218,23.2218,23.2218,23.2218,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,1.03496e+07,0,3.61945e+07,6.69644e+06,20.8047,20.8047,21.3439,20.5739,0.217095,0.190868,2.82653e+06,2.65167e+06
10/09/2009 07:00,10,9,5,7,0,7,48,7.36716e+06,0,2.16815e+07,6.69644e+06,19.1269,19.1269,21.1131,19.1269,0.233997,0,6.99651e+06,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,0,3.58545e+07,6.69644e+06,18.7451,18.7451,18.7451,18.7451,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,17,21,1.54272e+06,3.44512e+06,6.87597e+07,6.69644e+06,20.0646,20.0646,21.1284,20.0493,0.161373,0.0362445,2.80427e+06,50187.3
10/09/2009 10:00,10,9,5,10,0,19,20,0,1.6447e+07,1.29994e+08,6.69644e+06,23.8021,23.8021,23.8021,21.1131,0,0.898397,0,4.02795e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,3.35439e+07,1.50317e+08,6.69644e+06,25.6804,25.6804,25.6804,21.1131,0,1.90219,0,1.3072e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,4.92495e+07,1.69032e+08,6.69644e+06,25.7903,25.7903,25.7903,21.1131,0,2.86342,0,2.01499e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,5.69561e+07,1.78216e+08,6.69644e+06,25.8086,25.8086,25.8086,21.1131,0,3.34463,0,2.36278e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,5.9204e+07,1.8085e+08,6.69644e+06,25.8171,25.8171,25.8171,21.1131,0,3.48018,0,2.46298e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,5.78399e+07,1.91033e+08,6.69644e+06,25.8124,25.8124,25.8124,21.1131,0,3.37665,0,2.38735e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,5.56832e+07,1.88268e+08,6.69644e+06,25.8139,25.8139,25.8139,21.1131,0,3.2208,0,2.27787e+08
10/09/2009 17:00,10,9,5,17,0,20,19,1.48443e+06,4.38469e+07,1.75482e+08,6.69644e+06,25.7906,25.7906,25.7906,21.1131,0,2.47507,0,1.74178e+08
10/09/2009 18:00,10,9,5,18,0,16,24,7.91229e+06,3.05213e+07,1.89475e+08,6.69644e+06,24.6586,24.6586,24.6586,21.1131,0,2.0146,0,1.07462e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.60792e+06,2.10773e+07,1.32838e+08,6.69644e+06,25.0744,25.0744,25.0744,21.1131,0,1.16234,0,6.92709e+07
10/09/2009 20:00,10,9,5,20,0,13,29,2.79122e+06,1.09854e+07,1.12526e+08,6.69644e+06,25.0846,25.0846,25.0846,21.1131,0,0.590142,0,3.52606e+07
10/09/2009 21:00,10,9,5,21,0,10,42,0,8.34298e+06,1.06568e+08,6.69644e+06,25.2469,25.2469,25.2469,21.1131,0,0.388526,0,2.41663e+07
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,4.55846e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,3.06907e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,3.06907e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,2.46099e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,2.46099e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,2.46099e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,2.46099e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,2.46099e+07,6.69644e+06,25.4637,25.4637,25.4637,25.4637,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,6.81781e+06,0,3.21373e+07,6.69644e+06,23.5369,23.5369,23.5369,21.1131,0,0.229805,0,8.23136e+06
10/10/2009 07:00,10,10,6,7,0,6,60,5.63707e+06,0,1.96774e+07,6.69644e+06,21.1775,21.1775,21.1775,21.1131,0,0.144186,0,139857
10/10/2009 08:00,10,10,6,8,0,11,43,0,0,3.58545e+07,6.69644e+06,20.552,20.552,20.552,20.552,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,15,33,2.17034e+06,3.78588e+06,6.98271e+07,6.69644e+06,21.5348,21.5348,21.6307,21.0172,0.0625513,0.17349,226499,1.98173e+06
10/10/2009 10:00,10,10,6,10,0,17,27,0,1.78687e+07,1.3166e+08,6.69644e+06,24.3427,24.3427,24.3427,21.1131,0,0.988161,0,5.19645e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,3.51455e+07,1.52185e+08,6.69644e+06,25.7424,25.7424,25.7424,21.1131,0,1.99345,0,1.39006e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,5.18466e+07,1.7208e+08,6.69644e+06,25.8244,25.8244,25.8244,21.1131,0,3.01849,0,2.13958e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,5.96884e+07,1.81456e+08,6.69644e+06,25.8483,25.8483,25.8483,21.1131,0,3.51331,0,2.50293e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,6.12624e+07,1.83276e+08,6.69644e+06,25.8499,25.8499,25.8499,21.1131,0,3.60572,0,2.56961e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,5.78128e+07,1.78987e+08,6.69644e+06,25.8509,25.8509,25.8509,21.1131,0,3.36759,0,2.40041e+08
10/10/2009 16:00,10,10,6,16,0,20,28,140292,4.98568e+07,1.69341e+08,6.69644e+06,25.8426,25.8426,25.8426,21.1131,0,2.84274,0,2.02278e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.63897e+06,4.21604e+07,1.76814e+08,6.69644e+06,25.4004,25.4004,25.4004,21.1131,0,2.53143,0,1.63279e+08
10/10/2009 18:00,10,10,6,18,0,16,36,7.92198e+06,3.085e+07,1.89846e+08,6.69644e+06,24.6213,24.6213,24.6213,21.1131,0,2.03189,0,1.07245e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.87079e+06,2.18707e+07,1.34043e+08,6.69644e+06,25.0933,25.0933,25.0933,21.1131,0,1.2214,0,7.3138e+07
10/10/2009 20:00,10,10,6,20,0,10,54,3.45811e+06,1.07847e+07,1.13002e+08,6.69644e+06,24.8773,24.8773,24.8773,21.1131,0,0.614722,0,3.4812e+07
10/10/2009 21:00,10,10,6,21,0,11,50,0,9.05324e+06,1.07352e+08,6.69644e+06,25.0969,25.0969,25.0969,21.1131,0,0.411579,0,2.46741e+07
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,4.55846e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,3.06907e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,3.06907e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,2.46099e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,2.46099e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,2.46099e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,2.46099e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,2.46099e+07,6.69644e+06,25.4279,25.4279,25.4279,25.4279,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,8.65582e+06,0,3.42934e+07,6.69644e+06,22.7116,22.7116,22.7116,21.1131,0,0.329229,0,8.51526e+06
10/11/2009 07:00,10,11,0,7,0,6,39,6.00808e+06,0,2.00909e+07,6.69644e+06,20.3244,20.3244,21.1131,20.3244,0.156213,0,1.85426e+06,0
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,3.58545e+07,6.69644e+06,19.8217,19.8217,19.8217,19.8217,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.47879e+06,1.45379e+06,6.84301e+07,6.69644e+06,20.004,20.004,21.1131,20.004,0.178303,0,2.91372e+06,0
10/11/2009 10:00,10,11,0,10,0,12,22,2.27298e+06,1.20068e+07,1.26995e+08,6.69644e+06,22.6157,22.6157,22.6944,21.0343,0.0660912,0.610961,391688,1.94078e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,2.5154e+07,1.40318e+08,6.69644e+06,25.3365,25.3365,25.3365,21.1131,0,1.40244,0,9.03518e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,4.24295e+07,1.60804e+08,6.69644e+06,25.7338,25.7338,25.7338,21.1131,0,2.43217,0,1.69095e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.91296e+06,4.90752e+07,1.72812e+08,6.69644e+06,25.4631,25.4631,25.4631,21.1131,0,2.96802,0,1.94223e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.44482e+06,5.18192e+07,1.74464e+08,6.69644e+06,25.618,25.618,25.618,21.1131,0,3.05482,0,2.07043e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.6891e+06,5.13476e+07,1.85996e+08,6.69644e+06,25.6176,25.6176,25.6176,21.1131,0,3.02418,0,2.04949e+08
10/11/2009 16:00,10,11,0,16,0,19,17,3.03963e+06,4.91489e+07,1.83585e+08,6.69644e+06,25.5602,25.5602,25.5602,21.1131,0,2.89027,0,1.93379e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.33777e+06,3.87715e+07,1.74686e+08,6.69644e+06,25.0066,25.0066,25.0066,21.1131,0,2.42618,0,1.42116e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.40306e+07,2.54233e+07,1.90078e+08,6.69644e+06,23.4201,23.4201,23.4201,21.1131,0,2.05848,0,7.14569e+07
10/11/2009 19:00,10,11,0,19,0,9,32,3.68616e+06,1.70107e+07,1.29205e+08,6.69644e+06,24.1998,24.1998,24.1998,21.1131,0,0.986316,0,4.58057e+07
10/11/2009 20:00,10,11,0,20,0,8,34,4.05103e+06,6.42635e+06,1.08571e+08,6.69644e+06,24.0542,24.0542,24.0542,21.1131,0,0.417305,0,1.84661e+07
10/11/2009 21:00,10,11,0,21,0,7,44,0,4.53323e+06,1.02106e+08,6.69644e+06,24.0663,24.0663,24.0663,21.1131,0,0.179767,0,7.99029e+06
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,4.55846e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,3.06907e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,3.06907e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,2.46099e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,2.46099e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,2.46099e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,2.46099e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,2.46099e+07,6.69644e+06,24.4376,24.4376,24.4376,24.4376,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,8.50322e+06,0,3.40422e+07,6.69644e+06,22.0812,22.0812,22.1214,21.073,0.068621,0.236486,165718,5.57285e+06
10/12/2009 07:00,10,12,1,7,0,4,64,7.96603e+06,0,2.2402e+07,6.69644e+06,19.8129,19.8129,21.1131,19.8129,0.271095,0,5.30551e+06,0
10/12/2009 08:00,10,12,1,8,0,6,60,2.51626e+06,0,3.58018e+07,6.69644e+06,19.0923,19.0923,21.1131,19.0923,0.0300754,0,913279,0
10/12/2009 09:00,10,12,1,9,0,9,45,4.01319e+06,0,6.19665e+07,6.69644e+06,18.8702,18.8702,21.1131,18.8702,0.13524,0,4.56642e+06,0
10/12/2009 10:00,10,12,1,10,0,12,37,3.16537e+06,1.6696e+06,1.03817e+08,6.69644e+06,19.276,19.276,21.1131,19.276,0.176824,0,4.78148e+06,0
10/12/2009 11:00,10,12,1,11,0,15,36,2.35527e+06,7.81931e+06,1.10019e+08,6.69644e+06,21.5086,21.5086,21.7992,20.8224,0.0617213,0.367073,810025,6.28789e+06
10/12/2009 12:00,10,12,1,12,0,16,31,1.9832e+06,1.92988e+07,1.23011e+08,6.69644e+06,24.9459,24.9459,24.9459,21.1131,0,1.0422,0,6.04186e+07
10/12/2009 13:00,10,12,1,13,0,17,27,6.48458e+06,2.90433e+07,1.39372e+08,6.69644e+06,24.8995,24.8995,24.8995,21.1131,0,1.84598,0,1.05155e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.42719e+06,3.54821e+07,1.43735e+08,6.69644e+06,25.3982,25.3982,25.3982,21.1131,0,2.06229,0,1.32953e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,4.00093e+07,1.57463e+08,6.69644e+06,25.8859,25.8859,25.8859,21.1131,0,2.23117,0,1.60214e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,4.56583e+07,1.76112e+08,6.69644e+06,25.945,25.945,25.945,21.1131,0,2.57496,0,1.87192e+08
10/12/2009 17:00,10,12,1,17,0,18,25,5.00305e+06,3.71731e+07,1.71243e+08,6.69644e+06,25.3663,25.3663,25.3663,21.1131,0,2.24399,0,1.4358e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.26556e+07,2.38835e+07,1.86707e+08,6.69644e+06,23.6708,23.6708,23.6708,21.1131,0,1.8845,0,7.25246e+07
10/12/2009 19:00,10,12,1,19,0,11,50,3.30851e+06,1.62348e+07,1.27846e+08,6.69644e+06,24.4078,24.4078,24.4078,21.1131,0,0.917167,0,4.54639e+07
10/12/2009 20:00,10,12,1,20,0,9,53,3.87986e+06,5.36306e+06,1.07149e+08,6.69644e+06,24.2228,24.2228,24.2228,21.1131,0,0.353816,0,1.65543e+07
10/12/2009 21:00,10,12,1,21,0,7,61,0,2.98476e+06,1.00287e+08,6.69644e+06,23.9705,23.9705,23.9705,21.1131,0,0.0919129,0,3.95323e+06
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,4.55846e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,3.06907e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,3.06907e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,2.46099e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,2.46099e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,2.46099e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,2.46099e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,2.46099e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,2.01088e+07,0,4.78944e+07,6.69644e+06,19.4378,19.4378,21.2099,19.3409,0.65822,0.365701,2.19643e+07,4.26449e+06
10/13/2009 07:00,10,13,2,7,0,6,51,1.03601e+07,0,2.52238e+07,6.69644e+06,18.0068,18.0068,21.1131,18.0068,0.408378,0,1.91006e+07,0
10/13/2009 08:00,10,13,2,8,0,14,32,603079,0,3.65077e+07,6.69644e+06,17.9058,17.9058,21.1131,17.9058,0.0172771,0,834374,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.72108e+06,1.87093e+06,6.70281e+07,6.69644e+06,18.6294,18.6294,21.1131,18.6294,0.104658,0,3.59598e+06,0
10/13/2009 10:00,10,13,2,10,0,19,18,0,1.3729e+07,1.26715e+08,6.69644e+06,22.6662,22.6662,22.8334,20.9459,0.05205,0.683905,785935,2.36511e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,2.93853e+07,1.45331e+08,6.69644e+06,25.6321,25.6321,25.6321,21.1131,0,1.65926,0,1.13505e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,3.85442e+07,1.4397e+08,6.69644e+06,25.8636,25.8636,25.8636,21.1131,0,2.16366,0,1.5467e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,3.65456e+07,1.41398e+08,6.69644e+06,25.8945,25.8945,25.8945,21.1131,0,2.02419,0,1.45613e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,4.59484e+07,1.64696e+08,6.69644e+06,25.8956,25.8956,25.8956,21.1131,0,2.61057,0,1.87841e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,5.29858e+07,1.85083e+08,6.69644e+06,25.8857,25.8857,25.8857,21.1131,0,3.05191,0,2.19141e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,5.43169e+07,1.86546e+08,6.69644e+06,25.885,25.885,25.885,21.1131,0,3.12375,0,2.24266e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,4.28533e+07,1.72746e+08,6.69644e+06,25.8624,25.8624,25.8624,21.1131,0,2.40431,0,1.71796e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.38013e+06,2.93304e+07,1.8636e+08,6.69644e+06,24.935,24.935,24.935,21.1131,0,1.85386,0,1.06586e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.40157e+06,1.96953e+07,1.30955e+08,6.69644e+06,25.2206,25.2206,25.2206,21.1131,0,1.06864,0,6.6037e+07
10/13/2009 20:00,10,13,2,20,0,15,26,2.38007e+06,1.00847e+07,1.11005e+08,6.69644e+06,25.2779,25.2779,25.2779,21.1131,0,0.515242,0,3.22837e+07
10/13/2009 21:00,10,13,2,21,0,14,30,0,7.95098e+06,1.06094e+08,6.69644e+06,25.409,25.409,25.409,21.1131,0,0.365589,0,2.36306e+07
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,4.55846e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,3.06907e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,3.06907e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,2.24486e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,2.24486e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,2.24486e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,2.24486e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,2.24486e+07,6.69644e+06,25.5725,25.5725,25.5725,25.5725,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,6.22547e+06,0,2.92636e+07,6.69644e+06,23.8252,23.8252,23.8252,21.1131,0,0.188761,0,7.88602e+06
10/14/2009 07:00,10,14,3,7,0,11.8,45,4.28601e+06,0,1.59267e+07,6.69644e+06,22.0967,22.0967,22.0967,21.1131,0,0.0634085,0,938538
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,2.22499e+07,6.69644e+06,21.7427,21.7427,21.7427,21.7427,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,3.23793e+06,5.33334e+07,6.69644e+06,22.4643,22.4643,22.4643,21.1131,0,0.170793,0,3.67235e+06
10/14/2009 10:00,10,14,3,10,0,23,25,0,1.61855e+07,1.01494e+08,6.69644e+06,24.6778,24.6778,24.6778,21.1131,0,0.883935,0,4.97382e+07
10/14/2009 11:00,10,14,3,11,0,23,25,0,3.78348e+07,1.55326e+08,6.69644e+06,25.833,25.833,25.833,21.1131,0,2.15132,0,1.53005e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,4.84349e+07,1.55758e+08,6.69644e+06,25.906,25.906,25.906,21.1131,0,2.77056,0,1.99787e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,4.33942e+07,1.6142e+08,6.69644e+06,25.9285,25.9285,25.9285,21.1131,0,2.4347,0,1.76393e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,4.45614e+07,1.50876e+08,6.69644e+06,25.9451,25.9451,25.9451,21.1131,0,2.50682,0,1.82241e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,5.35164e+07,1.73653e+08,6.69644e+06,25.9567,25.9567,25.9567,21.1131,0,3.07246,0,2.239e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,5.41557e+07,1.86296e+08,6.69644e+06,25.949,25.949,25.949,21.1131,0,3.10615,0,2.25994e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,4.79214e+07,1.78732e+08,6.69644e+06,25.9408,25.9408,25.9408,21.1131,0,2.70995,0,1.96834e+08
10/14/2009 18:00,10,14,3,18,0,16,42,7.86074e+06,3.36714e+07,1.93075e+08,6.69644e+06,24.8607,24.8607,24.8607,21.1131,0,2.19214,0,1.23588e+08
10/14/2009 19:00,10,14,3,19,0,15,44,2.24581e+06,1.31214e+07,1.14438e+08,6.69644e+06,25.0844,25.0844,25.0844,21.1131,0,0.680159,0,4.06372e+07
10/14/2009 20:00,10,14,3,20,0,13,51,2.82566e+06,5.31983e+06,7.74421e+07,6.69644e+06,24.9033,24.9033,24.9033,21.1131,0,0.285561,0,1.62832e+07
10/14/2009 21:00,10,14,3,21,0,12,54,0,2.9501e+06,7.17506e+07,6.69644e+06,24.7228,24.7228,24.7228,21.1131,0,0.0901651,0,4.89733e+06
10/14/2009 22:00,10,14,3,22,0,12,54,0,468597,4.05115e+07,6.69644e+06,24.8813,24.8813,24.8813,21.1131,0,0.0173491,0,983544
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,2.85293e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,2.85293e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,2.24486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,2.24486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,2.24486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,2.24486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,2.24486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,2.24486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.14486e+07,6.69644e+06,24.9045,24.9045,24.9045,24.9045,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,1.1553e+06,0,1.24101e+07,6.69644e+06,24.2566,24.2566,24.2566,22.6631,0,0.0421024,0,2.1542e+06
10/15/2009 09:00,10,15,4,9,0,11,62,3.2393e+06,265345,1.48093e+07,6.69644e+06,23.4541,23.4541,23.4541,21.1131,0,0.102512,0,3.558e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.20297e+06,5.06016e+06,3.0592e+07,6.69644e+06,23.4598,23.4598,23.4598,21.1131,0,0.311205,0,1.12152e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,1.28837e+07,7.85579e+07,6.69644e+06,24.9988,24.9988,24.9988,21.1131,0,0.721207,0,4.27654e+07
10/15/2009 12:00,10,15,4,12,0,19,32,0,2.15728e+07,8.35344e+07,6.69644e+06,25.7705,25.7705,25.7705,21.1131,0,1.21278,0,8.51422e+07
10/15/2009 13:00,10,15,4,13,0,21,33,0,3.69212e+07,1.26159e+08,6.69644e+06,25.8931,25.8931,25.8931,21.1131,0,2.1029,0,1.51236e+08
10/15/2009 14:00,10,15,4,14,0,23,12,0,4.10388e+07,1.39015e+08,6.69644e+06,25.8474,25.8474,25.8474,21.1131,0,2.35051,0,1.67415e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,3.99189e+07,1.37587e+08,6.69644e+06,25.7975,25.7975,25.7975,21.1131,0,2.27118,0,1.60067e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,3.35748e+07,1.29859e+08,6.69644e+06,25.7772,25.7772,25.7772,21.1131,0,1.86585,0,1.3093e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.55254e+06,2.60111e+07,1.22339e+08,6.69644e+06,25.6995,25.6995,25.6995,21.1131,0,1.41666,0,9.77506e+07
10/15/2009 18:00,10,15,4,18,0,15,55,9.45603e+06,9.9194e+06,1.04346e+08,6.69644e+06,23.3817,23.3817,23.3817,21.1131,0,0.918425,0,3.13502e+07
10/15/2009 19:00,10,15,4,19,0,13,72,2.77621e+06,1.65699e+06,5.90545e+07,6.69644e+06,22.3165,22.3165,22.3165,21.1131,0,0.144257,0,2.61244e+06
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,2.85293e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,2.85293e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,2.85293e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,2.85293e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,2.85293e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,2.46099e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,2.46099e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,2.46099e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,2.46099e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,2.46099e+07,6.69644e+06,22.2849,22.2849,22.2849,22.2849,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,3.22243e+06,0,2.80441e+07,6.69644e+06,21.8248,21.8248,21.8248,21.1131,0,0.0705558,0,819077
10/16/2009 07:00,10,16,5,7,0,8,100,4.68978e+06,0,1.85641e+07,6.69644e+06,21.1007,21.1007,21.1131,21.1007,0.0881091,0,16444.9,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,3.58545e+07,6.69644e+06,20.7232,20.7232,20.7232,20.7232,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,3.25381e+06,1.58133e+06,6.3023e+07,6.69644e+06,20.8231,20.8231,21.1131,20.8231,0.172899,0,711499,0
10/16/2009 10:00,10,16,5,10,0,12,62,2.35686e+06,1.06601e+07,1.25451e+08,6.69644e+06,22.84,22.84,22.84,21.1131,0,0.599414,0,1.85042e+07
10/16/2009 11:00,10,16,5,11,0,13,54,1.82409e+06,2.19751e+07,1.38267e+08,6.69644e+06,25.3044,25.3044,25.3044,21.1131,0,1.21289,0,7.78733e+07
10/16/2009 12:00,10,16,5,12,0,14,44,2.24928e+06,2.29391e+07,1.39516e+08,6.69644e+06,25.6455,25.6455,25.6455,21.1131,0,1.26006,0,8.59108e+07
10/16/2009 13:00,10,16,5,13,0,15,44,9.55789e+06,2.28604e+07,1.47277e+08,6.69644e+06,24.1816,24.1816,24.1816,21.1131,0,1.65049,0,7.62002e+07
10/16/2009 14:00,10,16,5,14,0,9,76,1.77874e+07,2.67249e+07,1.48897e+08,6.69644e+06,22.9631,22.9631,22.9631,21.1131,0,2.3481,0,6.53648e+07
10/16/2009 15:00,10,16,5,15,0,8,87,1.94859e+07,2.33815e+07,1.58664e+08,6.69644e+06,22.4156,22.4156,22.4156,21.1131,0,2.24635,0,4.40288e+07
10/16/2009 16:00,10,16,5,16,0,8,76,1.95904e+07,2.63795e+07,1.76181e+08,6.69644e+06,22.5497,22.5497,22.5497,21.1131,0,2.42728,0,5.24721e+07
10/16/2009 17:00,10,16,5,17,0,7,76,2.12013e+07,2.23263e+07,1.77045e+08,6.69644e+06,22.1368,22.1368,22.1368,21.1131,0,2.28369,0,3.51814e+07
10/16/2009 18:00,10,16,5,18,0,6,87,2.27774e+07,1.56763e+07,1.88036e+08,6.69644e+06,21.2889,21.2889,21.2889,21.1131,0,1.99061,0,5.26867e+06
10/16/2009 19:00,10,16,5,19,0,4,93,4.98376e+06,9.54447e+06,1.21868e+08,6.69644e+06,22.4288,22.4288,22.4288,21.1131,0,0.652063,0,1.29103e+07
10/16/2009 20:00,10,16,5,20,0,4,93,5.06564e+06,823414,1.0331e+08,6.69644e+06,22.1538,22.1538,22.1538,21.1131,0,0.231146,0,3.61927e+06
10/16/2009 21:00,10,16,5,21,0,3,100,0,879020,9.80163e+07,6.69644e+06,21.5805,21.5805,21.5805,21.1131,0,0.0404812,0,284941
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,4.55846e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,3.06907e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,3.06907e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,2.46099e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,2.46099e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,2.46099e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,2.46099e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,2.46099e+07,6.69644e+06,21.8162,21.8162,21.8162,21.8162,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,1.8647e+07,0,4.61651e+07,6.69644e+06,18.8448,18.8448,21.1131,18.8448,0.937564,0,2.71659e+07,0
10/17/2009 07:00,10,17,6,7,0,3,87,1.13788e+07,0,2.64499e+07,6.69644e+06,17.9135,17.9135,21.1131,17.9135,0.472056,0,2.27425e+07,0
10/17/2009 08:00,10,17,6,8,0,4,75,3.17449e+06,0,3.92352e+07,6.69644e+06,17.8311,17.8311,21.1131,17.8311,0.0679416,0,3.35764e+06,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.67317e+06,0,6.37917e+07,6.69644e+06,17.8625,17.8625,21.1131,17.8625,0.221111,0,1.08225e+07,0
10/17/2009 10:00,10,17,6,10,0,3,93,5.44056e+06,0,1.16247e+08,6.69644e+06,17.9083,17.9083,21.1131,17.9083,0.21471,0,1.0361e+07,0
10/17/2009 11:00,10,17,6,11,0,3,93,5.36965e+06,0,1.04207e+08,6.69644e+06,17.9357,17.9357,21.1131,17.9357,0.210758,0,1.00834e+07,0
10/17/2009 12:00,10,17,6,12,0,6,75,4.53435e+06,4.05883e+06,1.07968e+08,6.69644e+06,19.0684,19.0684,21.1131,19.0684,0.350343,0,9.56107e+06,0
10/17/2009 13:00,10,17,6,13,0,7,61,2.13521e+07,1.35267e+07,1.37235e+08,6.69644e+06,20.9458,20.9458,21.1131,20.9458,1.8037,0,4.49078e+06,0
10/17/2009 14:00,10,17,6,14,0,8,44,1.94769e+07,2.32723e+07,1.58705e+08,6.69644e+06,22.168,22.168,22.168,21.1131,0,2.26215,0,3.61391e+07
10/17/2009 15:00,10,17,6,15,0,8,44,1.92654e+07,2.86486e+07,1.64876e+08,6.69644e+06,22.7962,22.7962,22.7962,21.1131,0,2.56361,0,6.49324e+07
10/17/2009 16:00,10,17,6,16,0,8,44,1.94036e+07,3.16765e+07,1.80422e+08,6.69644e+06,22.9932,22.9932,22.9932,21.1131,0,2.7337,0,7.73369e+07
10/17/2009 17:00,10,17,6,17,0,7,48,2.12237e+07,2.30263e+07,1.7211e+08,6.69644e+06,22.2655,22.2655,22.2655,21.1131,0,2.32709,0,4.0355e+07
10/17/2009 18:00,10,17,6,18,0,5,55,2.44979e+07,1.37311e+07,1.87676e+08,6.69644e+06,20.9775,20.9775,21.1131,20.9775,1.99721,0,4.07616e+06,0
10/17/2009 19:00,10,17,6,19,0,0,72,5.99182e+06,4.82998e+06,1.17446e+08,6.69644e+06,21.021,21.021,21.1385,20.9956,0.293674,0.147359,771550,169018
10/17/2009 20:00,10,17,6,20,0,1,72,5.8675e+06,318776,1.0357e+08,6.69644e+06,20.4283,20.4283,21.1131,20.4283,0.247487,0,2.55114e+06,0
10/17/2009 21:00,10,17,6,21,0,0,78,1.58859e+06,0,9.85762e+07,6.69644e+06,19.7751,19.7751,21.1131,19.7751,0.00115379,0,23236.4,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,4.55846e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,3.06907e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,3.06907e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,2.46099e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,2.46099e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,2.46099e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,2.46099e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,2.46099e+07,6.69644e+06,19.7723,19.7723,19.7723,19.7723,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,4.16819e+07,0,7.32919e+07,6.69644e+06,17.7812,17.7812,20.8374,17.7812,2.27948,0,1.07812e+08,0
10/18/2009 07:00,10,18,0,7,0,-1,66,2.04267e+07,0,3.70893e+07,6.69644e+06,17.689,17.689,21.1131,17.689,1.02308,0,5.27507e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,1.05769e+07,0,4.77208e+07,6.69644e+06,17.7217,17.7217,21.1131,17.7217,0.43415,0,2.21709e+07,0
10/18/2009 09:00,10,18,0,9,0,9,29,4.21119e+06,150817,6.76506e+07,6.69644e+06,17.7961,17.7961,21.1131,17.7961,0.134813,0,6.73036e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.71768e+06,5.28105e+06,1.19667e+08,6.69644e+06,20.0074,20.0074,21.2097,19.9108,0.280453,0.0764364,5.65991e+06,555474
10/18/2009 11:00,10,18,0,11,0,14,21,1.58215e+06,1.84942e+07,1.45918e+08,6.69644e+06,24.1176,24.1176,24.1176,21.1131,0,1.01811,0,5.08297e+07
10/18/2009 12:00,10,18,0,12,0,14,18,0,3.2006e+07,1.48335e+08,6.69644e+06,25.7228,25.7228,25.7228,21.1131,0,1.7999,0,1.24842e+08
10/18/2009 13:00,10,18,0,13,0,16,16,7.01875e+06,3.86686e+07,1.63778e+08,6.69644e+06,24.991,24.991,24.991,21.1131,0,2.50511,0,1.46062e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.58338e+06,4.31231e+07,1.79382e+08,6.69644e+06,25.1195,25.1195,25.1195,21.1131,0,2.68074,0,1.6158e+08
10/18/2009 15:00,10,18,0,15,0,16,17,7.23092e+06,4.18657e+07,1.79559e+08,6.69644e+06,24.9212,24.9212,24.9212,21.1131,0,2.68342,0,1.53736e+08
10/18/2009 16:00,10,18,0,16,0,15,20,8.97686e+06,3.965e+07,1.78672e+08,6.69644e+06,24.615,24.615,24.615,21.1131,0,2.6329,0,1.38717e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.3757e+07,2.88412e+07,1.70939e+08,6.69644e+06,23.5931,23.5931,23.5931,21.1131,0,2.24653,0,8.38307e+07
10/18/2009 18:00,10,18,0,18,0,7,34,2.15376e+07,1.58554e+07,1.86999e+08,6.69644e+06,21.6339,21.6339,21.6339,21.1131,0,1.95035,0,1.52862e+07
10/18/2009 19:00,10,18,0,19,0,8,32,4.03857e+06,1.04889e+07,1.21951e+08,6.69644e+06,22.7483,22.7483,22.7483,21.1131,0,0.647811,0,1.594e+07
10/18/2009 20:00,10,18,0,20,0,5,39,4.84216e+06,1.0454e+06,1.03338e+08,6.69644e+06,22.5766,22.5766,22.5766,21.1131,0,0.231551,0,5.09897e+06
10/18/2009 21:00,10,18,0,21,0,2,48,0,756959,9.78691e+07,6.69644e+06,21.9229,21.9229,21.9229,21.1131,0,0.0337603,0,411353
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,4.55846e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,3.06907e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,3.06907e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,2.46099e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,2.46099e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,2.46099e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,2.46099e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,2.46099e+07,6.69644e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,3.15877e+07,0,6.16781e+07,6.69644e+06,18.1418,18.1418,20.8365,18.1418,1.78297,0,6.83341e+07,0
10/19/2009 07:00,10,19,1,7,0,1,61,1.51683e+07,0,3.0919e+07,6.69644e+06,17.7249,17.7249,21.1131,17.7249,0.700459,0,3.57373e+07,0
10/19/2009 08:00,10,19,1,8,0,6,47,4.30609e+06,0,4.0629e+07,6.69644e+06,17.743,17.743,21.1131,17.743,0.161214,0,8.18571e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,4.00435e+06,374029,6.77076e+07,6.69644e+06,17.8918,17.8918,21.1131,17.8918,0.150712,0,7.29286e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,3.11233e+06,6.24843e+06,1.21228e+08,6.69644e+06,20.394,20.394,21.3296,20.1775,0.273513,0.150708,5.26333e+06,1.48672e+06
10/19/2009 11:00,10,19,1,11,0,11,33,2.2385e+06,1.76923e+07,1.33717e+08,6.69644e+06,24.0992,24.0992,24.0992,21.1131,0,1.00734,0,4.88161e+07
10/19/2009 12:00,10,19,1,12,0,14,30,0,3.39077e+07,1.50627e+08,6.69644e+06,25.6895,25.6895,25.6895,21.1131,0,1.91821,0,1.32095e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.44055e+06,4.0527e+07,1.67482e+08,6.69644e+06,24.8592,24.8592,24.8592,21.1131,0,2.68562,0,1.51327e+08
10/19/2009 14:00,10,19,1,14,0,16,28,6.99174e+06,4.42889e+07,1.7032e+08,6.69644e+06,24.9676,24.9676,24.9676,21.1131,0,2.82688,0,1.6393e+08
10/19/2009 15:00,10,19,1,15,0,16,31,7.30382e+06,4.14838e+07,1.67175e+08,6.69644e+06,24.9255,24.9255,24.9255,21.1131,0,2.65725,0,1.52411e+08
10/19/2009 16:00,10,19,1,16,0,15,33,9.3198e+06,3.56142e+07,1.74111e+08,6.69644e+06,24.5132,24.5132,24.5132,21.1131,0,2.39672,0,1.22606e+08
10/19/2009 17:00,10,19,1,17,0,13,38,1.24728e+07,2.82181e+07,1.68758e+08,6.69644e+06,23.74,23.74,23.74,21.1131,0,2.13296,0,8.43068e+07
10/19/2009 18:00,10,19,1,18,0,9,57,1.86104e+07,1.81707e+07,1.86483e+08,6.69644e+06,22.1789,22.1789,22.1789,21.1131,0,1.89629,0,3.0414e+07
10/19/2009 19:00,10,19,1,19,0,8,61,4.0156e+06,1.26938e+07,1.24519e+08,6.69644e+06,23.3547,23.3547,23.3547,21.1131,0,0.772044,0,2.60407e+07
10/19/2009 20:00,10,19,1,20,0,7,66,4.33949e+06,4.38272e+06,1.06502e+08,6.69644e+06,23.4396,23.4396,23.4396,21.1131,0,0.324176,0,1.13363e+07
10/19/2009 21:00,10,19,1,21,0,8,66,0,3.34354e+06,1.00712e+08,6.69644e+06,23.3419,23.3419,23.3419,21.1131,0,0.112198,0,3.76503e+06
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,4.55846e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,3.06907e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,3.06907e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,2.46099e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,2.46099e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,2.46099e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,2.46099e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,2.46099e+07,6.69644e+06,23.7069,23.7069,23.7069,23.7069,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,1.83262e+07,0,4.57433e+07,6.69644e+06,19.4974,19.4974,21.1835,19.427,0.554087,0.359736,1.79624e+07,2.66973e+06
10/20/2009 07:00,10,20,2,7,0,4,87,1.04235e+07,0,2.52995e+07,6.69644e+06,18.0689,18.0689,21.1131,18.0689,0.414325,0,1.89912e+07,0
10/20/2009 08:00,10,20,2,8,0,4,87,7.19579e+06,0,4.46096e+07,6.69644e+06,17.8989,17.8989,21.1131,17.8989,0.225678,0,1.09222e+07,0
10/20/2009 09:00,10,20,2,9,0,4,87,6.43907e+06,0,6.54967e+07,6.69644e+06,17.8936,17.8936,21.1131,17.8936,0.248189,0,1.20316e+07,0
10/20/2009 10:00,10,20,2,10,0,6,75,4.81441e+06,0,1.15567e+08,6.69644e+06,17.9225,17.9225,21.1131,17.9225,0.179801,0,8.63809e+06,0
10/20/2009 11:00,10,20,2,11,0,6,75,4.78818e+06,0,1.15539e+08,6.69644e+06,17.9414,17.9414,21.1131,17.9414,0.178343,0,8.51716e+06,0
10/20/2009 12:00,10,20,2,12,0,6,70,4.73367e+06,555840,1.16119e+08,6.69644e+06,18.1237,18.1237,21.1131,18.1237,0.197614,0,8.88128e+06,0
10/20/2009 13:00,10,20,2,13,0,6,70,2.34712e+07,4.44641e+06,1.40935e+08,6.69644e+06,18.7367,18.7367,21.1131,18.7367,1.44945,0,5.07776e+07,0
10/20/2009 14:00,10,20,2,14,0,6,70,2.33966e+07,9.68346e+06,1.46874e+08,6.69644e+06,20.0408,20.0408,21.1131,20.0408,1.70698,0,2.75052e+07,0
10/20/2009 15:00,10,20,2,15,0,7,70,2.1921e+07,1.20082e+07,1.47981e+08,6.69644e+06,20.6335,20.6335,21.1131,20.6335,1.75336,0,1.26546e+07,0
10/20/2009 16:00,10,20,2,16,0,7,70,2.19107e+07,1.66478e+07,1.67297e+08,6.69644e+06,21.3223,21.3223,21.3223,21.1131,0,2.02,0,6.36058e+06
10/20/2009 17:00,10,20,2,17,0,7,66,2.1918e+07,1.54307e+07,1.65881e+08,6.69644e+06,21.3176,21.3176,21.3176,21.1131,0,1.94976,0,6.00195e+06
10/20/2009 18:00,10,20,2,18,0,7,66,2.1971e+07,1.06845e+07,1.81358e+08,6.69644e+06,20.6742,20.6742,21.1131,20.6742,1.68015,0,1.10973e+07,0
10/20/2009 19:00,10,20,2,19,0,6,70,4.73649e+06,5.08742e+06,1.16375e+08,6.69644e+06,21.2129,21.2129,21.3139,21.0121,0.190147,0.193872,577845,1.17159e+06
10/20/2009 20:00,10,20,2,20,0,6,70,4.77976e+06,254880,1.02312e+08,6.69644e+06,20.99,20.99,21.2238,20.8793,0.0916643,0.0915156,645170,305131
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,9.69858e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,4.55846e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
