Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,3.06907e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,3.06907e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,2.24486e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,2.24486e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,2.24486e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,2.24486e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,2.24486e+07,6.69644e+06,20.3543,20.3543,20.3543,20.3543,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,3.10316e+07,0,5.86412e+07,6.69644e+06,17.9751,17.9751,20.8372,17.9751,1.67529,0,7.19587e+07,0
10/21/2009 07:00,10,21,3,7,0,3,87,1.73333e+07,0,3.13418e+07,6.69644e+06,17.7495,17.7495,21.1131,17.7495,0.82539,0,4.18048e+07,0
10/21/2009 08:00,10,21,3,8,0,7,70,9.21896e+06,0,3.25121e+07,6.69644e+06,17.7698,17.7698,21.1131,17.7698,0.350775,0,1.76589e+07,0
10/21/2009 09:00,10,21,3,9,0,9,57,4.19502e+06,145023,5.40209e+07,6.69644e+06,17.8289,17.8289,21.1131,17.8289,0.133548,0,6.60131e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.53669e+06,4.88029e+06,9.07922e+07,6.69644e+06,19.9617,19.9617,21.2062,19.8685,0.251346,0.0695491,5.17775e+06,487555
10/21/2009 11:00,10,21,3,11,0,12,50,2.05949e+06,1.91809e+07,1.35268e+08,6.69644e+06,24.2086,24.2086,24.2086,21.1131,0,1.07869,0,5.59706e+07
10/21/2009 12:00,10,21,3,12,0,13,47,0,3.69499e+07,1.5414e+08,6.69644e+06,26.0031,26.0031,26.0031,21.1131,0,2.08685,0,1.53542e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.52893e+06,4.49613e+07,1.7276e+08,6.69644e+06,25.1461,25.1461,25.1461,21.1131,0,2.95364,0,1.7904e+08
10/21/2009 14:00,10,21,3,14,0,16,39,7.11271e+06,5.02505e+07,1.89356e+08,6.69644e+06,25.2628,25.2628,25.2628,21.1131,0,3.17926,0,1.98485e+08
10/21/2009 15:00,10,21,3,15,0,16,39,7.27583e+06,5.01725e+07,1.89342e+08,6.69644e+06,25.2555,25.2555,25.2555,21.1131,0,3.1742,0,1.97819e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.06052e+07,4.13541e+07,1.82332e+08,6.69644e+06,24.6611,24.6611,24.6611,21.1131,0,2.81167,0,1.50086e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.38929e+07,3.33611e+07,1.76342e+08,6.69644e+06,23.8935,23.8935,23.8935,21.1131,0,2.51367,0,1.05155e+08
10/21/2009 18:00,10,21,3,18,0,8,66,2.01093e+07,2.06713e+07,1.91031e+08,6.69644e+06,22.2995,22.2995,22.2995,21.1131,0,2.1258,0,3.79519e+07
10/21/2009 19:00,10,21,3,19,0,7,66,4.32986e+06,3.99736e+06,1.06037e+08,6.69644e+06,21.9463,21.9463,21.9463,21.1131,0,0.30167,0,3.78146e+06
10/21/2009 20:00,10,21,3,20,0,8,57,4.18772e+06,558736,7.35336e+07,6.69644e+06,21.3592,21.3592,21.3684,21.104,0.0837315,0.0836406,22994.5,642644
10/21/2009 21:00,10,21,3,21,0,8,52,0,203841,6.86952e+07,6.69644e+06,20.8854,20.8854,21.1131,20.8854,0.00251931,0,8628.64,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,3.9978e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,2.85293e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,2.85293e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,2.24486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,2.24486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,2.24486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,2.24486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,2.24486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,2.24486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.14486e+07,6.69644e+06,20.9026,20.9026,20.9026,20.9026,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,1.3192e+07,0,2.62946e+07,6.69644e+06,18.7445,18.7445,20.7794,18.7445,0.6642,0,1.89013e+07,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,5.06099e+06,0,1.59457e+07,6.69644e+06,18.2314,18.2314,21.1131,18.2314,0.179142,0,7.76903e+06,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,3.00627e+06,2.45121e+07,6.69644e+06,19.4031,19.4031,21.1131,19.4031,0.15723,0,3.62844e+06,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,8.84413e+06,6.84748e+07,6.69644e+06,23.0478,23.0478,23.0478,21.1131,0,0.507157,0,1.49294e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,1.44998e+07,7.529e+07,6.69644e+06,25.2419,25.2419,25.2419,21.1131,0,0.831522,0,5.19075e+07
10/22/2009 13:00,10,22,4,13,0,21,26,0,2.92587e+07,1.17144e+08,6.69644e+06,25.808,25.808,25.808,21.1131,0,1.66393,0,1.17679e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,3.21024e+07,1.20428e+08,6.69644e+06,25.873,25.873,25.873,21.1131,0,1.81953,0,1.30304e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,2.86403e+07,1.16157e+08,6.69644e+06,25.8792,25.8792,25.8792,21.1131,0,1.59387,0,1.1429e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.90825e+06,2.14877e+07,1.20635e+08,6.69644e+06,25.0784,25.0784,25.0784,21.1131,0,1.33593,0,7.96874e+07
10/22/2009 17:00,10,22,4,17,0,16,36,8.17127e+06,1.66938e+07,1.18433e+08,6.69644e+06,23.8925,23.8925,23.8925,21.1131,0,1.23489,0,5.16422e+07
10/22/2009 18:00,10,22,4,18,0,14,41,1.13162e+07,5.73385e+06,1.0141e+08,6.69644e+06,21.6947,21.6947,21.7238,21.0839,0.393545,0.390498,345648,7.17809e+06
10/22/2009 19:00,10,22,4,19,0,14,44,2.73599e+06,888049,5.81063e+07,6.69644e+06,20.7981,20.7981,21.1131,20.7981,0.10556,0,500444,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,2.85293e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,2.85293e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,2.85293e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,2.85293e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,2.85293e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,2.46099e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,2.46099e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,2.46099e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,2.46099e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,2.46099e+07,6.69644e+06,20.8278,20.8278,20.8278,20.8278,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,1.66289e+07,0,4.37008e+07,6.69644e+06,18.6623,18.6623,21.1131,18.6623,0.813731,0,2.63107e+07,0
10/23/2009 07:00,10,23,5,7,0,7,66,1.00754e+07,0,2.48615e+07,6.69644e+06,17.9627,17.9627,21.1131,17.9627,0.390479,0,1.85229e+07,0
10/23/2009 08:00,10,23,5,8,0,11,54,985899,0,3.69535e+07,6.69644e+06,17.8894,17.8894,21.1131,17.8894,0.0390393,0,1.89502e+06,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.85983e+06,892371,6.70919e+07,6.69644e+06,18.2314,18.2314,21.1131,18.2314,0.115841,0,4.95071e+06,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,9.10428e+06,1.21299e+08,6.69644e+06,21.4421,21.4421,21.983,20.5722,0.149251,0.335316,2.51338e+06,8.16519e+06
10/23/2009 11:00,10,23,5,11,0,16,36,0,2.36575e+07,1.38522e+08,6.69644e+06,25.2286,25.2286,25.2286,21.1131,0,1.32115,0,8.4109e+07
10/23/2009 12:00,10,23,5,12,0,18,32,0,4.14589e+07,1.59585e+08,6.69644e+06,25.8923,25.8923,25.8923,21.1131,0,2.36525,0,1.70093e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.92237e+06,4.72209e+07,1.70516e+08,6.69644e+06,25.599,25.599,25.599,21.1131,0,2.83811,0,1.91497e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.97571e+06,4.90435e+07,1.72664e+08,6.69644e+06,25.5542,25.5542,25.5542,21.1131,0,2.94499,0,1.96771e+08
10/23/2009 15:00,10,23,5,15,0,18,34,4.26248e+06,4.70078e+07,1.7044e+08,6.69644e+06,25.5085,25.5085,25.5085,21.1131,0,2.82349,0,1.86712e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.31377e+06,4.14983e+07,1.77824e+08,6.69644e+06,25.16,25.16,25.16,21.1131,0,2.58163,0,1.57179e+08
10/23/2009 17:00,10,23,5,17,0,16,39,7.98899e+06,3.52313e+07,1.72185e+08,6.69644e+06,24.7418,24.7418,24.7418,21.1131,0,2.29534,0,1.25311e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.40622e+07,2.45366e+07,1.89036e+08,6.69644e+06,23.4164,23.4164,23.4164,21.1131,0,2.00371,0,6.94423e+07
10/23/2009 19:00,10,23,5,19,0,11,66,3.25556e+06,1.79314e+07,1.29812e+08,6.69644e+06,24.477,24.477,24.477,21.1131,0,1.01246,0,5.12405e+07
10/23/2009 20:00,10,23,5,20,0,7,81,4.26773e+06,6.578e+06,1.08976e+08,6.69644e+06,24.2521,24.2521,24.2521,21.1131,0,0.436895,0,2.06338e+07
10/23/2009 21:00,10,23,5,21,0,6,81,0,3.9492e+06,1.01422e+08,6.69644e+06,24.0946,24.0946,24.0946,21.1131,0,0.146285,0,6.56538e+06
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,4.55846e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,3.06907e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,3.06907e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,2.46099e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,2.46099e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,2.46099e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,2.46099e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,2.46099e+07,6.69644e+06,24.4232,24.4232,24.4232,24.4232,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,1.65803e+07,0,4.36729e+07,6.69644e+06,20.0375,20.0375,21.3163,19.8342,0.503875,0.301267,1.3195e+07,5.52922e+06
10/24/2009 07:00,10,24,6,7,0,2,87,1.04481e+07,0,2.53368e+07,6.69644e+06,18.1918,18.1918,21.1131,18.1918,0.41885,0,1.84233e+07,0
10/24/2009 08:00,10,24,6,8,0,8,66,801440,0,3.67395e+07,6.69644e+06,17.9745,17.9745,21.1131,17.9745,0.0288439,0,1.36313e+06,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.87614e+06,837529,6.70427e+07,6.69644e+06,18.276,18.276,21.1131,18.276,0.113563,0,4.78515e+06,0
10/24/2009 10:00,10,24,6,10,0,14,25,1.90709e+06,1.09522e+07,1.25395e+08,6.69644e+06,21.8359,21.8359,22.255,20.694,0.141471,0.461115,2.61981e+06,1.25587e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,2.43626e+07,1.3929e+08,6.69644e+06,25.3444,25.3444,25.3444,21.1131,0,1.34437,0,8.71148e+07
10/24/2009 12:00,10,24,6,12,0,16,19,0,3.47037e+07,1.39461e+08,6.69644e+06,25.8349,25.8349,25.8349,21.1131,0,1.94072,0,1.3788e+08
10/24/2009 13:00,10,24,6,13,0,18,18,4.36076e+06,3.85201e+07,1.48542e+08,6.69644e+06,25.4284,25.4284,25.4284,21.1131,0,2.31499,0,1.50246e+08
10/24/2009 14:00,10,24,6,14,0,18,16,4.1287e+06,4.57782e+07,1.68949e+08,6.69644e+06,25.4412,25.4412,25.4412,21.1131,0,2.75362,0,1.79302e+08
10/24/2009 15:00,10,24,6,15,0,18,16,4.20961e+06,4.82173e+07,1.8384e+08,6.69644e+06,25.4577,25.4577,25.4577,21.1131,0,2.90306,0,1.89753e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.50766e+06,4.68704e+07,1.82409e+08,6.69644e+06,25.3983,25.3983,25.3983,21.1131,0,2.82324,0,1.82016e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.07363e+07,3.49092e+07,1.7483e+08,6.69644e+06,24.3409,24.3409,24.3409,21.1131,0,2.4356,0,1.18282e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.69658e+07,2.22285e+07,1.89477e+08,6.69644e+06,22.7616,22.7616,22.7616,21.1131,0,2.03725,0,5.05381e+07
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.45521e+06,1.55278e+07,1.27197e+08,6.69644e+06,23.9538,23.9538,23.9538,21.1131,0,0.886844,0,3.79042e+07
10/24/2009 20:00,10,24,6,20,0,11,36,3.39038e+06,6.57572e+06,1.08023e+08,6.69644e+06,24.3027,24.3027,24.3027,21.1131,0,0.388376,0,1.86377e+07
10/24/2009 21:00,10,24,6,21,0,8,48,0,4.37521e+06,1.01917e+08,6.69644e+06,24.4054,24.4054,24.4054,21.1131,0,0.170452,0,8.4461e+06
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,4.55846e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,3.06907e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,3.06907e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,2.46099e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,2.46099e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,2.46099e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,2.46099e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,2.46099e+07,6.69644e+06,24.7017,24.7017,24.7017,24.7017,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,1.22038e+07,0,3.84449e+07,6.69644e+06,21.0964,21.0964,21.6076,20.6019,0.292118,0.235099,3.60806e+06,6.29006e+06
10/25/2009 07:00,10,25,0,7,0,6,60,7.24198e+06,0,2.15393e+07,6.69644e+06,19.0069,19.0069,21.1131,19.0069,0.227214,0,7.20428e+06,0
10/25/2009 08:00,10,25,0,8,0,8,52,3.12943e+06,0,4.00456e+07,6.69644e+06,18.5975,18.5975,21.1131,18.5975,0.0646926,0,2.44626e+06,0
10/25/2009 09:00,10,25,0,9,0,11,47,3.69452e+06,0,6.16209e+07,6.69644e+06,18.4569,18.4569,21.1131,18.4569,0.117541,0,4.70058e+06,0
10/25/2009 10:00,10,25,0,10,0,14,27,2.86018e+06,1.23125e+06,1.02951e+08,6.69644e+06,18.8069,18.8069,21.1131,18.8069,0.133921,0,4.55464e+06,0
10/25/2009 11:00,10,25,0,11,0,16,24,1.85491e+06,1.12999e+07,1.13648e+08,6.69644e+06,22.0321,22.0321,22.3631,20.7821,0.0531521,0.546438,1.05911e+06,1.40485e+07
10/25/2009 12:00,10,25,0,12,0,17,21,1.84057e+06,1.7035e+07,1.32118e+08,6.69644e+06,25.2036,25.2036,25.2036,21.1131,0,0.902963,0,5.62334e+07
10/25/2009 13:00,10,25,0,13,0,17,23,6.89909e+06,2.02696e+07,1.41366e+08,6.69644e+06,24.5554,24.5554,24.5554,21.1131,0,1.36109,0,7.02368e+07
10/25/2009 14:00,10,25,0,14,0,17,27,6.27693e+06,3.31688e+07,1.56015e+08,6.69644e+06,24.8148,24.8148,24.8148,21.1131,0,2.08051,0,1.15866e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.60588e+06,4.09064e+07,1.7542e+08,6.69644e+06,25.3267,25.3267,25.3267,21.1131,0,2.45956,0,1.55917e+08
10/25/2009 16:00,10,25,0,16,0,17,27,6.18381e+06,4.16498e+07,1.77904e+08,6.69644e+06,25.1725,25.1725,25.1725,21.1131,0,2.5855,0,1.57902e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.0931e+07,3.1363e+07,1.70755e+08,6.69644e+06,24.2193,24.2193,24.2193,21.1131,0,2.22851,0,1.04149e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.26425e+07,2.2035e+07,1.84513e+08,6.69644e+06,23.315,23.315,23.315,21.1131,0,1.77642,0,5.88564e+07
10/25/2009 19:00,10,25,0,19,0,12,47,3.11334e+06,1.62985e+07,1.27705e+08,6.69644e+06,24.3992,24.3992,24.3992,21.1131,0,0.910125,0,4.49978e+07
10/25/2009 20:00,10,25,0,20,0,11,50,3.43237e+06,6.42026e+06,1.07893e+08,6.69644e+06,24.5115,24.5115,24.5115,21.1131,0,0.388445,0,1.98612e+07
10/25/2009 21:00,10,25,0,21,0,11,50,0,5.63889e+06,1.03391e+08,6.69644e+06,24.6378,24.6378,24.6378,21.1131,0,0.241185,0,1.27942e+07
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,4.55846e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,3.06907e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,3.06907e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,2.46099e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,2.46099e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,2.46099e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,2.46099e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,2.46099e+07,6.69644e+06,25.004,25.004,25.004,25.004,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,5.93827e+06,0,3.11924e+07,6.69644e+06,23.2627,23.2627,23.2627,21.1131,0,0.202611,0,6.79424e+06
10/26/2009 07:00,10,26,1,7,0,6,70,6.37763e+06,0,2.05363e+07,6.69644e+06,21.0976,21.0976,21.1131,21.0976,0.177167,0,41228.3,0
10/26/2009 08:00,10,26,1,8,0,9,61,1.885e+06,0,3.82031e+07,6.69644e+06,20.3294,20.3294,21.1131,20.3294,0.0106411,0,125511,0
10/26/2009 09:00,10,26,1,9,0,11,54,3.61741e+06,0,6.15373e+07,6.69644e+06,19.9702,19.9702,21.1131,19.9702,0.113268,0,1.94844e+06,0
10/26/2009 10:00,10,26,1,10,0,13,47,3.11191e+06,624870,1.14452e+08,6.69644e+06,19.6743,19.6743,21.1131,19.6743,0.113686,0,2.4578e+06,0
10/26/2009 11:00,10,26,1,11,0,13,47,2.64493e+06,1.14622e+07,1.14664e+08,6.69644e+06,22.2272,22.2272,22.4706,20.8696,0.154392,0.492358,1.10867e+06,1.57555e+07
10/26/2009 12:00,10,26,1,12,0,14,44,1.77824e+06,2.93817e+07,1.46748e+08,6.69644e+06,25.5107,25.5107,25.5107,21.1131,0,1.61775,0,1.07883e+08
10/26/2009 13:00,10,26,1,13,0,15,44,8.87024e+06,3.78237e+07,1.52499e+08,6.69644e+06,24.8652,24.8652,24.8652,21.1131,0,2.51131,0,1.41762e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.68023e+06,3.8657e+07,1.6402e+08,6.69644e+06,24.868,24.868,24.868,21.1131,0,2.48505,0,1.40385e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.6134e+06,3.42471e+07,1.57514e+08,6.69644e+06,24.9462,24.9462,24.9462,21.1131,0,2.15467,0,1.24252e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.55153e+06,3.55603e+07,1.74187e+08,6.69644e+06,24.5623,24.5623,24.5623,21.1131,0,2.39797,0,1.24439e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.11788e+07,2.98375e+07,1.75009e+08,6.69644e+06,24.0581,24.0581,24.0581,21.1131,0,2.14917,0,9.52308e+07
10/26/2009 18:00,10,26,1,18,0,13,54,1.27533e+07,2.18106e+07,1.84351e+08,6.69644e+06,23.305,23.305,23.305,21.1131,0,1.76784,0,5.83063e+07
10/26/2009 19:00,10,26,1,19,0,11,62,3.37925e+06,1.66754e+07,1.28421e+08,6.69644e+06,24.3943,24.3943,24.3943,21.1131,0,0.945414,0,4.66723e+07
10/26/2009 20:00,10,26,1,20,0,8,71,4.1346e+06,5.28037e+06,1.07316e+08,6.69644e+06,24.1597,24.1597,24.1597,21.1131,0,0.362763,0,1.66283e+07
10/26/2009 21:00,10,26,1,21,0,8,71,0,3.35128e+06,1.0071e+08,6.69644e+06,23.9108,23.9108,23.9108,21.1131,0,0.11216,0,4.72379e+06
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,4.55846e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,3.06907e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,3.06907e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,2.46099e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,2.46099e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,2.46099e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,2.46099e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,2.46099e+07,6.69644e+06,24.2024,24.2024,24.2024,24.2024,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,7.97268e+06,0,3.35038e+07,6.69644e+06,22.0358,22.0358,22.0719,21.077,0.0516901,0.237324,140483,5.00909e+06
10/27/2009 07:00,10,27,2,7,0,7,81,7.03612e+06,0,2.13089e+07,6.69644e+06,20.0107,20.0107,21.1131,20.0107,0.214523,0,3.55936e+06,0
10/27/2009 08:00,10,27,2,8,0,8,87,3.28627e+06,0,4.06717e+07,6.69644e+06,19.2807,19.2807,21.1131,19.2807,0.0738679,0,2.03762e+06,0
10/27/2009 09:00,10,27,2,9,0,9,81,4.42455e+06,0,6.94576e+07,6.69644e+06,18.9307,18.9307,21.1131,18.9307,0.151143,0,4.96579e+06,0
10/27/2009 10:00,10,27,2,10,0,11,76,3.64369e+06,0,1.28202e+08,6.69644e+06,18.6368,18.6368,21.1131,18.6368,0.114731,0,4.27726e+06,0
10/27/2009 11:00,10,27,2,11,0,12,71,3.37538e+06,435651,1.14511e+08,6.69644e+06,18.5891,18.5891,21.1131,18.5891,0.118328,0,4.48736e+06,0
10/27/2009 12:00,10,27,2,12,0,12,76,3.29437e+06,7.01787e+06,1.22018e+08,6.69644e+06,20.1832,20.1832,21.2548,20.0414,0.0778612,0.369761,2.51228e+06,1.57756e+06
10/27/2009 13:00,10,27,2,13,0,12,71,1.43106e+07,1.23947e+07,1.40161e+08,6.69644e+06,22.0645,22.0645,22.0645,21.1131,0,1.33768,0,1.90983e+07
10/27/2009 14:00,10,27,2,14,0,12,71,1.42869e+07,1.48598e+07,1.44964e+08,6.69644e+06,22.0869,22.0869,22.0869,21.1131,0,1.47777,0,2.16554e+07
10/27/2009 15:00,10,27,2,15,0,11,82,1.57163e+07,1.77278e+07,1.63777e+08,6.69644e+06,22.323,22.323,22.323,21.1131,0,1.72514,0,3.14104e+07
10/27/2009 16:00,10,27,2,16,0,9,100,1.85669e+07,2.23148e+07,1.72183e+08,6.69644e+06,22.4547,22.4547,22.4547,21.1131,0,2.13547,0,4.31137e+07
10/27/2009 17:00,10,27,2,17,0,9,100,1.85752e+07,1.98664e+07,1.7127e+08,6.69644e+06,22.2596,22.2596,22.2596,21.1131,0,1.99334,0,3.4392e+07
10/27/2009 18:00,10,27,2,18,0,9,100,1.85886e+07,1.3537e+07,1.81016e+08,6.69644e+06,21.5578,21.5578,21.5578,21.1131,0,1.6476,0,1.10265e+07
10/27/2009 19:00,10,27,2,19,0,9,100,3.96353e+06,8.96635e+06,1.20072e+08,6.69644e+06,22.7464,22.7464,22.7464,21.1131,0,0.560061,0,1.37648e+07
10/27/2009 20:00,10,27,2,20,0,9,100,4.00373e+06,679411,1.01983e+08,6.69644e+06,22.7698,22.7698,22.7698,21.1131,0,0.163795,0,4.08239e+06
10/27/2009 21:00,10,27,2,21,0,9,93,0,470818,9.75216e+07,6.69644e+06,22.1714,22.1714,22.1714,21.1131,0,0.0173581,0,276541
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,4.55846e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,3.06907e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,3.06907e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,2.24486e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,2.24486e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,2.24486e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,2.24486e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,2.24486e+07,6.69644e+06,22.2644,22.2644,22.2644,22.2644,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,1.37204e+07,0,3.82417e+07,6.69644e+06,19.3189,19.3189,20.9214,19.3189,0.658736,0,1.24332e+07,0
10/28/2009 07:00,10,28,3,7,0,7,87,8.89166e+06,0,2.13582e+07,6.69644e+06,18.2975,18.2975,21.1131,18.2975,0.321626,0,1.36347e+07,0
10/28/2009 08:00,10,28,3,8,0,7,93,7.86447e+06,0,3.16027e+07,6.69644e+06,18.0353,18.0353,21.1131,18.0353,0.262279,0,1.21547e+07,0
10/28/2009 09:00,10,28,3,9,0,8,71,5.24181e+06,0,5.10997e+07,6.69644e+06,17.965,17.965,21.1131,17.965,0.197626,0,9.36774e+06,0
10/28/2009 10:00,10,28,3,10,0,9,61,4.11894e+06,0,8.79268e+07,6.69644e+06,17.9622,17.9622,21.1131,17.9622,0.141115,0,6.6951e+06,0
10/28/2009 11:00,10,28,3,11,0,9,57,4.05058e+06,0,1.14739e+08,6.69644e+06,17.9654,17.9654,21.1131,17.9654,0.13732,0,6.50831e+06,0
10/28/2009 12:00,10,28,3,12,0,11,54,3.55304e+06,3.85357e+06,1.1855e+08,6.69644e+06,18.8384,18.8384,21.1131,18.8384,0.27444,0,7.83765e+06,0
10/28/2009 13:00,10,28,3,13,0,12,47,1.4232e+07,1.1358e+07,1.38843e+08,6.69644e+06,21.1674,21.1674,21.4,20.8805,0.520122,0.75116,3.64138e+06,6.48664e+06
10/28/2009 14:00,10,28,3,14,0,15,39,9.95024e+06,1.53862e+07,1.40858e+08,6.69644e+06,22.8722,22.8722,22.8722,21.1131,0,1.26056,0,3.3519e+07
10/28/2009 15:00,10,28,3,15,0,13,32,1.27353e+07,1.82736e+07,1.45333e+08,6.69644e+06,23.0043,23.0043,23.0043,21.1131,0,1.5862,0,4.51423e+07
10/28/2009 16:00,10,28,3,16,0,13,32,1.27904e+07,2.06241e+07,1.63931e+08,6.69644e+06,23.1052,23.1052,23.1052,21.1131,0,1.70826,0,5.12055e+07
10/28/2009 17:00,10,28,3,17,0,11,33,1.56879e+07,2.05696e+07,1.68947e+08,6.69644e+06,22.7654,22.7654,22.7654,21.1131,0,1.86866,0,4.64618e+07
10/28/2009 18:00,10,28,3,18,0,8,44,2.00836e+07,1.24951e+07,1.81411e+08,6.69644e+06,21.3691,21.3691,21.3848,21.0974,0.839754,0.834719,395779,6.82687e+06
10/28/2009 19:00,10,28,3,19,0,7,44,4.50602e+06,0,1.0174e+08,6.69644e+06,20.4517,20.4517,21.1131,20.4517,0.162635,0,1.61912e+06,0
10/28/2009 20:00,10,28,3,20,0,6,47,4.78378e+06,0,7.35375e+07,6.69644e+06,19.5334,19.5334,21.1131,19.5334,0.178091,0,4.23486e+06,0
10/28/2009 21:00,10,28,3,21,0,6,47,1.63765e+06,0,7.01254e+07,6.69644e+06,19.1787,19.1787,21.1131,19.1787,0.00382798,0,111468,0
10/28/2009 22:00,10,28,3,22,0,8,41,2.1869e+06,0,4.2255e+07,6.69644e+06,19.1319,19.1319,21.1131,19.1319,0.0278853,0,834896,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,2.85293e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,2.85293e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,2.24486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,2.24486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,2.24486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,2.24486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,2.24486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,2.24486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.14486e+07,6.69644e+06,19.0769,19.0769,19.0769,19.0769,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,2.70678e+07,0,4.25332e+07,6.69644e+06,17.9311,17.9311,20.5847,17.9311,1.4321,0,6.48819e+07,0
10/29/2009 09:00,10,29,4,9,0,12,29,1.0764e+07,0,2.3033e+07,6.69644e+06,17.8634,17.8634,21.1131,17.8634,0.438496,0,2.14602e+07,0
10/29/2009 10:00,10,29,4,10,0,12,26,3.37231e+06,2.24906e+06,2.84699e+07,6.69644e+06,18.704,18.704,21.1131,18.704,0.199462,0,6.78966e+06,0
10/29/2009 11:00,10,29,4,11,0,14,23,1.62103e+06,7.15786e+06,6.80216e+07,6.69644e+06,22.1386,22.1386,22.2883,20.9635,0.10697,0.297573,722654,7.56712e+06
10/29/2009 12:00,10,29,4,12,0,14,23,0,9.2727e+06,6.89976e+07,6.69644e+06,24.8167,24.8167,24.8167,21.1131,0,0.532716,0,2.96503e+07
10/29/2009 13:00,10,29,4,13,0,16,20,7.22503e+06,1.47822e+07,1.07677e+08,6.69644e+06,24.1554,24.1554,24.1554,21.1131,0,1.12645,0,5.09565e+07
10/29/2009 14:00,10,29,4,14,0,16,20,7.51604e+06,1.56164e+07,1.0874e+08,6.69644e+06,23.6379,23.6379,23.6379,21.1131,0,1.15239,0,4.40404e+07
10/29/2009 15:00,10,29,4,15,0,17,21,6.27656e+06,1.60321e+07,1.07792e+08,6.69644e+06,24.0224,24.0224,24.0224,21.1131,0,1.09818,0,4.80716e+07
10/29/2009 16:00,10,29,4,16,0,14,23,1.06077e+07,1.55996e+07,1.19934e+08,6.69644e+06,23.1991,23.1991,23.1991,21.1131,0,1.31463,0,4.12637e+07
10/29/2009 17:00,10,29,4,17,0,11,31,1.52419e+07,1.12072e+07,1.22289e+08,6.69644e+06,21.7365,21.7365,21.7365,21.1131,0,1.31948,0,1.23793e+07
10/29/2009 18:00,10,29,4,18,0,8,41,2.00013e+07,1.12323e+06,1.05651e+08,6.69644e+06,19.3084,19.3084,21.1131,19.3084,1.09507,0,2.97488e+07,0
10/29/2009 19:00,10,29,4,19,0,8,66,4.16111e+06,0,5.861e+07,6.69644e+06,18.4171,18.4171,21.1131,18.4171,0.143466,0,5.82332e+06,0
10/29/2009 20:00,10,29,4,20,0,7,70,2.06442e+06,0,3.06544e+07,6.69644e+06,18.3016,18.3016,20.9669,18.3016,0.0397086,0,1.68237e+06,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,2.85293e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,2.85293e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,2.85293e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,2.85293e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,2.46099e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,2.46099e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,2.46099e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,2.46099e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,2.46099e+07,6.69644e+06,18.2637,18.2637,18.2637,18.2637,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,2.95439e+07,0,5.92299e+07,6.69644e+06,17.7623,17.7623,20.7759,17.7623,1.6646,0,8.24918e+07,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.51711e+07,0,4.79989e+07,6.69644e+06,17.7476,17.7476,21.1131,17.7476,0.696209,0,3.52828e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,1.30041e+07,0,5.10114e+07,6.69644e+06,17.756,17.756,21.1131,17.756,0.566662,0,2.86456e+07,0
10/30/2009 09:00,10,30,5,9,0,4,87,7.21755e+06,0,6.55543e+07,6.69644e+06,17.8114,17.8114,21.1131,17.8114,0.2929,0,1.45618e+07,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.77356e+06,0,1.15523e+08,6.69644e+06,17.8761,17.8761,21.1131,17.8761,0.177529,0,8.65296e+06,0
10/30/2009 11:00,10,30,5,11,0,6,75,4.76659e+06,0,1.15516e+08,6.69644e+06,17.9127,17.9127,21.1131,17.9127,0.177142,0,8.53655e+06,0
10/30/2009 12:00,10,30,5,12,0,6,81,4.70178e+06,255828,1.15733e+08,6.69644e+06,17.9816,17.9816,21.1131,17.9816,0.181951,0,8.57464e+06,0
10/30/2009 13:00,10,30,5,13,0,7,70,2.16519e+07,2.4833e+06,1.36671e+08,6.69644e+06,18.3792,18.3792,21.1131,18.3792,1.23295,0,5.05746e+07,0
10/30/2009 14:00,10,30,5,14,0,6,75,2.31191e+07,5.58561e+06,1.43721e+08,6.69644e+06,19.1618,19.1618,21.1131,19.1618,1.45813,0,4.28319e+07,0
10/30/2009 15:00,10,30,5,15,0,7,76,2.16666e+07,1.04636e+07,1.59787e+08,6.69644e+06,20.2287,20.2287,21.1131,20.2287,1.6494,0,2.19562e+07,0
10/30/2009 16:00,10,30,5,16,0,6,81,2.31333e+07,1.3534e+07,1.66911e+08,6.69644e+06,20.8287,20.8287,21.1131,20.8287,1.91016,0,8.17601e+06,0
10/30/2009 17:00,10,30,5,17,0,5,93,2.46401e+07,1.16618e+07,1.68307e+08,6.69644e+06,20.5632,20.5632,21.1131,20.5632,1.89056,0,1.5647e+07,0
10/30/2009 18:00,10,30,5,18,0,4,100,2.61441e+07,6.75301e+06,1.81298e+08,6.69644e+06,19.6483,19.6483,21.1131,19.6483,1.70011,0,3.7486e+07,0
10/30/2009 19:00,10,30,5,19,0,4,100,5.18329e+06,794824,1.12048e+08,6.69644e+06,19.3681,19.3681,21.1131,19.3681,0.235981,0,6.19861e+06,0
10/30/2009 20:00,10,30,5,20,0,4,100,5.22485e+06,0,1.0252e+08,6.69644e+06,19.0052,19.0052,21.1131,19.0052,0.202679,0,6.43159e+06,0
10/30/2009 21:00,10,30,5,21,0,5,93,1.59858e+06,0,9.85869e+07,6.69644e+06,18.744,18.744,21.1131,18.744,0.00168105,0,59957.6,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,4.55846e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,3.06907e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,3.06907e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,2.46099e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,2.46099e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,2.46099e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,2.46099e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,2.46099e+07,6.69644e+06,18.7422,18.7422,18.7422,18.7422,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,2.88549e+07,0,5.83048e+07,6.69644e+06,17.8457,17.8457,20.7895,17.8457,1.56219,0,7.44835e+07,0
10/31/2009 07:00,10,31,6,7,0,2,100,1.60196e+07,0,4.90529e+07,6.69644e+06,17.7495,17.7495,21.1131,17.7495,0.749549,0,3.79638e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,1.43797e+07,0,5.31394e+07,6.69644e+06,17.7501,17.7501,21.1131,17.7501,0.65212,0,3.30237e+07,0
10/31/2009 09:00,10,31,6,9,0,2,93,8.91281e+06,0,6.75324e+07,6.69644e+06,17.809,17.809,21.1131,17.809,0.391437,0,1.94751e+07,0
10/31/2009 10:00,10,31,6,10,0,2,93,6.30304e+06,0,1.1916e+08,6.69644e+06,17.8787,17.8787,21.1131,17.8787,0.256524,0,1.24932e+07,0
10/31/2009 11:00,10,31,6,11,0,2,93,6.07972e+06,0,1.16952e+08,6.69644e+06,17.9182,17.9182,21.1131,17.9182,0.243691,0,1.17234e+07,0
10/31/2009 12:00,10,31,6,12,0,2,93,5.71878e+06,0,1.16549e+08,6.69644e+06,17.9412,17.9412,21.1131,17.9412,0.230233,0,1.09962e+07,0
10/31/2009 13:00,10,31,6,13,0,2,93,2.92542e+07,0,1.42146e+08,6.69644e+06,17.9654,17.9654,21.1131,17.9654,1.58149,0,7.49557e+07,0
10/31/2009 14:00,10,31,6,14,0,3,87,2.77471e+07,0,1.42445e+08,6.69644e+06,17.9704,17.9704,21.1131,17.9704,1.49251,0,7.06267e+07,0
10/31/2009 15:00,10,31,6,15,0,3,87,2.77239e+07,4.85467e+06,1.59807e+08,6.69644e+06,18.7256,18.7256,21.1131,18.7256,1.68534,0,6.05786e+07,0
10/31/2009 16:00,10,31,6,16,0,3,87,2.77202e+07,1.27272e+07,1.67044e+08,6.69644e+06,20.2233,20.2233,21.1131,20.2233,2.12963,0,2.852e+07,0
10/31/2009 17:00,10,31,6,17,0,3,87,2.77535e+07,9.98563e+06,1.69712e+08,6.69644e+06,20.1119,20.1119,21.1131,20.1119,1.97536,0,2.9766e+07,0
10/31/2009 18:00,10,31,6,18,0,2,93,2.92928e+07,3.82171e+06,1.81289e+08,6.69644e+06,18.9304,18.9304,21.1131,18.9304,1.7201,0,5.65216e+07,0
10/31/2009 19:00,10,31,6,19,0,1,100,5.95518e+06,0,1.11958e+08,6.69644e+06,18.4662,18.4662,21.1131,18.4662,0.243437,0,9.70143e+06,0
10/31/2009 20:00,10,31,6,20,0,1,100,6.11092e+06,0,1.03484e+08,6.69644e+06,18.2241,18.2241,21.1131,18.2241,0.248739,0,1.08219e+07,0
10/31/2009 21:00,10,31,6,21,0,2,93,2.21036e+06,0,9.9291e+07,6.69644e+06,18.133,18.133,21.1131,18.133,0.0295553,0,1.32617e+06,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,4.55846e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,3.06907e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,3.06907e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,2.46099e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,2.46099e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,2.46099e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.1204,18.1204,18.1204,18.1204,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,6.68597e+07,0,1.01785e+08,6.69644e+06,17.6678,17.6678,21.1131,17.6678,3.34982,0,1.72797e+08,0
11/01/2009 07:00,11,1,0,7,0,-3,92,2.961e+07,0,6.52944e+07,6.69644e+06,17.6796,17.6796,21.1131,17.6796,1.60005,0,8.27273e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,3.19844e+07,0,7.45683e+07,6.69644e+06,17.677,17.677,21.1131,17.677,1.74932,0,9.05134e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,2.15337e+07,0,8.83802e+07,6.69644e+06,17.7482,17.7482,21.1131,17.7482,1.06884,0,5.41573e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.49071e+06,127614,1.17504e+08,6.69644e+06,17.8429,17.8429,21.1131,17.8429,0.262155,0,1.29071e+07,0
11/01/2009 11:00,11,1,0,11,0,-1,55,5.43454e+06,4.06479e+06,1.33098e+08,6.69644e+06,19.4291,19.4291,21.1131,19.4291,0.436915,0,1.06127e+07,0
11/01/2009 12:00,11,1,0,12,0,-1,66,5.08004e+06,8.88351e+06,1.26422e+08,6.69644e+06,21.9094,21.9094,21.9094,21.1131,0,0.671195,0,9.48952e+06
11/01/2009 13:00,11,1,0,13,0,-1,66,3.35212e+07,1.01685e+06,1.47999e+08,6.69644e+06,19.1409,19.1409,21.1131,19.1409,1.88378,0,5.59313e+07,0
11/01/2009 14:00,11,1,0,14,0,-1,60,3.30725e+07,1.24821e+07,1.60832e+08,6.69644e+06,19.7255,19.7255,21.1131,19.7255,2.43543,0,5.06557e+07,0
11/01/2009 15:00,11,1,0,15,0,-1,60,3.28748e+07,1.70106e+07,1.77951e+08,6.69644e+06,20.5201,20.5201,21.1131,20.5201,2.68619,0,2.39719e+07,0
11/01/2009 16:00,11,1,0,16,0,-1,60,3.30901e+07,1.76706e+07,1.78867e+08,6.69644e+06,20.6603,20.6603,21.1131,20.6603,2.73251,0,1.86193e+07,0
11/01/2009 17:00,11,1,0,17,0,-2,65,3.51739e+07,8.86948e+06,1.76553e+08,6.69644e+06,19.605,19.605,21.1131,19.605,2.35709,0,5.35085e+07,0
11/01/2009 18:00,11,1,0,18,0,-3,71,3.69498e+07,1.00085e+06,1.86591e+08,6.69644e+06,18.3675,18.3675,21.1131,18.3675,2.0885,0,8.63353e+07,0
11/01/2009 19:00,11,1,0,19,0,-4,71,7.10861e+06,396036,1.13656e+08,6.69644e+06,18.1975,18.1975,21.1131,18.1975,0.321303,0,1.41047e+07,0
11/01/2009 20:00,11,1,0,20,0,-4,71,7.18031e+06,0,1.04642e+08,6.69644e+06,18.1474,18.1474,21.1131,18.1474,0.312007,0,1.39324e+07,0
11/01/2009 21:00,11,1,0,21,0,-4,65,1.80613e+06,0,9.88135e+07,6.69644e+06,18.0802,18.0802,21.1131,18.0802,0.00990482,0,452372,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,4.55846e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,3.06907e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,3.06907e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,2.46099e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,2.46099e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,2.46099e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,2.46099e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,2.46099e+07,6.69644e+06,18.077,18.077,18.077,18.077,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,8.26548e+07,0,1.20225e+08,6.69644e+06,17.5639,17.5639,21.1131,17.5639,4.24127,0,2.25667e+08,0
11/02/2009 07:00,11,2,1,7,0,-9,64,4.23746e+07,0,8.06277e+07,6.69644e+06,17.5874,17.5874,21.1131,17.5874,2.45161,0,1.30162e+08,0
11/02/2009 08:00,11,2,1,8,0,-6,54,3.3839e+07,0,7.53836e+07,6.69644e+06,17.6077,17.6077,21.1131,17.6077,1.88274,0,9.93819e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,1.50066e+07,0,7.96933e+07,6.69644e+06,17.7193,17.7193,21.1131,17.7193,0.695681,0,3.55507e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,6.49421e+06,2.04119e+06,1.31812e+08,6.69644e+06,18.5377,18.5377,21.1131,18.5377,0.36511,0,1.3934e+07,0
11/02/2009 11:00,11,2,1,11,0,1,51,4.62678e+06,6.53204e+06,1.35225e+08,6.69644e+06,21.0649,21.0649,21.4792,20.6987,0.26817,0.268635,2.97893e+06,2.98334e+06
11/02/2009 12:00,11,2,1,12,0,4,35,3.55003e+06,1.54865e+07,1.44605e+08,6.69644e+06,23.7568,23.7568,23.7568,21.1131,0,0.955645,0,3.93982e+07
11/02/2009 13:00,11,2,1,13,0,5,33,2.32875e+07,2.43252e+07,1.76449e+08,6.69644e+06,22.376,22.376,22.376,21.1131,0,2.57968,0,4.84392e+07
11/02/2009 14:00,11,2,1,14,0,6,30,2.18198e+07,2.72046e+07,1.78224e+08,6.69644e+06,22.3948,22.3948,22.3948,21.1131,0,2.66108,0,5.13483e+07
11/02/2009 15:00,11,2,1,15,0,6,33,2.20016e+07,2.63148e+07,1.77271e+08,6.69644e+06,22.3455,22.3455,22.3455,21.1131,0,2.60904,0,4.83871e+07
11/02/2009 16:00,11,2,1,16,0,6,30,2.22553e+07,2.44977e+07,1.7526e+08,6.69644e+06,22.1743,22.1743,22.1743,21.1131,0,2.50484,0,4.00022e+07
11/02/2009 17:00,11,2,1,17,0,4,32,2.57549e+07,1.54767e+07,1.72189e+08,6.69644e+06,21.0695,21.0695,21.1131,21.0695,2.17406,0,1.42718e+06,0
11/02/2009 18:00,11,2,1,18,0,2,37,2.91839e+07,4.84834e+06,1.82442e+08,6.69644e+06,19.2498,19.2498,21.1131,19.2498,1.77492,0,4.98091e+07,0
11/02/2009 19:00,11,2,1,19,0,0,46,6.01722e+06,1.10159e+06,1.13327e+08,6.69644e+06,19.018,19.018,21.1131,19.018,0.30036,0,9.47376e+06,0
11/02/2009 20:00,11,2,1,20,0,-2,60,6.5969e+06,234629,1.0426e+08,6.69644e+06,18.8129,18.8129,21.1131,18.8129,0.283606,0,9.82111e+06,0
11/02/2009 21:00,11,2,1,21,0,-1,50,1.58226e+06,0,9.85693e+07,6.69644e+06,18.5672,18.5672,21.1131,18.5672,0.000808091,0,30974,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,4.55846e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,3.06907e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,3.06907e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,2.46099e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,2.46099e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,2.46099e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,2.46099e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,2.46099e+07,6.69644e+06,18.5666,18.5666,18.5666,18.5666,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,5.43748e+07,0,8.76115e+07,6.69644e+06,17.6994,17.6994,21.1131,17.6994,2.84205,0,1.43375e+08,0
11/03/2009 07:00,11,3,2,7,0,0,51,2.71921e+07,0,6.22664e+07,6.69644e+06,17.7053,17.7053,21.1131,17.7053,1.43381,0,7.35754e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,2.29836e+07,0,6.23401e+07,6.69644e+06,17.719,17.719,21.1131,17.719,1.17163,0,5.98807e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,7.81765e+06,0,7.16184e+07,6.69644e+06,17.7863,17.7863,21.1131,17.7863,0.336573,0,1.68604e+07,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.45015e+06,4.14213e+06,1.31045e+08,6.69644e+06,19.4748,19.4748,21.1131,19.4748,0.332782,0,7.48062e+06,0
11/03/2009 11:00,11,3,2,11,0,10,28,2.35897e+06,9.19134e+06,1.36032e+08,6.69644e+06,22.9858,22.9858,22.9858,21.1131,0,0.574802,0,1.64177e+07
11/03/2009 12:00,11,3,2,12,0,12,31,0,2.55403e+07,1.52917e+08,6.69644e+06,25.2669,25.2669,25.2669,21.1131,0,1.46138,0,9.37313e+07
11/03/2009 13:00,11,3,2,13,0,12,29,1.25618e+07,3.4257e+07,1.76656e+08,6.69644e+06,24.1893,24.1893,24.1893,21.1131,0,2.56918,0,1.18594e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.11297e+07,3.6678e+07,1.77939e+08,6.69644e+06,24.1973,24.1973,24.1973,21.1131,0,2.63179,0,1.22127e+08
11/03/2009 15:00,11,3,2,15,0,14,25,9.84547e+06,3.57588e+07,1.75374e+08,6.69644e+06,24.3499,24.3499,24.3499,21.1131,0,2.49498,0,1.21502e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.16139e+07,3.26627e+07,1.7345e+08,6.69644e+06,24.042,24.042,24.042,21.1131,0,2.39091,0,1.05364e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.50967e+07,2.292e+07,1.69411e+08,6.69644e+06,23.0385,23.0385,23.0385,21.1131,0,1.99491,0,5.77966e+07
11/03/2009 18:00,11,3,2,18,0,8,41,1.99253e+07,1.28385e+07,1.81725e+08,6.69644e+06,21.3772,21.3772,21.4053,21.085,0.843124,0.838443,711504,7.37339e+06
11/03/2009 19:00,11,3,2,19,0,7,44,4.24562e+06,5.51537e+06,1.16378e+08,6.69644e+06,21.6466,21.6466,21.6466,21.1131,0,0.376668,0,3.02422e+06
11/03/2009 20:00,11,3,2,20,0,4,54,5.04243e+06,1.03722e+06,1.03545e+08,6.69644e+06,21.4182,21.4182,21.4182,21.1136,0,0.121103,0,1.11041e+06
11/03/2009 21:00,11,3,2,21,0,4,54,0,720140,9.78243e+07,6.69644e+06,21.0741,21.0741,21.1437,21.0434,0.0157384,0.015892,32991.2,14644.6
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,4.55846e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,3.06907e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,3.06907e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,2.24486e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,2.24486e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,2.24486e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,2.24486e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,2.24486e+07,6.69644e+06,21.2725,21.2725,21.2725,21.2725,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,2.9812e+07,0,5.73214e+07,6.69644e+06,18.1003,18.1003,21.1131,18.1003,1.6678,0,6.65507e+07,0
11/04/2009 07:00,11,4,3,7,0,1,86,1.73261e+07,0,4.83865e+07,6.69644e+06,17.7369,17.7369,21.1131,17.7369,0.829594,0,4.21751e+07,0
11/04/2009 08:00,11,4,3,8,0,1,79,1.78713e+07,0,4.31722e+07,6.69644e+06,17.7248,17.7248,21.1131,17.7248,0.863099,0,4.40367e+07,0
11/04/2009 09:00,11,4,3,9,0,3,74,9.01859e+06,0,5.53629e+07,6.69644e+06,17.7926,17.7926,21.1131,17.7926,0.397004,0,1.98497e+07,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.28984e+06,0,8.79024e+07,6.69644e+06,17.8719,17.8719,21.1131,17.8719,0.20629,0,1.00679e+07,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.80742e+06,0,1.1556e+08,6.69644e+06,17.9127,17.9127,21.1131,17.9127,0.179409,0,8.64572e+06,0
11/04/2009 12:00,11,4,3,12,0,8,52,4.1541e+06,1.20549e+06,1.04326e+08,6.69644e+06,18.4034,18.4034,21.1131,18.4034,0.204979,0,8.27037e+06,0
11/04/2009 13:00,11,4,3,13,0,9,49,1.81001e+07,1.78815e+07,1.5097e+08,6.69644e+06,21.3925,21.3925,21.7461,20.7595,0.372012,1.4999,7.9202e+06,1.86141e+07
11/04/2009 14:00,11,4,3,14,0,9,49,1.75152e+07,2.88045e+07,1.75293e+08,6.69644e+06,22.9057,22.9057,22.9057,21.1131,0,2.49241,0,6.76732e+07
11/04/2009 15:00,11,4,3,15,0,10,50,1.60208e+07,3.21303e+07,1.77595e+08,6.69644e+06,23.4331,23.4331,23.4331,21.1131,0,2.60488,0,9.09453e+07
11/04/2009 16:00,11,4,3,16,0,9,53,1.77046e+07,2.8799e+07,1.75377e+08,6.69644e+06,23.1069,23.1069,23.1069,21.1131,0,2.4942,0,7.48295e+07
11/04/2009 17:00,11,4,3,17,0,7,61,2.11874e+07,2.22643e+07,1.75172e+08,6.69644e+06,22.2474,22.2474,22.2474,21.1131,0,2.30073,0,3.92743e+07
11/04/2009 18:00,11,4,3,18,0,6,65,2.30674e+07,1.28826e+07,1.85161e+08,6.69644e+06,20.9965,20.9965,21.1131,20.9965,1.86437,0,3.27083e+06,0
11/04/2009 19:00,11,4,3,19,0,3,74,5.31594e+06,726241,1.03464e+08,6.69644e+06,20.2802,20.2802,21.1131,20.2802,0.239657,0,3.00462e+06,0
11/04/2009 20:00,11,4,3,20,0,2,80,5.65823e+06,0,7.44864e+07,6.69644e+06,19.4194,19.4194,21.1131,19.4194,0.226854,0,5.78371e+06,0
11/04/2009 21:00,11,4,3,21,0,2,80,1.59838e+06,0,7.00828e+07,6.69644e+06,19.0151,19.0151,21.1131,19.0151,0.00168413,0,53192.2,0
11/04/2009 22:00,11,4,3,22,0,3,68,2.13906e+06,0,4.21851e+07,6.69644e+06,18.9955,18.9955,21.1131,18.9955,0.0245658,0,790699,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,2.85293e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,2.85293e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,2.24486e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,2.24486e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,2.24486e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,2.24486e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,2.24486e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,2.24486e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,2.85293e+07,6.69644e+06,18.9372,18.9372,18.9372,18.9372,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,3.17468e+07,0,4.82957e+07,6.69644e+06,17.8581,17.8581,20.7851,17.8581,1.79567,0,8.43758e+07,0
11/05/2009 09:00,11,5,4,9,0,12,31,1.36396e+07,0,2.63997e+07,6.69644e+06,17.8448,17.8448,21.1131,17.8448,0.60631,0,2.98489e+07,0
11/05/2009 10:00,11,5,4,10,0,16,16,3.82468e+06,2.2482e+06,2.90575e+07,6.69644e+06,18.6885,18.6885,21.1131,18.6885,0.225819,0,7.86254e+06,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,9.16173e+06,7.41876e+07,6.69644e+06,22.4768,22.4768,22.6114,20.9785,0.127989,0.400376,824971,1.21281e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,1.33353e+07,7.93615e+07,6.69644e+06,25.0719,25.0719,25.0719,21.1131,0,0.797775,0,4.75376e+07
11/05/2009 13:00,11,5,4,13,0,20,8,0,2.1925e+07,1.16793e+08,6.69644e+06,25.6054,25.6054,25.6054,21.1131,0,1.28426,0,8.69457e+07
11/05/2009 14:00,11,5,4,14,0,21,9,0,2.78691e+07,1.23714e+08,6.69644e+06,25.7164,25.7164,25.7164,21.1131,0,1.60896,0,1.11528e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,2.77598e+07,1.23418e+08,6.69644e+06,25.7479,25.7479,25.7479,21.1131,0,1.57924,0,1.10129e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.84628e+06,2.20872e+07,1.1943e+08,6.69644e+06,25.4438,25.4438,25.4438,21.1131,0,1.28577,0,8.37653e+07
11/05/2009 17:00,11,5,4,17,0,16,13,7.84716e+06,1.35721e+07,1.17158e+08,6.69644e+06,23.8616,23.8616,23.8616,21.1131,0,1.04598,0,4.32561e+07
11/05/2009 18:00,11,5,4,18,0,14,14,1.12406e+07,2.56526e+06,9.78501e+07,6.69644e+06,21.2023,21.2023,21.5324,20.7829,0.335233,0.334949,3.33147e+06,4.22758e+06
11/05/2009 19:00,11,5,4,19,0,8,29,4.08092e+06,436678,5.90185e+07,6.69644e+06,19.819,19.819,21.1131,19.819,0.154715,0,3.01359e+06,0
11/05/2009 20:00,11,5,4,20,0,7,31,1.86162e+06,0,3.04405e+07,6.69644e+06,19.5286,19.5286,20.9546,19.5286,0.0324235,0,776190,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,2.85293e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,2.85293e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,2.85293e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,2.85293e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,2.46099e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,2.46099e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,2.46099e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,2.46099e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
