Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,2.46099e+07,6.69644e+06,19.4405,19.4405,19.4405,19.4405,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,2.57137e+07,0,5.44712e+07,6.69644e+06,18.0143,18.0143,21.1131,18.0143,1.3804,0,6.04144e+07,0
11/06/2009 07:00,11,6,5,7,0,8,20,1.3142e+07,0,4.55351e+07,6.69644e+06,17.8284,17.8284,21.1131,17.8284,0.567605,0,2.8074e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,5.91314e+06,0,4.25023e+07,6.69644e+06,17.8262,17.8262,21.1131,17.8262,0.254028,0,1.25726e+07,0
11/06/2009 09:00,11,6,5,9,0,13,16,3.31461e+06,1.43231e+06,6.82273e+07,6.69644e+06,18.3566,18.3566,21.1131,18.3566,0.15414,0,6.21071e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,8.48464e+06,1.32745e+08,6.69644e+06,21.8218,21.8218,22.149,20.7859,0.192346,0.297213,1.73442e+06,7.80522e+06
11/06/2009 11:00,11,6,5,11,0,17,15,0,2.18876e+07,1.48625e+08,6.69644e+06,25.0125,25.0125,25.0125,21.1131,0,1.24036,0,7.37086e+07
11/06/2009 12:00,11,6,5,12,0,20,9,0,3.95446e+07,1.69717e+08,6.69644e+06,25.6598,25.6598,25.6598,21.1131,0,2.31557,0,1.58414e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,4.61828e+07,1.77626e+08,6.69644e+06,25.6888,25.6888,25.6888,21.1131,0,2.7209,0,1.8731e+08
11/06/2009 14:00,11,6,5,14,0,19,11,2.11443e+06,4.50332e+07,1.66254e+08,6.69644e+06,25.6252,25.6252,25.6252,21.1131,0,2.64641,0,1.79641e+08
11/06/2009 15:00,11,6,5,15,0,19,17,3.14441e+06,3.59713e+07,1.56113e+08,6.69644e+06,25.4707,25.4707,25.4707,21.1131,0,2.09272,0,1.37198e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.40728e+06,3.65873e+07,1.69001e+08,6.69644e+06,25.4159,25.4159,25.4159,21.1131,0,2.13689,0,1.3833e+08
11/06/2009 17:00,11,6,5,17,0,18,14,5.22724e+06,2.92505e+07,1.68019e+08,6.69644e+06,25.0098,25.0098,25.0098,21.1131,0,1.79176,0,1.05039e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.09361e+07,1.95927e+07,1.79874e+08,6.69644e+06,23.5435,23.5435,23.5435,21.1131,0,1.54335,0,5.64391e+07
11/06/2009 19:00,11,6,5,19,0,11,26,3.30233e+06,1.25855e+07,1.23657e+08,6.69644e+06,24.0346,24.0346,24.0346,21.1131,0,0.727819,0,3.19921e+07
11/06/2009 20:00,11,6,5,20,0,8,34,4.08266e+06,1.66324e+06,1.03266e+08,6.69644e+06,23.5857,23.5857,23.5857,21.1131,0,0.225071,0,8.37337e+06
11/06/2009 21:00,11,6,5,21,0,6,43,0,1.25519e+06,9.84743e+07,6.69644e+06,23.062,23.062,23.062,21.1131,0,0.0623381,0,1.82795e+06
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,4.55846e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,3.06907e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,3.06907e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,2.46099e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,2.46099e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,2.46099e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,2.46099e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,2.46099e+07,6.69644e+06,23.2711,23.2711,23.2711,23.2711,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,2.35932e+07,0,5.19814e+07,6.69644e+06,18.7681,18.7681,21.1131,18.7681,1.23959,0,3.35903e+07,0
11/07/2009 07:00,11,7,6,7,0,6,30,1.15243e+07,0,4.36578e+07,6.69644e+06,17.8715,17.8715,21.1131,17.8715,0.476172,0,2.32427e+07,0
11/07/2009 08:00,11,7,6,8,0,9,27,2.71186e+06,0,3.88118e+07,6.69644e+06,17.8309,17.8309,21.1131,17.8309,0.0847288,0,4.18749e+06,0
11/07/2009 09:00,11,7,6,9,0,11,24,3.06093e+06,2.30001e+06,6.89988e+07,6.69644e+06,18.7302,18.7302,21.1131,18.7302,0.20236,0,6.90267e+06,0
11/07/2009 10:00,11,7,6,10,0,13,21,1.7509e+06,9.35727e+06,1.35577e+08,6.69644e+06,22.4773,22.4773,22.6074,20.9829,0.0907617,0.460929,889149,1.26762e+07
11/07/2009 11:00,11,7,6,11,0,16,17,0,2.4781e+07,1.52048e+08,6.69644e+06,25.2379,25.2379,25.2379,21.1131,0,1.40993,0,8.88529e+07
11/07/2009 12:00,11,7,6,12,0,18,16,0,4.09454e+07,1.71254e+08,6.69644e+06,25.7417,25.7417,25.7417,21.1131,0,2.38,0,1.65736e+08
11/07/2009 13:00,11,7,6,13,0,19,13,2.01826e+06,4.67365e+07,1.8022e+08,6.69644e+06,25.6795,25.6795,25.6795,21.1131,0,2.76287,0,1.898e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,4.98322e+07,1.81769e+08,6.69644e+06,25.76,25.76,25.76,21.1131,0,2.91107,0,2.03521e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,4.77384e+07,1.79134e+08,6.69644e+06,25.7731,25.7731,25.7731,21.1131,0,2.76272,0,1.93695e+08
11/07/2009 16:00,11,7,6,16,0,18,16,4.24225e+06,4.39846e+07,1.78896e+08,6.69644e+06,25.4036,25.4036,25.4036,21.1131,0,2.65118,0,1.71129e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.21126e+07,3.14661e+07,1.78199e+08,6.69644e+06,24.023,24.023,24.023,21.1131,0,2.31563,0,1.01383e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.54977e+07,1.96411e+07,1.84906e+08,6.69644e+06,22.6586,22.6586,22.6586,21.1131,0,1.80625,0,4.20077e+07
11/07/2009 19:00,11,7,6,19,0,8,34,3.93021e+06,1.18241e+07,1.23453e+08,6.69644e+06,23.4632,23.4632,23.4632,21.1131,0,0.719331,0,2.54368e+07
11/07/2009 20:00,11,7,6,20,0,7,44,4.28347e+06,1.89513e+06,1.03738e+08,6.69644e+06,23.1882,23.1882,23.1882,21.1131,0,0.242182,0,7.56212e+06
11/07/2009 21:00,11,7,6,21,0,8,41,0,1.57662e+06,9.8865e+07,6.69644e+06,22.8313,22.8313,22.8313,21.1131,0,0.0808332,0,2.08955e+06
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,4.55846e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,3.06907e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,3.06907e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,2.46099e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,2.46099e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,2.46099e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,2.46099e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,2.46099e+07,6.69644e+06,23.1304,23.1304,23.1304,23.1304,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,1.37565e+07,0,4.02713e+07,6.69644e+06,19.8739,19.8739,21.1608,19.8261,0.303812,0.331416,8.20782e+06,1.19131e+06
11/08/2009 07:00,11,8,0,7,0,7,48,8.82255e+06,0,4.04671e+07,6.69644e+06,18.4513,18.4513,21.1131,18.4513,0.317744,0,1.27337e+07,0
11/08/2009 08:00,11,8,0,8,0,8,48,1.27072e+06,0,3.72861e+07,6.69644e+06,18.1844,18.1844,21.1131,18.1844,0.0555333,0,2.44883e+06,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.18391e+06,570052,6.70519e+07,6.69644e+06,18.3201,18.3201,21.1131,18.3201,0.115306,0,4.8231e+06,0
11/08/2009 10:00,11,8,0,10,0,14,23,1.8512e+06,7.93096e+06,1.2198e+08,6.69644e+06,21.3961,21.3961,21.9453,20.5639,0.183123,0.288343,3.0236e+06,6.11692e+06
11/08/2009 11:00,11,8,0,11,0,16,26,0,2.52622e+07,1.5254e+08,6.69644e+06,25.0792,25.0792,25.0792,21.1131,0,1.42882,0,8.73983e+07
11/08/2009 12:00,11,8,0,12,0,17,23,0,3.95284e+07,1.57544e+08,6.69644e+06,25.7716,25.7716,25.7716,21.1131,0,2.28206,0,1.59967e+08
11/08/2009 13:00,11,8,0,13,0,18,23,4.25022e+06,3.74798e+07,1.59181e+08,6.69644e+06,25.4015,25.4015,25.4015,21.1131,0,2.25232,0,1.45248e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.48357e+06,4.48513e+07,1.662e+08,6.69644e+06,25.6519,25.6519,25.6519,21.1131,0,2.62076,0,1.78963e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.48978e+06,4.77067e+07,1.8156e+08,6.69644e+06,25.7142,25.7142,25.7142,21.1131,0,2.79652,0,1.93584e+08
11/08/2009 16:00,11,8,0,16,0,18,25,4.26751e+06,4.55734e+07,1.80738e+08,6.69644e+06,25.4677,25.4677,25.4677,21.1131,0,2.74078,0,1.79561e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.20946e+07,3.24525e+07,1.79296e+08,6.69644e+06,24.1093,24.1093,24.1093,21.1131,0,2.36853,0,1.06773e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.39841e+07,2.1054e+07,1.84902e+08,6.69644e+06,22.9982,22.9982,22.9982,21.1131,0,1.79974,0,5.10526e+07
11/08/2009 19:00,11,8,0,19,0,11,36,3.2316e+06,1.4345e+07,1.25604e+08,6.69644e+06,24.0439,24.0439,24.0439,21.1131,0,0.807418,0,3.56043e+07
11/08/2009 20:00,11,8,0,20,0,7,52,4.26351e+06,3.74614e+06,1.05674e+08,6.69644e+06,23.7396,23.7396,23.7396,21.1131,0,0.277691,0,1.09563e+07
11/08/2009 21:00,11,8,0,21,0,7,52,0,1.47055e+06,9.87354e+07,6.69644e+06,23.2862,23.2862,23.2862,21.1131,0,0.0745375,0,2.43777e+06
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,4.55846e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,3.06907e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,3.06907e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,2.46099e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,2.46099e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,2.46099e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,2.46099e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,2.46099e+07,6.69644e+06,23.5288,23.5288,23.5288,23.5288,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,1.01999e+07,0,3.60559e+07,6.69644e+06,20.7768,20.7768,21.31,20.5799,0.191001,0.22541,2.45208e+06,3.34014e+06
11/09/2009 07:00,11,9,1,7,0,9,53,6.32954e+06,0,3.75331e+07,6.69644e+06,19.3181,19.3181,21.1131,19.3181,0.172357,0,4.65733e+06,0
11/09/2009 08:00,11,9,1,8,0,11,50,931011,0,3.68896e+07,6.69644e+06,18.9437,18.9437,21.1131,18.9437,0.0359361,0,1.1737e+06,0
11/09/2009 09:00,11,9,1,9,0,15,36,2.28092e+06,2.47499e+06,6.83643e+07,6.69644e+06,19.7122,19.7122,21.1131,19.7122,0.169097,0,3.21159e+06,0
11/09/2009 10:00,11,9,1,10,0,16,31,0,8.30278e+06,1.20447e+08,6.69644e+06,22.7256,22.7256,22.7256,21.1131,0,0.456018,0,1.21111e+07
11/09/2009 11:00,11,9,1,11,0,17,29,0,1.69785e+07,1.30555e+08,6.69644e+06,25.1543,25.1543,25.1543,21.1131,0,0.925005,0,5.77283e+07
11/09/2009 12:00,11,9,1,12,0,18,27,0,3.44236e+07,1.51241e+08,6.69644e+06,25.8276,25.8276,25.8276,21.1131,0,1.94285,0,1.37848e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.54748e+06,3.24482e+07,1.53427e+08,6.69644e+06,25.3335,25.3335,25.3335,21.1131,0,1.9553,0,1.24077e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.39906e+06,3.67369e+07,1.58401e+08,6.69644e+06,25.2976,25.2976,25.2976,21.1131,0,2.2068,0,1.38927e+08
11/09/2009 15:00,11,9,1,15,0,17,27,6.12905e+06,3.44464e+07,1.57421e+08,6.69644e+06,25.016,25.016,25.016,21.1131,0,2.15312,0,1.26427e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.40445e+06,3.14508e+07,1.69223e+08,6.69644e+06,24.396,24.396,24.396,21.1131,0,2.14904,0,1.06148e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.10562e+07,2.62264e+07,1.70662e+08,6.69644e+06,23.8203,23.8203,23.8203,21.1131,0,1.93268,0,7.87248e+07
11/09/2009 18:00,11,9,1,18,0,12,44,1.40495e+07,1.92878e+07,1.8283e+08,6.69644e+06,22.8562,22.8562,22.8562,21.1131,0,1.69753,0,4.45263e+07
11/09/2009 19:00,11,9,1,19,0,12,40,3.10026e+06,1.46549e+07,1.25784e+08,6.69644e+06,24.0815,24.0815,24.0815,21.1131,0,0.815726,0,3.6432e+07
11/09/2009 20:00,11,9,1,20,0,10,57,3.62752e+06,4.83031e+06,1.06257e+08,6.69644e+06,24.1973,24.1973,24.1973,21.1131,0,0.309723,0,1.43595e+07
11/09/2009 21:00,11,9,1,21,0,8,66,0,2.81658e+06,1.00094e+08,6.69644e+06,23.9752,23.9752,23.9752,21.1131,0,0.0825167,0,3.55454e+06
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,4.55846e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,3.06907e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,3.06907e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,2.46099e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,2.46099e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,2.46099e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,2.46099e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,2.46099e+07,6.69644e+06,24.18,24.18,24.18,24.18,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,1.83697e+07,0,4.57674e+07,6.69644e+06,19.7714,19.7714,21.2589,19.6256,0.552471,0.344807,1.64412e+07,4.53882e+06
11/10/2009 07:00,11,10,2,7,0,4,81,1.06051e+07,0,4.2606e+07,6.69644e+06,18.1287,18.1287,21.1131,18.1287,0.424891,0,1.90929e+07,0
11/10/2009 08:00,11,10,2,8,0,4,69,3.6084e+06,0,3.97385e+07,6.69644e+06,17.9439,17.9439,21.1131,17.9439,0.0930039,0,4.43675e+06,0
11/10/2009 09:00,11,10,2,9,0,3,87,7.1981e+06,0,7.25568e+07,6.69644e+06,17.9306,17.9306,21.1131,17.9306,0.291635,0,1.39752e+07,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.50204e+06,0,1.30218e+08,6.69644e+06,17.9403,17.9403,21.1131,17.9403,0.218134,0,1.04212e+07,0
11/10/2009 11:00,11,10,2,11,0,4,81,5.24117e+06,0,1.17973e+08,6.69644e+06,17.9536,17.9536,21.1131,17.9536,0.203583,0,9.68517e+06,0
11/10/2009 12:00,11,10,2,12,0,3,87,5.42141e+06,244063,1.18447e+08,6.69644e+06,18.0054,18.0054,21.1131,18.0054,0.222885,0,1.0423e+07,0
11/10/2009 13:00,11,10,2,13,0,3,93,2.77711e+07,658519,1.43235e+08,6.69644e+06,18.1195,18.1195,21.1131,18.1195,1.52199,0,6.86025e+07,0
11/10/2009 14:00,11,10,2,14,0,3,93,2.77464e+07,5.3131e+06,1.46495e+08,6.69644e+06,18.8158,18.8158,21.1131,18.8158,1.71423,0,5.92877e+07,0
11/10/2009 15:00,11,10,2,15,0,2,93,2.92993e+07,7.12486e+06,1.6614e+08,6.69644e+06,19.2707,19.2707,21.1131,19.2707,1.90774,0,5.29108e+07,0
11/10/2009 16:00,11,10,2,16,0,1,93,3.08056e+07,1.07972e+07,1.72071e+08,6.69644e+06,19.8228,19.8228,21.1131,19.8228,2.20544,0,4.28334e+07,0
11/10/2009 17:00,11,10,2,17,0,-1,92,3.38938e+07,7.54929e+06,1.73584e+08,6.69644e+06,19.3548,19.3548,21.1131,19.3548,2.20484,0,5.83584e+07,0
11/10/2009 18:00,11,10,2,18,0,-1,85,3.40292e+07,2.68712e+06,1.85146e+08,6.69644e+06,18.4605,18.4605,21.1131,18.4605,1.93965,0,7.74641e+07,0
11/10/2009 19:00,11,10,2,19,0,-1,78,6.47234e+06,0,1.12519e+08,6.69644e+06,18.1913,18.1913,21.1131,18.1913,0.272346,0,1.19815e+07,0
11/10/2009 20:00,11,10,2,20,0,-2,92,6.75019e+06,0,1.04175e+08,6.69644e+06,18.073,18.073,21.1131,18.073,0.287896,0,1.31784e+07,0
11/10/2009 21:00,11,10,2,21,0,-2,85,2.06354e+06,0,9.91132e+07,6.69644e+06,18.031,18.031,21.1131,18.031,0.0212378,0,985603,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,4.55846e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,3.06907e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,3.06907e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,2.24486e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,2.24486e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,2.24486e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,2.24486e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,2.24486e+07,6.69644e+06,18.0246,18.0246,18.0246,18.0246,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,5.37027e+07,0,8.47929e+07,6.69644e+06,17.6564,17.6564,21.1131,17.6564,2.81905,0,1.45781e+08,0
11/11/2009 07:00,11,11,3,7,0,-3,71,2.72516e+07,0,6.02954e+07,6.69644e+06,17.6746,17.6746,21.1131,17.6746,1.4512,0,7.51394e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,2.55305e+07,0,5.18668e+07,6.69644e+06,17.6841,17.6841,21.1131,17.6841,1.33641,0,6.9004e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,1.47185e+07,0,6.58238e+07,6.69644e+06,17.7632,17.7632,21.1131,17.7632,0.657016,0,3.31417e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,4.94557e+06,1.21786e+06,8.89832e+07,6.69644e+06,18.2693,18.2693,21.1131,18.2693,0.250313,0,1.05718e+07,0
11/11/2009 11:00,11,11,3,11,0,3,68,4.17653e+06,7.41957e+06,1.35822e+08,6.69644e+06,21.1837,21.1837,21.684,20.6128,0.221449,0.343563,3.5577e+06,5.00072e+06
11/11/2009 12:00,11,11,3,12,0,4,69,3.57602e+06,2.02858e+07,1.38258e+08,6.69644e+06,24.2941,24.2941,24.2941,21.1131,0,1.234,0,6.25885e+07
11/11/2009 13:00,11,11,3,13,0,6,65,2.25593e+07,1.66684e+07,1.5424e+08,6.69644e+06,22.0175,22.0175,22.0175,21.1131,0,2.0536,0,2.67784e+07
11/11/2009 14:00,11,11,3,14,0,6,60,2.21091e+07,2.53818e+07,1.64149e+08,6.69644e+06,22.2457,22.2457,22.2457,21.1131,0,2.54278,0,4.33408e+07
11/11/2009 15:00,11,11,3,15,0,5,59,2.35637e+07,2.83089e+07,1.81181e+08,6.69644e+06,22.4077,22.4077,22.4077,21.1131,0,2.80354,0,5.46162e+07
11/11/2009 16:00,11,11,3,16,0,4,64,2.5583e+07,2.13183e+07,1.74934e+08,6.69644e+06,21.7259,21.7259,21.7259,21.1131,0,2.49988,0,2.30546e+07
11/11/2009 17:00,11,11,3,17,0,3,63,2.73497e+07,1.69976e+07,1.77572e+08,6.69644e+06,21.0662,21.0662,21.1131,21.0662,2.35186,0,1.65902e+06,0
11/11/2009 18:00,11,11,3,18,0,3,63,2.76115e+07,9.17635e+06,1.85764e+08,6.69644e+06,20.0204,20.0204,21.1131,20.0204,1.9257,0,3.16704e+07,0
11/11/2009 19:00,11,11,3,19,0,2,67,5.59811e+06,427128,1.03408e+08,6.69644e+06,19.4508,19.4508,21.1131,19.4508,0.238522,0,5.96886e+06,0
11/11/2009 20:00,11,11,3,20,0,1,72,5.90538e+06,0,7.47545e+07,6.69644e+06,18.8473,18.8473,21.1131,18.8473,0.240653,0,8.20897e+06,0
11/11/2009 21:00,11,11,3,21,0,-1,85,1.64729e+06,0,7.01359e+07,6.69644e+06,18.5872,18.5872,21.1131,18.5872,0.0043993,0,167299,0
11/11/2009 22:00,11,11,3,22,0,-1,78,3.19599e+06,0,4.34057e+07,6.69644e+06,18.5225,18.5225,21.1131,18.5225,0.0759455,0,2.97916e+06,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,2.85293e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,2.85293e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,2.24486e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,2.24486e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,2.24486e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,2.24486e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,2.24486e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,2.24486e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,2.85293e+07,6.69644e+06,18.4359,18.4359,18.4359,18.4359,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,4.966e+07,0,6.81726e+07,6.69644e+06,17.6819,17.6819,21.1131,17.6819,2.4589,0,1.24592e+08,0
11/12/2009 09:00,11,12,4,9,0,2,80,2.3277e+07,0,3.75599e+07,6.69644e+06,17.7387,17.7387,21.1131,17.7387,1.19275,0,6.06495e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,7.94921e+06,512174,3.15732e+07,6.69644e+06,17.9409,17.9409,21.1131,17.9409,0.367875,0,1.75455e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,4.83787e+06,5.01338e+06,6.8933e+07,6.69644e+06,19.9799,19.9799,21.1405,19.9524,0.295754,0.144048,6.9959e+06,178586
11/12/2009 12:00,11,12,4,12,0,6,60,4.09013e+06,4.83342e+06,6.78517e+07,6.69644e+06,22.1449,22.1449,22.1449,21.1131,0,0.38624,0,6.08235e+06
11/12/2009 13:00,11,12,4,13,0,6,60,2.28553e+07,1.53481e+06,1.08821e+08,6.69644e+06,19.6144,19.6144,21.1131,19.6144,1.28428,0,2.89846e+07,0
11/12/2009 14:00,11,12,4,14,0,6,60,2.28627e+07,2.33032e+06,1.09767e+08,6.69644e+06,18.6358,18.6358,21.1131,18.6358,1.32303,0,4.93442e+07,0
11/12/2009 15:00,11,12,4,15,0,6,60,2.27481e+07,3.26073e+06,1.18746e+08,6.69644e+06,18.8668,18.8668,21.1131,18.8668,1.36973,0,4.63213e+07,0
11/12/2009 16:00,11,12,4,16,0,5,64,2.41081e+07,4.11083e+06,1.21262e+08,6.69644e+06,19.0756,19.0756,21.1131,19.0756,1.49882,0,4.59737e+07,0
11/12/2009 17:00,11,12,4,17,0,4,69,2.58675e+07,2.06175e+06,1.24573e+08,6.69644e+06,18.6533,18.6533,21.1131,18.6533,1.48302,0,5.492e+07,0
11/12/2009 18:00,11,12,4,18,0,4,69,2.61712e+07,339297,1.11418e+08,6.69644e+06,18.1515,18.1515,21.1131,18.1515,1.40992,0,6.28729e+07,0
11/12/2009 19:00,11,12,4,19,0,3,68,6.29631e+06,0,6.09603e+07,6.69644e+06,18.0151,18.0151,21.1131,18.0151,0.251197,0,1.17205e+07,0
11/12/2009 20:00,11,12,4,20,0,3,74,3.092e+06,0,3.17751e+07,6.69644e+06,17.9514,17.9514,20.9398,17.9514,0.100731,0,4.79811e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,2.85293e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,2.85293e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,2.85293e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,2.85293e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,2.46099e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,2.46099e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,2.46099e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,2.46099e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,2.46099e+07,6.69644e+06,17.9079,17.9079,17.9079,17.9079,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,6.00277e+07,0,9.37716e+07,6.69644e+06,17.6676,17.6676,21.1131,17.6676,3.00129,0,1.55297e+08,0
11/13/2009 07:00,11,13,5,7,0,-1,85,2.90101e+07,0,6.44527e+07,6.69644e+06,17.6945,17.6945,21.1131,17.6945,1.55051,0,7.98159e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,2.18197e+07,0,6.09648e+07,6.69644e+06,17.6868,17.6868,21.1131,17.6868,1.12191,0,5.78833e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,9.03904e+06,0,7.29779e+07,6.69644e+06,17.7673,17.7673,21.1131,17.7673,0.407171,0,2.05137e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.52131e+06,3.61543e+06,1.31563e+08,6.69644e+06,19.2295,19.2295,21.1131,19.2295,0.360766,0,9.70378e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,4.05003e+06,7.27388e+06,1.35506e+08,6.69644e+06,22.0278,22.0278,22.0549,21.086,0.125097,0.424089,203953,7.9203e+06
11/13/2009 12:00,11,13,5,12,0,4,64,3.50563e+06,1.74074e+07,1.46833e+08,6.69644e+06,24.1456,24.1456,24.1456,21.1131,0,1.07007,0,5.07035e+07
11/13/2009 13:00,11,13,5,13,0,5,59,2.31445e+07,2.29726e+07,1.62718e+08,6.69644e+06,22.3581,22.3581,22.3581,21.1131,0,2.48928,0,4.58638e+07
11/13/2009 14:00,11,13,5,14,0,6,55,2.20315e+07,2.20919e+07,1.6029e+08,6.69644e+06,22.0001,22.0001,22.0001,21.1131,0,2.35486,0,3.14323e+07
11/13/2009 15:00,11,13,5,15,0,4,59,2.50328e+07,2.35885e+07,1.77246e+08,6.69644e+06,21.8536,21.8536,21.8536,21.1131,0,2.61495,0,2.91428e+07
11/13/2009 16:00,11,13,5,16,0,3,68,2.6887e+07,2.16438e+07,1.76819e+08,6.69644e+06,21.5366,21.5366,21.5366,21.1131,0,2.59996,0,1.6571e+07
11/13/2009 17:00,11,13,5,17,0,2,67,2.87461e+07,1.38477e+07,1.73473e+08,6.69644e+06,20.6035,20.6035,21.1131,20.6035,2.25367,0,1.72849e+07,0
11/13/2009 18:00,11,13,5,18,0,1,72,3.05374e+07,5.80293e+06,1.8502e+08,6.69644e+06,19.2795,19.2795,21.1131,19.2795,1.90822,0,5.26723e+07,0
11/13/2009 19:00,11,13,5,19,0,2,73,5.52545e+06,1.3149e+06,1.13052e+08,6.69644e+06,19.2429,19.2429,21.1131,19.2429,0.284986,0,8.02334e+06,0
11/13/2009 20:00,11,13,5,20,0,1,79,5.86494e+06,330108,1.03581e+08,6.69644e+06,19.1067,19.1067,21.1131,19.1067,0.248005,0,7.49105e+06,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,9.69858e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,4.55846e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,3.06907e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,3.06907e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,2.46099e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,2.46099e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,2.46099e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,2.46099e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,2.46099e+07,6.69644e+06,18.8567,18.8567,18.8567,18.8567,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,4.15092e+07,0,7.32109e+07,6.69644e+06,17.707,17.707,20.8007,17.707,2.33153,0,1.1581e+08,0
11/14/2009 07:00,11,14,6,7,0,-1,92,2.33806e+07,0,5.77625e+07,6.69644e+06,17.6888,17.6888,21.1131,17.6888,1.20314,0,6.20378e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,1.60717e+07,0,5.41963e+07,6.69644e+06,17.6852,17.6852,21.1131,17.6852,0.773412,0,3.99217e+07,0
11/14/2009 09:00,11,14,6,9,0,1,79,8.01294e+06,145757,7.19381e+07,6.69644e+06,17.7767,17.7767,21.1131,17.7767,0.350947,0,1.76267e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,4.13902e+06,5.75895e+06,1.33756e+08,6.69644e+06,20.0538,20.0538,21.1995,19.9674,0.301108,0.163444,7.1895e+06,637512
11/14/2009 11:00,11,14,6,11,0,5,55,3.41617e+06,9.78149e+06,1.37822e+08,6.69644e+06,23.1383,23.1383,23.1383,21.1131,0,0.650121,0,2.00419e+07
11/14/2009 12:00,11,14,6,12,0,6,55,2.8284e+06,2.65978e+07,1.56959e+08,6.69644e+06,25.0042,25.0042,25.0042,21.1131,0,1.56063,0,9.29835e+07
11/14/2009 13:00,11,14,6,13,0,8,48,1.85146e+07,3.36921e+07,1.82404e+08,6.69644e+06,23.4756,23.4756,23.4756,21.1131,0,2.86975,0,1.01746e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.70819e+07,3.5405e+07,1.82848e+08,6.69644e+06,23.4216,23.4216,23.4216,21.1131,0,2.88802,0,1.00319e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.72916e+07,3.3165e+07,1.80314e+08,6.69644e+06,23.3196,23.3196,23.3196,21.1131,0,2.75333,0,9.14156e+07
11/14/2009 16:00,11,14,6,16,0,8,52,1.91267e+07,2.96904e+07,1.78025e+08,6.69644e+06,22.9334,22.9334,22.9334,21.1131,0,2.63548,0,7.21883e+07
11/14/2009 17:00,11,14,6,17,0,6,55,2.26345e+07,2.08984e+07,1.77123e+08,6.69644e+06,21.9353,21.9353,21.9353,21.1131,0,2.30823,0,2.85607e+07
11/14/2009 18:00,11,14,6,18,0,4,64,2.60328e+07,1.12917e+07,1.86539e+08,6.69644e+06,20.4979,20.4979,21.1131,20.4979,1.94792,0,1.80535e+07,0
11/14/2009 19:00,11,14,6,19,0,1,79,5.68708e+06,4.07056e+06,1.16261e+08,6.69644e+06,20.563,20.563,21.1131,20.563,0.382395,0,3.16581e+06,0
11/14/2009 20:00,11,14,6,20,0,1,79,5.80888e+06,724018,1.03997e+08,6.69644e+06,20.2482,20.2482,21.1131,20.2482,0.267101,0,3.47745e+06,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,421132,9.74621e+07,6.69644e+06,19.934,19.934,21.1131,19.934,0.0147318,0,261418,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,4.55846e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,3.06907e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,3.06907e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,2.46099e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,2.46099e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,2.46099e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,2.46099e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,2.46099e+07,6.69644e+06,20.0501,20.0501,20.0501,20.0501,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,4.34354e+07,0,7.54904e+07,6.69644e+06,17.8088,17.8088,20.813,17.8088,2.44397,0,1.14169e+08,0
11/15/2009 07:00,11,15,0,7,0,-1,71,2.23665e+07,0,5.65432e+07,6.69644e+06,17.6954,17.6954,21.1131,17.6954,1.14096,0,5.87185e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,1.3699e+07,0,5.15163e+07,6.69644e+06,17.7089,17.7089,21.1131,17.7089,0.671224,0,3.44118e+07,0
11/15/2009 09:00,11,15,0,9,0,5,55,6.59494e+06,434392,7.07048e+07,6.69644e+06,17.882,17.882,21.1131,17.882,0.284942,0,1.38358e+07,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.4357e+06,6.14251e+06,1.33462e+08,6.69644e+06,20.4173,20.4173,21.3426,20.1877,0.261059,0.187487,5.47414e+06,1.62403e+06
11/15/2009 11:00,11,15,0,11,0,9,41,2.45732e+06,1.24437e+07,1.39894e+08,6.69644e+06,23.7866,23.7866,23.7866,21.1131,0,0.735916,0,3.05974e+07
11/15/2009 12:00,11,15,0,12,0,11,36,1.63452e+06,2.95304e+07,1.59211e+08,6.69644e+06,25.5226,25.5226,25.5226,21.1131,0,1.67742,0,1.12132e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.2122e+07,3.68415e+07,1.79262e+08,6.69644e+06,24.3251,24.3251,24.3251,21.1131,0,2.70389,0,1.30475e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.11457e+07,3.79485e+07,1.79482e+08,6.69644e+06,24.253,24.253,24.253,21.1131,0,2.71254,0,1.28146e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.13506e+07,3.55982e+07,1.76808e+08,6.69644e+06,24.1694,24.1694,24.1694,21.1131,0,2.56917,0,1.18139e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.31616e+07,3.20974e+07,1.7444e+08,6.69644e+06,23.7981,23.7981,23.7981,21.1131,0,2.44291,0,9.86926e+07
11/15/2009 17:00,11,15,0,17,0,9,45,1.81268e+07,2.31184e+07,1.74863e+08,6.69644e+06,22.6687,22.6687,22.6687,21.1131,0,2.1794,0,5.10171e+07
11/15/2009 18:00,11,15,0,18,0,7,52,2.14445e+07,1.43641e+07,1.85174e+08,6.69644e+06,21.3363,21.3363,21.3363,21.1131,0,1.85749,0,6.2413e+06
11/15/2009 19:00,11,15,0,19,0,4,64,4.93641e+06,6.12231e+06,1.17831e+08,6.69644e+06,21.6912,21.6912,21.6912,21.1131,0,0.449208,0,3.90846e+06
11/15/2009 20:00,11,15,0,20,0,2,73,5.52506e+06,930971,1.0394e+08,6.69644e+06,21.292,21.292,21.3824,21.0227,0.131516,0.131492,357879,1.06589e+06
11/15/2009 21:00,11,15,0,21,0,2,73,0,830037,9.79574e+07,6.69644e+06,20.9056,20.9056,21.1131,20.9056,0.0378257,0,117735,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,4.55846e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,3.06907e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,3.06907e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,2.46099e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,2.46099e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,2.46099e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,2.46099e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,2.46099e+07,6.69644e+06,21.1534,21.1534,21.1534,21.1534,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,3.14637e+07,0,6.14936e+07,6.69644e+06,18.0297,18.0297,21.1131,18.0297,1.78224,0,7.35861e+07,0
11/16/2009 07:00,11,16,1,7,0,1,67,1.78534e+07,0,5.11661e+07,6.69644e+06,17.7192,17.7192,21.1131,17.7192,0.861416,0,4.40238e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,8.10771e+06,0,4.5096e+07,6.69644e+06,17.7241,17.7241,21.1131,17.7241,0.392115,0,2.00103e+07,0
11/16/2009 09:00,11,16,1,9,0,7,56,5.24869e+06,915896,6.97576e+07,6.69644e+06,18.0875,18.0875,21.1131,18.0875,0.234252,0,1.05899e+07,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.62993e+06,7.33556e+06,1.34041e+08,6.69644e+06,21.1721,21.1721,21.7551,20.5301,0.185554,0.288545,3.46595e+06,4.73292e+06
11/16/2009 11:00,11,16,1,11,0,11,33,1.92992e+06,1.70501e+07,1.44741e+08,6.69644e+06,24.5629,24.5629,24.5629,21.1131,0,0.965084,0,5.22456e+07
11/16/2009 12:00,11,16,1,12,0,13,25,0,3.41967e+07,1.63105e+08,6.69644e+06,25.7555,25.7555,25.7555,21.1131,0,1.95317,0,1.36469e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.61651e+06,4.01185e+07,1.80448e+08,6.69644e+06,24.7327,24.7327,24.7327,21.1131,0,2.76297,0,1.50479e+08
11/16/2009 14:00,11,16,1,14,0,15,24,8.08734e+06,4.30068e+07,1.82165e+08,6.69644e+06,24.7966,24.7966,24.7966,21.1131,0,2.83675,0,1.57206e+08
11/16/2009 15:00,11,16,1,15,0,15,28,8.29138e+06,4.36313e+07,1.82971e+08,6.69644e+06,24.8359,24.8359,24.8359,21.1131,0,2.86462,0,1.60443e+08
11/16/2009 16:00,11,16,1,16,0,14,32,1.01471e+07,3.94089e+07,1.79754e+08,6.69644e+06,24.5154,24.5154,24.5154,21.1131,0,2.68902,0,1.37647e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.51224e+07,2.70117e+07,1.76144e+08,6.69644e+06,23.3532,23.3532,23.3532,21.1131,0,2.21795,0,7.476e+07
11/16/2009 18:00,11,16,1,18,0,7,52,2.13979e+07,1.58992e+07,1.8693e+08,6.69644e+06,21.6239,21.6239,21.6239,21.1131,0,1.94403,0,1.49457e+07
11/16/2009 19:00,11,16,1,19,0,8,48,3.97287e+06,9.81985e+06,1.21132e+08,6.69644e+06,22.7087,22.7087,22.7087,21.1131,0,0.605673,0,1.45422e+07
11/16/2009 20:00,11,16,1,20,0,8,48,4.07542e+06,1.63422e+06,1.03221e+08,6.69644e+06,22.8841,22.8841,22.8841,21.1131,0,0.222652,0,5.93375e+06
11/16/2009 21:00,11,16,1,21,0,6,55,0,1.29583e+06,9.85228e+07,6.69644e+06,22.6322,22.6322,22.6322,21.1131,0,0.0644292,0,1.47312e+06
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,4.55846e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,3.06907e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,3.06907e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,2.46099e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,2.46099e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,2.46099e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,2.46099e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,2.46099e+07,6.69644e+06,22.9013,22.9013,22.9013,22.9013,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,1.66013e+07,0,4.36484e+07,6.69644e+06,19.2806,19.2806,21.1131,19.2806,0.81061,0,1.5757e+07,0
11/17/2009 07:00,11,17,2,7,0,4,59,1.17873e+07,0,4.39744e+07,6.69644e+06,18.073,18.073,21.1131,18.073,0.49454,0,2.26377e+07,0
11/17/2009 08:00,11,17,2,8,0,6,60,6.54201e+06,0,4.29744e+07,6.69644e+06,17.8865,17.8865,21.1131,17.8865,0.19579,0,9.50879e+06,0
11/17/2009 09:00,11,17,2,9,0,8,61,3.91941e+06,1.17527e+06,6.85784e+07,6.69644e+06,18.2979,18.2979,21.1131,18.2979,0.189273,0,7.896e+06,0
11/17/2009 10:00,11,17,2,10,0,10,39,2.65443e+06,7.51708e+06,1.34289e+08,6.69644e+06,21.4162,21.4162,21.8734,20.6558,0.190405,0.295865,2.69288e+06,5.72709e+06
11/17/2009 11:00,11,17,2,11,0,12,37,1.96204e+06,1.61311e+07,1.3163e+08,6.69644e+06,24.5771,24.5771,24.5771,21.1131,0,0.903158,0,4.90419e+07
11/17/2009 12:00,11,17,2,12,0,12,37,2.04669e+06,2.59379e+07,1.43127e+08,6.69644e+06,25.6426,25.6426,25.6426,21.1131,0,1.45083,0,9.88995e+07
11/17/2009 13:00,11,17,2,13,0,12,37,1.37005e+07,2.32325e+07,1.52394e+08,6.69644e+06,23.5972,23.5972,23.5972,21.1131,0,1.9312,0,7.21827e+07
11/17/2009 14:00,11,17,2,14,0,12,37,1.39197e+07,2.16096e+07,1.50662e+08,6.69644e+06,22.967,22.967,22.967,21.1131,0,1.84581,0,5.14924e+07
11/17/2009 15:00,11,17,2,15,0,11,39,1.52544e+07,2.33542e+07,1.54213e+08,6.69644e+06,22.9008,22.9008,22.9008,21.1131,0,2.02613,0,5.45055e+07
11/17/2009 16:00,11,17,2,16,0,10,39,1.70257e+07,2.32282e+07,1.73622e+08,6.69644e+06,22.668,22.668,22.668,21.1131,0,2.09897,0,4.91117e+07
11/17/2009 17:00,11,17,2,17,0,9,41,1.86719e+07,1.86076e+07,1.70014e+08,6.69644e+06,22.0834,22.0834,22.0834,21.1131,0,1.94138,0,2.83485e+07
11/17/2009 18:00,11,17,2,18,0,8,44,2.02706e+07,1.23639e+07,1.81495e+08,6.69644e+06,21.1228,21.1228,21.1228,21.1131,0,1.67272,0,244744
11/17/2009 19:00,11,17,2,19,0,7,48,4.36332e+06,7.38656e+06,1.18688e+08,6.69644e+06,22.033,22.033,22.033,21.1131,0,0.495054,0,6.85315e+06
11/17/2009 20:00,11,17,2,20,0,7,44,4.42694e+06,1.07607e+06,1.02924e+08,6.69644e+06,22.0819,22.0819,22.0819,21.1131,0,0.209983,0,3.06085e+06
11/17/2009 21:00,11,17,2,21,0,7,48,0,986757,9.81471e+07,6.69644e+06,21.7875,21.7875,21.7875,21.1131,0,0.0466431,0,473605
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,4.55846e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,3.06907e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,3.06907e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,2.24486e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,2.24486e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,2.24486e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,2.24486e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,2.24486e+07,6.69644e+06,22.0426,22.0426,22.0426,22.0426,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,1.94394e+07,0,4.49176e+07,6.69644e+06,18.7382,18.7382,21.1131,18.7382,0.989589,0,2.83149e+07,0
11/18/2009 07:00,11,18,3,7,0,3,74,1.34463e+07,0,4.38033e+07,6.69644e+06,17.8908,17.8908,21.1131,17.8908,0.593744,0,2.88089e+07,0
11/18/2009 08:00,11,18,3,8,0,3,81,1.35975e+07,0,3.83498e+07,6.69644e+06,17.7813,17.7813,21.1131,17.7813,0.603053,0,3.02549e+07,0
11/18/2009 09:00,11,18,3,9,0,4,69,6.13005e+06,0,5.6017e+07,6.69644e+06,17.8123,17.8123,21.1131,17.8123,0.238062,0,1.18322e+07,0
11/18/2009 10:00,11,18,3,10,0,6,60,3.9057e+06,4.66602e+06,1.00004e+08,6.69644e+06,19.6442,19.6442,21.1266,19.6306,0.326974,0.0609165,7.6189e+06,86934
11/18/2009 11:00,11,18,3,11,0,6,60,3.14619e+06,1.51259e+07,1.43743e+08,6.69644e+06,23.4682,23.4682,23.4682,21.1131,0,0.924411,0,3.60979e+07
11/18/2009 12:00,11,18,3,12,0,8,52,2.40643e+06,3.09927e+07,1.61658e+08,6.69644e+06,25.4703,25.4703,25.4703,21.1131,0,1.7927,0,1.18189e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.70314e+07,3.75842e+07,1.85361e+08,6.69644e+06,23.8486,23.8486,23.8486,21.1131,0,3.01462,0,1.23886e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.70609e+07,3.9963e+07,1.88106e+08,6.69644e+06,23.6792,23.6792,23.6792,21.1131,0,3.13505,0,1.21045e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.57296e+07,4.07983e+07,1.87542e+08,6.69644e+06,23.8542,23.8542,23.8542,21.1131,0,3.09556,0,1.2767e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.7515e+07,3.53024e+07,1.82825e+08,6.69644e+06,23.4698,23.4698,23.4698,21.1131,0,2.85299,0,1.0117e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.39687e+07,2.53152e+07,1.83702e+08,6.69644e+06,22.2305,22.2305,22.2305,21.1131,0,2.62432,0,4.41285e+07
11/18/2009 18:00,11,18,3,18,0,4,81,2.58063e+07,1.5304e+07,1.90998e+08,6.69644e+06,21.0326,21.0326,21.1131,21.0326,2.1653,0,2.62359e+06,0
11/18/2009 19:00,11,18,3,19,0,2,80,5.45796e+06,1.10568e+06,1.04079e+08,6.69644e+06,20.4516,20.4516,21.1131,20.4516,0.269196,0,2.68028e+06,0
11/18/2009 20:00,11,18,3,20,0,1,86,5.77728e+06,176551,7.47959e+07,6.69644e+06,19.5926,19.5926,21.1131,19.5926,0.234518,0,5.36792e+06,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,6.84819e+07,6.69644e+06,19.1389,19.1389,19.1389,19.1389,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,1.59696e+06,0,4.15774e+07,6.69644e+06,19.1365,19.1365,21.1131,19.1365,0.00157575,0,46890,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,2.85293e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,2.85293e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,2.24486e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,2.24486e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,2.24486e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,2.24486e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,2.24486e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,2.24486e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,2.85293e+07,6.69644e+06,19.1339,19.1339,19.1339,19.1339,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,4.02943e+07,0,5.82042e+07,6.69644e+06,17.7637,17.7637,20.8311,17.7637,2.2538,0,1.08818e+08,0
11/19/2009 09:00,11,19,4,9,0,7,66,1.89233e+07,0,3.25161e+07,6.69644e+06,17.7824,17.7824,21.1131,17.7824,0.923525,0,4.6344e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,5.9346e+06,1.28793e+06,3.02421e+07,6.69644e+06,18.2529,18.2529,21.1131,18.2529,0.293203,0,1.24792e+07,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.57131e+06,7.00631e+06,7.41662e+07,6.69644e+06,21.3284,21.3284,21.7881,20.6533,0.117991,0.314521,2.44955e+06,4.49627e+06
11/19/2009 12:00,11,19,4,12,0,10,39,2.17204e+06,9.70743e+06,7.70815e+07,6.69644e+06,24.2273,24.2273,24.2273,21.1131,0,0.595274,0,2.78986e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.70997e+07,1.24058e+07,1.23845e+08,6.69644e+06,22.2473,22.2473,22.2473,21.1131,0,1.60954,0,2.74567e+07
11/19/2009 14:00,11,19,4,14,0,8,44,1.86178e+07,1.38816e+07,1.27103e+08,6.69644e+06,21.4282,21.4282,21.4282,21.1131,0,1.74472,0,8.31546e+06
11/19/2009 15:00,11,19,4,15,0,7,40,2.0227e+07,1.43522e+07,1.29197e+08,6.69644e+06,21.2826,21.2826,21.2826,21.1131,0,1.81864,0,4.64021e+06
11/19/2009 16:00,11,19,4,16,0,7,44,2.06078e+07,1.10113e+07,1.25508e+08,6.69644e+06,20.7412,20.7412,21.1131,20.7412,1.63167,0,9.13201e+06,0
11/19/2009 17:00,11,19,4,17,0,4,59,2.57324e+07,2.31997e+06,1.24741e+08,6.69644e+06,19.0639,19.0639,21.1131,19.0639,1.49036,0,4.59767e+07,0
11/19/2009 18:00,11,19,4,18,0,4,59,2.60035e+07,822410,1.11821e+08,6.69644e+06,18.2817,18.2817,21.1131,18.2817,1.42745,0,6.08537e+07,0
11/19/2009 19:00,11,19,4,19,0,3,63,5.32125e+06,0,5.98687e+07,6.69644e+06,18.1319,18.1319,21.1131,18.1319,0.208055,0,9.33896e+06,0
11/19/2009 20:00,11,19,4,20,0,3,58,2.87565e+06,0,3.15391e+07,6.69644e+06,18.0433,18.0433,20.9452,18.0433,0.0879074,0,4.06601e+06,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,2.85293e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,2.85293e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,2.85293e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,2.85293e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,2.46099e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,2.46099e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,2.46099e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,2.46099e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,2.46099e+07,6.69644e+06,17.9941,17.9941,17.9941,17.9941,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,5.21383e+07,0,8.55071e+07,6.69644e+06,17.6441,17.6441,21.1131,17.6441,2.88201,0,1.49701e+08,0
11/20/2009 07:00,11,20,5,7,0,-3,92,2.58929e+07,0,6.07504e+07,6.69644e+06,17.667,17.667,21.1131,17.667,1.36543,0,7.08553e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,2.74595e+07,0,6.90553e+07,6.69644e+06,17.6604,17.6604,21.1131,17.6604,1.46433,0,7.6133e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.8335e+07,0,7.83207e+07,6.69644e+06,17.7367,17.7367,21.1131,17.7367,0.875044,0,4.44886e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,8.55598e+06,0,1.33647e+08,6.69644e+06,17.8284,17.8284,21.1131,17.8284,0.368956,0,1.82489e+07,0
11/20/2009 11:00,11,20,5,11,0,-2,85,7.40377e+06,0,1.32339e+08,6.69644e+06,17.8937,17.8937,21.1131,17.8937,0.318771,0,1.54528e+07,0
11/20/2009 12:00,11,20,5,12,0,-2,92,6.69751e+06,0,1.19553e+08,6.69644e+06,17.9302,17.9302,21.1131,17.9302,0.284946,0,1.36564e+07,0
11/20/2009 13:00,11,20,5,13,0,-2,92,3.52724e+07,0,1.62616e+08,6.69644e+06,17.9643,17.9643,21.1131,17.9643,1.94003,0,9.1982e+07,0
11/20/2009 14:00,11,20,5,14,0,-2,85,3.52509e+07,0,1.48688e+08,6.69644e+06,17.969,17.969,21.1131,17.969,1.93877,0,9.17835e+07,0
11/20/2009 15:00,11,20,5,15,0,-2,92,3.52353e+07,0,1.48671e+08,6.69644e+06,17.9691,17.9691,21.1131,17.9691,1.93784,0,9.17386e+07,0
11/20/2009 16:00,11,20,5,16,0,-2,85,3.51935e+07,0,1.60588e+08,6.69644e+06,17.9691,17.9691,21.1131,17.9691,1.93533,0,9.16201e+07,0
11/20/2009 17:00,11,20,5,17,0,-2,85,3.52703e+07,0,1.66498e+08,6.69644e+06,17.9691,17.9691,21.1131,17.9691,1.93993,0,9.18377e+07,0
11/20/2009 18:00,11,20,5,18,0,-2,85,3.53661e+07,0,1.83683e+08,6.69644e+06,17.9691,17.9691,21.1131,17.9691,1.94567,0,9.21095e+07,0
11/20/2009 19:00,11,20,5,19,0,-2,85,7.25301e+06,0,1.13405e+08,6.69644e+06,17.9633,17.9633,21.1131,17.9633,0.309922,0,1.46988e+07,0
11/20/2009 20:00,11,20,5,20,0,-3,92,8.31548e+06,0,1.06016e+08,6.69644e+06,17.9461,17.9461,21.1131,17.9461,0.372129,0,1.77458e+07,0
11/20/2009 21:00,11,20,5,21,0,-3,92,3.41368e+06,0,1.0071e+08,6.69644e+06,17.9155,17.9155,21.1131,17.9155,0.0924721,0,4.45278e+06,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,4.55846e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,3.06907e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,3.06907e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,2.46099e+07,6.69644e+06,17.8959,17.8959,17.8959,17.8959,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,1.52427e+06,0,2.61393e+07,6.69644e+06,17.8949,17.8949,21.1131,17.8949,0.00333129,0,161439,0
11/21/2009 06:00,11,21,6,6,0,-4,77,8.03548e+07,0,1.17692e+08,6.69644e+06,17.6381,17.6381,21.1131,17.6381,4.15062,0,2.17001e+08,0
11/21/2009 07:00,11,21,6,7,0,-4,77,3.87038e+07,0,7.61441e+07,6.69644e+06,17.6587,17.6587,21.1131,17.6587,2.1811,0,1.13454e+08,0
11/21/2009 08:00,11,21,6,8,0,-3,71,3.80097e+07,0,8.17211e+07,6.69644e+06,17.6646,17.6646,21.1131,17.6646,2.13026,0,1.10621e+08,0
11/21/2009 09:00,11,21,6,9,0,-2,71,2.57297e+07,0,8.71259e+07,6.69644e+06,17.7281,17.7281,21.1131,17.7281,1.32386,0,6.7479e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,9.86167e+06,0,1.21314e+08,6.69644e+06,17.8092,17.8092,21.1131,17.8092,0.445889,0,2.21826e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,8.94141e+06,0,1.20236e+08,6.69644e+06,17.8717,17.8717,21.1131,17.8717,0.392339,0,1.91492e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,6.33936e+06,0,1.17222e+08,6.69644e+06,17.9108,17.9108,21.1131,17.9108,0.264918,0,1.27738e+07,0
11/21/2009 13:00,11,21,6,13,0,0,72,3.19104e+07,934757,1.46151e+08,6.69644e+06,18.1131,18.1131,21.1131,18.1131,1.78543,0,8.06158e+07,0
11/21/2009 14:00,11,21,6,14,0,1,67,3.01697e+07,2.29086e+06,1.45894e+08,6.69644e+06,18.4432,18.4432,21.1131,18.4432,1.75814,0,7.06716e+07,0
11/21/2009 15:00,11,21,6,15,0,1,67,3.00272e+07,5.57278e+06,1.61446e+08,6.69644e+06,18.8842,18.8842,21.1131,18.8842,1.89444,0,6.30418e+07,0
11/21/2009 16:00,11,21,6,16,0,-1,78,3.30483e+07,9.55166e+06,1.69264e+08,6.69644e+06,19.5511,19.5511,21.1131,19.5511,2.26321,0,5.32119e+07,0
11/21/2009 17:00,11,21,6,17,0,-2,85,3.49307e+07,3.19977e+06,1.6969e+08,6.69644e+06,18.58,18.58,21.1131,18.58,2.0236,0,7.72256e+07,0
11/21/2009 18:00,11,21,6,18,0,-2,85,3.51952e+07,352771,1.8389e+08,6.69644e+06,18.0952,18.0952,21.1131,18.0952,1.9463,0,8.84415e+07,0
11/21/2009 19:00,11,21,6,19,0,-3,92,6.86557e+06,0,1.12946e+08,6.69644e+06,18.0008,18.0008,21.1131,18.0008,0.294373,0,1.3795e+07,0
11/21/2009 20:00,11,21,6,20,0,-3,92,7.19776e+06,0,1.04677e+08,6.69644e+06,17.9814,17.9814,21.1131,17.9814,0.308729,0,1.45588e+07,0
11/21/2009 21:00,11,21,6,21,0,-2,85,2.31058e+06,0,9.94119e+07,6.69644e+06,17.9631,17.9631,21.1131,17.9631,0.0356703,0,1.69184e+06,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,4.55846e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,3.06907e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,3.06907e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,2.46099e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,2.46099e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,2.46099e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,2.46099e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,2.46099e+07,6.69644e+06,17.9543,17.9543,17.9543,17.9543,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,6.54055e+07,0,1.00138e+08,6.69644e+06,17.6627,17.6627,21.1131,17.6627,3.31315,0,1.71633e+08,0
11/22/2009 07:00,11,22,0,7,0,-3,71,3.54592e+07,0,7.22198e+07,6.69644e+06,17.6734,17.6734,21.1131,17.6734,1.96687,0,1.01877e+08,0
11/22/2009 08:00,11,22,0,8,0,0,60,3.2617e+07,0,7.47665e+07,6.69644e+06,17.6982,17.6982,21.1131,17.6982,1.77162,0,9.11005e+07,0
