Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/22/2009 09:00,11,22,0,9,0,5,50,1.5883e+07,0,8.08501e+07,6.69644e+06,17.7789,17.7789,21.1131,17.7789,0.724075,0,3.63531e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.07319e+06,1.01202e+06,1.15967e+08,6.69644e+06,18.1934,18.1934,21.1131,18.1934,0.189887,0,8.24383e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,2.68832e+06,6.7342e+06,1.33381e+08,6.69644e+06,21.0387,21.0387,21.6551,20.4967,0.219002,0.225024,3.18556e+06,3.72715e+06
11/22/2009 12:00,11,22,0,12,0,12,26,1.81849e+06,1.66752e+07,1.32142e+08,6.69644e+06,24.4584,24.4584,24.4584,21.1131,0,0.929411,0,4.94624e+07
11/22/2009 13:00,11,22,0,13,0,12,26,1.31256e+07,2.08377e+07,1.49142e+08,6.69644e+06,23.4882,23.4882,23.4882,21.1131,0,1.77143,0,6.22527e+07
11/22/2009 14:00,11,22,0,14,0,13,25,1.14479e+07,2.94096e+07,1.69463e+08,6.69644e+06,23.8194,23.8194,23.8194,21.1131,0,2.18697,0,8.91023e+07
11/22/2009 15:00,11,22,0,15,0,13,23,1.14637e+07,3.09584e+07,1.71295e+08,6.69644e+06,23.9876,23.9876,23.9876,21.1131,0,2.2793,0,9.85785e+07
11/22/2009 16:00,11,22,0,16,0,11,31,1.46844e+07,2.78624e+07,1.70961e+08,6.69644e+06,23.4488,23.4488,23.4488,21.1131,0,2.26431,0,7.95783e+07
11/22/2009 17:00,11,22,0,17,0,9,35,1.82056e+07,1.78977e+07,1.687e+08,6.69644e+06,22.2169,22.2169,22.2169,21.1131,0,1.873,0,3.11116e+07
11/22/2009 18:00,11,22,0,18,0,4,54,2.58364e+07,8.19517e+06,1.8268e+08,6.69644e+06,20.1435,20.1435,21.1131,20.1435,1.75907,0,2.56703e+07,0
11/22/2009 19:00,11,22,0,19,0,6,43,4.55446e+06,1.5758e+06,1.12315e+08,6.69644e+06,19.9176,19.9176,21.1131,19.9176,0.245919,0,4.42495e+06,0
11/22/2009 20:00,11,22,0,20,0,4,59,5.11781e+06,522720,1.03003e+08,6.69644e+06,19.7585,19.7585,21.1131,19.7585,0.217141,0,4.42751e+06,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,9.69858e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,4.55846e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,3.06907e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,3.06907e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,2.46099e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,2.46099e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,2.46099e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,2.46099e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,2.46099e+07,6.69644e+06,19.4786,19.4786,19.4786,19.4786,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,3.54104e+07,0,6.62036e+07,6.69644e+06,17.7931,17.7931,20.7808,17.7931,2.0367,0,9.62853e+07,0
11/23/2009 07:00,11,23,1,7,0,-1,78,2.22846e+07,0,5.64567e+07,6.69644e+06,17.6951,17.6951,21.1131,17.6951,1.13607,0,5.84716e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,2.39601e+07,0,6.49078e+07,6.69644e+06,17.6836,17.6836,21.1131,17.6836,1.24334,0,6.42091e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,9.21424e+06,0,7.31247e+07,6.69644e+06,17.7687,17.7687,21.1131,17.7687,0.415722,0,2.09354e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,6.00713e+06,0,1.16862e+08,6.69644e+06,17.8683,17.8683,21.1131,17.8683,0.246348,0,1.20363e+07,0
11/23/2009 11:00,11,23,1,11,0,1,67,5.24815e+06,2.9895e+06,1.19625e+08,6.69644e+06,19.0434,19.0434,21.1131,19.0434,0.363837,0,1.09967e+07,0
11/23/2009 12:00,11,23,1,12,0,3,58,3.99134e+06,1.20212e+07,1.28974e+08,6.69644e+06,22.3903,22.3903,22.4823,21.0211,0.138592,0.64621,767651,1.85032e+07
11/23/2009 13:00,11,23,1,13,0,4,59,2.44056e+07,2.35295e+07,1.64702e+08,6.69644e+06,22.1467,22.1467,22.1467,21.1131,0,2.59109,0,4.00945e+07
11/23/2009 14:00,11,23,1,14,0,4,59,2.47039e+07,2.2223e+07,1.63325e+08,6.69644e+06,21.8143,21.8143,21.8143,21.1131,0,2.51585,0,2.65486e+07
11/23/2009 15:00,11,23,1,15,0,5,55,2.32912e+07,2.41384e+07,1.7599e+08,6.69644e+06,22.002,22.002,22.002,21.1131,0,2.54465,0,3.404e+07
11/23/2009 16:00,11,23,1,16,0,3,63,2.66986e+07,2.00856e+07,1.74738e+08,6.69644e+06,21.448,21.448,21.448,21.1131,0,2.49617,0,1.25809e+07
11/23/2009 17:00,11,23,1,17,0,2,67,2.86172e+07,1.29945e+07,1.74255e+08,6.69644e+06,20.4916,20.4916,21.1131,20.4916,2.19674,0,2.05468e+07,0
11/23/2009 18:00,11,23,1,18,0,-1,92,3.33084e+07,5.37685e+06,1.87542e+08,6.69644e+06,19.1061,19.1061,21.1131,19.1061,2.04911,0,6.19093e+07,0
11/23/2009 19:00,11,23,1,19,0,-1,92,6.21177e+06,1.17037e+06,1.13621e+08,6.69644e+06,19.0264,19.0264,21.1131,19.0264,0.314998,0,9.89501e+06,0
11/23/2009 20:00,11,23,1,20,0,-1,92,6.29178e+06,373676,1.04097e+08,6.69644e+06,18.9112,18.9112,21.1131,18.9112,0.274298,0,9.09281e+06,0
11/23/2009 21:00,11,23,1,21,0,-1,92,1.58553e+06,0,9.85728e+07,6.69644e+06,18.7152,18.7152,21.1131,18.7152,0.000990962,0,35775.1,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,4.55846e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,3.06907e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,3.06907e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,2.46099e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,2.46099e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,2.46099e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,2.46099e+07,6.69644e+06,18.7142,18.7142,18.7142,18.7142,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,6.22977e+07,0,9.62812e+07,6.69644e+06,17.6511,17.6511,21.1131,17.6511,3.06755,0,1.56679e+08,0
11/24/2009 07:00,11,24,2,7,0,-5,71,2.92271e+07,0,6.47907e+07,6.69644e+06,17.6422,17.6422,21.1131,17.6422,1.58248,0,8.27099e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,3.0958e+07,0,7.32741e+07,6.69644e+06,17.6486,17.6486,21.1131,17.6486,1.68764,0,8.80434e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,1.10239e+07,0,7.50505e+07,6.69644e+06,17.7487,17.7487,21.1131,17.7487,0.457092,0,2.31556e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.35388e+06,2.83605e+06,1.31514e+08,6.69644e+06,18.8904,18.8904,21.1131,18.8904,0.360674,0,1.16882e+07,0
11/24/2009 11:00,11,24,2,11,0,3,45,4.0638e+06,7.27462e+06,1.35519e+08,6.69644e+06,21.7323,21.7323,21.8915,20.9539,0.119792,0.429586,1.14785e+06,6.55262e+06
11/24/2009 12:00,11,24,2,12,0,4,42,3.49222e+06,1.8175e+07,1.47704e+08,6.69644e+06,24.1651,24.1651,24.1651,21.1131,0,1.11268,0,5.32369e+07
11/24/2009 13:00,11,24,2,13,0,5,33,2.30017e+07,2.47519e+07,1.64653e+08,6.69644e+06,22.4852,22.4852,22.4852,21.1131,0,2.58539,0,5.27278e+07
11/24/2009 14:00,11,24,2,14,0,6,30,2.23512e+07,1.64403e+07,1.53799e+08,6.69644e+06,21.4577,21.4577,21.4577,21.1131,0,2.03261,0,1.05415e+07
11/24/2009 15:00,11,24,2,15,0,6,28,2.25139e+07,1.65105e+07,1.65982e+08,6.69644e+06,21.2688,21.2688,21.2688,21.1131,0,2.04432,0,4.79077e+06
11/24/2009 16:00,11,24,2,16,0,6,30,2.27019e+07,1.65575e+07,1.66178e+08,6.69644e+06,21.2673,21.2673,21.2673,21.1131,0,2.05601,0,4.77331e+06
11/24/2009 17:00,11,24,2,17,0,5,33,2.43612e+07,1.22858e+07,1.68787e+08,6.69644e+06,20.6531,20.6531,21.1131,20.6531,1.90605,0,1.31953e+07,0
11/24/2009 18:00,11,24,2,18,0,5,33,2.45018e+07,5.5306e+06,1.78115e+08,6.69644e+06,19.4911,19.4911,21.1131,19.4911,1.53704,0,3.75391e+07,0
11/24/2009 19:00,11,24,2,19,0,3,41,5.30721e+06,1.225e+06,1.12706e+08,6.69644e+06,19.3598,19.3598,21.1131,19.3598,0.267647,0,7.06371e+06,0
11/24/2009 20:00,11,24,2,20,0,4,38,5.15828e+06,288169,1.02763e+08,6.69644e+06,19.1905,19.1905,21.1131,19.1905,0.206208,0,5.96821e+06,0
11/24/2009 21:00,11,24,2,21,0,2,48,1.57253e+06,0,9.85587e+07,6.69644e+06,18.9499,18.9499,21.1131,18.9499,0.000255817,0,8330.86,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,4.55846e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,3.06907e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,3.06907e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,2.24486e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,2.24486e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,2.24486e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,2.24486e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,2.24486e+07,6.69644e+06,18.9496,18.9496,18.9496,18.9496,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,3.74052e+07,0,6.62516e+07,6.69644e+06,17.8006,17.8006,20.7794,17.8006,2.10071,0,1.01087e+08,0
11/25/2009 07:00,11,25,3,7,0,3,58,2.16936e+07,0,5.35606e+07,6.69644e+06,17.7508,17.7508,21.1131,17.7508,1.08727,0,5.50483e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,2.33364e+07,0,4.98439e+07,6.69644e+06,17.7558,17.7558,21.1131,17.7558,1.18367,0,5.98393e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,7.08486e+06,0,5.71837e+07,6.69644e+06,17.806,17.806,21.1131,17.806,0.294334,0,1.46574e+07,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.93809e+06,4.77228e+06,9.90754e+07,6.69644e+06,19.7811,19.7811,21.1459,19.7482,0.27775,0.0601786,6.25995e+06,178375
11/25/2009 11:00,11,25,3,11,0,12,34,1.85057e+06,1.17632e+07,1.38439e+08,6.69644e+06,23.5601,23.5601,23.5601,21.1131,0,0.667964,0,2.57449e+07
11/25/2009 12:00,11,25,3,12,0,13,25,0,2.91828e+07,1.5708e+08,6.69644e+06,25.579,25.579,25.579,21.1131,0,1.64445,0,1.11606e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.61813e+06,3.7965e+07,1.77801e+08,6.69644e+06,24.703,24.703,24.703,21.1131,0,2.62023,0,1.41324e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.52023e+06,4.09559e+07,1.81251e+08,6.69644e+06,24.599,24.599,24.599,21.1131,0,2.8006,0,1.46881e+08
11/25/2009 15:00,11,25,3,15,0,14,23,9.74532e+06,3.95275e+07,1.79632e+08,6.69644e+06,24.5227,24.5227,24.5227,21.1131,0,2.69476,0,1.38236e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.30097e+07,3.27e+07,1.74901e+08,6.69644e+06,23.8793,23.8793,23.8793,21.1131,0,2.44934,0,1.01945e+08
11/25/2009 17:00,11,25,3,17,0,8,41,1.93844e+07,2.38557e+07,1.77059e+08,6.69644e+06,22.5922,22.5922,22.5922,21.1131,0,2.29417,0,5.10638e+07
11/25/2009 18:00,11,25,3,18,0,6,51,2.26636e+07,1.47967e+07,1.86979e+08,6.69644e+06,21.2631,21.2631,21.2631,21.1131,0,1.95289,0,4.40863e+06
11/25/2009 19:00,11,25,3,19,0,9,32,3.81685e+06,1.42894e+06,1.02691e+08,6.69644e+06,20.9721,20.9721,21.1131,20.9721,0.196496,0,416867,0
11/25/2009 20:00,11,25,3,20,0,5,50,4.82118e+06,257176,7.3856e+07,6.69644e+06,20.3479,20.3479,21.1131,20.3479,0.185717,0,2.13882e+06,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,6.84819e+07,6.69644e+06,19.851,19.851,19.851,19.851,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,1.05288e+06,0,4.10315e+07,6.69644e+06,19.8503,19.8503,20.6924,19.8503,0.000385123,0,7322.01,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,2.85293e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,2.85293e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,2.24486e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,2.24486e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,2.24486e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,2.24486e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,2.24486e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,2.24486e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,2.85293e+07,6.69644e+06,19.849,19.849,19.849,19.849,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,3.50596e+07,0,5.2645e+07,6.69644e+06,17.8376,17.8376,20.7848,17.8376,2.01966,0,9.28052e+07,0
11/26/2009 09:00,11,26,4,9,0,2,73,2.04774e+07,0,3.42728e+07,6.69644e+06,17.7539,17.7539,21.1131,17.7539,1.02406,0,5.18171e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,7.86381e+06,597569,3.15378e+07,6.69644e+06,17.9788,17.9788,21.1131,17.9788,0.366753,0,1.72751e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.96922e+06,5.31144e+06,7.47198e+07,6.69644e+06,20.1034,20.1034,21.1704,20.0461,0.312189,0.152642,6.85374e+06,394868
11/26/2009 12:00,11,26,4,12,0,4,81,3.56695e+06,8.37884e+06,7.69578e+07,6.69644e+06,22.9093,22.9093,22.9093,21.1131,0,0.589586,0,1.59315e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.41773e+07,1.17826e+07,1.30775e+08,6.69644e+06,21.2254,21.2254,21.4314,20.907,1.31905,0.659901,6.1349e+06,9.48485e+06
11/26/2009 14:00,11,26,4,14,0,6,70,2.13551e+07,1.32598e+07,1.29301e+08,6.69644e+06,20.9473,20.9473,21.1131,20.9473,1.86145,0,4.51362e+06,0
11/26/2009 15:00,11,26,4,15,0,4,69,2.46639e+07,1.01199e+07,1.28907e+08,6.69644e+06,20.335,20.335,21.1131,20.335,1.81935,0,2.13076e+07,0
11/26/2009 16:00,11,26,4,16,0,2,80,2.79065e+07,5.87595e+06,1.27558e+08,6.69644e+06,19.4968,19.4968,21.1131,19.4968,1.82751,0,4.44641e+07,0
11/26/2009 17:00,11,26,4,17,0,2,73,2.83628e+07,2.57e+06,1.2791e+08,6.69644e+06,18.7438,18.7438,21.1131,18.7438,1.65939,0,5.91909e+07,0
11/26/2009 18:00,11,26,4,18,0,2,31,2.88445e+07,294819,1.14278e+08,6.69644e+06,18.1414,18.1414,21.1131,18.1414,1.56489,0,7.00235e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,6.56192e+06,0,6.12437e+07,6.69644e+06,17.998,17.998,21.1131,17.998,0.262078,0,1.22945e+07,0
11/26/2009 20:00,11,26,4,20,0,2,28,3.2003e+06,0,3.18932e+07,6.69644e+06,17.938,17.938,20.9391,17.938,0.10717,0,5.12638e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,2.85293e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,2.85293e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,2.85293e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,2.85293e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,2.46099e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,2.46099e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,2.46099e+07,6.69644e+06,17.8939,17.8939,17.8939,17.8939,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,7.12932e+07,0,1.06701e+08,6.69644e+06,17.5747,17.5747,21.1131,17.5747,3.55585,0,1.88876e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,3.74488e+07,0,7.45855e+07,6.69644e+06,17.6159,17.6159,21.1131,17.6159,2.1104,0,1.11139e+08,0
11/27/2009 08:00,11,27,5,8,0,-6,77,3.86867e+07,0,8.25143e+07,6.69644e+06,17.6164,17.6164,21.1131,17.6164,2.19149,0,1.15392e+08,0
11/27/2009 09:00,11,27,5,9,0,-3,71,1.73017e+07,0,8.24039e+07,6.69644e+06,17.7039,17.7039,21.1131,17.7039,0.835602,0,4.28955e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,6.54766e+06,2.36042e+06,1.32265e+08,6.69644e+06,18.625,18.625,21.1131,18.625,0.385828,0,1.41714e+07,0
11/27/2009 11:00,11,27,5,11,0,0,60,4.87385e+06,5.95246e+06,1.2282e+08,6.69644e+06,20.973,20.973,21.3453,20.7408,0.346097,0.169254,2.54841e+06,1.77473e+06
11/27/2009 12:00,11,27,5,12,0,0,55,5.31141e+06,3.28297e+06,1.20035e+08,6.69644e+06,21.7774,21.7774,21.7774,21.1131,0,0.380417,0,3.80467e+06
11/27/2009 13:00,11,27,5,13,0,2,52,2.82404e+07,4.46312e+06,1.46406e+08,6.69644e+06,19.5458,19.5458,21.1131,19.5458,1.7637,0,4.16154e+07,0
11/27/2009 14:00,11,27,5,14,0,1,51,2.95418e+07,8.79094e+06,1.52755e+08,6.69644e+06,19.4757,19.4757,21.1131,19.4757,2.02208,0,4.98401e+07,0
11/27/2009 15:00,11,27,5,15,0,1,51,3.00793e+07,6.26064e+06,1.62139e+08,6.69644e+06,19.1939,19.1939,21.1131,19.1939,1.90705,0,5.50961e+07,0
11/27/2009 16:00,11,27,5,16,0,-1,66,3.31487e+07,7.12503e+06,1.66501e+08,6.69644e+06,19.1563,19.1563,21.1131,19.1563,2.13849,0,6.29933e+07,0
11/27/2009 17:00,11,27,5,17,0,-2,71,3.47385e+07,4.07926e+06,1.70497e+08,6.69644e+06,18.6629,18.6629,21.1131,18.6629,2.06133,0,7.60393e+07,0
11/27/2009 18:00,11,27,5,18,0,-2,65,3.48465e+07,806790,1.8406e+08,6.69644e+06,18.1975,18.1975,21.1131,18.1975,1.95105,0,8.56499e+07,0
11/27/2009 19:00,11,27,5,19,0,-2,65,6.56323e+06,200972,1.12828e+08,6.69644e+06,18.0923,18.0923,21.1131,18.0923,0.279822,0,1.27275e+07,0
11/27/2009 20:00,11,27,5,20,0,-3,84,6.84311e+06,0,1.04276e+08,6.69644e+06,18.041,18.041,21.1131,18.041,0.293106,0,1.35583e+07,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,1.68151e+06,0,9.86769e+07,6.69644e+06,18.0156,18.0156,21.1131,18.0156,0.00629778,0,293727,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,4.55846e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,3.06907e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,3.06907e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,2.46099e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,2.46099e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,2.46099e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,2.46099e+07,6.69644e+06,18.0152,18.0152,18.0152,18.0152,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,5.44198e+07,0,8.78397e+07,6.69644e+06,17.6372,17.6372,21.1131,17.6372,2.89386,0,1.50515e+08,0
11/28/2009 07:00,11,28,6,7,0,-4,92,3.05601e+07,0,6.63706e+07,6.69644e+06,17.6597,17.6597,21.1131,17.6597,1.66177,0,8.64164e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,3.19144e+07,0,7.4424e+07,6.69644e+06,17.6547,17.6547,21.1131,17.6547,1.74782,0,9.10216e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,2.33779e+07,0,9.13579e+07,6.69644e+06,17.7224,17.7224,21.1131,17.7224,1.18301,0,6.04008e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,1.06309e+07,0,1.2217e+08,6.69644e+06,17.8094,17.8094,21.1131,17.8094,0.490699,0,2.44105e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,7.19502e+06,1.02648e+06,1.19382e+08,6.69644e+06,18.2136,18.2136,21.1131,18.2136,0.349304,0,1.51711e+07,0
11/28/2009 12:00,11,28,6,12,0,-6,92,6.37107e+06,5.05028e+06,1.23349e+08,6.69644e+06,20.1029,20.1029,21.1131,20.1029,0.546677,0,7.8539e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,4.02898e+07,1.40235e+06,1.55859e+08,6.69644e+06,18.6725,18.6725,21.1131,18.6725,2.31403,0,8.50747e+07,0
11/28/2009 14:00,11,28,6,14,0,-7,92,4.22933e+07,451618,1.70799e+08,6.69644e+06,18.0525,18.0525,21.1131,18.0525,2.3817,0,1.09759e+08,0
11/28/2009 15:00,11,28,6,15,0,-7,84,4.19658e+07,2.90376e+06,1.71466e+08,6.69644e+06,18.3778,18.3778,21.1131,18.3778,2.49947,0,1.02908e+08,0
11/28/2009 16:00,11,28,6,16,0,-8,92,4.38544e+07,784558,1.76794e+08,6.69644e+06,18.1339,18.1339,21.1131,18.1339,2.49604,0,1.11966e+08,0
11/28/2009 17:00,11,28,6,17,0,-8,92,4.40885e+07,0,1.76133e+08,6.69644e+06,17.9836,17.9836,21.1131,17.9836,2.47503,0,1.16629e+08,0
11/28/2009 18:00,11,28,6,18,0,-8,84,4.42841e+07,0,1.93428e+08,6.69644e+06,17.9671,17.9671,21.1131,17.9671,2.48706,0,1.17812e+08,0
11/28/2009 19:00,11,28,6,19,0,-8,84,8.38939e+06,0,1.14619e+08,6.69644e+06,17.9653,17.9653,21.1131,17.9653,0.376948,0,1.78665e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,1.0678e+07,0,1.08629e+08,6.69644e+06,17.9361,17.9361,21.1131,17.9361,0.491503,0,2.35183e+07,0
11/28/2009 21:00,11,28,6,21,0,-9,92,5.44595e+06,0,1.03079e+08,6.69644e+06,17.8681,17.8681,21.1131,17.8681,0.205121,0,1.00263e+07,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,4.55846e+07,6.69644e+06,17.8272,17.8272,17.8272,17.8272,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,3.06907e+07,6.69644e+06,17.8272,17.8272,17.8272,17.8272,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,3.06907e+07,6.69644e+06,17.8272,17.8272,17.8272,17.8272,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,2.46099e+07,6.69644e+06,17.8272,17.8272,17.8272,17.8272,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,2.46099e+07,6.69644e+06,17.8272,17.8272,17.8272,17.8272,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,750400,0,2.53619e+07,6.69644e+06,17.827,17.827,19.4701,17.827,0.00104918,0,51916.6,0
11/29/2009 04:00,11,29,0,4,0,-10,91,1.52622e+06,0,2.61417e+07,6.69644e+06,17.8256,17.8256,21.1131,17.8256,0.00362558,0,179474,0
11/29/2009 05:00,11,29,0,5,0,-10,91,1.80569e+06,0,2.64628e+07,6.69644e+06,17.8196,17.8196,21.1131,17.8196,0.0172982,0,858448,0
11/29/2009 06:00,11,29,0,6,0,-10,84,9.34497e+07,0,1.33041e+08,6.69644e+06,17.554,17.554,21.1131,17.554,4.89935,0,2.62608e+08,0
11/29/2009 07:00,11,29,0,7,0,-11,91,4.83257e+07,0,8.7862e+07,6.69644e+06,17.5673,17.5673,21.1131,17.5673,2.863,0,1.52867e+08,0
11/29/2009 08:00,11,29,0,8,0,-10,91,4.79236e+07,0,9.37675e+07,6.69644e+06,17.5686,17.5686,21.1131,17.5686,2.82803,0,1.50945e+08,0
11/29/2009 09:00,11,29,0,9,0,-9,84,2.52651e+07,0,9.16784e+07,6.69644e+06,17.652,17.652,21.1131,17.652,1.32432,0,6.9022e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,1.03017e+07,999844,1.34846e+08,6.69644e+06,18.0607,18.0607,21.1131,18.0607,0.528056,0,2.41913e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,8.04902e+06,4.39033e+06,1.36378e+08,6.69644e+06,19.6583,19.6583,21.1131,19.6583,0.588242,0,1.25785e+07,0
11/29/2009 12:00,11,29,0,12,0,-8,70,6.73031e+06,6.35621e+06,1.2533e+08,6.69644e+06,21.3451,21.3451,21.427,21.0312,0.208345,0.43527,770237,3.06277e+06
11/29/2009 13:00,11,29,0,13,0,-8,64,4.42277e+07,786495,1.73321e+08,6.69644e+06,18.6198,18.6198,21.1131,18.6198,2.51921,0,9.45706e+07,0
11/29/2009 14:00,11,29,0,14,0,-7,59,4.24651e+07,3.43474e+06,1.60691e+08,6.69644e+06,18.4461,18.4461,21.1131,18.4461,2.55996,0,1.02758e+08,0
11/29/2009 15:00,11,29,0,15,0,-8,64,4.43131e+07,821736,1.59552e+08,6.69644e+06,18.1468,18.1468,21.1131,18.1468,2.52629,0,1.1283e+08,0
11/29/2009 16:00,11,29,0,16,0,-9,64,4.60304e+07,347134,1.76702e+08,6.69644e+06,18.0098,18.0098,21.1131,18.0098,2.60495,0,1.21724e+08,0
11/29/2009 17:00,11,29,0,17,0,-11,76,4.91871e+07,0,1.81711e+08,6.69644e+06,17.9706,17.9706,21.1131,17.9706,2.78957,0,1.31997e+08,0
11/29/2009 18:00,11,29,0,18,0,-13,76,5.30136e+07,0,2.02997e+08,6.69644e+06,17.9643,17.9643,21.1131,17.9643,3.01261,0,1.42837e+08,0
11/29/2009 19:00,11,29,0,19,0,-13,76,1.16753e+07,0,1.18331e+08,6.69644e+06,17.9382,17.9382,21.1131,17.9382,0.548014,0,2.62066e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,1.53634e+07,0,1.14054e+08,6.69644e+06,17.8688,17.8688,21.1131,17.8688,0.771111,0,3.76706e+07,0
11/29/2009 21:00,11,29,0,21,0,-14,76,8.67691e+06,0,1.06928e+08,6.69644e+06,17.7752,17.7752,21.1131,17.7752,0.402448,0,2.02281e+07,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,4.55846e+07,6.69644e+06,17.7253,17.7253,17.7253,17.7253,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,3.06907e+07,6.69644e+06,17.7253,17.7253,17.7253,17.7253,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,3.06907e+07,6.69644e+06,17.7253,17.7253,17.7253,17.7253,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,2.46099e+07,6.69644e+06,17.7253,17.7253,17.7253,17.7253,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,1.55788e+06,0,2.61761e+07,6.69644e+06,17.7247,17.7247,21.1131,17.7247,0.00541159,0,276120,0
11/30/2009 03:00,11,30,1,3,0,-12,48,1.95794e+06,0,2.66357e+07,6.69644e+06,17.715,17.715,21.1131,17.715,0.0232848,0,1.19138e+06,0
11/30/2009 04:00,11,30,1,4,0,-12,52,2.64825e+06,0,2.74785e+07,6.69644e+06,17.6798,17.6798,21.1131,17.6798,0.0671239,0,3.47037e+06,0
11/30/2009 05:00,11,30,1,5,0,-11,48,2.52582e+06,0,2.7329e+07,6.69644e+06,17.6349,17.6349,21.1131,17.6349,0.0591827,0,3.09973e+06,0
11/30/2009 06:00,11,30,1,6,0,-11,48,1.08664e+08,0,1.50931e+08,6.69644e+06,17.5238,17.5238,21.1131,17.5238,5.78365,0,3.13448e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,5.69836e+07,0,9.82593e+07,6.69644e+06,17.5722,17.5722,21.1131,17.5722,3.43681,0,1.83254e+08,0
11/30/2009 08:00,11,30,1,8,0,-9,44,5.55536e+07,0,1.02894e+08,6.69644e+06,17.5754,17.5754,21.1131,17.5754,3.32953,0,1.77373e+08,0
11/30/2009 09:00,11,30,1,9,0,-6,41,2.96746e+07,0,9.69446e+07,6.69644e+06,17.6546,17.6546,21.1131,17.6546,1.59637,0,8.3139e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,9.94694e+06,693351,1.34178e+08,6.69644e+06,17.9431,17.9431,21.1131,17.9431,0.492947,0,2.34808e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,7.15864e+06,4.4014e+06,1.35489e+08,6.69644e+06,19.5977,19.5977,21.1131,19.5977,0.540133,0,1.19827e+07,0
11/30/2009 12:00,11,30,1,12,0,0,39,4.61065e+06,8.09288e+06,1.37128e+08,6.69644e+06,22.0397,22.0397,22.0397,21.1131,0,0.632929,0,8.92336e+06
11/30/2009 13:00,11,30,1,13,0,1,40,2.90352e+07,1.03526e+07,1.66462e+08,6.69644e+06,20.7014,20.7014,21.6393,20.4623,1.80798,0.362107,2.39901e+07,3.90889e+06
11/30/2009 14:00,11,30,1,14,0,2,40,2.75579e+07,1.6204e+07,1.71503e+08,6.69644e+06,20.6766,20.6766,21.1131,20.6766,2.35241,0,1.54552e+07,0
11/30/2009 15:00,11,30,1,15,0,3,41,2.61826e+07,1.66304e+07,1.70427e+08,6.69644e+06,20.9213,20.9213,21.1131,20.9213,2.28777,0,6.60425e+06,0
11/30/2009 16:00,11,30,1,16,0,4,32,2.49715e+07,1.58583e+07,1.6805e+08,6.69644e+06,20.9566,20.9566,21.1131,20.9566,2.1588,0,5.08474e+06,0
11/30/2009 17:00,11,30,1,17,0,0,46,3.1592e+07,5.91221e+06,1.6925e+08,6.69644e+06,19.3291,19.3291,21.1131,19.3291,1.97164,0,5.29495e+07,0
11/30/2009 18:00,11,30,1,18,0,-1,46,3.34603e+07,1.12047e+06,1.82928e+08,6.69644e+06,18.3402,18.3402,21.1131,18.3402,1.88612,0,7.87445e+07,0
11/30/2009 19:00,11,30,1,19,0,-6,64,7.50767e+06,327528,1.14006e+08,6.69644e+06,18.1897,18.1897,21.1131,18.1897,0.339917,0,1.4962e+07,0
11/30/2009 20:00,11,30,1,20,0,-4,50,8.85197e+06,0,1.06551e+08,6.69644e+06,18.0891,18.0891,21.1131,18.0891,0.392655,0,1.78925e+07,0
11/30/2009 21:00,11,30,1,21,0,-5,54,4.24608e+06,0,1.01622e+08,6.69644e+06,17.9762,17.9762,21.1131,17.9762,0.135601,0,6.41008e+06,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,4.55846e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,3.06907e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,3.06907e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,2.46099e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,2.46099e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,2.46099e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,2.46099e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,2.46099e+07,6.69644e+06,17.9372,17.9372,17.9372,17.9372,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,7.64625e+07,0,1.13213e+08,6.69644e+06,17.6579,17.6579,21.1131,17.6579,3.9965,0,2.07689e+08,0
12/01/2009 07:00,12,1,2,7,0,0,36,3.76264e+07,0,7.46992e+07,6.69644e+06,17.7041,17.7041,21.1131,17.7041,2.08631,0,1.07096e+08,0
12/01/2009 08:00,12,1,2,8,0,1,36,3.37473e+07,0,7.55666e+07,6.69644e+06,17.7104,17.7104,21.1131,17.7104,1.83895,0,9.42246e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,1.50056e+07,0,7.98238e+07,6.69644e+06,17.7775,17.7775,21.1131,17.7775,0.692433,0,3.47779e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,5.61973e+06,1.96877e+06,1.30853e+08,6.69644e+06,18.5462,18.5462,21.1131,18.5462,0.314397,0,1.19281e+07,0
12/01/2009 11:00,12,1,2,11,0,7,28,5.03925e+06,629421,1.28538e+08,6.69644e+06,19.2498,19.2498,21.1131,19.2498,0.206601,0,5.79908e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,3.99783e+06,2.98441e+06,1.06295e+08,6.69644e+06,20.0466,20.0466,21.1131,20.0466,0.292723,0,4.58927e+06,0
12/01/2009 13:00,12,1,2,13,0,11,24,1.54133e+07,2.90617e+06,1.30562e+08,6.69644e+06,19.7819,19.7819,21.1131,19.7819,0.931601,0,1.87438e+07,0
12/01/2009 14:00,12,1,2,14,0,12,20,1.39119e+07,4.91658e+06,1.31088e+08,6.69644e+06,19.5739,19.5739,21.1131,19.5739,0.88866,0,2.05893e+07,0
12/01/2009 15:00,12,1,2,15,0,12,22,1.37121e+07,1.42485e+07,1.53778e+08,6.69644e+06,21.4493,21.4493,21.4493,21.1131,0,1.40742,0,7.12096e+06
12/01/2009 16:00,12,1,2,16,0,10,28,1.65225e+07,1.70931e+07,1.6018e+08,6.69644e+06,22.0585,22.0585,22.0585,21.1131,0,1.73177,0,2.46381e+07
12/01/2009 17:00,12,1,2,17,0,7,34,2.12647e+07,1.01879e+07,1.62961e+08,6.69644e+06,20.7901,20.7901,21.1131,20.7901,1.60503,0,7.80121e+06,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.24813e+07,1.4371e+06,1.71346e+08,6.69644e+06,18.9889,18.9889,21.1131,18.9889,1.2569,0,4.01942e+07,0
12/01/2009 19:00,12,1,2,19,0,6,33,4.65045e+06,812607,1.11493e+08,6.69644e+06,18.6882,18.6882,21.1131,18.6882,0.207568,0,7.57798e+06,0
12/01/2009 20:00,12,1,2,20,0,6,33,4.72494e+06,0,1.01978e+08,6.69644e+06,18.676,18.676,21.1131,18.676,0.174815,0,6.41426e+06,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,1.60118e+06,0,9.85898e+07,6.69644e+06,18.5202,18.5202,21.1131,18.5202,0.00182316,0,71173.2,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,4.55846e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,3.06907e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,3.06907e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,2.24486e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,2.24486e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,2.24486e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,2.24486e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,2.24486e+07,6.69644e+06,18.5188,18.5188,18.5188,18.5188,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,5.75763e+07,0,8.90555e+07,6.69644e+06,17.7299,17.7299,21.1131,17.7299,2.95998,0,1.48455e+08,0
12/02/2009 07:00,12,2,3,7,0,0,27,2.84034e+07,0,6.15771e+07,6.69644e+06,17.718,17.718,21.1131,17.718,1.50919,0,7.71553e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,3.22391e+07,0,6.04978e+07,6.69644e+06,17.6975,17.6975,21.1131,17.6975,1.7525,0,9.01352e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,1.81123e+07,0,6.97882e+07,6.69644e+06,17.7514,17.7514,21.1131,17.7514,0.871436,0,4.41129e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,7.61135e+06,296836,9.8835e+07,6.69644e+06,17.8812,17.8812,21.1131,17.8812,0.334322,0,1.62572e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.74333e+06,1.54089e+06,1.30378e+08,6.69644e+06,18.5767,18.5767,21.1131,18.5767,0.311393,0,1.17878e+07,0
12/02/2009 12:00,12,2,3,12,0,-1,27,5.2609e+06,5.62352e+06,1.34803e+08,6.69644e+06,20.6146,20.6146,21.2322,20.4955,0.346543,0.171135,4.50758e+06,920495
12/02/2009 13:00,12,2,3,13,0,-1,27,3.24191e+07,8.88433e+06,1.5619e+08,6.69644e+06,19.8739,19.8739,21.1131,19.8739,2.24007,0,4.20019e+07,0
12/02/2009 14:00,12,2,3,14,0,1,21,2.93932e+07,1.48084e+07,1.71676e+08,6.69644e+06,20.3544,20.3544,21.1131,20.3544,2.36283,0,2.69826e+07,0
12/02/2009 15:00,12,2,3,15,0,1,61,2.94405e+07,1.69804e+07,1.74222e+08,6.69644e+06,20.7186,20.7186,21.1131,20.7186,2.48597,0,1.47599e+07,0
12/02/2009 16:00,12,2,3,16,0,0,46,3.10714e+07,1.24411e+07,1.70558e+08,6.69644e+06,20.183,20.183,21.1131,20.183,2.31433,0,3.23982e+07,0
12/02/2009 17:00,12,2,3,17,0,2,28,2.8445e+07,9.17095e+06,1.69602e+08,6.69644e+06,19.7759,19.7759,21.1131,19.7759,1.96853,0,3.96207e+07,0
12/02/2009 18:00,12,2,3,18,0,-3,42,3.62438e+07,1.19154e+06,1.86053e+08,6.69644e+06,18.4566,18.4566,21.1131,18.4566,2.05714,0,8.22783e+07,0
12/02/2009 19:00,12,2,3,19,0,-5,49,7.26356e+06,0,1.04733e+08,6.69644e+06,18.1177,18.1177,21.1131,18.1177,0.316685,0,1.4283e+07,0
12/02/2009 20:00,12,2,3,20,0,-4,45,7.96104e+06,0,7.70231e+07,6.69644e+06,18.0245,18.0245,21.1131,18.0245,0.346225,0,1.61081e+07,0
12/02/2009 21:00,12,2,3,21,0,-6,54,4.72477e+06,0,7.36923e+07,6.69644e+06,17.9448,17.9448,21.1131,17.9448,0.160359,0,7.65118e+06,0
12/02/2009 22:00,12,2,3,22,0,-9,53,1.1236e+07,0,5.28012e+07,6.69644e+06,17.8058,17.8058,21.1131,17.8058,0.516616,0,2.58432e+07,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,2.85293e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,2.85293e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,2.24486e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,2.24486e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,2.24486e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,2.24486e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,2.24486e+07,6.69644e+06,17.7015,17.7015,17.7015,17.7015,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,1.47909e+06,0,2.39286e+07,6.69644e+06,17.7015,17.7015,21.1131,17.7015,0.000569304,0,29246.5,0
12/03/2009 07:00,12,3,4,7,0,-9,48,1.54404e+06,0,3.00805e+07,6.69644e+06,17.701,17.701,21.1131,17.701,0.00467081,0,239987,0
12/03/2009 08:00,12,3,4,8,0,-6,41,8.64824e+07,0,1.11661e+08,6.69644e+06,17.5885,17.5885,21.1131,17.5885,4.57225,0,2.4317e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,3.22179e+07,0,4.80694e+07,6.69644e+06,17.7032,17.7032,21.1131,17.7032,1.74078,0,8.9384e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,2.37535e+07,0,4.92738e+07,6.69644e+06,17.7568,17.7568,21.1131,17.7568,1.22227,0,6.1773e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,8.39976e+06,1.24124e+06,7.3831e+07,6.69644e+06,18.2026,18.2026,21.1131,18.2026,0.436989,0,1.90493e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,6.11619e+06,6.09026e+06,7.71145e+07,6.69644e+06,20.2964,20.2964,21.1131,20.2964,0.582153,0,6.36961e+06,0
12/03/2009 13:00,12,3,4,13,0,8,10,2.00167e+07,7.3507e+06,1.20818e+08,6.69644e+06,20.4856,20.4856,21.1131,20.4856,1.44188,0,1.36429e+07,0
12/03/2009 14:00,12,3,4,14,0,9,9,1.88337e+07,2.0574e+06,1.05073e+08,6.69644e+06,19.1735,19.1735,21.1131,19.1735,1.06153,0,3.09977e+07,0
12/03/2009 15:00,12,3,4,15,0,9,10,1.91573e+07,1.27666e+06,1.04486e+08,6.69644e+06,18.5475,18.5475,21.1131,18.5475,1.03826,0,4.0105e+07,0
12/03/2009 16:00,12,3,4,16,0,8,11,2.07956e+07,603179,1.13426e+08,6.69644e+06,18.2397,18.2397,21.1131,18.2397,1.09418,0,4.7338e+07,0
12/03/2009 17:00,12,3,4,17,0,4,19,2.70054e+07,469535,1.23928e+08,6.69644e+06,18.0833,18.0833,21.1131,18.0833,1.44825,0,6.60683e+07,0
12/03/2009 18:00,12,3,4,18,0,1,21,3.33044e+07,0,1.18964e+08,6.69644e+06,17.9792,17.9792,21.1131,17.9792,1.80117,0,8.4995e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,1.32591e+07,0,6.89129e+07,6.69644e+06,17.9127,17.9127,21.1131,17.9127,0.616212,0,2.97356e+07,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.68678e+06,0,3.24243e+07,6.69644e+06,17.8187,17.8187,20.9213,17.8187,0.136413,0,6.76962e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,2.85293e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,2.85293e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,2.85293e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,2.85293e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,2.46099e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,2.46099e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,2.46099e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,2.46099e+07,6.69644e+06,17.7848,17.7848,17.7848,17.7848,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,1.50579e+06,0,2.61194e+07,6.69644e+06,17.7843,17.7843,21.1131,17.7843,0.00239507,0,120054,0
12/04/2009 06:00,12,4,5,6,0,-7,49,9.03816e+07,0,1.29584e+08,6.69644e+06,17.5762,17.5762,21.1131,17.5762,4.81065,0,2.56523e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,4.80483e+07,0,8.72826e+07,6.69644e+06,17.6301,17.6301,21.1131,17.6301,2.79153,0,1.46409e+08,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,4.59004e+07,0,9.02087e+07,6.69644e+06,17.6297,17.6297,21.1131,17.6297,2.64928,0,1.38965e+08,0
12/04/2009 09:00,12,4,5,9,0,-2,27,3.01115e+07,0,9.75316e+07,6.69644e+06,17.6993,17.6993,21.1131,17.6993,1.59583,0,8.20344e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,9.49246e+06,0,1.32828e+08,6.69644e+06,17.7927,17.7927,21.1131,17.7927,0.432256,0,2.16121e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,7.15094e+06,1.50402e+06,1.31949e+08,6.69644e+06,18.3864,18.3864,21.1131,18.3864,0.375541,0,1.53099e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,5.06246e+06,5.16513e+06,1.34031e+08,6.69644e+06,20.3579,20.3579,21.7128,20.2565,0.401206,0.0787459,7.34932e+06,360555
12/04/2009 13:00,12,4,5,13,0,1,11,3.01131e+07,4.27674e+06,1.48223e+08,6.69644e+06,19.4417,19.4417,21.1131,19.4417,1.86374,0,4.6997e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,2.98327e+07,7.25634e+06,1.6353e+08,6.69644e+06,19.3774,19.3774,21.1131,19.3774,2.02808,0,5.29903e+07,0
12/04/2009 15:00,12,4,5,15,0,1,11,2.97809e+07,8.56466e+06,1.64806e+08,6.69644e+06,19.4941,19.4941,21.1131,19.4941,2.03185,0,4.9516e+07,0
12/04/2009 16:00,12,4,5,16,0,1,11,3.00159e+07,9.0883e+06,1.65549e+08,6.69644e+06,19.5621,19.5621,21.1131,19.5621,2.06556,0,4.82233e+07,0
12/04/2009 17:00,12,4,5,17,0,-1,12,3.3535e+07,2.14081e+06,1.67143e+08,6.69644e+06,18.6035,18.6035,21.1131,18.6035,1.94244,0,7.33912e+07,0
12/04/2009 18:00,12,4,5,18,0,-2,14,3.52858e+07,942772,1.84705e+08,6.69644e+06,18.1831,18.1831,21.1131,18.1831,1.98531,0,8.75847e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.77737e+06,223236,1.13087e+08,6.69644e+06,18.1153,18.1153,21.1131,18.1153,0.293097,0,1.32298e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,8.081e+06,0,1.05665e+08,6.69644e+06,18.0446,18.0446,21.1131,18.0446,0.347934,0,1.60825e+07,0
12/04/2009 21:00,12,4,5,21,0,-5,23,3.87764e+06,0,1.01196e+08,6.69644e+06,17.9722,17.9722,21.1131,17.9722,0.113895,0,5.39326e+06,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,4.55846e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,3.06907e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,3.06907e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,2.46099e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,2.46099e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,2.46099e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,2.46099e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,2.46099e+07,6.69644e+06,17.9374,17.9374,17.9374,17.9374,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,7.68086e+07,0,1.13296e+08,6.69644e+06,17.623,17.623,21.1131,17.623,3.89877,0,2.04428e+08,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,3.55934e+07,0,7.22895e+07,6.69644e+06,17.6883,17.6883,21.1131,17.6883,1.9617,0,1.01168e+08,0
12/05/2009 08:00,12,5,6,8,0,4,35,3.1633e+07,0,7.39146e+07,6.69644e+06,17.7424,17.7424,21.1131,17.7424,1.69061,0,8.58096e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,1.89088e+07,0,8.44374e+07,6.69644e+06,17.8021,17.8021,21.1131,17.8021,0.901181,0,4.49291e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,6.78495e+06,0,1.29784e+08,6.69644e+06,17.8543,17.8543,21.1131,17.8543,0.268525,0,1.31764e+07,0
12/05/2009 11:00,12,5,6,11,0,12,26,4.06657e+06,0,1.26719e+08,6.69644e+06,17.8906,17.8906,21.1131,17.8906,0.122117,0,5.92558e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,3.10957e+06,225672,1.13975e+08,6.69644e+06,17.9634,17.9634,21.1131,17.9634,0.0933928,0,4.42536e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,1.43529e+07,1.21597e+06,1.27366e+08,6.69644e+06,18.3159,18.3159,21.1131,18.3159,0.776615,0,3.26652e+07,0
12/05/2009 14:00,12,5,6,14,0,13,27,1.27847e+07,2.83701e+06,1.2753e+08,6.69644e+06,18.938,18.938,21.1131,18.938,0.757619,0,2.47462e+07,0
12/05/2009 15:00,12,5,6,15,0,13,25,1.28096e+07,7.3249e+06,1.44591e+08,6.69644e+06,20.2343,20.2343,21.1131,20.2343,0.964969,0,1.27639e+07,0
12/05/2009 16:00,12,5,6,16,0,12,26,1.42677e+07,1.05057e+07,1.49876e+08,6.69644e+06,21.1362,21.1362,21.1362,21.1131,0,1.22803,0,427629
12/05/2009 17:00,12,5,6,17,0,9,35,1.87644e+07,6.79859e+06,1.56249e+08,6.69644e+06,20.289,20.289,21.1131,20.289,1.27464,0,1.58092e+07,0
12/05/2009 18:00,12,5,6,18,0,8,37,2.02875e+07,803861,1.68189e+08,6.69644e+06,18.7745,18.7745,21.1131,18.7745,1.09335,0,3.84942e+07,0
12/05/2009 19:00,12,5,6,19,0,7,40,4.50395e+06,520067,1.10979e+08,6.69644e+06,18.4271,18.4271,21.1131,18.4271,0.182809,0,7.39263e+06,0
12/05/2009 20:00,12,5,6,20,0,5,64,5.0107e+06,0,1.02288e+08,6.69644e+06,18.4012,18.4012,21.1131,18.4012,0.190711,0,7.78669e+06,0
12/05/2009 21:00,12,5,6,21,0,5,64,1.61989e+06,0,9.861e+07,6.69644e+06,18.2981,18.2981,21.1131,18.2981,0.00285101,0,120838,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,4.55846e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,3.06907e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,3.06907e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,2.46099e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,2.46099e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,2.46099e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,2.46099e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,2.46099e+07,6.69644e+06,18.2968,18.2968,18.2968,18.2968,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,4.05884e+07,0,7.19016e+07,6.69644e+06,17.7928,17.7928,21.1131,17.7928,2.19885,0,1.0841e+08,0
12/06/2009 07:00,12,6,0,7,0,-1,60,2.45476e+07,0,5.91858e+07,6.69644e+06,17.7302,17.7302,21.1131,17.7302,1.27547,0,6.49718e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,2.54561e+07,0,6.66749e+07,6.69644e+06,17.7173,17.7173,21.1131,17.7173,1.32417,0,6.77101e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,1.61338e+07,0,8.28691e+07,6.69644e+06,17.7823,17.7823,21.1131,17.7823,0.740411,0,3.71351e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,7.17745e+06,0,1.30196e+08,6.69644e+06,17.8501,17.8501,21.1131,17.8501,0.290915,0,1.42936e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,6.05431e+06,0,1.16952e+08,6.69644e+06,17.8978,17.8978,21.1131,17.8978,0.242647,0,1.17478e+07,0
12/06/2009 12:00,12,6,0,12,0,3,68,5.47403e+06,0,1.16283e+08,6.69644e+06,17.9279,17.9279,21.1131,17.9279,0.216566,0,1.03868e+07,0
12/06/2009 13:00,12,6,0,13,0,3,68,2.76785e+07,0,1.40428e+08,6.69644e+06,17.963,17.963,21.1131,17.963,1.48843,0,7.05988e+07,0
12/06/2009 14:00,12,6,0,14,0,3,68,2.76027e+07,0,1.40346e+08,6.69644e+06,17.9705,17.9705,21.1131,17.9705,1.48398,0,7.02205e+07,0
12/06/2009 15:00,12,6,0,15,0,3,63,2.75985e+07,0,1.52304e+08,6.69644e+06,17.9706,17.9706,21.1131,17.9706,1.48373,0,7.02056e+07,0
12/06/2009 16:00,12,6,0,16,0,3,63,2.75816e+07,1.42601e+06,1.57632e+08,6.69644e+06,18.0228,18.0228,21.1131,18.0228,1.49532,0,6.95785e+07,0
12/06/2009 17:00,12,6,0,17,0,2,44,2.90589e+07,0,1.59722e+08,6.69644e+06,17.986,17.986,21.1131,17.986,1.5699,0,7.39197e+07,0
12/06/2009 18:00,12,6,0,18,0,0,60,3.21043e+07,0,1.80124e+08,6.69644e+06,17.9701,17.9701,21.1131,17.9701,1.7506,0,8.28479e+07,0
12/06/2009 19:00,12,6,0,19,0,1,40,6.39634e+06,0,1.12461e+08,6.69644e+06,17.9664,17.9664,21.1131,17.9664,0.261591,0,1.23943e+07,0
12/06/2009 20:00,12,6,0,20,0,-3,65,8.39602e+06,0,1.06118e+08,6.69644e+06,17.947,17.947,21.1131,17.947,0.377095,0,1.79776e+07,0
12/06/2009 21:00,12,6,0,21,0,-5,84,3.62039e+06,0,1.00994e+08,6.69644e+06,17.9067,17.9067,21.1131,17.9067,0.114146,0,5.51112e+06,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,4.55846e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,3.06907e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,3.06907e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,2.46099e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,2.46099e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,2.46099e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,2.46099e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,2.46099e+07,6.69644e+06,17.881,17.881,17.881,17.881,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,7.14278e+07,0,1.07207e+08,6.69644e+06,17.6457,17.6457,21.1131,17.6457,3.6476,0,1.90238e+08,0
12/07/2009 07:00,12,7,1,7,0,-4,45,3.8433e+07,0,7.58197e+07,6.69644e+06,17.6581,17.6581,21.1131,17.6581,2.16332,0,1.1255e+08,0
12/07/2009 08:00,12,7,1,8,0,-2,38,3.47312e+07,0,7.72792e+07,6.69644e+06,17.6671,17.6671,21.1131,17.6671,1.91547,0,9.93949e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,1.72565e+07,0,8.23937e+07,6.69644e+06,17.7403,17.7403,21.1131,17.7403,0.820286,0,4.16593e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,5.84919e+06,996702,1.29868e+08,6.69644e+06,18.153,18.153,21.1131,18.153,0.272706,0,1.20689e+07,0
12/07/2009 11:00,12,7,1,11,0,4,20,4.11118e+06,4.65377e+06,1.32378e+08,6.69644e+06,20.1838,20.1838,21.1433,20.1536,0.295644,0.101762,5.33859e+06,185418
12/07/2009 12:00,12,7,1,12,0,5,17,4.01238e+06,3.98109e+06,1.3144e+08,6.69644e+06,21.8535,21.8535,21.8535,21.1131,0,0.349356,0,3.92052e+06
12/07/2009 13:00,12,7,1,13,0,6,18,2.17518e+07,1.11663e+07,1.59193e+08,6.69644e+06,21.0103,21.0103,21.4719,20.8688,1.46056,0.269141,8.16766e+06,1.71951e+06
12/07/2009 14:00,12,7,1,14,0,7,16,2.00379e+07,2.06541e+07,1.68534e+08,6.69644e+06,21.7519,21.7519,21.7519,21.1131,0,2.16925,0,2.15412e+07
12/07/2009 15:00,12,7,1,15,0,7,16,2.01135e+07,2.09045e+07,1.68833e+08,6.69644e+06,22.0649,22.0649,22.0649,21.1131,0,2.18029,0,3.12286e+07
12/07/2009 16:00,12,7,1,16,0,6,19,2.20042e+07,1.89777e+07,1.68424e+08,6.69644e+06,21.697,21.697,21.697,21.1131,0,2.16202,0,1.89977e+07
12/07/2009 17:00,12,7,1,17,0,4,24,2.54824e+07,1.00792e+07,1.67463e+08,6.69644e+06,20.3593,20.3593,21.1131,20.3593,1.8466,0,2.09486e+07,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,3.06092e+07,1.41653e+06,1.80178e+08,6.69644e+06,18.6573,18.6573,21.1131,18.6573,1.73334,0,6.40859e+07,0
12/07/2009 19:00,12,7,1,19,0,-2,38,6.48827e+06,696652,1.13347e+08,6.69644e+06,18.4397,18.4397,21.1131,18.4397,0.30363,0,1.22212e+07,0
12/07/2009 20:00,12,7,1,20,0,-1,35,6.37037e+06,0,1.03763e+08,6.69644e+06,18.3784,18.3784,21.1131,18.3784,0.266641,0,1.09787e+07,0
12/07/2009 21:00,12,7,1,21,0,-2,42,1.66643e+06,0,9.86606e+07,6.69644e+06,18.2457,18.2457,21.1131,18.2457,0.00545844,0,235662,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,4.55846e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,3.06907e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,3.06907e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,2.46099e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,2.46099e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,2.46099e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,2.46099e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,2.46099e+07,6.69644e+06,18.2436,18.2436,18.2436,18.2436,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,5.07286e+07,0,8.39707e+07,6.69644e+06,17.721,17.721,21.1131,17.721,2.84083,0,1.43632e+08,0
12/08/2009 07:00,12,8,2,7,0,4,49,2.47788e+07,0,5.93618e+07,6.69644e+06,17.7554,17.7554,21.1131,17.7554,1.27123,0,6.42732e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,2.51751e+07,0,6.58299e+07,6.69644e+06,17.7584,17.7584,21.1131,17.7584,1.29567,0,6.54509e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,1.4004e+07,0,7.86629e+07,6.69644e+06,17.8086,17.8086,21.1131,17.8086,0.612649,0,3.04842e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,3.06684e+06,0,1.13672e+08,6.69644e+06,17.8529,17.8529,21.1131,17.8529,0.082745,0,4.06199e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,2.61938e+06,366428,1.13608e+08,6.69644e+06,17.9702,17.9702,21.1131,17.9702,0.0726956,0,3.4284e+06,0
