Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/08/2009 12:00,12,8,2,12,0,15,26,2.52427e+06,1.65302e+06,1.15056e+08,6.69644e+06,18.9129,18.9129,21.1131,18.9129,0.13804,0,4.56122e+06,0
12/08/2009 13:00,12,8,2,13,0,16,24,8.43916e+06,2.15204e+06,1.22081e+08,6.69644e+06,19.6547,19.6547,21.1131,19.6547,0.496413,0,1.08956e+07,0
12/08/2009 14:00,12,8,2,14,0,19,22,4.01208e+06,1.18736e+07,1.28427e+08,6.69644e+06,22.5012,22.5012,22.5012,21.1131,0,0.723162,0,1.44983e+07
12/08/2009 15:00,12,8,2,15,0,19,22,4.0107e+06,1.73275e+07,1.4675e+08,6.69644e+06,24.6433,24.6433,24.6433,21.1131,0,1.03429,0,5.49332e+07
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.86887e+06,2.26197e+07,1.55049e+08,6.69644e+06,24.8182,24.8182,24.8182,21.1131,0,1.44694,0,8.06564e+07
12/08/2009 17:00,12,8,2,17,0,14.8,27,1.00039e+07,1.72975e+07,1.57104e+08,6.69644e+06,23.6861,23.6861,23.6861,21.1131,0,1.36779,0,5.2953e+07
12/08/2009 18:00,12,8,2,18,0,13,29,1.2822e+07,9.58541e+06,1.7015e+08,6.69644e+06,22.0197,22.0197,22.0197,21.1131,0,1.0929,0,1.49114e+07
12/08/2009 19:00,12,8,2,19,0,9,35,3.9631e+06,1.35923e+06,1.1141e+08,6.69644e+06,21.305,21.305,21.305,21.1131,0,0.200441,0,578984
12/08/2009 20:00,12,8,2,20,0,10,30,3.8147e+06,425801,1.01472e+08,6.69644e+06,20.7518,20.7518,21.1131,20.7518,0.13916,0,757122,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,9.69858e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,4.55846e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,3.06907e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,3.06907e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,2.24486e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,2.24486e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,2.24486e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,2.24486e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,2.24486e+07,6.69644e+06,20.4094,20.4094,20.4094,20.4094,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,2.69077e+07,0,5.38108e+07,6.69644e+06,18.1516,18.1516,20.7918,18.1516,1.45819,0,5.84773e+07,0
12/09/2009 07:00,12,9,3,7,0,11,18,1.34753e+07,0,4.37935e+07,6.69644e+06,17.8749,17.8749,21.1131,17.8749,0.581796,0,2.83679e+07,0
12/09/2009 08:00,12,9,3,8,0,10,21,1.47489e+07,0,3.9651e+07,6.69644e+06,17.8507,17.8507,21.1131,17.8507,0.65791,0,3.23191e+07,0
12/09/2009 09:00,12,9,3,9,0,11,22,5.89728e+06,0,5.18498e+07,6.69644e+06,17.8656,17.8656,21.1131,17.8656,0.218375,0,1.06786e+07,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.44631e+06,0,8.59024e+07,6.69644e+06,17.8955,17.8955,21.1131,17.8955,0.103766,0,5.02733e+06,0
12/09/2009 11:00,12,9,3,11,0,14,18,2.95717e+06,0,1.13553e+08,6.69644e+06,17.9127,17.9127,21.1131,17.9127,0.0766639,0,3.69442e+06,0
12/09/2009 12:00,12,9,3,12,0,15,18,2.63064e+06,2.52369e+06,1.16099e+08,6.69644e+06,18.6627,18.6627,21.1131,18.6627,0.169445,0,5.77471e+06,0
12/09/2009 13:00,12,9,3,13,0,16,20,8.54177e+06,1.0072e+07,1.31196e+08,6.69644e+06,20.9937,20.9937,22.0391,20.1467,0.578354,0.300351,9.08592e+06,7.6565e+06
12/09/2009 14:00,12,9,3,14,0,16,20,8.49943e+06,1.44822e+07,1.36292e+08,6.69644e+06,23.2972,23.2972,23.2972,21.1131,0,1.12577,0,3.70855e+07
12/09/2009 15:00,12,9,3,15,0,18,19,5.52577e+06,2.09386e+07,1.52597e+08,6.69644e+06,24.439,24.439,24.439,21.1131,0,1.32838,0,6.64715e+07
12/09/2009 16:00,12,9,3,16,0,16,24,8.41363e+06,2.12257e+07,1.56052e+08,6.69644e+06,24.2384,24.2384,24.2384,21.1131,0,1.50702,0,7.08623e+07
12/09/2009 17:00,12,9,3,17,0,14,23,1.13683e+07,1.91801e+07,1.62679e+08,6.69644e+06,23.4327,23.4327,23.4327,21.1131,0,1.55536,0,5.42851e+07
12/09/2009 18:00,12,9,3,18,0,12,26,1.43634e+07,1.28488e+07,1.75622e+08,6.69644e+06,22.1884,22.1884,22.1884,21.1131,0,1.3668,0,2.21182e+07
12/09/2009 19:00,12,9,3,19,0,11,28,3.58615e+06,523742,1.01342e+08,6.69644e+06,21.4239,21.4239,21.4239,21.1131,0,0.131953,0,616950
12/09/2009 20:00,12,9,3,20,0,11,33,3.6197e+06,0,7.22747e+07,6.69644e+06,20.6191,20.6191,21.1131,20.6191,0.113388,0,842935,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,6.84819e+07,6.69644e+06,20.2315,20.2315,20.2315,20.2315,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,1.59982e+06,0,4.15804e+07,6.69644e+06,20.2267,20.2267,21.1131,20.2267,0.00167056,0,22295.2,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,2.85293e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,2.85293e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,2.24486e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,2.24486e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,2.24486e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,2.24486e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,2.24486e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,2.24486e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,2.85293e+07,6.69644e+06,20.2213,20.2213,20.2213,20.2213,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,2.52179e+07,0,4.08327e+07,6.69644e+06,18.1451,18.1451,20.7926,18.1451,1.35665,0,5.4865e+07,0
12/10/2009 09:00,12,10,4,9,0,13,32,1.34603e+07,0,2.6161e+07,6.69644e+06,17.8819,17.8819,21.1131,17.8819,0.58003,0,2.82257e+07,0
12/10/2009 10:00,12,10,4,10,0,14,27,4.70201e+06,0,2.73127e+07,6.69644e+06,17.8967,17.8967,21.1131,17.8967,0.158497,0,7.67614e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,1.78973e+06,3.33844e+06,6.88792e+07,6.69644e+06,19.2063,19.2063,21.1131,19.2063,0.191794,0,4.74899e+06,0
12/10/2009 12:00,12,10,4,12,0,16,22,2.08161e+06,725889,6.07184e+07,6.69644e+06,20.8283,20.8283,21.1131,20.8283,0.0605319,0,239302,0
12/10/2009 13:00,12,10,4,13,0,16,22,8.21805e+06,2.51335e+06,9.4081e+07,6.69644e+06,20.5077,20.5077,21.1131,20.5077,0.500095,0,4.5864e+06,0
12/10/2009 14:00,12,10,4,14,0,15,22,9.63386e+06,2.66543e+06,9.57931e+07,6.69644e+06,19.9789,19.9789,21.1131,19.9789,0.585842,0,1.0015e+07,0
12/10/2009 15:00,12,10,4,15,0,14,23,1.08877e+07,4.12533e+06,1.06905e+08,6.69644e+06,20.0881,20.0881,21.1131,20.0881,0.741561,0,1.14403e+07,0
12/10/2009 16:00,12,10,4,16,0,14,21,1.0753e+07,4.74223e+06,1.07512e+08,6.69644e+06,20.3871,20.3871,21.1131,20.3871,0.770658,0,8.42094e+06,0
12/10/2009 17:00,12,10,4,17,0,10,28,1.68798e+07,2.24823e+06,1.15018e+08,6.69644e+06,19.4224,19.4224,21.1131,19.4224,0.973084,0,2.47645e+07,0
12/10/2009 18:00,12,10,4,18,0,8,32,2.00648e+07,474135,1.04933e+08,6.69644e+06,18.3823,18.3823,21.1131,18.3823,1.0619,0,4.36607e+07,0
12/10/2009 19:00,12,10,4,19,0,4,42,5.18581e+06,0,5.97217e+07,6.69644e+06,18.1072,18.1072,21.1131,18.1072,0.200491,0,9.07407e+06,0
12/10/2009 20:00,12,10,4,20,0,6,36,2.47646e+06,0,3.11039e+07,6.69644e+06,18.0398,18.0398,20.9442,18.0398,0.0642563,0,2.97517e+06,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,2.85293e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,2.85293e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,2.85293e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,2.85293e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,2.46099e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,2.46099e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,2.46099e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,2.46099e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,2.46099e+07,6.69644e+06,18.0035,18.0035,18.0035,18.0035,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,3.91997e+07,0,7.04817e+07,6.69644e+06,17.7652,17.7652,20.8039,17.7652,2.19738,0,1.10134e+08,0
12/11/2009 07:00,12,11,5,7,0,7,40,2.00377e+07,0,5.37156e+07,6.69644e+06,17.7936,17.7936,21.1131,17.7936,0.975888,0,4.87793e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,1.98451e+07,0,5.94713e+07,6.69644e+06,17.7899,17.7899,21.1131,17.7899,0.965456,0,4.83116e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,5.22314e+06,0,6.86838e+07,6.69644e+06,17.82,17.82,21.1131,17.82,0.187689,0,9.3069e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.91187e+06,852285,1.1451e+08,6.69644e+06,18.1754,18.1754,21.1131,18.1754,0.115407,0,5.05397e+06,0
12/11/2009 11:00,12,11,5,11,0,13,27,2.69517e+06,2.32441e+06,1.16061e+08,6.69644e+06,19.5505,19.5505,21.1131,19.5505,0.187087,0,4.34487e+06,0
12/11/2009 12:00,12,11,5,12,0,14,23,2.56686e+06,2.26636e+06,1.27813e+08,6.69644e+06,20.9713,20.9713,21.2659,20.8326,0.147142,0.0292468,669658,183099
12/11/2009 13:00,12,11,5,13,0,13,25,1.26186e+07,5.04238e+06,1.29892e+08,6.69644e+06,20.5403,20.5403,21.1131,20.5403,0.857879,0,7.60196e+06,0
12/11/2009 14:00,12,11,5,14,0,10,42,1.67337e+07,1.32532e+07,1.55861e+08,6.69644e+06,21.2549,21.2549,21.2549,21.1131,0,1.52135,0,3.24745e+06
12/11/2009 15:00,12,11,5,15,0,10,39,1.66012e+07,1.65026e+07,1.59531e+08,6.69644e+06,21.8554,21.8554,21.8554,21.1131,0,1.70103,0,1.90029e+07
12/11/2009 16:00,12,11,5,16,0,10,42,1.67466e+07,1.81955e+07,1.61615e+08,6.69644e+06,22.1444,22.1444,22.1444,21.1131,0,1.80529,0,2.80168e+07
12/11/2009 17:00,12,11,5,17,0,8,48,1.98921e+07,1.33785e+07,1.65172e+08,6.69644e+06,21.3542,21.3542,21.3542,21.1131,0,1.70777,0,6.1969e+06
12/11/2009 18:00,12,11,5,18,0,7,52,2.15081e+07,7.07103e+06,1.76651e+08,6.69644e+06,20.0893,20.0893,21.1131,20.0893,1.44915,0,2.23435e+07,0
12/11/2009 19:00,12,11,5,19,0,5,55,4.86058e+06,1.18772e+06,1.12176e+08,6.69644e+06,19.8039,19.8039,21.1131,19.8039,0.240582,0,4.74091e+06,0
12/11/2009 20:00,12,11,5,20,0,3,63,5.39904e+06,0,1.02709e+08,6.69644e+06,19.3786,19.3786,21.1131,19.3786,0.21239,0,5.54557e+06,0
12/11/2009 21:00,12,11,5,21,0,3,63,1.59283e+06,0,9.85807e+07,6.69644e+06,19.0084,19.0084,21.1131,19.0084,0.00137207,0,43474,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,4.55846e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,3.06907e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,3.06907e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,2.46099e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,2.46099e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,2.46099e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,2.46099e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,2.46099e+07,6.69644e+06,19.0064,19.0064,19.0064,19.0064,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,4.33605e+07,0,7.5183e+07,6.69644e+06,17.823,17.823,21.1131,17.823,2.36199,0,1.13071e+08,0
12/12/2009 07:00,12,12,6,7,0,6,47,2.06728e+07,0,5.45013e+07,6.69644e+06,17.7881,17.7881,21.1131,17.7881,1.01722,0,5.09289e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,1.93715e+07,0,5.89218e+07,6.69644e+06,17.7807,17.7807,21.1131,17.7807,0.940478,0,4.71915e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,6.10445e+06,0,6.96815e+07,6.69644e+06,17.8165,17.8165,21.1131,17.8165,0.237927,0,1.18107e+07,0
12/12/2009 10:00,12,12,6,10,0,11,33,3.04137e+06,1.98786e+06,1.27995e+08,6.69644e+06,18.6987,18.6987,21.1131,18.6987,0.18844,0,6.64927e+06,0
12/12/2009 11:00,12,12,6,11,0,13,27,2.13213e+06,6.30559e+06,1.20278e+08,6.69644e+06,21.5977,21.5977,21.8461,20.8646,0.0722051,0.311969,1.08011e+06,4.3203e+06
12/12/2009 12:00,12,12,6,12,0,14,23,1.63931e+06,1.57307e+07,1.42751e+08,6.69644e+06,24.5135,24.5135,24.5135,21.1131,0,0.861201,0,4.63031e+07
12/12/2009 13:00,12,12,6,13,0,14,23,1.02196e+07,2.35974e+07,1.61269e+08,6.69644e+06,24.0241,24.0241,24.0241,21.1131,0,1.77629,0,7.71173e+07
12/12/2009 14:00,12,12,6,14,0,15,22,8.54954e+06,2.96178e+07,1.66664e+08,6.69644e+06,24.2477,24.2477,24.2477,21.1131,0,2.04825,0,9.66388e+07
12/12/2009 15:00,12,12,6,15,0,14,23,1.00054e+07,3.04517e+07,1.69193e+08,6.69644e+06,24.1625,24.1625,24.1625,21.1131,0,2.1764,0,9.98545e+07
12/12/2009 16:00,12,12,6,16,0,14,21,1.02951e+07,2.85377e+07,1.6707e+08,6.69644e+06,24.0072,24.0072,24.0072,21.1131,0,2.06307,0,8.98364e+07
12/12/2009 17:00,12,12,6,17,0,11,26,1.51939e+07,1.99308e+07,1.67887e+08,6.69644e+06,22.8224,22.8224,22.8224,21.1131,0,1.82243,0,4.6874e+07
12/12/2009 18:00,12,12,6,18,0,7,37,2.14137e+07,9.66827e+06,1.7961e+08,6.69644e+06,20.7814,20.7814,21.1131,20.7814,1.586,0,7.91768e+06,0
12/12/2009 19:00,12,12,6,19,0,9,32,3.84092e+06,3.83699e+06,1.13995e+08,6.69644e+06,20.8091,20.8091,21.1131,20.8091,0.266786,0,1.22051e+06,0
12/12/2009 20:00,12,12,6,20,0,6,36,4.62248e+06,793830,1.02794e+08,6.69644e+06,20.7736,20.7736,21.1131,20.7736,0.204961,0,1.04731e+06,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,546179,9.76136e+07,6.69644e+06,20.5602,20.5602,21.1131,20.5602,0.0218031,0,181477,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,4.55846e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,3.06907e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,3.06907e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,2.46099e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,2.46099e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,2.46099e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,2.46099e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,2.46099e+07,6.69644e+06,20.7115,20.7115,20.7115,20.7115,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,3.95354e+07,0,7.10688e+07,6.69644e+06,17.8941,17.8941,20.7928,17.8941,2.26851,0,1.00653e+08,0
12/13/2009 07:00,12,13,0,7,0,4,38,1.92615e+07,0,5.28185e+07,6.69644e+06,17.7461,17.7461,21.1131,17.7461,0.937881,0,4.75511e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,2.0528e+07,0,6.03552e+07,6.69644e+06,17.6966,17.6966,21.1131,17.6966,1.03448,0,5.32201e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,7.23735e+06,0,7.09303e+07,6.69644e+06,17.7504,17.7504,21.1131,17.7504,0.302301,0,1.53073e+07,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.61867e+06,2.96095e+06,1.29786e+08,6.69644e+06,18.9777,18.9777,21.1131,18.9777,0.271976,0,8.28223e+06,0
12/13/2009 11:00,12,13,0,11,0,9,45,2.99686e+06,5.58119e+06,1.3229e+08,6.69644e+06,21.6421,21.6421,21.7762,20.979,0.0764853,0.311456,617545,3.96962e+06
12/13/2009 12:00,12,13,0,12,0,12,37,2.42402e+06,1.03141e+07,1.25124e+08,6.69644e+06,23.6989,23.6989,23.6989,21.1131,0,0.580501,0,2.39565e+07
12/13/2009 13:00,12,13,0,13,0,13,32,1.17927e+07,1.90446e+07,1.57485e+08,6.69644e+06,23.3335,23.3335,23.3335,21.1131,0,1.58758,0,5.24989e+07
12/13/2009 14:00,12,13,0,14,0,13,32,1.18924e+07,2.10132e+07,1.59844e+08,6.69644e+06,23.2047,23.2047,23.2047,21.1131,0,1.7023,0,5.35765e+07
12/13/2009 15:00,12,13,0,15,0,11,43,1.46981e+07,2.26493e+07,1.64828e+08,6.69644e+06,22.9467,22.9467,22.9467,21.1131,0,1.95806,0,5.40249e+07
12/13/2009 16:00,12,13,0,16,0,10,46,1.62969e+07,2.28638e+07,1.66718e+08,6.69644e+06,22.7346,22.7346,22.7346,21.1131,0,2.05671,0,5.0184e+07
12/13/2009 17:00,12,13,0,17,0,7,56,2.10143e+07,1.56899e+07,1.69142e+08,6.69644e+06,21.5866,21.5866,21.5866,21.1131,0,1.90738,0,1.35929e+07
12/13/2009 18:00,12,13,0,18,0,6,60,2.26173e+07,8.65827e+06,1.79705e+08,6.69644e+06,20.2841,20.2841,21.1131,20.2841,1.59727,0,1.99296e+07,0
12/13/2009 19:00,12,13,0,19,0,5,64,4.75279e+06,3.03918e+06,1.14033e+08,6.69644e+06,20.2017,20.2017,21.1131,20.2017,0.271757,0,3.72427e+06,0
12/13/2009 20:00,12,13,0,20,0,3,68,5.30809e+06,506892,1.0319e+08,6.69644e+06,19.94,19.94,21.1131,19.94,0.226865,0,4.00606e+06,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,9.69858e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,4.55846e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,3.06907e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,3.06907e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,2.46099e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,2.46099e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,2.46099e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,2.46099e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,2.46099e+07,6.69644e+06,19.5809,19.5809,19.5809,19.5809,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,4.50919e+07,0,7.73616e+07,6.69644e+06,17.7545,17.7545,20.8322,17.7545,2.51097,0,1.20805e+08,0
12/14/2009 07:00,12,14,1,7,0,0,32,2.46951e+07,0,5.93182e+07,6.69644e+06,17.7015,17.7015,21.1131,17.7015,1.27994,0,6.57545e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,2.95866e+07,0,7.12401e+07,6.69644e+06,17.6307,17.6307,21.1131,17.6307,1.61622,0,8.4753e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,1.37801e+07,0,7.82873e+07,6.69644e+06,17.7194,17.7194,21.1131,17.7194,0.61267,0,3.13082e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,6.15269e+06,644591,1.29739e+08,6.69644e+06,18.0163,18.0163,21.1131,18.0163,0.268996,0,1.25008e+07,0
12/14/2009 11:00,12,14,1,11,0,1,23,4.98623e+06,3.66467e+06,1.32119e+08,6.69644e+06,19.5879,19.5879,21.1131,19.5879,0.387212,0,8.60618e+06,0
12/14/2009 12:00,12,14,1,12,0,2,21,4.34557e+06,7.22298e+06,1.35768e+08,6.69644e+06,21.9911,21.9911,21.9911,21.1131,0,0.563255,0,7.55126e+06
12/14/2009 13:00,12,14,1,13,0,3,22,2.64154e+07,1.16286e+07,1.52888e+08,6.69644e+06,20.7173,20.7173,21.1131,20.7173,2.04354,0,1.26738e+07,0
12/14/2009 14:00,12,14,1,14,0,3,22,2.65225e+07,1.5669e+07,1.69538e+08,6.69644e+06,20.77,20.77,21.1131,20.77,2.24153,0,1.15747e+07,0
12/14/2009 15:00,12,14,1,15,0,1,25,2.95401e+07,1.67656e+07,1.74105e+08,6.69644e+06,20.7276,20.7276,21.1131,20.7276,2.48197,0,1.43977e+07,0
12/14/2009 16:00,12,14,1,16,0,1,25,3.01916e+07,1.15157e+07,1.68401e+08,6.69644e+06,20.1082,20.1082,21.1131,20.1082,2.20615,0,3.33686e+07,0
12/14/2009 17:00,12,14,1,17,0,-2,50,3.50562e+07,5.83063e+06,1.72885e+08,6.69644e+06,19.0606,19.0606,21.1131,19.0606,2.17925,0,6.73401e+07,0
12/14/2009 18:00,12,14,1,18,0,-4,54,3.82262e+07,837326,1.87788e+08,6.69644e+06,18.2369,18.2369,21.1131,18.2369,2.15638,0,9.33838e+07,0
12/14/2009 19:00,12,14,1,19,0,-5,59,7.32074e+06,405376,1.13897e+08,6.69644e+06,18.1683,18.1683,21.1131,18.1683,0.333784,0,1.47998e+07,0
12/14/2009 20:00,12,14,1,20,0,-6,59,7.64858e+06,0,1.05151e+08,6.69644e+06,18.129,18.129,21.1131,18.129,0.338286,0,1.51998e+07,0
12/14/2009 21:00,12,14,1,21,0,-6,64,1.80111e+06,0,9.88061e+07,6.69644e+06,18.0645,18.0645,21.1131,18.0645,0.00962006,0,441628,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,4.55846e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,3.06907e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,3.06907e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,2.46099e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,2.46099e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,2.46099e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,2.46099e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,2.46099e+07,6.69644e+06,18.0619,18.0619,18.0619,18.0619,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,7.80663e+07,0,1.14841e+08,6.69644e+06,17.5637,17.5637,21.1131,17.5637,3.98575,0,2.11981e+08,0
12/15/2009 07:00,12,15,2,7,0,-11,76,4.26589e+07,0,8.09881e+07,6.69644e+06,17.5592,17.5592,21.1131,17.5592,2.485,0,1.32989e+08,0
12/15/2009 08:00,12,15,2,8,0,-8,58,3.89882e+07,0,8.28763e+07,6.69644e+06,17.5788,17.5788,21.1131,17.5788,2.22614,0,1.18477e+08,0
12/15/2009 09:00,12,15,2,9,0,-5,38,2.17663e+07,0,8.75977e+07,6.69644e+06,17.679,17.679,21.1131,17.679,1.10138,0,5.69526e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,7.70155e+06,1.3429e+06,1.3236e+08,6.69644e+06,18.226,18.226,21.1131,18.226,0.3986,0,1.7184e+07,0
12/15/2009 11:00,12,15,2,11,0,0,15,4.94541e+06,5.66331e+06,1.34514e+08,6.69644e+06,20.4327,20.4327,21.2414,20.3044,0.338562,0.165049,5.44201e+06,956162
12/15/2009 12:00,12,15,2,12,0,2,12,4.07054e+06,9.70092e+06,1.38525e+08,6.69644e+06,22.9618,22.9618,22.9618,21.1131,0,0.70381,0,1.96059e+07
12/15/2009 13:00,12,15,2,13,0,3,6,2.65507e+07,1.08958e+07,1.64186e+08,6.69644e+06,20.8986,20.8986,21.5319,20.6558,1.52917,0.482276,1.49007e+07,3.52547e+06
12/15/2009 14:00,12,15,2,14,0,4,10,2.51367e+07,1.48102e+07,1.67092e+08,6.69644e+06,20.7196,20.7196,21.1131,20.7196,2.11684,0,1.25374e+07,0
12/15/2009 15:00,12,15,2,15,0,5,11,2.37938e+07,1.55661e+07,1.6642e+08,6.69644e+06,20.9508,20.9508,21.1131,20.9508,2.07391,0,5.06623e+06,0
12/15/2009 16:00,12,15,2,16,0,3,11,2.73384e+07,1.08341e+07,1.64516e+08,6.69644e+06,20.2153,20.2153,21.1131,20.2153,1.99887,0,2.70086e+07,0
12/15/2009 17:00,12,15,2,17,0,3,11,2.75555e+07,6.30359e+06,1.6528e+08,6.69644e+06,19.384,19.384,21.1131,19.384,1.76076,0,4.58298e+07,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.17802e+07,1.13352e+06,1.81111e+08,6.69644e+06,18.4117,18.4117,21.1131,18.4117,1.78663,0,7.26676e+07,0
12/15/2009 19:00,12,15,2,19,0,-2,16,6.58341e+06,498558,1.1321e+08,6.69644e+06,18.2904,18.2904,21.1131,18.2904,0.297745,0,1.26539e+07,0
12/15/2009 20:00,12,15,2,20,0,2,19,5.71163e+06,0,1.03048e+08,6.69644e+06,18.2522,18.2522,21.1131,18.2522,0.22981,0,9.89903e+06,0
12/15/2009 21:00,12,15,2,21,0,3,24,1.79193e+06,0,9.87867e+07,6.69644e+06,18.1721,18.1721,21.1131,18.1721,0.00442302,0,195880,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,4.55846e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,3.06907e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,3.06907e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,2.24486e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,2.24486e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,2.24486e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,2.24486e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,2.24486e+07,6.69644e+06,18.1702,18.1702,18.1702,18.1702,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,5.0233e+07,0,8.11064e+07,6.69644e+06,17.7335,17.7335,21.1131,17.7335,2.77132,0,1.39889e+08,0
12/16/2009 07:00,12,16,3,7,0,2,34,2.56113e+07,0,5.82163e+07,6.69644e+06,17.7436,17.7436,21.1131,17.7436,1.3294,0,6.74506e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,2.87383e+07,0,5.6286e+07,6.69644e+06,17.7232,17.7232,21.1131,17.7232,1.52552,0,7.78717e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,1.93338e+07,0,7.1287e+07,6.69644e+06,17.7736,17.7736,21.1131,17.7736,0.930653,0,4.67992e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,8.42418e+06,0,9.94748e+07,6.69644e+06,17.8389,17.8389,21.1131,17.8389,0.362338,0,1.7864e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,6.61558e+06,0,1.17554e+08,6.69644e+06,17.8902,17.8902,21.1131,17.8902,0.258079,0,1.25244e+07,0
12/16/2009 12:00,12,16,3,12,0,-4,100,8.01546e+06,0,1.19114e+08,6.69644e+06,17.9196,17.9196,21.1131,17.9196,0.353574,0,1.70022e+07,0
12/16/2009 13:00,12,16,3,13,0,-5,92,4.08705e+07,0,1.54896e+08,6.69644e+06,17.9577,17.9577,21.1131,17.9577,2.2696,0,1.07832e+08,0
12/16/2009 14:00,12,16,3,14,0,-6,92,4.22465e+07,0,1.68353e+08,6.69644e+06,17.9637,17.9637,21.1131,17.9637,2.35353,0,1.1161e+08,0
12/16/2009 15:00,12,16,3,15,0,-7,92,4.40512e+07,0,1.7229e+08,6.69644e+06,17.9625,17.9625,21.1131,17.9625,2.4636,0,1.16874e+08,0
12/16/2009 16:00,12,16,3,16,0,-9,84,4.74317e+07,0,1.77964e+08,6.69644e+06,17.9601,17.9601,21.1131,17.9601,2.67118,0,1.26816e+08,0
12/16/2009 17:00,12,16,3,17,0,-10,91,4.87916e+07,0,1.81372e+08,6.69644e+06,17.9606,17.9606,21.1131,17.9606,2.75551,0,1.308e+08,0
12/16/2009 18:00,12,16,3,18,0,-11,91,5.08699e+07,0,2.00788e+08,6.69644e+06,17.9577,17.9577,21.1131,17.9577,2.88403,0,1.37028e+08,0
12/16/2009 19:00,12,16,3,19,0,-11,84,1.4702e+07,0,1.13362e+08,6.69644e+06,17.8926,17.8926,21.1131,17.8926,0.731964,0,3.55068e+07,0
12/16/2009 20:00,12,16,3,20,0,-12,83,1.82398e+07,0,8.90655e+07,6.69644e+06,17.8244,17.8244,21.1131,17.8244,0.940604,0,4.65842e+07,0
12/16/2009 21:00,12,16,3,21,0,-13,83,1.52103e+07,0,8.61653e+07,6.69644e+06,17.7207,17.7207,21.1131,17.7207,0.76679,0,3.92482e+07,0
12/16/2009 22:00,12,16,3,22,0,-14,76,2.76983e+07,0,7.2448e+07,6.69644e+06,17.5685,17.5685,21.1131,17.5685,1.5276,0,8.1538e+07,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,2.85293e+07,6.69644e+06,17.5468,17.5468,17.5468,17.5468,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,2.85293e+07,6.69644e+06,17.5468,17.5468,17.5468,17.5468,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,2.24486e+07,6.69644e+06,17.5468,17.5468,17.5468,17.5468,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,3.21651e+06,0,2.60092e+07,6.69644e+06,17.5238,17.5238,21.1131,17.5238,0.101054,0,5.46885e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,5.1043e+06,0,2.83253e+07,6.69644e+06,17.449,17.449,21.1131,17.449,0.220321,0,1.2173e+07,0
12/17/2009 04:00,12,17,4,4,0,-21,82,6.04192e+06,0,2.94879e+07,6.69644e+06,17.3734,17.3734,21.1131,17.3734,0.282175,0,1.58927e+07,0
12/17/2009 05:00,12,17,4,5,0,-20,82,4.99948e+06,0,2.8194e+07,6.69644e+06,17.3405,17.3405,21.1131,17.3405,0.212048,0,1.2047e+07,0
12/17/2009 06:00,12,17,4,6,0,-19,75,7.44241e+06,0,3.11628e+07,6.69644e+06,17.329,17.329,21.1131,17.329,0.364124,0,2.07504e+07,0
12/17/2009 07:00,12,17,4,7,0,-17,56,1.0761e+07,0,4.12197e+07,6.69644e+06,17.335,17.335,21.1131,17.335,0.570902,0,3.24812e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.4404e+08,0,1.78236e+08,6.69644e+06,17.4556,17.4556,21.1131,17.4556,7.48138,0,4.13188e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,9.35425e+07,0,1.2226e+08,6.69644e+06,17.5444,17.5444,21.1131,17.5444,5.9682,0,3.21029e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,7.32698e+07,0,1.08594e+08,6.69644e+06,17.5489,17.5489,21.1131,17.5489,4.50407,0,2.41744e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,4.74091e+07,0,1.12849e+08,6.69644e+06,17.5898,17.5898,21.1131,17.5898,2.73695,0,1.45211e+08,0
12/17/2009 12:00,12,17,4,12,0,-12,36,3.95272e+07,0,1.03404e+08,6.69644e+06,17.6205,17.6205,21.1131,17.6205,2.21795,0,1.16649e+08,0
12/17/2009 13:00,12,17,4,13,0,-12,39,6.63795e+07,0,1.55669e+08,6.69644e+06,17.8566,17.8566,21.1131,17.8566,3.74513,0,1.83641e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,7.06857e+07,0,1.60884e+08,6.69644e+06,17.8656,17.8656,21.1131,17.8656,4.01604,0,1.96381e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,7.14738e+07,0,1.71123e+08,6.69644e+06,17.8628,17.8628,21.1131,17.8628,4.06707,0,1.99051e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,7.06333e+07,0,1.71415e+08,6.69644e+06,17.8653,17.8653,21.1131,17.8653,4.01381,0,1.96291e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,7.25454e+07,0,1.74843e+08,6.69644e+06,17.8618,17.8618,21.1131,17.8618,4.13689,0,2.02528e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,8.38747e+07,0,1.76952e+08,6.69644e+06,17.8087,17.8087,21.1131,17.8087,4.86445,0,2.4204e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,5.02432e+07,0,1.12806e+08,6.69644e+06,17.611,17.611,21.1131,17.611,2.9302,0,1.54525e+08,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.09822e+06,0,3.61374e+07,6.69644e+06,17.6046,17.6046,21.1131,17.6046,0.334132,0,1.76512e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,2.85293e+07,6.69644e+06,17.6129,17.6129,17.6129,17.6129,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,2.30436e+06,0,3.09702e+07,6.69644e+06,17.6024,17.6024,21.1131,17.6024,0.042966,0,2.27294e+06,0
12/17/2009 23:00,12,17,4,23,0,-19,62,4.06236e+06,0,3.31137e+07,6.69644e+06,17.5473,17.5473,21.1131,17.5473,0.15029,0,8.08629e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,5.36332e+06,0,3.47276e+07,6.69644e+06,17.4501,17.4501,21.1131,17.4501,0.236181,0,1.30303e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,9.93889e+06,0,3.63598e+07,6.69644e+06,17.3598,17.3598,21.1131,17.3598,0.524585,0,2.96622e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.58359e+07,0,4.35793e+07,6.69644e+06,17.3022,17.3022,21.1131,17.3022,0.930008,0,5.33726e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.57695e+07,0,4.34865e+07,6.69644e+06,17.2897,17.2897,21.1131,17.2897,0.924618,0,5.32374e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.43579e+07,0,4.17602e+07,6.69644e+06,17.283,17.283,21.1131,17.283,0.828312,0,4.77757e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.34782e+07,0,4.06925e+07,6.69644e+06,17.2739,17.2739,21.1131,17.2739,0.769566,0,4.4493e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.7974e+08,0,2.32126e+08,6.69644e+06,17.3504,17.3504,21.1131,17.3504,9.16726,0,5.20519e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,1.15621e+08,0,1.69567e+08,6.69644e+06,17.4274,17.4274,21.1131,17.4274,7.62926,0,4.23756e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,9.31546e+07,0,1.48926e+08,6.69644e+06,17.3803,17.3803,21.1131,17.3803,6.24497,0,3.51049e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,6.96182e+07,0,1.44918e+08,6.69644e+06,17.4629,17.4629,21.1131,17.4629,4.31386,0,2.37121e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,3.78094e+07,0,1.54096e+08,6.69644e+06,17.5944,17.5944,21.1131,17.5944,2.11587,0,1.12113e+08,0
12/18/2009 11:00,12,18,5,11,0,-12,32,2.41852e+07,0,1.3782e+08,6.69644e+06,17.688,17.688,21.1131,17.688,1.24561,0,6.4244e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.44307e+07,0,1.26486e+08,6.69644e+06,17.7862,17.7862,21.1131,17.7862,0.715987,0,3.58676e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,5.26353e+07,0,1.67944e+08,6.69644e+06,17.9328,17.9328,21.1131,17.9328,2.97736,0,1.42575e+08,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.55938e+07,0,1.71148e+08,6.69644e+06,17.9489,17.9489,21.1131,17.9489,3.15514,0,1.50327e+08,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.88812e+07,0,1.86918e+08,6.69644e+06,17.9397,17.9397,21.1131,17.9397,3.35876,0,1.60491e+08,0
12/18/2009 16:00,12,18,5,16,0,-15,51,6.06049e+07,0,1.88848e+08,6.69644e+06,17.9372,17.9372,21.1131,17.9372,3.46924,0,1.65902e+08,0
12/18/2009 17:00,12,18,5,17,0,-15,57,6.17564e+07,0,1.96044e+08,6.69644e+06,17.9322,17.9322,21.1131,17.9322,3.54083,0,1.69594e+08,0
12/18/2009 18:00,12,18,5,18,0,-20,68,7.36702e+07,0,2.26625e+08,6.69644e+06,17.9137,17.9137,21.1131,17.9137,4.29291,0,2.0681e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,2.65084e+07,0,1.35847e+08,6.69644e+06,17.7714,17.7714,21.1131,17.7714,1.43174,0,7.21506e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,4.38375e+07,0,1.47835e+08,6.69644e+06,17.5698,17.5698,21.1131,17.5698,2.53838,0,1.35438e+08,0
12/18/2009 21:00,12,18,5,21,0,-23,74,3.62018e+07,0,1.39867e+08,6.69644e+06,17.4436,17.4436,21.1131,17.4436,2.14321,0,1.1843e+08,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,4.55846e+07,6.69644e+06,17.422,17.422,17.422,17.422,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,1.0841e+06,0,3.17783e+07,6.69644e+06,17.4225,17.4225,20.0585,17.4225,0.00227514,0,126440,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,3.37212e+06,0,3.44407e+07,6.69644e+06,17.4125,17.4125,21.1131,17.4125,0.109395,0,6.10068e+06,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,4.98643e+06,0,3.03352e+07,6.69644e+06,17.3839,17.3839,21.1131,17.3839,0.210134,0,1.18036e+07,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,5.90216e+06,0,3.13804e+07,6.69644e+06,17.3698,17.3698,21.1131,17.3698,0.25021,0,1.41044e+07,0
12/19/2009 03:00,12,19,6,3,0,-12,48,6.36446e+06,0,3.19155e+07,6.69644e+06,17.374,17.374,21.1131,17.374,0.277443,0,1.56219e+07,0
12/19/2009 04:00,12,19,6,4,0,-13,63,8.87355e+06,0,3.49607e+07,6.69644e+06,17.379,17.379,21.1131,17.379,0.440542,0,2.47725e+07,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,9.11747e+06,0,3.52426e+07,6.69644e+06,17.3855,17.3855,21.1131,17.3855,0.454562,0,2.55167e+07,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.30868e+08,0,1.76043e+08,6.69644e+06,17.5193,17.5193,21.1131,17.5193,6.77197,0,3.67869e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,8.7222e+07,0,1.34968e+08,6.69644e+06,17.568,17.568,21.1131,17.568,5.569,0,2.9745e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,6.37518e+07,0,1.1269e+08,6.69644e+06,17.6109,17.6109,21.1131,17.6109,3.85392,0,2.03243e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,4.96597e+07,0,1.22693e+08,6.69644e+06,17.6575,17.6575,21.1131,17.6575,2.85103,0,1.48354e+08,0
12/19/2009 10:00,12,19,6,10,0,-7,64,2.67639e+07,0,1.41077e+08,6.69644e+06,17.7192,17.7192,21.1131,17.7192,1.39868,0,7.1481e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.58003e+07,0,1.28337e+08,6.69644e+06,17.7977,17.7977,21.1131,17.7977,0.792046,0,3.95417e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,1.29955e+07,0,1.24986e+08,6.69644e+06,17.8429,17.8429,21.1131,17.8429,0.632302,0,3.11352e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,4.17027e+07,0,1.5612e+08,6.69644e+06,17.9297,17.9297,21.1131,17.9297,2.29641,0,1.10076e+08,0
12/19/2009 14:00,12,19,6,14,0,-2,65,3.83123e+07,0,1.52235e+08,6.69644e+06,17.9527,17.9527,21.1131,17.9527,2.09268,0,9.95855e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,3.83677e+07,0,1.64275e+08,6.69644e+06,17.9536,17.9536,21.1131,17.9536,2.09642,0,9.97359e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,3.76486e+07,0,1.65372e+08,6.69644e+06,17.9565,17.9565,21.1131,17.9565,2.05471,0,9.76598e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.49376e+07,0,1.7734e+08,6.69644e+06,17.9505,17.9505,21.1131,17.9505,2.49581,0,1.1885e+08,0
12/19/2009 18:00,12,19,6,18,0,-7,70,4.81259e+07,0,1.9807e+08,6.69644e+06,17.9418,17.9418,21.1131,17.9418,2.68991,0,1.28448e+08,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.5008e+07,0,1.22429e+08,6.69644e+06,17.8807,17.8807,21.1131,17.8807,0.748938,0,3.64551e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,1.90965e+07,0,1.18667e+08,6.69644e+06,17.82,17.82,21.1131,17.82,0.99394,0,4.92861e+07,0
12/19/2009 21:00,12,19,6,21,0,-9,58,1.66137e+07,0,1.16187e+08,6.69644e+06,17.7224,17.7224,21.1131,17.7224,0.812125,0,4.14648e+07,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,4.55846e+07,6.69644e+06,17.6805,17.6805,17.6805,17.6805,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,3.06907e+07,6.69644e+06,17.6805,17.6805,17.6805,17.6805,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,3.06907e+07,6.69644e+06,17.6805,17.6805,17.6805,17.6805,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,997167,0,2.56089e+07,6.69644e+06,17.6805,17.6805,19.9689,17.6805,0.00116994,0,60473.4,0
12/20/2009 02:00,12,20,0,2,0,-6,41,1.91791e+06,0,2.66026e+07,6.69644e+06,17.6767,17.6767,21.1131,17.6767,0.0242411,0,1.25533e+06,0
12/20/2009 03:00,12,20,0,3,0,-4,34,2.42676e+06,0,2.72074e+07,6.69644e+06,17.6532,17.6532,21.1131,17.6532,0.0521015,0,2.71471e+06,0
12/20/2009 04:00,12,20,0,4,0,-6,41,3.24487e+06,0,2.81773e+07,6.69644e+06,17.6163,17.6163,21.1131,17.6163,0.0943762,0,4.96946e+06,0
12/20/2009 05:00,12,20,0,5,0,-2,29,3.51649e+06,0,2.85076e+07,6.69644e+06,17.5788,17.5788,21.1131,17.5788,0.110384,0,5.87483e+06,0
12/20/2009 06:00,12,20,0,6,0,-2,32,9.81374e+07,0,1.3889e+08,6.69644e+06,17.638,17.638,21.1131,17.638,5.28966,0,2.78251e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,6.55304e+07,0,1.08254e+08,6.69644e+06,17.6952,17.6952,21.1131,17.6952,3.92073,0,2.01876e+08,0
12/20/2009 08:00,12,20,0,8,0,2,26,4.74062e+07,0,9.28069e+07,6.69644e+06,17.724,17.724,21.1131,17.724,2.69532,0,1.37551e+08,0
12/20/2009 09:00,12,20,0,9,0,1,33,3.40546e+07,0,1.04102e+08,6.69644e+06,17.7507,17.7507,21.1131,17.7507,1.82897,0,9.26024e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,1.36811e+07,0,1.25896e+08,6.69644e+06,17.8133,17.8133,21.1131,17.8133,0.664036,0,3.29947e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,1.07718e+07,0,1.22453e+08,6.69644e+06,17.861,17.861,21.1131,17.861,0.500494,0,2.45085e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,8.21914e+06,0,1.19453e+08,6.69644e+06,17.8853,17.8853,21.1131,17.8853,0.350732,0,1.70465e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,2.62179e+07,0,1.38894e+08,6.69644e+06,17.9474,17.9474,21.1131,17.9474,1.37678,0,6.56275e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.43308e+07,0,1.36781e+08,6.69644e+06,17.9695,17.9695,21.1131,17.9695,1.29194,0,6.11524e+07,0
12/20/2009 15:00,12,20,0,15,0,5,46,2.47515e+07,0,1.37239e+08,6.69644e+06,17.9716,17.9716,21.1131,17.9716,1.31651,0,6.22734e+07,0
12/20/2009 16:00,12,20,0,16,0,8,24,2.02927e+07,0,1.44347e+08,6.69644e+06,17.9722,17.9722,21.1131,17.9722,1.05726,0,5.00016e+07,0
12/20/2009 17:00,12,20,0,17,0,3,41,2.78063e+07,0,1.58357e+08,6.69644e+06,17.9712,17.9712,21.1131,17.9712,1.49592,0,7.07707e+07,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,3.02967e+07,0,1.78199e+08,6.69644e+06,17.9679,17.9679,21.1131,17.9679,1.63501,0,7.74314e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,7.07975e+06,0,1.13282e+08,6.69644e+06,17.957,17.957,21.1131,17.957,0.301399,0,1.43234e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,9.07345e+06,0,1.06959e+08,6.69644e+06,17.9295,17.9295,21.1131,17.9295,0.400615,0,1.92045e+07,0
12/20/2009 21:00,12,20,0,21,0,1,47,5.60803e+06,0,1.03263e+08,6.69644e+06,17.8871,17.8871,21.1131,17.8871,0.210775,0,1.02387e+07,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,4.55846e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,3.06907e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,3.06907e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,2.46099e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,2.46099e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,2.46099e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,2.46099e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,2.46099e+07,6.69644e+06,17.8635,17.8635,17.8635,17.8635,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,6.84962e+07,0,1.0386e+08,6.69644e+06,17.6707,17.6707,21.1131,17.6707,3.51187,0,1.81951e+08,0
12/21/2009 07:00,12,21,1,7,0,0,55,3.63283e+07,0,7.32204e+07,6.69644e+06,17.7084,17.7084,21.1131,17.7084,2.00575,0,1.02831e+08,0
12/21/2009 08:00,12,21,1,8,0,5,42,3.28043e+07,0,7.53551e+07,6.69644e+06,17.7586,17.7586,21.1131,17.7586,1.75844,0,8.88212e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,2.08893e+07,0,8.7696e+07,6.69644e+06,17.8096,17.8096,21.1131,17.8096,1.01885,0,5.06807e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,8.04694e+06,0,1.19335e+08,6.69644e+06,17.855,17.855,21.1131,17.855,0.34168,0,1.67628e+07,0
12/21/2009 11:00,12,21,1,11,0,8,34,5.73263e+06,0,1.16625e+08,6.69644e+06,17.8918,17.8918,21.1131,17.8918,0.20876,0,1.01258e+07,0
12/21/2009 12:00,12,21,1,12,0,9,35,4.11212e+06,0,1.14806e+08,6.69644e+06,17.9162,17.9162,21.1131,17.9162,0.140726,0,6.77415e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,2.02942e+07,0,1.32386e+08,6.69644e+06,17.9573,17.9573,21.1131,17.9573,1.05736,0,5.02439e+07,0
12/21/2009 14:00,12,21,1,14,0,8,32,2.03087e+07,0,1.32402e+08,6.69644e+06,17.9715,17.9715,21.1131,17.9715,1.0582,0,5.00574e+07,0
12/21/2009 15:00,12,21,1,15,0,7,34,2.17862e+07,0,1.3401e+08,6.69644e+06,17.9721,17.9721,21.1131,17.9721,1.14381,0,5.40969e+07,0
12/21/2009 16:00,12,21,1,16,0,7,28,2.18194e+07,0,1.47951e+08,6.69644e+06,17.972,17.972,21.1131,17.972,1.14573,0,5.41885e+07,0
12/21/2009 17:00,12,21,1,17,0,6,30,2.3349e+07,0,1.53501e+08,6.69644e+06,17.9718,17.9718,21.1131,17.9718,1.23469,0,5.84e+07,0
12/21/2009 18:00,12,21,1,18,0,6,30,2.34226e+07,0,1.70662e+08,6.69644e+06,17.9717,17.9717,21.1131,17.9717,1.23898,0,5.86042e+07,0
12/21/2009 19:00,12,21,1,19,0,6,30,5.02807e+06,0,1.10946e+08,6.69644e+06,17.9714,17.9714,21.1131,17.9714,0.184682,0,8.73661e+06,0
12/21/2009 20:00,12,21,1,20,0,2,40,6.8335e+06,0,1.04366e+08,6.69644e+06,17.9604,17.9604,21.1131,17.9604,0.287439,0,1.36454e+07,0
12/21/2009 21:00,12,21,1,21,0,5,33,2.74526e+06,0,9.99334e+07,6.69644e+06,17.9424,17.9424,21.1131,17.9424,0.0603061,0,2.87917e+06,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,4.55846e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,3.06907e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,3.06907e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,2.46099e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,2.46099e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,2.46099e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,2.46099e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,2.46099e+07,6.69644e+06,17.9334,17.9334,17.9334,17.9334,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,5.77908e+07,0,9.1323e+07,6.69644e+06,17.715,17.715,21.1131,17.715,2.90946,0,1.48521e+08,0
12/22/2009 07:00,12,22,2,7,0,4,42,2.65138e+07,0,6.14825e+07,6.69644e+06,17.7603,17.7603,21.1131,17.7603,1.37833,0,6.95879e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,2.78306e+07,0,6.94926e+07,6.69644e+06,17.7534,17.7534,21.1131,17.7534,1.46223,0,7.39742e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,1.47265e+07,0,7.95198e+07,6.69644e+06,17.8031,17.8031,21.1131,17.8031,0.655598,0,3.26754e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,5.4325e+06,0,1.16227e+08,6.69644e+06,17.8633,17.8633,21.1131,17.8633,0.198262,0,9.70184e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,3.869e+06,307129,1.14894e+08,6.69644e+06,17.9849,17.9849,21.1131,17.9849,0.139204,0,6.55032e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,3.19976e+06,5.09045e+06,1.19957e+08,6.69644e+06,20.107,20.107,21.1923,19.9675,0.339572,0.0324526,5.58481e+06,408894
12/22/2009 13:00,12,22,2,13,0,10,28,1.62856e+07,1.30982e+07,1.55497e+08,6.69644e+06,21.4152,21.4152,21.4412,20.7888,1.07615,0.459228,413104,8.65798e+06
12/22/2009 14:00,12,22,2,14,0,10,28,1.63372e+07,1.85322e+07,1.61776e+08,6.69644e+06,22.2523,22.2523,22.2523,21.1131,0,1.81079,0,3.1047e+07
12/22/2009 15:00,12,22,2,15,0,10,23,1.65487e+07,1.82008e+07,1.61527e+08,6.69644e+06,22.2287,22.2287,22.2287,21.1131,0,1.79811,0,3.01885e+07
12/22/2009 16:00,12,22,2,16,0,9,23,1.83594e+07,1.7228e+07,1.62252e+08,6.69644e+06,21.9385,21.9385,21.9385,21.1131,0,1.84181,0,2.28789e+07
12/22/2009 17:00,12,22,2,17,0,5,39,2.46525e+07,1.07064e+07,1.67226e+08,6.69644e+06,20.5707,20.5707,21.1131,20.5707,1.83141,0,1.49506e+07,0
12/22/2009 18:00,12,22,2,18,0,4,38,2.63062e+07,3.91442e+06,1.78188e+08,6.69644e+06,19.065,19.065,21.1131,19.065,1.55141,0,4.78495e+07,0
12/22/2009 19:00,12,22,2,19,0,6,30,4.69798e+06,948743,1.11709e+08,6.69644e+06,18.943,18.943,21.1131,18.943,0.21792,0,7.11864e+06,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.65322e+06,0,1.02985e+08,6.69644e+06,18.8222,18.8222,21.1131,18.8222,0.226563,0,7.81378e+06,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,1.64457e+06,0,9.86369e+07,6.69644e+06,18.5827,18.5827,21.1131,18.5827,0.00425022,0,161918,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,4.55846e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,3.06907e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,3.06907e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,2.24486e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,2.24486e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,2.24486e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,2.24486e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,2.24486e+07,6.69644e+06,18.5792,18.5792,18.5792,18.5792,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,7.0156e+07,0,1.03407e+08,6.69644e+06,17.6303,17.6303,21.1131,17.6303,3.52471,0,1.82306e+08,0
12/23/2009 07:00,12,23,3,7,0,-7,92,3.48943e+07,0,6.94585e+07,6.69644e+06,17.6173,17.6173,21.1131,17.6173,1.95342,0,1.02831e+08,0
12/23/2009 08:00,12,23,3,8,0,-7,100,3.82282e+07,0,6.77944e+07,6.69644e+06,17.6098,17.6098,21.1131,17.6098,2.16893,0,1.1442e+08,0
12/23/2009 09:00,12,23,3,9,0,-7,92,3.16149e+07,0,8.77204e+07,6.69644e+06,17.6751,17.6751,21.1131,17.6751,1.69818,0,8.79156e+07,0
12/23/2009 10:00,12,23,3,10,0,-7,92,1.3707e+07,0,9.75493e+07,6.69644e+06,17.7788,17.7788,21.1131,17.7788,0.66418,0,3.33472e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.99084e+06,0,1.19008e+08,6.69644e+06,17.8733,17.8733,21.1131,17.8733,0.341886,0,1.66786e+07,0
12/23/2009 12:00,12,23,3,12,0,-5,84,7.31959e+06,0,1.18286e+08,6.69644e+06,17.9277,17.9277,21.1131,17.9277,0.319829,0,1.53403e+07,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.42946e+07,4.17984e+06,1.6464e+08,6.69644e+06,18.6269,18.6269,21.1131,18.6269,2.11004,0,7.87791e+07,0
12/23/2009 14:00,12,23,3,14,0,2,40,2.87313e+07,7.9017e+06,1.62865e+08,6.69644e+06,19.3429,19.3429,21.1131,19.3429,1.95569,0,5.14202e+07,0
12/23/2009 15:00,12,23,3,15,0,3,26,2.73613e+07,1.01783e+07,1.63859e+08,6.69644e+06,19.9398,19.9398,21.1131,19.9398,1.96514,0,3.4705e+07,0
12/23/2009 16:00,12,23,3,16,0,1,33,3.07165e+07,7.5113e+06,1.643e+08,6.69644e+06,19.4222,19.4222,21.1131,19.4222,2.00848,0,5.11211e+07,0
12/23/2009 17:00,12,23,3,17,0,0,36,3.25086e+07,4.65458e+06,1.66797e+08,6.69644e+06,18.8252,18.8252,21.1131,18.8252,1.96021,0,6.75256e+07,0
12/23/2009 18:00,12,23,3,18,0,-1,39,3.42235e+07,372417,1.82854e+08,6.69644e+06,18.1582,18.1582,21.1131,18.1582,1.88909,0,8.40481e+07,0
12/23/2009 19:00,12,23,3,19,0,-1,42,6.71464e+06,0,1.04135e+08,6.69644e+06,18.007,18.007,21.1131,18.007,0.28024,0,1.31072e+07,0
12/23/2009 20:00,12,23,3,20,0,-2,42,8.32394e+06,0,7.74794e+07,6.69644e+06,17.9726,17.9726,21.1131,17.9726,0.36315,0,1.71787e+07,0
12/23/2009 21:00,12,23,3,21,0,-3,42,5.43195e+06,0,7.45387e+07,6.69644e+06,17.9083,17.9083,21.1131,17.9083,0.201424,0,9.72063e+06,0
12/23/2009 22:00,12,23,3,22,0,-3,46,1.08109e+07,0,5.22497e+07,6.69644e+06,17.819,17.819,21.1131,17.819,0.472189,0,2.34816e+07,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,2.85293e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,2.85293e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,2.24486e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,2.24486e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,2.24486e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,2.24486e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,2.24486e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,2.24486e+07,6.69644e+06,17.7519,17.7519,17.7519,17.7519,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,1.49514e+06,0,3.00269e+07,6.69644e+06,17.7518,17.7518,21.1131,17.7518,0.0016098,0,81482.4,0
12/24/2009 08:00,12,24,4,8,0,-5,38,8.42748e+07,0,1.09195e+08,6.69644e+06,17.6088,17.6088,21.1131,17.6088,4.43188,0,2.34191e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,3.64121e+07,0,5.306e+07,6.69644e+06,17.7041,17.7041,21.1131,17.7041,1.98442,0,1.01868e+08,0
12/24/2009 10:00,12,24,4,10,0,4,20,2.5076e+07,0,5.08046e+07,6.69644e+06,17.76,17.76,21.1131,17.76,1.29494,0,6.5405e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,8.39522e+06,258372,7.26093e+07,6.69644e+06,17.8695,17.8695,21.1131,17.8695,0.381056,0,1.86045e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,6.74152e+06,3.33146e+06,7.44328e+07,6.69644e+06,19.1177,19.1177,21.1131,19.1177,0.454175,0,1.33111e+07,0
12/24/2009 13:00,12,24,4,13,0,5,25,2.58207e+07,2.12076e+06,1.12802e+08,6.69644e+06,18.8949,18.8949,21.1131,18.8949,1.46996,0,4.91326e+07,0
