Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/24/2009 14:00,12,24,4,14,0,5,27,2.5412e+07,1.45691e+06,1.11513e+08,6.69644e+06,18.4189,18.4189,21.1131,18.4189,1.41182,0,5.72694e+07,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.55201e+07,963134,1.11022e+08,6.69644e+06,18.2572,18.2572,21.1131,18.2572,1.3898,0,5.97615e+07,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.55711e+07,480776,1.18465e+08,6.69644e+06,18.1104,18.1104,21.1131,18.1104,1.36535,0,6.17291e+07,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.73654e+07,0,1.23772e+08,6.69644e+06,17.995,17.995,21.1131,17.995,1.45205,0,6.81741e+07,0
12/24/2009 18:00,12,24,4,18,0,2,37,3.21164e+07,0,1.17649e+08,6.69644e+06,17.9624,17.9624,21.1131,17.9624,1.72809,0,8.19837e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,1.19136e+07,0,6.74133e+07,6.69644e+06,17.9216,17.9216,21.1131,17.9216,0.550563,0,2.64749e+07,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.41556e+06,0,3.32196e+07,6.69644e+06,17.8295,17.8295,20.9229,17.8295,0.180008,0,8.90484e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,2.85293e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,2.85293e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,2.85293e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,2.85293e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,2.46099e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,2.46099e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,2.46099e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,2.46099e+07,6.69644e+06,17.783,17.783,17.783,17.783,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,1.47388e+06,0,2.60844e+07,6.69644e+06,17.7829,17.7829,21.1131,17.7829,0.000381325,0,19121.8,0
12/25/2009 06:00,12,25,5,6,0,-1,46,7.66683e+07,0,1.13431e+08,6.69644e+06,17.6593,17.6593,21.1131,17.6593,3.99965,0,2.08431e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,3.90379e+07,0,7.63906e+07,6.69644e+06,17.7015,17.7015,21.1131,17.7015,2.1747,0,1.11719e+08,0
12/25/2009 08:00,12,25,5,8,0,2,37,3.82141e+07,0,8.17856e+07,6.69644e+06,17.7199,17.7199,21.1131,17.7199,2.11046,0,1.07834e+08,0
12/25/2009 09:00,12,25,5,9,0,2,37,2.55919e+07,0,9.22729e+07,6.69644e+06,17.7598,17.7598,21.1131,17.7598,1.30725,0,6.60087e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,6.91707e+06,0,1.29958e+08,6.69644e+06,17.8174,17.8174,21.1131,17.8174,0.276213,0,1.37073e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,4.63273e+06,0,1.15367e+08,6.69644e+06,17.8728,17.8728,21.1131,17.8728,0.15367,0,7.49767e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.71309e+06,490050,1.02979e+08,6.69644e+06,18.0552,18.0552,21.1131,18.0552,0.139584,0,6.41168e+06,0
12/25/2009 13:00,12,25,5,13,0,12,22,1.38554e+07,6.90666e+06,1.45717e+08,6.69644e+06,19.8887,19.8887,21.1131,19.8887,1.08122,0,1.9477e+07,0
12/25/2009 14:00,12,25,5,14,0,12,24,1.36887e+07,1.00666e+07,1.49081e+08,6.69644e+06,21.0229,21.0229,21.6457,20.7027,0.862586,0.34664,7.77297e+06,3.34058e+06
12/25/2009 15:00,12,25,5,15,0,12,22,1.37806e+07,1.35417e+07,1.53097e+08,6.69644e+06,21.9438,21.9438,21.9438,21.1131,0,1.37453,0,1.71844e+07
12/25/2009 16:00,12,25,5,16,0,10,36,1.6868e+07,1.51659e+07,1.58298e+08,6.69644e+06,21.765,21.765,21.765,21.1131,0,1.64197,0,1.61102e+07
12/25/2009 17:00,12,25,5,17,0,5,50,2.46831e+07,8.27541e+06,1.62522e+08,6.69644e+06,20.1687,20.1687,21.1131,20.1687,1.69691,0,2.41195e+07,0
12/25/2009 18:00,12,25,5,18,0,3,53,2.79664e+07,1.26972e+06,1.77118e+08,6.69644e+06,18.6234,18.6234,21.1131,18.6234,1.56845,0,5.87932e+07,0
12/25/2009 19:00,12,25,5,19,0,-2,60,6.63853e+06,426237,1.13182e+08,6.69644e+06,18.3192,18.3192,21.1131,18.3192,0.296712,0,1.24815e+07,0
12/25/2009 20:00,12,25,5,20,0,-10,70,9.16746e+06,0,1.06831e+08,6.69644e+06,18.1836,18.1836,21.1131,18.1836,0.42046,0,1.85604e+07,0
12/25/2009 21:00,12,25,5,21,0,-11,70,2.56678e+06,0,9.97192e+07,6.69644e+06,18.0583,18.0583,21.1131,18.0583,0.05181,0,2.38972e+06,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,4.55846e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,3.06907e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,3.06907e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,2.46099e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,2.46099e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,2.46099e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,2.46099e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,2.46099e+07,6.69644e+06,18.0243,18.0243,18.0243,18.0243,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,8.69765e+07,0,1.2538e+08,6.69644e+06,17.5252,17.5252,21.1131,17.5252,4.52533,0,2.43569e+08,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,4.79023e+07,0,8.73599e+07,6.69644e+06,17.5415,17.5415,21.1131,17.5415,2.84488,0,1.53009e+08,0
12/26/2009 08:00,12,26,6,8,0,-12,76,4.88093e+07,0,9.48677e+07,6.69644e+06,17.5357,17.5357,21.1131,17.5357,2.90573,0,1.56536e+08,0
12/26/2009 09:00,12,26,6,9,0,-10,76,3.71819e+07,0,1.05963e+08,6.69644e+06,17.6305,17.6305,21.1131,17.6305,2.05964,0,1.08011e+08,0
12/26/2009 10:00,12,26,6,10,0,3,58,8.92501e+06,0,1.20264e+08,6.69644e+06,17.748,17.748,21.1131,17.748,0.391452,0,1.98355e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,6.55058e+06,0,1.29542e+08,6.69644e+06,17.8476,17.8476,21.1131,17.8476,0.25524,0,1.25505e+07,0
12/26/2009 12:00,12,26,6,12,0,13,23,3.192e+06,0,1.13807e+08,6.69644e+06,17.8839,17.8839,21.1131,17.8839,0.089672,0,4.36025e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,2.5071e+07,0,1.37587e+08,6.69644e+06,17.9508,17.9508,21.1131,17.9508,1.33526,0,6.35802e+07,0
12/26/2009 14:00,12,26,6,14,0,9,38,1.8996e+07,801910,1.31912e+08,6.69644e+06,18.1406,18.1406,21.1131,18.1406,1.01871,0,4.55856e+07,0
12/26/2009 15:00,12,26,6,15,0,9,38,1.8906e+07,1.44496e+06,1.32594e+08,6.69644e+06,18.4283,18.4283,21.1131,18.4283,1.05029,0,4.24555e+07,0
12/26/2009 16:00,12,26,6,16,0,11,31,1.60112e+07,4.02181e+06,1.44187e+08,6.69644e+06,18.9614,18.9614,21.1131,18.9614,0.960332,0,3.11083e+07,0
12/26/2009 17:00,12,26,6,17,0,11,33,1.60423e+07,4.60456e+06,1.50715e+08,6.69644e+06,19.3484,19.3484,21.1131,19.3484,0.994297,0,2.64124e+07,0
12/26/2009 18:00,12,26,6,18,0,11,31,1.60896e+07,637505,1.6342e+08,6.69644e+06,18.697,18.697,21.1131,18.697,0.842319,0,3.06396e+07,0
12/26/2009 19:00,12,26,6,19,0,10,33,3.89211e+06,328195,1.10083e+08,6.69644e+06,18.376,18.376,21.1131,18.376,0.137952,0,5.6851e+06,0
12/26/2009 20:00,12,26,6,20,0,10,33,3.94688e+06,0,1.01133e+08,6.69644e+06,18.3329,18.3329,21.1131,18.3329,0.131545,0,5.50643e+06,0
12/26/2009 21:00,12,26,6,21,0,11,28,1.60891e+06,0,9.85981e+07,6.69644e+06,18.2713,18.2713,21.1131,18.2713,0.00221461,0,94756.5,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,4.55846e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,3.06907e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,3.06907e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,2.46099e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,2.46099e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,2.46099e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,2.46099e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,2.46099e+07,6.69644e+06,18.2704,18.2704,18.2704,18.2704,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,3.56791e+07,0,6.63094e+07,6.69644e+06,17.792,17.792,20.7774,17.792,1.96784,0,9.6991e+07,0
12/27/2009 07:00,12,27,0,7,0,3,58,2.13545e+07,0,5.53455e+07,6.69644e+06,17.7645,17.7645,21.1131,17.7645,1.06746,0,5.38247e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,2.22715e+07,0,6.28738e+07,6.69644e+06,17.7514,17.7514,21.1131,17.7514,1.12337,0,5.68655e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,9.05236e+06,0,7.39924e+07,6.69644e+06,17.8112,17.8112,21.1131,17.8112,0.390827,0,1.94315e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.45696e+06,0,1.26058e+08,6.69644e+06,17.87,17.87,21.1131,17.87,0.104359,0,5.09624e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,2.97086e+06,0,1.13568e+08,6.69644e+06,17.8929,17.8929,21.1131,17.8929,0.0774231,0,3.75414e+06,0
12/27/2009 12:00,12,27,0,12,0,15,24,2.47832e+06,2.01198e+06,1.15444e+08,6.69644e+06,18.8069,18.8069,21.1131,18.8069,0.156766,0,5.30183e+06,0
12/27/2009 13:00,12,27,0,13,0,16,24,7.83524e+06,1.55626e+07,1.49094e+08,6.69644e+06,22.1645,22.1645,23.0221,19.4695,0.69905,0.478334,8.8526e+06,2.7583e+07
12/27/2009 14:00,12,27,0,14,0,15,26,8.73872e+06,2.73258e+07,1.64039e+08,6.69644e+06,24.2496,24.2496,24.2496,21.1131,0,1.90584,0,9.01646e+07
12/27/2009 15:00,12,27,0,15,0,15,24,8.99201e+06,2.64622e+07,1.63154e+08,6.69644e+06,24.2363,24.2363,24.2363,21.1131,0,1.85978,0,8.73906e+07
12/27/2009 16:00,12,27,0,16,0,13,25,1.20456e+07,2.66951e+07,1.66684e+08,6.69644e+06,23.7626,23.7626,23.7626,21.1131,0,2.04261,0,8.14291e+07
12/27/2009 17:00,12,27,0,17,0,11,28,1.5423e+07,1.90966e+07,1.65159e+08,6.69644e+06,22.713,22.713,22.713,21.1131,0,1.78325,0,4.29322e+07
12/27/2009 18:00,12,27,0,18,0,7,40,2.17155e+07,8.90558e+06,1.79017e+08,6.69644e+06,20.6546,20.6546,21.1131,20.6546,1.55867,0,1.07544e+07,0
12/27/2009 19:00,12,27,0,19,0,7,37,4.37863e+06,1.50156e+06,1.12034e+08,6.69644e+06,20.24,20.24,21.1131,20.24,0.231874,0,3.04688e+06,0
12/27/2009 20:00,12,27,0,20,0,6,39,4.71387e+06,511207,1.02551e+08,6.69644e+06,19.9762,19.9762,21.1131,19.9762,0.193996,0,3.31977e+06,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,320265,9.734e+07,6.69644e+06,19.7597,19.7597,21.1131,19.7597,0.0090549,0,184447,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,4.55846e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,3.06907e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,3.06907e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,2.46099e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,2.46099e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,2.46099e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,2.46099e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,2.46099e+07,6.69644e+06,19.8338,19.8338,19.8338,19.8338,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,3.45836e+07,0,6.51478e+07,6.69644e+06,17.8885,17.8885,20.7927,17.8885,1.95346,0,8.86232e+07,0
12/28/2009 07:00,12,28,1,7,0,3,31,1.97617e+07,0,5.3435e+07,6.69644e+06,17.749,17.749,21.1131,17.749,0.970846,0,4.91794e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,2.08093e+07,0,6.11439e+07,6.69644e+06,17.7282,17.7282,21.1131,17.7282,1.04078,0,5.30491e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,1.02039e+07,0,7.41426e+07,6.69644e+06,17.7859,17.7859,21.1131,17.7859,0.40032,0,2.00555e+07,0
12/28/2009 10:00,12,28,1,10,0,8,26,4.10939e+06,514293,1.2737e+08,6.69644e+06,18.0074,18.0074,21.1131,18.0074,0.164649,0,7.66855e+06,0
12/28/2009 11:00,12,28,1,11,0,9,23,3.36461e+06,3.95242e+06,1.30715e+08,6.69644e+06,19.812,19.812,21.1131,19.812,0.315008,0,5.82722e+06,0
12/28/2009 12:00,12,28,1,12,0,9,25,3.11116e+06,8.71667e+06,1.36013e+08,6.69644e+06,22.4179,22.4179,22.4179,21.1131,0,0.549679,0,1.28475e+07
12/28/2009 13:00,12,28,1,13,0,11,20,1.53343e+07,1.0348e+07,1.27181e+08,6.69644e+06,21.8129,21.8129,21.8129,21.1131,0,1.31513,0,1.28355e+07
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.4881e+07,1.68235e+07,1.58083e+08,6.69644e+06,22.1596,22.1596,22.1596,21.1131,0,1.62356,0,2.55696e+07
12/28/2009 15:00,12,28,1,15,0,11,22,1.53995e+07,1.77657e+07,1.59713e+08,6.69644e+06,22.2823,22.2823,22.2823,21.1131,0,1.70584,0,3.00143e+07
12/28/2009 16:00,12,28,1,16,0,9,25,1.8387e+07,1.91416e+07,1.64545e+08,6.69644e+06,22.1084,22.1084,22.1084,21.1131,0,1.95616,0,2.93001e+07
12/28/2009 17:00,12,28,1,17,0,8,22,2.00891e+07,1.40269e+07,1.66171e+08,6.69644e+06,21.3682,21.3682,21.3682,21.1131,0,1.75739,0,6.74852e+06
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.35111e+07,6.85382e+06,1.78581e+08,6.69644e+06,19.9321,19.9321,21.1131,19.9321,1.55391,0,2.76226e+07,0
12/28/2009 19:00,12,28,1,19,0,4,35,5.1257e+06,1.2071e+06,1.12487e+08,6.69644e+06,19.6297,19.6297,21.1131,19.6297,0.256501,0,5.72742e+06,0
12/28/2009 20:00,12,28,1,20,0,6,30,4.72627e+06,363565,1.02386e+08,6.69644e+06,19.4109,19.4109,21.1131,19.4109,0.186367,0,4.77546e+06,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,9.69858e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,4.55846e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,3.06907e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,3.06907e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,2.46099e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,2.46099e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,2.46099e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,2.46099e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,2.46099e+07,6.69644e+06,19.1891,19.1891,19.1891,19.1891,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,3.33509e+07,0,6.36486e+07,6.69644e+06,17.8726,17.8726,20.7896,17.8726,1.85688,0,8.65335e+07,0
12/29/2009 07:00,12,29,2,7,0,5,33,1.71513e+07,0,5.03364e+07,6.69644e+06,17.7807,17.7807,21.1131,17.7807,0.809645,0,4.06267e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,1.72941e+07,0,5.69461e+07,6.69644e+06,17.7774,17.7774,21.1131,17.7774,0.818741,0,4.11245e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,7.27914e+06,0,7.10178e+07,6.69644e+06,17.8207,17.8207,21.1131,17.8207,0.297097,0,1.47288e+07,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.64457e+06,0,1.14298e+08,6.69644e+06,17.8717,17.8717,21.1131,17.8717,0.114765,0,5.60141e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,3.0772e+06,481668,1.14241e+08,6.69644e+06,18.0472,18.0472,21.1131,18.0472,0.103853,0,4.77809e+06,0
12/29/2009 12:00,12,29,2,12,0,14,23,2.73187e+06,1.72182e+06,1.15365e+08,6.69644e+06,19.0065,19.0065,21.1131,19.0065,0.153644,0,4.82478e+06,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.62296e+06,9.31729e+06,1.31509e+08,6.69644e+06,21.2094,21.2094,22.345,20.58,0.600141,0.292779,9.09043e+06,4.20155e+06
12/29/2009 14:00,12,29,2,14,0,16,24,8.1057e+06,1.67364e+07,1.38588e+08,6.69644e+06,23.2282,23.2282,23.2282,21.1131,0,1.22758,0,3.96585e+07
12/29/2009 15:00,12,29,2,15,0,15,26,9.68015e+06,1.73832e+07,1.52966e+08,6.69644e+06,23.4593,23.4593,23.4593,21.1131,0,1.35581,0,4.78642e+07
12/29/2009 16:00,12,29,2,16,0,15,26,9.80267e+06,1.97449e+07,1.57779e+08,6.69644e+06,23.5166,23.5166,23.5166,21.1131,0,1.50044,0,5.42633e+07
12/29/2009 17:00,12,29,2,17,0,12,31,1.424e+07,1.4888e+07,1.60794e+08,6.69644e+06,22.4893,22.4893,22.4893,21.1131,0,1.47801,0,3.0608e+07
12/29/2009 18:00,12,29,2,18,0,11,33,1.57477e+07,9.08783e+06,1.72731e+08,6.69644e+06,21.1946,21.1946,21.2855,21.0221,0.617773,0.613751,1.69156e+06,3.18586e+06
12/29/2009 19:00,12,29,2,19,0,12,29,3.30507e+06,4.49318e+06,1.14147e+08,6.69644e+06,21.5256,21.5256,21.5256,21.1131,0,0.272126,0,1.70212e+06
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.49028e+06,521179,1.01235e+08,6.69644e+06,21.6247,21.6247,21.6247,21.1131,0,0.126524,0,973799
12/29/2009 21:00,12,29,2,21,0,11,31,0,320092,9.73396e+07,6.69644e+06,21.2941,21.2941,21.2941,21.1131,0,0.00901581,0,24583
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,4.55846e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,3.06907e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,3.06907e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,2.24486e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,2.24486e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,2.24486e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,2.24486e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,2.24486e+07,6.69644e+06,21.3503,21.3503,21.3503,21.3503,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,2.533e+07,0,5.1948e+07,6.69644e+06,18.3413,18.3413,21.1131,18.3413,1.35371,0,4.89058e+07,0
12/30/2009 07:00,12,30,3,7,0,8,37,1.37547e+07,0,4.41481e+07,6.69644e+06,17.8505,17.8505,21.1131,17.8505,0.603156,0,2.96315e+07,0
12/30/2009 08:00,12,30,3,8,0,8,41,1.40524e+07,0,3.88587e+07,6.69644e+06,17.8217,17.8217,21.1131,17.8217,0.620914,0,3.07727e+07,0
12/30/2009 09:00,12,30,3,9,0,10,39,5.17517e+06,0,5.49943e+07,6.69644e+06,17.8444,17.8444,21.1131,17.8444,0.184537,0,9.08272e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.80081e+06,0,8.62869e+07,6.69644e+06,17.8834,17.8834,21.1131,17.8834,0.123446,0,6.00332e+06,0
12/30/2009 11:00,12,30,3,11,0,12,44,3.25223e+06,702126,1.14698e+08,6.69644e+06,18.1645,18.1645,21.1131,18.1645,0.126024,0,5.56468e+06,0
12/30/2009 12:00,12,30,3,12,0,14,35,2.58687e+06,6.01183e+06,1.08187e+08,6.69644e+06,20.3036,20.3036,21.6188,19.8335,0.307322,0.0441132,4.46889e+06,1.24823e+06
12/30/2009 13:00,12,30,3,13,0,15,33,9.54476e+06,1.77569e+07,1.41356e+08,6.69644e+06,22.999,22.999,22.999,21.1131,0,1.37141,0,4.0594e+07
12/30/2009 14:00,12,30,3,14,0,14,35,1.11822e+07,1.8167e+07,1.43545e+08,6.69644e+06,23.2761,23.2761,23.2761,21.1131,0,1.4853,0,4.82859e+07
12/30/2009 15:00,12,30,3,15,0,13,38,1.27178e+07,1.8608e+07,1.45709e+08,6.69644e+06,22.9856,22.9856,22.9856,21.1131,0,1.59797,0,4.50259e+07
12/30/2009 16:00,12,30,3,16,0,12,44,1.423e+07,1.93417e+07,1.64045e+08,6.69644e+06,22.7871,22.7871,22.7871,21.1131,0,1.72685,0,4.35005e+07
12/30/2009 17:00,12,30,3,17,0,10,46,1.71762e+07,1.77741e+07,1.67367e+08,6.69644e+06,22.2637,22.2637,22.2637,21.1131,0,1.81246,0,3.13818e+07
12/30/2009 18:00,12,30,3,18,0,7,56,2.16429e+07,1.12268e+07,1.81631e+08,6.69644e+06,21.0102,21.0102,21.3614,20.8545,1.26917,0.421569,6.77359e+06,1.97591e+06
12/30/2009 19:00,12,30,3,19,0,7,56,4.48914e+06,301089,1.02052e+08,6.69644e+06,20.2369,20.2369,21.1131,20.2369,0.169611,0,2.2372e+06,0
12/30/2009 20:00,12,30,3,20,0,5,64,5.018e+06,0,7.37916e+07,6.69644e+06,19.4265,19.4265,21.1131,19.4265,0.191129,0,4.85266e+06,0
12/30/2009 21:00,12,30,3,21,0,3,68,1.6572e+06,0,7.01466e+07,6.69644e+06,19.0745,19.0745,21.1131,19.0745,0.00492146,0,151036,0
12/30/2009 22:00,12,30,3,22,0,2,73,2.5849e+06,0,4.27324e+07,6.69644e+06,18.9895,18.9895,21.1131,18.9895,0.0513354,0,1.64572e+06,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,2.85293e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,2.85293e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,2.24486e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,2.24486e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,2.24486e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,2.24486e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,2.24486e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,2.24486e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,2.85293e+07,6.69644e+06,18.9034,18.9034,18.9034,18.9034,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,3.79066e+07,0,5.5612e+07,6.69644e+06,17.8321,17.8321,20.8375,17.8321,2.0489,0,9.75887e+07,0
12/31/2009 09:00,12,31,4,9,0,7,52,1.85923e+07,0,3.21665e+07,6.69644e+06,17.821,17.821,21.1131,17.821,0.879348,0,4.35914e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,1.39378e+07,0,3.64865e+07,6.69644e+06,17.8515,17.8515,21.1131,17.8515,0.604133,0,2.96703e+07,0
12/31/2009 11:00,12,31,4,11,0,11,43,4.36919e+06,0,5.70503e+07,6.69644e+06,17.8782,17.8782,21.1131,17.8782,0.139126,0,6.77686e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.35436e+06,0,5.48507e+07,6.69644e+06,17.8968,17.8968,21.1131,17.8968,0.0433256,0,2.09827e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.51611e+06,1.65907e+06,8.21524e+07,6.69644e+06,18.5804,18.5804,21.1131,18.5804,0.304397,0,1.1555e+07,0
12/31/2009 14:00,12,31,4,14,0,17,32,6.88528e+06,2.04407e+06,9.20822e+07,6.69644e+06,19.486,19.486,21.1131,19.486,0.403179,0,9.85589e+06,0
12/31/2009 15:00,12,31,4,15,0,16,34,8.46338e+06,1.44776e+06,9.30686e+07,6.69644e+06,19.5255,19.5255,21.1131,19.5255,0.456754,0,1.09155e+07,0
12/31/2009 16:00,12,31,4,16,0,14,38,1.1406e+07,1.04446e+06,1.05044e+08,6.69644e+06,18.9871,18.9871,21.1131,18.9871,0.599281,0,1.918e+07,0
12/31/2009 17:00,12,31,4,17,0,12,44,1.43169e+07,763627,1.10455e+08,6.69644e+06,18.5122,18.5122,21.1131,18.5122,0.748448,0,2.93081e+07,0
12/31/2009 18:00,12,31,4,18,0,9,53,1.87339e+07,0,1.02944e+08,6.69644e+06,18.1168,18.1168,21.1131,18.1168,0.967335,0,4.36415e+07,0
12/31/2009 19:00,12,31,4,19,0,11,47,3.67957e+06,0,5.80876e+07,6.69644e+06,17.9978,17.9978,21.1131,17.9978,0.116712,0,5.47476e+06,0
12/31/2009 20:00,12,31,4,20,0,10,50,1.82174e+06,0,3.03969e+07,6.69644e+06,17.981,17.981,20.7848,17.981,0.0300188,0,1.4162e+06,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,2.85293e+07,6.69644e+06,17.9659,17.9659,17.9659,17.9659,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,2.85293e+07,6.69644e+06,17.9659,17.9659,17.9659,17.9659,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,2.85293e+07,6.69644e+06,17.9659,17.9659,17.9659,17.9659,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,2.85293e+07,6.69644e+06,17.9659,17.9659,17.9659,17.9659,0,0,0,0
